time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2953.0,-29.91578664639966,5.127699476141354,35.021529017967474,24.24704278763386,5.056015290561053,-26.41859429872496,-39.97902626926077,1.558822942885958,0.282463061352928,-5.001153363477017,40.04389335528523,48202.006528783946,15368.648595997322,15368.648595997322,63570.65512478127,88049.80929434899,88049.80929434899,15368.648595997322,103418.45789034631,103418.45789034631,103418.45789034631,128323.9723925295,104095.17836949311,64247.83715091599,44274.823576196795,24905.51450218319,0.0,69180.33807837998,21169.68732685571,1540.8983142885281,0.0,0.8867539388792869,2.8129132829472083,0.0014959080323721466,354640.04692334175,1556426.6532881132,4.388750415501009,1556426.6532881132,4.388750415501009,0.85,0.09582659656969471,4.564652377983593,1.2680472944164656,1.0,0.0,4.564652377983909,1.2844418814140919,1.2847444118134057,3.553802195361451,19383.929878391977,1976.610756822358,2034.6934298245008,2034.6934298245008,7.553299367228471,5.127699476141354,0.4552709913380921,4.672428484803262,3.2728564401671467,3.2728564401671467,0.9351018400477562,0.0,0.0,0.00023552225637296203,1.0001510901559356,0.00023548667665426558,198.85268287604364,0.0,7.110874701745874e-06,20.152218904747805,0.05070561662266121,7.90430454934202e-05,0.00015647921087954183,0.0007142732020462967,0.09582659656940931,0.08165448640722549,0.01417211016218382,0.09582682387066933,0.08165448640746868,0.014172110162226028,0.4296067217111751,0.4296067217111751,0.074563371278111,0.0,5.303327800622355,4.955047415346996,7.320022652272542,5.283616424829972,4.930941295062382,7.32589173789961,24905.51450218319,21169.68732685571,0.85,0.9189121778034237,0.6967587593193316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509822143848043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.98634980206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.607982179064,1540.8983142885281,0.4296067217111751,0.074563371278111,6.112851554438009,3.2728564401671467
2954.0,-29.917232485889805,5.128362026269071,35.02155878696342,24.246359906997554,5.055640938549237,-26.419933196642454,-39.98022683719171,1.5583416493018452,0.27791691885806813,-5.001349452666622,40.043925128130645,48200.55815256581,15370.49398467395,15370.49398467395,63571.05213723976,88048.38779310699,88048.38779310699,15370.49398467395,103418.88177778095,103418.88177778095,103418.88177778095,128324.35679805308,104094.24646738046,64246.876173137425,44274.855882492266,24905.475020272126,0.0,69180.3309027644,21169.653767231306,1540.8989817339439,0.0,0.8867528256527963,2.8129499298897502,0.0014959080323721466,354637.3363791369,1556428.0245026548,4.388787825878276,1556428.0245026548,4.388787825878276,0.85,0.09582801303947884,4.564652377983593,1.268045214633458,1.0,0.0,4.564652377983528,1.2844442052292477,1.2847466904733575,3.553795765826117,19383.756345616606,1976.5930614039053,2034.6934298245008,2034.6934298245008,7.5542063287635965,5.128362026269071,0.45596669127218714,4.672395334996883,3.2732726511373884,3.2732726511373884,0.9352207574678253,0.0,0.0,0.00023548667665426558,1.000150392342601,0.00023545126658671526,198.85387622598964,0.0,7.075122518764099e-06,20.050897218177457,0.05071269174517997,7.903230915845383e-05,0.00015645436749581177,0.000714159800635676,0.09582801303893111,0.0816542587832934,0.014173754255637718,0.09582799351915489,0.0816542587837601,0.01417375425571873,0.42960481360061936,0.42960481360061936,0.0745718979725779,0.0,5.298618425376105,4.949207391173559,7.321652624722844,5.27926637152467,4.925476301647393,7.327787322558095,24905.475020272126,21169.653767231306,0.85,0.9189180119214999,0.69673789534649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509909108316685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.88502811549,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.581737993914,1540.8989817339439,0.42960481360061936,0.0745718979725779,6.112851554438009,3.2732726511373884
2955.0,-29.91867133739859,5.129010062516978,35.02158748478806,24.24572497783231,5.0553276378147,-26.421259698535412,-39.98141043176872,1.5579159989516682,0.2729239556284142,-5.001494727439223,40.04395346559794,48199.064160561415,15372.235650251052,15372.235650251052,63571.29981081247,88046.90658711636,88046.90658711636,15372.235650251052,103419.14223736741,103419.14223736741,103419.14223736741,128324.5407097651,104093.27967797917,64245.89431450815,44274.872626078904,24905.398472397683,0.0,69180.27109847659,21169.58870153803,1540.896372306482,0.0,0.8867519835255862,2.8129983507072853,0.0014959080323721466,354635.32825396676,1556429.247458018,4.388816125908935,1556429.247458018,4.388816125908935,0.85,0.09582938419307009,4.564652377983593,1.2680429573683076,1.0,0.0,4.564652377983814,1.2844462685323212,1.2847487087776397,3.55379005709551,19383.576316356313,1976.574703528352,2034.6934298245008,2034.6934298245008,7.555062313036987,5.129010062516978,0.4566743866291372,4.672335675887841,3.273685352886152,3.273685352886152,0.9353386722531862,0.0,0.0,0.00023545126658671526,1.0001496671849146,0.00023541603253184244,198.85506382080737,0.0,7.0414291898050455e-06,19.9554103239075,0.05071973317436978,7.90217259310594e-05,0.00015642954065565585,0.0007140464747407206,0.09582938419274269,0.08165400214817223,0.014175382044570462,0.09582938976875889,0.0816540021484512,0.01417538204461889,0.42960290284898517,0.42960290284898517,0.07458036489491494,0.0,5.293861874404513,4.943389775356877,7.322830936764376,5.2744186830676085,4.919844853233542,7.327258783376408,24905.398472397683,21169.58870153803,0.85,0.9189223864173663,0.6967169020189458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509995671129123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.78954122122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.555580121249,1540.896372306482,0.42960290284898517,0.07458036489491494,6.112851554438009,3.273685352886152
2956.0,-29.9201029551239,5.129643505518294,35.021615270067365,24.245077685359888,5.054992375175198,-26.422581885637907,-39.982593327853806,1.557471305688964,0.2681322271747604,-5.001663699724864,40.04398428111938,48197.602412445965,15373.986839842177,15373.986839842177,63571.58925228814,88045.46920184203,88045.46920184203,15373.986839842177,103419.45604168421,103419.45604168421,103419.45604168421,128324.80928679912,104092.3433219094,64244.93123524058,44274.90231852091,24905.35324511491,0.0,69180.25556363582,21169.550258347674,1540.8961353077261,0.0,0.8867510117878039,2.8130413785235815,0.0014959080323721466,354632.9925706057,1556430.5773591744,4.388848781601437,1556430.5773591744,4.388848781601437,0.85,0.09583075736905915,4.564652377983593,1.2680407797778028,1.0,0.0,4.56465237798369,1.2844484205172813,1.2847508160106316,3.5537841030201016,19383.401954193898,1976.5569235359576,2034.6934298245008,2034.6934298245008,7.555922978120709,5.129643505518294,0.45735990698308004,4.672283598535214,3.274094780531386,3.274094780531386,0.935455651580396,0.0,0.0,0.00023541603253184244,1.000148916431766,0.00023538098043613027,198.85624545743246,0.0,7.006470230400995e-06,19.85633663295642,0.05072673964460018,7.901115025832947e-05,0.00015640488227351297,0.0007139339177980349,0.09583075736863876,0.0816537591072892,0.014176998261349563,0.09583073582714544,0.0816537591076474,0.014176998261411751,0.42960098745057906,0.42960098745057906,0.0745887576854649,0.0,5.289140976400745,4.93764948781876,7.323803238111395,5.269795926899633,4.91436885677831,7.327360454864731,24905.35324511491,21169.550258347674,0.85,0.9189267766409375,0.6966959289144451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510081816547948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.690467530265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.529514046493,1540.8961353077261,0.42960098745057906,0.0745887576854649,6.112851554438009,3.274094780531386
2957.0,-29.921528147073197,5.130262653554925,35.02164210788946,24.244434374291473,5.054664466055269,-26.42389755302493,-39.983767667412735,1.5570338720067864,0.26322686702519604,-5.001826247597989,40.044012254649516,48196.13186290925,15375.702235604196,15375.702235604196,63571.83409851344,88044.01635987916,88044.01635987916,15375.702235604196,103419.71859548335,103419.71859548335,103419.71859548335,128325.01217484078,104091.39194548826,64243.960048425506,44274.92433006972,24905.293579357432,0.0,69180.21790942716,21169.499542453817,1540.8949453299626,0.0,0.8867500830382905,2.8130866456792103,0.0014959080323721466,354630.74570251093,1556431.7846096521,4.3888799926989295,1556431.7846096521,4.3888799926989295,0.85,0.09583210844663262,4.564652377983593,1.2680385780101648,1.0,0.0,4.564652377983166,1.2844505381898765,1.2847528891567597,3.5537782438990373,19383.224795038936,1976.5388583296983,2034.6934298245008,2034.6934298245008,7.55676605144904,5.130262653554925,0.4580372557032373,4.672225397851688,3.274500885940978,3.274500885940978,0.9355716816974223,0.0,0.0,0.00023538098043613027,1.0001482497091037,0.00023534609044668288,198.85742180260607,0.0,6.970328148735918e-06,19.753909973517594,0.05073370997274892,7.900065237948173e-05,0.00015638032805664854,0.0007138218363336351,0.0958321084462426,0.08165350865293884,0.014178599793303763,0.09583210354611817,0.08165350865327115,0.014178599793361467,0.42959906914759377,0.42959906914759377,0.07459707945814444,0.0,5.284413089167174,4.931950798088849,7.324486704560911,5.265053114623186,4.908848764153049,7.32690118303077,24905.293579357432,21169.499542453817,0.85,0.9189308160570355,0.6966750513276655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510167529842293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.588040870825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.503544926816,1540.8949453299626,0.42959906914759377,0.07459707945814444,6.112851554438009,3.274500885940978
2958.0,-29.92294627243148,5.130867306586693,35.02166789376377,24.243761062994622,5.054292836927303,-26.42521123175555,-39.98494916651396,1.5565577962512651,0.2586683903879248,-5.0020219198435285,40.04403528972332,48194.72991403679,15377.441636187803,15377.441636187803,63572.17155022459,88042.62651377721,88042.62651377721,15377.441636187803,103420.06814996502,103420.06814996502,103420.06814996502,128325.29205874851,104090.48027175623,64243.03396648341,44274.94033919202,24905.223908783497,0.0,69180.16424797551,21169.440322465973,1540.8939766242888,0.0,0.8867490035446381,2.8131235135992276,0.0014959080323721466,354628.04097738344,1556432.7787322607,4.388916269685292,1556432.7787322607,4.388916269685292,0.85,0.09583345524981887,4.564652377983593,1.2680365487793468,1.0,0.0,4.564652377981998,1.2844528362143217,1.2847551429052653,3.553771885807057,19383.055029061583,1976.5215470177466,2034.6934298245008,2034.6934298245008,7.5576209225358175,5.130867306586693,0.4586881554996909,4.672179151087002,3.2749037347745587,3.2749037347745587,0.9356867813641596,0.0,0.0,0.00023534609044668288,1.0001475162993392,0.00023531137818298093,198.85859232722936,0.0,6.93813334822886e-06,19.662669908880588,0.050740648106097144,7.899009180000136e-05,0.00015635599864668152,0.0007137107810345741,0.09583345524928849,0.08165326638415286,0.014180188865135624,0.09583318259766731,0.08165326638460477,0.01418018886521411,0.4295971472176871,0.4295971472176871,0.07460532754207808,0.0,5.279770704916132,4.92635343190193,7.325164533647865,5.260690310231439,4.903593767769621,7.327491368438302,24905.223908783497,21169.440322465973,0.85,0.9189364067184181,0.6966553265367126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510252859375083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.49680080619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.47765681626,1540.8939766242888,0.4295971472176871,0.07460532754207808,6.112851554438009,3.2749037347745587
2959.0,-29.924357865544927,5.131458484031331,35.02169278854294,24.243147682305448,5.054006765005782,-26.426510474162278,-39.98610583422703,1.556159373623105,0.25335806181186626,-5.00215334295243,40.04406090615614,48193.24314007327,15379.058706643496,15379.058706643496,63572.301846716764,88041.11909800628,88041.11909800628,15379.058706643496,103420.17780464978,103420.17780464978,103420.17780464978,128325.32570594377,104089.48729803816,64242.059499690105,44274.91977594228,24905.14790129399,0.0,69180.06767723628,21169.37571609989,1540.8911765340429,0.0,0.886748241760497,2.8131777168286223,0.0014959080323721466,354626.2243599788,1556433.8842589115,4.3889418699023945,1556433.8842589115,4.3889418699023945,0.85,0.09583475945450765,4.564652377983593,1.2680342981079602,1.0,0.0,4.564652377984256,1.2844547707938443,1.2847570333514533,3.553766533299149,19382.87012392742,1976.5026919414297,2034.6934298245008,2034.6934298245008,7.558415671480291,5.131458484031331,0.45935796628220515,4.672100517749126,3.275303242861734,3.275303242861734,0.9358009265319239,0.0,0.0,0.00023531137818298093,1.0001468384533176,0.00023527683049708923,198.85975747217887,0.0,6.902831896261471e-06,19.56262559400501,0.05074755093799341,7.89797544348807e-05,0.0001563316237481002,0.0007135995180958019,0.09583475945423835,0.0816529973295262,0.01418176212471214,0.09583477263087271,0.08165299732975564,0.014181762124751996,0.4295952247340785,0.4295952247340785,0.0746135167886593,0.0,5.27499635633211,4.92071030036135,7.325209679827594,5.25551140476432,4.89788961934164,7.325132015658028,24905.14790129399,21169.37571609989,0.85,0.9189395729318612,0.6966348076576292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510337766765653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.39675649132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.451862766682,1540.8911765340429,0.4295952247340785,0.0746135167886593,6.112851554438009,3.275303242861734
2960.0,-29.92576267809815,5.132035968296151,35.02171699074652,24.242518236301862,5.053688499965868,-26.427806832934817,-39.98726197807116,1.5557326548026418,0.24841442230103894,-5.002318306176652,40.04409052277315,48191.78738964576,15380.70188822164,15380.70188822164,63572.4892778674,88039.68580487018,88039.68580487018,15380.70188822164,103420.38769309182,103420.38769309182,103420.38769309182,128325.50411317803,104088.55057240861,64241.098103914635,44274.947187215526,24905.116420086208,0.0,69180.06360730174,21169.348957073275,1540.8917351605169,0.0,0.8867472947460455,2.8132232131183,0.0014959080323721466,354623.94413918484,1556435.1624219806,4.388973694937818,1556435.1624219806,4.388973694937818,0.8499999999999999,0.09583607101816186,4.564652377983593,1.2680320584261793,1.0,0.0,4.5646523779836565,1.284456837345288,1.284759056011884,3.553760815675055,19382.69569294798,1976.4849049316515,2034.6934298245008,2034.6934298245008,7.559223253376441,5.132035968296151,0.4600017725628689,4.672034195733282,3.2756996935685105,3.2756996935685105,0.9359141981624316,0.0,0.0,0.00023527683049708923,1.0001461347513476,0.00023524245339965526,198.86091703232248,0.0,6.870144437647442e-06,19.46998933629285,0.050754421082431056,7.896942300152042e-05,0.00015630740749556882,0.0007134889793210986,0.09583607101775642,0.08165274811069723,0.014183322907059186,0.09583625491891928,0.08165274811104267,0.014183322907119187,0.42959329529949947,0.42959329529949947,0.07462162103448161,0.0,5.27023373529056,4.915122835168404,7.3250123656150095,5.250732728477715,4.892461133991617,7.323898955047525,24905.116420086208,21169.348957073275,0.85,0.918942336317215,0.6966138057230591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451042228399328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.3041202336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.426152308894,1540.8917351605169,0.42959329529949947,0.07462162103448161,6.112851554438009,3.2756996935685105
2961.0,-29.927161255000115,5.132599243298709,35.02174010881845,24.241818067990266,5.053285095199423,-26.429106092895545,-39.988433628436155,1.5552299330948929,0.24396154619063282,-5.002540998459351,40.04410734918051,48190.43506248969,15382.40699969307,15382.40699969307,63572.84206218276,88038.31862748254,88038.31862748254,15382.40699969307,103420.72562717562,103420.72562717562,103420.72562717562,128325.76313522313,104087.63804707881,64240.19838977892,44274.93295255544,24905.037508047513,0.0,69179.97046060296,21169.281881840387,1540.8909353366903,0.0,0.8867461001637461,2.813255557035183,0.0014959080323721466,354620.86597091216,1556435.888598874,4.389013839717319,1556435.888598874,4.389013839717319,0.85,0.09583737725659418,4.564652377983593,1.2680301429377874,1.0,0.0,4.564652377982589,1.2844592589231278,1.2847614340012146,3.553754115806313,19382.525768391602,1976.4675774491395,2034.6934298245008,2034.6934298245008,7.5600612722378795,5.132599243298709,0.4606080582914158,4.671991185007293,3.2760929987951166,3.2760929987951166,0.9360265710843191,0.0,0.0,0.00023524245339965526,1.00014548771444,0.00023520823349134715,198.86207145727366,0.0,6.836261120629615e-06,19.37396401586433,0.050761257343551684,7.895895427478739e-05,0.00015628349912486785,0.0007133798459199248,0.09583737725594639,0.08165250757252945,0.014184869683416939,0.09583717790503501,0.08165250757308136,0.01418486968351282,0.4295913599191481,0.4295913599191481,0.07462964260053045,0.0,5.265599437647722,4.909643884623051,7.325059849040599,5.246502544649957,4.887306619571348,7.324812186812039,24905.037508047513,21169.281881840387,0.85,0.918948673133456,0.69659519571396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451050639617714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.20809491318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.400530635226,1540.8909353366903,0.4295913599191481,0.07462964260053045,6.112851554438009,3.2760929987951166
2962.0,-29.928552465771425,5.133149645886468,35.02176226309843,24.241209891065978,5.052997079915532,-26.430387182586347,-39.98957230998201,1.5548317967306238,0.2387202807587414,-5.002673732928006,40.04412551255504,48188.963915703636,15383.951689468933,15383.951689468933,63572.91560517257,88036.84410671632,88036.84410671632,15383.951689468933,103420.79579618525,103420.79579618525,103420.79579618525,128325.72934067658,104086.66775311629,64239.229072820795,44274.931866994986,24904.933544491334,0.0,69179.86541148632,21169.193512817634,1540.8866402782992,0.0,0.8867453586778844,2.813308713533759,0.0014959080323721466,354619.0312561912,1556436.672475517,4.389038757908861,1556436.672475517,4.389038757908861,0.85,0.09583862590518862,4.564652377983593,1.2680278461100536,1.0,0.0,4.564652377983904,1.2844611911663881,1.2847633227426118,3.553748769815725,19382.345086534617,1976.4491530272435,2034.6934298245008,2034.6934298245008,7.560820447921659,5.133149645886468,0.46124543955825104,4.671904206328217,3.2764829800347153,3.2764829800347153,0.9361379942956329,0.0,0.0,0.00023520823349134715,1.000144723046481,0.00023517419836490604,198.86321981373072,0.0,6.80504185122859e-06,19.285488606381826,0.050768062385402914,7.894878135468959e-05,0.00015625945213665755,0.0007132700797780072,0.09583862590492415,0.08165222623951485,0.014186399665409303,0.09583864147028139,0.08165222623974017,0.014186399665448454,0.429589422640424,0.429589422640424,0.07463761274227441,0.0,5.260835839121398,4.904127115465599,7.324446674225214,5.241394013686772,4.8818093929918405,7.321733166070544,24904.933544491334,21169.193512817634,0.85,0.9189511316195363,0.6965749879545524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510590135930372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.11961950369,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.374987055355,1540.8866402782992,0.429589422640424,0.07463761274227441,6.112851554438009,3.2764829800347153
2963.0,-29.92993737023412,5.13368693133696,35.02178376738106,24.240585264656715,5.0526793209789265,-26.431665570527404,-39.990714309364535,1.5544075212722381,0.2337826916310064,-5.002841477101578,40.04415088839169,48187.539327414444,15385.525745940928,15385.525745940928,63573.06507335537,88035.43072702263,88035.43072702263,15385.525745940928,103420.95647296356,103420.95647296356,103420.95647296356,128325.85081735476,104085.74206768819,64238.29011903652,44274.94660961296,24904.894344391196,0.0,69179.84095400416,21169.160192732517,1540.8868967958135,0.0,0.8867444128436179,2.8133538157772846,0.0014959080323721466,354616.7126324515,1556437.7676208422,4.389070543423706,1556437.7676208422,4.389070543423706,0.8500000000000001,0.09583988844808132,4.564652377983593,1.2680257432488728,1.0,0.0,4.564652377984456,1.2844632452549836,1.284765333595226,3.5537430867299333,19382.172711389976,1976.431575654273,2034.6934298245008,2034.6934298245008,7.561594056588656,5.13368693133696,0.4618565679607398,4.671830363376221,3.2768700168875204,3.2768700168875204,0.9362485762535773,0.0,0.0,0.00023517419836490604,1.0001440686125158,0.0002351403220249654,198.8643629763379,0.0,6.768334830846564e-06,19.181460910619162,0.05077483072023376,7.893858001021173e-05,0.0001562356183546943,0.0007131612868484924,0.09583988844767317,0.08165196967750944,0.014187918770163729,0.09584009165911489,0.08165196967785716,0.014187918770224153,0.4295874778960389,0.4295874778960389,0.07464550169629681,0.0,5.256084143274677,4.8986665649409815,7.323589140971023,5.23662416873259,4.876507256930097,7.319829422932287,24904.894344391196,21169.160192732517,0.85,0.9189536170750005,0.6965546416831612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451067343555211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.01559180793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.349544424402,1540.8868967958135,0.4295874778960389,0.07464550169629681,6.112851554438009,3.2768700168875204
2964.0,-29.93131549327269,5.134210835639499,35.021804336718915,24.239922046568267,5.05230615295505,-26.432943395318308,-39.9918599409051,1.5539340550007315,0.22929999402526846,-5.003046098521742,40.044166664416075,48186.16514714394,15387.131483695315,15387.131483695315,63573.29663083926,88034.0942543457,88034.0942543457,15387.131483695315,103421.22573804102,103421.22573804102,103421.22573804102,128326.04353872772,104084.86476406433,64237.37289813081,44274.99096214836,24904.817800686706,0.0,69179.80876283506,21169.0951305837,1540.8858929541225,0.0,0.8867433140339721,2.8133886648013045,0.0014959080323721466,354613.8842934969,1556438.448467234,4.389107469855987,1556438.448467234,4.389107469855987,0.8500000000000001,0.09584113965515953,4.564652377983593,1.2680237189633776,1.0,0.0,4.564652377982929,1.2844655290293592,1.2847675743914582,3.5537367681894856,19382.00934559155,1976.4149169789428,2034.6934298245008,2034.6934298245008,7.562383235799071,5.134210835639499,0.4624403457760584,4.671770489863441,3.2772540140748965,3.2772540140748965,0.9363582897356847,0.0,0.0,0.0002351403220249654,1.0001433647270574,0.00023510661602912898,198.8655005527495,0.0,6.736796762265558e-06,19.09208202426059,0.05078156751699603,7.892834744455112e-05,0.00015621197458041427,0.0007130533612380005,0.09584113965460506,0.08165171626283653,0.01418942339176853,0.09584109763128043,0.0816517162633089,0.014189423391850624,0.429585526911876,0.429585526911876,0.0746533104669468,0.0,5.251441040535667,4.893321753185205,7.322800047896351,5.2323460925470044,4.871555377412335,7.319241625862787,24904.817800686706,21169.0951305837,0.85,0.9189573918711417,0.6965351019159022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510756358486432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.92621292157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.32418175614,1540.8858929541225,0.429585526911876,0.0746533104669468,6.112851554438009,3.2772540140748965
2965.0,-29.93268748707948,5.134722051736262,35.02182396203253,24.23928774604576,5.0519815895060045,-26.434210841881956,-39.99299261542035,1.5535049443086477,0.22429060677222878,-5.0032113360550134,40.044180306115706,48184.760295608816,15388.654068388421,15388.654068388421,63573.41436399724,88032.66780363413,88032.66780363413,15388.654068388421,103421.32187202256,103421.32187202256,103421.32187202256,128326.03860430061,104083.91698208831,64236.44471338427,44274.969187448936,24904.716732278066,0.0,69179.685919727,21169.009222436354,1540.8825898227128,0.0,0.8867424234407025,2.813435005508426,0.0014959080323721466,354611.6003434191,1556439.0372026851,4.389137399045523,1556439.0372026851,4.389137399045523,0.85,0.09584235395261424,4.564652377983593,1.2680216056620703,1.0,0.0,4.564652377983368,1.2844676050606478,1.284769607614417,3.553731024433323,19381.832855770877,1976.3969200257864,2034.6934298245008,2034.6934298245008,7.5631315473976555,5.134722051736262,0.46303218777103616,4.671689863965226,3.277634870091724,3.277634870091724,0.9364671057404925,0.0,0.0,0.00023510661602912898,1.0001427286711182,0.00023507306436303677,198.86663308115914,0.0,6.702959733638991e-06,18.9961878851329,0.050788270476729666,7.891823181414411e-05,0.00015618838421498486,0.0007129456794203457,0.0958423539522337,0.08165144116212207,0.01419091279011163,0.09584237456464519,0.08165144116244627,0.014190912790167978,0.4295835743170091,0.4295835743170091,0.07466105867124757,0.0,5.246742542506354,4.887972399030275,7.3216609144474205,5.227501942827246,4.866262630154324,7.316779751164233,24904.716732278066,21169.009222436354,0.85,0.9189607255194101,0.6965160314766425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451083887627238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.83031878244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.298908778926,1540.8825898227128,0.4295835743170091,0.07466105867124757,6.112851554438009,3.277634870091724
2966.0,-29.934052606587695,5.135220536393004,35.021842770607606,24.23864558748903,5.051639730608728,-26.43547383061065,-39.994124591443665,1.5530609546314886,0.21947719913782748,-5.003395273540443,40.044195767284585,48183.385858269474,15390.181841190953,15390.181841190953,63573.56769946043,88031.28451839605,88031.28451839605,15390.181841190953,103421.466359587,103421.466359587,103421.466359587,128326.1066597724,104083.00128321334,64235.53562491993,44274.961842548226,24904.64030018541,0.0,69179.60214273364,21168.944255157596,1540.881158749086,0.0,0.8867414310535913,2.813476602553922,0.0014959080323721466,354609.0579320053,1556439.7044612558,4.389170749156938,1556439.7044612558,4.389170749156938,0.85,0.09584356712606235,4.564652377983593,1.2680195517046378,1.0,0.0,4.564652377983417,1.28446975035169,1.284771710311514,3.553725089075693,19381.662340257477,1976.3795322824285,2034.6934298245008,2034.6934298245008,7.563882408819894,5.135220536393004,0.46360549429825504,4.671615042094749,3.2780127716736467,3.2780127716736467,0.9365750776210419,0.0,0.0,0.00023507306436303677,1.000142015077948,0.0002350396851838245,198.8677599463814,0.0,6.672306870020485e-06,18.909317669638053,0.05079494278359969,7.890812361923572e-05,0.00015616494074380103,0.0007128386681238582,0.09584356712560442,0.08165117632584716,0.014192390799757258,0.0958435953321474,0.08165117632623728,0.014192390799825065,0.429581616594799,0.429581616594799,0.07466873666062422,0.0,5.242064800556477,4.88267462127817,7.320364629428923,5.222872472678262,4.861135670982208,7.314818136871224,24904.64030018541,21168.944255157596,0.85,0.9189640548711648,0.6964970072949527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451092102794866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.74344856695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.273712653221,1540.881158749086,0.429581616594799,0.07466873666062422,6.112851554438009,3.2780127716736467
2967.0,-29.935411561821216,5.135706799235347,35.02186083189483,24.2380398902111,5.051332543445998,-26.43672780293997,-39.99524385491384,1.5526487845647088,0.21458075796158482,-5.003553725562287,40.04421161789478,48181.981853704594,15391.64845891886,15391.64845891886,63573.630312623456,88029.90945987705,88029.90945987705,15391.64845891886,103421.55791879591,103421.55791879591,103421.55791879591,128326.1182246709,104082.10690186101,64234.61028606608,44274.99623977215,24904.560305875006,0.0,69179.55654564715,21168.876259993755,1540.8789598888857,0.0,0.8867405669923067,2.813522261384729,0.0014959080323721466,354606.86779594654,1556440.388527195,4.389199786798338,1556440.388527195,4.389199786798338,0.85,0.09584475337745318,4.564652377983593,1.268017435106449,1.0,0.0,4.564652377985432,1.2844717465094473,1.2847736640616938,3.5537195663416017,19381.49579435507,1976.3625493267396,2034.6934298245008,2034.6934298245008,7.564603214080485,5.135706799235347,0.4641808643232652,4.671525934912082,3.2783876846313245,3.2783876846313245,0.9366821956089498,0.0,0.0,0.0002350396851838245,1.0001413753324202,0.00023500646106727023,198.86888173435884,0.0,6.638042598790468e-06,18.812212724972184,0.05080158082619848,7.889813012034225e-05,0.00015614155506348226,0.0007127319206225803,0.09584475337709691,0.08165089918571615,0.014193854191380768,0.0958449205749939,0.08165089918601966,0.014193854191433533,0.42957965433344664,0.42957965433344664,0.07467634818477738,0.0,5.237365106072502,4.877419613865129,7.318671431441601,5.218134483523897,4.856100111840078,7.311587418707518,24904.560305875006,21168.876259993755,0.85,0.9189655656534209,0.6964771712856007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451100276888987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.646343622284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.248608509502,1540.8789598888857,0.42957965433344664,0.07467634818477738,6.112851554438009,3.2783876846313245
2968.0,-29.93676414063486,5.136180649309137,35.02187815425309,24.23739762688058,5.050989825152881,-26.437979589139303,-39.996362769138045,1.552205273657108,0.20974618804575584,-5.003742151294922,40.044226217402574,48180.60738179547,15393.137991145213,15393.137991145213,63573.745372940684,88028.52978366296,88028.52978366296,15393.137991145213,103421.66777480817,103421.66777480817,103421.66777480817,128326.15865248237,104081.18868203036,64233.69519258437,44274.9927660511,24904.490877674194,0.0,69179.4836437253,21168.817246023063,1540.8780796342533,0.0,0.8867395548624208,2.813563618295409,0.0014959080323721466,354604.2633747647,1556441.0185994157,4.389233800481653,1556441.0185994157,4.389233800481653,0.85,0.09584593844929636,4.564652377983593,1.2680153316957878,1.0,0.0,4.564652377982858,1.2844738888989993,1.2847757642770867,3.5537136390497075,19381.32480940563,1976.3451137142276,2034.6934298245008,2034.6934298245008,7.565335281233457,5.136180649309137,0.46473277794322154,4.671447871365915,3.278759741482753,3.278759741482753,0.9367884975665008,0.0,0.0,0.00023500646106727023,1.000140713494048,0.00023497339713955036,198.8699982698162,0.0,6.6072429057627414e-06,18.72492639493161,0.05080818806910424,7.888814090927701e-05,0.00015611832015799323,0.0007126258613559877,0.09584593844881775,0.08165063355751123,0.014195304891306522,0.0958461652784203,0.08165063355791895,0.01419530489137741,0.42957768750366254,0.42957768750366254,0.07468388159317496,0.0,5.23268733784397,4.872205975133738,7.31688874137626,5.213488339340699,4.85099507873224,7.309387886971365,24904.490877674194,21168.817246023063,0.85,0.9189681972815207,0.6964580370377704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511084141598405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.559057292245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.223582352774,1540.8780796342533,0.42957768750366254,0.07468388159317496,6.112851554438009,3.278759741482753
2969.0,-29.938109727021004,5.1366417009814995,35.021894393861466,24.23671359373259,5.050578470617267,-26.439231944972743,-39.997492998931534,1.5517006885691724,0.2055866929248964,-5.00397638908171,40.04422932443228,48179.320677086536,15394.673799316424,15394.673799316424,63573.994476402964,88027.27319349317,88027.27319349317,15394.673799316424,103421.9469928096,103421.9469928096,103421.9469928096,128326.32329936716,104080.35885769755,64232.83298124895,44275.028751609556,24904.37630655757,0.0,69179.40505816712,21168.719860573932,1540.8757019747848,0.0,0.8867383511174657,2.8135907937066724,0.0014959080323721466,354601.02576012886,1556441.1526897913,4.389274253658396,1556441.1526897913,4.389274253658396,0.85,0.09584711652338143,4.564652377983593,1.268013581600972,1.0,0.0,4.564652377983381,1.2844763165411626,1.2847781500177482,3.553706922580937,19381.170284893247,1976.3293565991698,2034.6934298245008,2034.6934298245008,7.566090091834752,5.1366417009814995,0.4652536535677294,4.67138804741377,3.279128864253738,3.279128864253738,0.9368939612153537,0.0,0.0,0.00023497339713955036,1.0001399875431431,0.00023494050839499534,198.87110904408408,0.0,6.575423248443089e-06,18.634749486087713,0.050814763492352685,7.887805186443846e-05,0.00015609534527511192,0.0007125209890022096,0.09584711652270746,0.08165037301433274,0.01419674350837471,0.09584681302017019,0.0816503730149069,0.014196743508474536,0.4295757160254948,0.4295757160254948,0.07469134595098335,0.0,5.228177368252091,4.867143731312524,7.315370453888875,5.209563082006582,4.846451453686257,7.308837169539572,24904.37630655757,21168.719860573932,0.85,0.9189728420322344,0.6964402286573095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511165133359214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.4688803834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.19863863848,1540.8757019747848,0.4295757160254948,0.07469134595098335,6.112851554438009,3.279128864253738
2970.0,-29.93944962943061,5.137091404102934,35.021909789423425,24.236118792928778,5.050299769044495,-26.44046591803856,-39.998590224981285,1.5513160576526535,0.20021171120998815,-5.004110020989696,40.0442372188152,48177.90671860678,15396.035625427867,15396.035625427867,63573.94234403464,88025.81761339903,88025.81761339903,15396.035625427867,103421.85323882691,103421.85323882691,103421.85323882691,128326.10589968343,104079.38831149468,64231.90219984408,44274.984568500666,24904.252660856524,0.0,69179.23722935718,21168.614761728044,1540.8704874534974,0.0,0.8867376422092192,2.8136456240073833,0.0014959080323721466,354599.1787217285,1556441.4933884582,4.389298077336707,1556441.4933884582,4.389298077336707,0.85,0.09584823944977201,4.564652377983593,1.2680113364243883,1.0,0.0,4.564652377984975,1.2844781829356304,1.2847799746037178,3.5537017589128976,19380.9895560657,1976.3109273876094,2034.6934298245008,2034.6934298245008,7.566759394684744,5.137091404102934,0.4658115802260099,4.671279823876924,3.2794949159237494,3.2794949159237494,0.9369985474067856,0.0,0.0,0.00023494050839499534,1.000139397704587,0.0002349077627920725,198.87221513712734,0.0,6.5406211047237355e-06,18.536120210787065,0.05082130411345741,7.886825857006638e-05,0.00015607224982492897,0.0007124155663006113,0.09584823944951461,0.08165007208517615,0.014198167364338456,0.0958482798594872,0.08165007208539543,0.014198167364376582,0.42957374653748553,0.42957374653748553,0.07469876992028342,0.0,5.223482627299745,4.861990832051447,7.313121221408835,5.2043217321996735,4.841126870126004,7.303861945987251,24904.252660856524,21168.614761728044,0.85,0.9189743178760599,0.696421479162563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511245707273284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.3702511081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.173789919854,1540.8704874534974,0.42957374653748553,0.07469876992028342,6.112851554438009,3.2794949159237494
2971.0,-29.940782692274286,5.137529269258838,35.02192463416586,24.235490115266316,5.049968714289505,-26.44169897077387,-39.99969104826448,1.5508849927893937,0.1953025651422422,-5.004296469435267,40.04425196603922,48176.543231215626,15397.456181291524,15397.456181291524,63573.99941250715,88024.44681463217,88024.44681463217,15397.456181291524,103421.9029959237,103421.9029959237,103421.9029959237,128326.10169836337,104078.47539296647,64230.99437029504,44274.978914079365,24904.19870243968,0.0,69179.17761651904,21168.56889707373,1540.870517117041,0.0,0.8867366395882156,2.813688197175046,0.0014959080323721466,354596.6016743908,1556442.1298360247,4.389331771614754,1556442.1298360247,4.389331771614754,0.85,0.09584938621894717,4.564652377983593,1.2680092549929398,1.0,0.0,4.564652377981647,1.2844802661613544,1.2847820162556307,3.5536959953654814,19380.819558290466,1976.2935924388519,2034.6934298245008,2034.6934298245008,7.567457561712186,5.137529269258838,0.46633604632727366,4.6711932229315645,3.279858312533685,3.279858312533685,0.9371023750096243,0.0,0.0,0.0002349077627920725,1.0001386876141147,0.00023487518851256293,198.87331559485227,0.0,6.512190589266576e-06,18.455548129981477,0.050827816304046675,7.88584342982136e-05,0.00015604932849385891,0.0007123109383922358,0.0958493862184771,0.08164980383415449,0.014199582384322614,0.09584962360561615,0.08164980383455492,0.014199582384392251,0.4295717697670105,0.4295717697670105,0.07470611622258894,0.0,5.218802216275492,4.856878636408055,7.310734757726436,5.1995990345774885,4.836077296005442,7.300822824775935,24904.19870243968,21168.56889707373,0.85,0.9189759347085178,0.6964023697747995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511325941678794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.28967902729,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.149010217348,1540.870517117041,0.4295717697670105,0.07470611622258894,6.112851554438009,3.279858312533685
2972.0,-29.942109957973937,5.137955451264786,35.021938715414,24.23486814312639,5.049627978454851,-26.442927773097225,-40.00079120798034,1.550445793577778,0.19072132018033017,-5.004484799131886,40.04425941693914,48175.204981546274,15398.858159286177,15398.858159286177,63574.063140832455,88023.15117712796,88023.15117712796,15398.858159286177,103422.00933641414,103422.00933641414,103422.00933641414,128326.11501660563,104077.63054423002,64230.105018198294,44275.02836225747,24904.105680191497,0.0,69179.13404244898,21168.489828162772,1540.868379085572,0.0,0.8867356538063615,2.813726258007839,0.0014959080323721466,354593.998639756,1556442.4513954062,4.389364900043468,1556442.4513954062,4.389364900043468,0.85,0.0958505074772403,4.564652377983593,1.2680073054367678,1.0,0.0,4.564652377982128,1.2844823870756406,1.2847840958248955,3.553690127566373,19380.662236030956,1976.2775500329835,2034.6934298245008,2034.6934298245008,7.5681465981901646,5.137955451264786,0.4668504274765315,4.671105023788255,3.280218887529221,3.280218887529221,0.9372053964369202,0.0,0.0,0.00023487518851256293,1.0001380859603226,0.00023484276002452015,198.87441127763697,0.0,6.478154969181441e-06,18.359091182660205,0.050834294459015855,7.884861707869565e-05,0.00015602657143386727,0.0007122070603242291,0.09585050747677586,0.08164952530846634,0.014200982168309525,0.09585068061124756,0.08164952530886198,0.01420098216837833,0.4295697862046495,0.4295697862046495,0.07471339056645089,0.0,5.214179815744046,4.851859444895581,7.308204555662883,5.195206119312218,4.8314265367138205,7.297714013856819,24904.105680191497,21168.489828162772,0.85,0.918977434753994,0.6963834637187785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511405767366299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.19322207997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.124322870732,1540.868379085572,0.4295697862046495,0.07471339056645089,6.112851554438009,3.280218887529221
2973.0,-29.943431332805627,5.1383695109246466,35.02195177722785,24.23418351626026,5.049217567525918,-26.444158240517037,-40.00190285788847,1.5499444752374478,0.1864457818792289,-5.004722374216252,40.04425788599917,48173.94987311239,15400.312840816818,15400.312840816818,63574.26271392921,88021.88771681322,88021.88771681322,15400.312840816818,103422.20055763003,103422.20055763003,103422.20055763003,128326.18491040896,104076.78320969194,64229.264115358514,44275.02121592603,24903.984352778934,0.0,69179.00556870498,21168.386699862094,1540.8657780918427,0.0,0.8867344498316159,2.8137545738832275,0.0014959080323721466,354590.71497204097,1556442.385324442,4.389405361184275,1556442.385324442,4.389405361184275,0.85,0.09585162811289806,4.564652377983593,1.268005502591841,1.0,0.0,4.564652377982912,1.2844847981619645,1.284786465821485,3.553683456990218,19380.50445088157,1976.2614604254838,2034.6934298245008,2034.6934298245008,7.568861537113795,5.1383695109246466,0.46733270236866353,4.671036808555983,3.280576667883113,3.280576667883113,0.9373076193951752,0.0,0.0,0.00023484276002452015,1.000137474535597,0.0002348104795628889,198.87550210797036,0.0,6.449196468131622e-06,18.277022790685017,0.05084074365548399,7.88386984746745e-05,0.00015600406154984566,0.0007121043105286017,0.0958516281122214,0.08164925714922433,0.014202370962997056,0.09585135326113073,0.08164925714980074,0.014202370963097316,0.42956779944289986,0.42956779944289986,0.07472059703245376,0.0,5.209692892615749,4.8469539062950275,7.305938040467822,5.1911681560955,4.8268821794092105,7.296405459976938,24903.984352778934,21168.386699862094,0.85,0.9189820262852806,0.6963666140772801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511485246745588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.111153688,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.099707224806,1540.8657780918427,0.42956779944289986,0.07472059703245376,6.112851554438009,3.280576667883113
2974.0,-29.944746177460395,5.138772843750916,35.02196403415714,24.233594198618107,5.04893463638689,-26.44537008110445,-40.00297769727183,1.5495585400308876,0.18118447242721913,-5.004862922429795,40.04426056549483,48172.55376701766,15401.600060847715,15401.600060847715,63574.153827865375,88020.47682773984,88020.47682773984,15401.600060847715,103422.07688858756,103422.07688858756,103422.07688858756,128325.92859817484,104075.84395099507,64228.33751760802,44275.00714820783,24903.851709587278,0.0,69178.8588577951,21168.273953149186,1540.8602988919135,0.0,0.8867337245766626,2.813807121885416,0.0014959080323721466,354588.7723821292,1556442.5009637654,4.389429734358414,1556442.5009637654,4.389429734358414,0.85,0.09585269454203538,4.564652377983593,1.2680033667618407,1.0,0.0,4.564652377985617,1.2844866694232924,1.2847882960563064,3.55367827992565,19380.329548210735,1976.2436253165695,2034.6934298245008,2034.6934298245008,7.569494172975316,5.138772843750916,0.46785082745850115,4.6709220162924145,3.280931501632612,3.280931501632612,0.9374090004664606,0.0,0.0,0.0002348104795628889,1.0001367965726886,0.0002347783626875318,198.87658755793728,0.0,6.419793015193323e-06,18.19369340505788,0.05084716344849918,7.882910940633017e-05,0.00015598137015655872,0.0007120007322062747,0.09585269454175897,0.0816489493160818,0.01420374522567718,0.09585272407999582,0.08164894931631723,0.014203745225718137,0.429565813670455,0.429565813670455,0.07472776350637132,0.0,5.205042074051107,4.841976243898898,7.302975405056259,5.186047394857042,4.8218001071711,7.29084911606958,24903.851709587278,21168.273953149186,0.85,0.918982401235458,0.6963479097861638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156437419332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.02782430237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.075165350414,1540.8602988919135,0.429565813670455,0.07472776350637132,6.112851554438009,3.280931501632612
2975.0,-29.946054133199794,5.139164720616117,35.021975670226894,24.232949001621478,5.048572375757648,-26.44658365458698,-40.00406786855308,1.5491018971447719,0.17655823769467816,-5.005074750395417,40.044266995381655,48171.26348529014,15402.974776175804,15402.974776175804,63574.238261465944,88019.17349726168,88019.17349726168,15402.974776175804,103422.14827343749,103422.14827343749,103422.14827343749,128325.92595375962,104074.97269826675,64227.477078736396,44274.995132811506,24903.777680322135,0.0,69178.77281313363,21168.211028273814,1540.8598560099938,0.0,0.8867326228361176,2.8138430401606276,0.0014959080323721466,354585.8446134949,1556442.7784592079,4.3894667598921195,1556442.7784592079,4.3894667598921195,0.85,0.09585379051459776,4.564652377983593,1.2680014287447556,1.0,0.0,4.56465237798385,1.2844888709801228,1.2847904568741957,3.553672189079036,19380.16730917088,1976.2270815386375,2034.6934298245008,2034.6934298245008,7.57016981054702,5.139164720616117,0.468327315553573,4.670837405062544,3.2812837895534113,3.2812837895534113,0.9375096541581175,0.0,0.0,0.0002347783626875318,1.0001360812619873,0.00023474641809870993,198.87766733122734,0.0,6.387294574042009e-06,18.101592822835055,0.050853550743073225,7.88193846574731e-05,0.0001559589780300587,0.0007118985199327983,0.09585379051403217,0.08164867871447837,0.014205111799553798,0.09585380099444504,0.08164867871496015,0.014205111799637616,0.4295638210435846,0.4295638210435846,0.07473485424431739,0.0,5.200465494592436,4.8370773590561384,7.300062393355006,5.181632988090087,4.817081136817592,7.287994576477388,24903.777680322135,21168.211028273814,0.85,0.9189847647802786,0.6963301244936915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511643111414363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.93572372015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.050710251404,1540.8598560099938,0.4295638210435846,0.07473485424431739,6.112851554438009,3.2812837895534113
2976.0,-29.94735682975653,5.139545609654303,35.021986492042956,24.232321266923122,5.048232150645142,-26.447790289753225,-40.00514560667796,1.5486656106418333,0.17177496071929,-5.0052629698287125,40.044266550472734,48169.94062238923,15404.293315417635,15404.293315417635,63574.233937806865,88017.84913171496,88017.84913171496,15404.293315417635,103422.14244713259,103422.14244713259,103422.14244713259,128325.79852927664,104074.08811951167,64226.59228480204,44274.99537189958,24903.65608214405,0.0,69178.65145404363,21168.107669822442,1540.8561594461034,0.0,0.8867316661813077,2.8138837718692047,0.0014959080323721466,354583.24316481466,1556442.7592582167,4.389498909667209,1556442.7592582167,4.389498909667209,0.85,0.09585485047961674,4.564652377983593,1.2679994319332764,1.0,0.0,4.564652377982386,1.2844909770021382,1.284792522356013,3.5536663625594267,19380.002588644635,1976.2102847195154,2034.6934298245008,2034.6934298245008,7.57081783900305,5.139545609654303,0.46880586883385433,4.670739740820449,3.2816332938139987,3.2816332938139987,0.9376095125182854,0.0,0.0,0.00023474641809870993,1.000135535502272,0.0002347146059367037,198.8787427731105,0.0,6.353065308749581e-06,18.004587084996313,0.05085990380838198,7.880977190738358e-05,0.00015593664619132635,0.0007117965828520239,0.09585485047916692,0.08164838696765388,0.014206463511513041,0.09585485515090576,0.08164838696803703,0.01420646351157971,0.4295618243939037,0.4295618243939037,0.07474188542890108,0.0,5.195876035283618,4.832202304567943,7.29692468333667,5.1770379305480105,4.812346191415429,7.2840045198300345,24903.65608214405,21168.107669822442,0.85,0.9189863144418208,0.6963122236401097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451172143691383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.838717982304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.026349332175,1540.8561594461034,0.4295618243939037,0.07474188542890108,6.112851554438009,3.2816332938139987
