time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2977.0,-29.948653212200917,5.139915927378159,35.02199669956034,24.231730272900336,5.047924770972192,-26.448987956943252,-40.006214439030714,1.5482595157147583,0.16695614065861264,-5.0054311413389705,40.04427030124211,48168.60680434396,15405.561873137272,15405.561873137272,63574.16867748123,88016.54268365008,88016.54268365008,15405.561873137272,103422.10455678735,103422.10455678735,103422.10455678735,128325.66073840349,104073.2336382195,64225.70838221113,44275.028062231526,24903.55618161613,0.0,69178.58424384765,21168.022754373713,1540.8532686973022,0.0,0.8867307963932913,2.8139273100558797,0.0014959080323721466,354580.91881838004,1556442.9211306642,4.389528140198345,1556442.9211306642,4.389528140198345,0.8500000000000001,0.09585589308278014,4.564652377983593,1.267997398856096,1.0,0.0,4.564652377984356,1.2844929415812034,1.2847944465316552,3.553660927373047,19379.843472672997,1976.194059405913,2034.6934298245008,2034.6934298245008,7.571441302813886,5.139915927378159,0.46928519563432847,4.670630731743831,3.2819801365415446,3.2819801365415446,0.9377086104404413,0.0,0.0,0.0002347146059367037,1.0001348799589658,0.0002346829519097801,198.87981301255277,0.0,6.326762784695568e-06,17.93004573182724,0.050866230571166675,7.880023966166096e-05,0.00015591436627504274,0.0007116948827791787,0.09585589308240783,0.08164809052260673,0.014207802559801095,0.0958560644203394,0.08164809052292386,0.014207802559856274,0.42955982270575943,0.42955982270575943,0.07474885339708914,0.0,5.1912664977277245,4.827369348031198,7.293407370450382,5.172387281997601,4.807719648718319,7.2790082937294756,24903.55618161613,21168.022754373713,0.85,0.9189862639193163,0.6962936193454667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451179944827523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.764176629134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.002050173382,1540.8532686973022,0.42955982270575943,0.07474885339708914,6.112851554438009,3.2819801365415446
2978.0,-29.94994353621063,5.140275383131057,35.022006259343456,24.23109363242986,5.047572954448359,-26.450184614613782,-40.00728683369232,1.5478140328518757,0.16222933778703919,-5.005635348814076,40.04427184951265,48167.3195317724,15406.865309652338,15406.865309652338,63574.184841424736,88015.23073438817,88015.23073438817,15406.865309652338,103422.0960440405,103422.0960440405,103422.0960440405,128325.55921780189,104072.35049562748,64224.847946711154,44275.002832129256,24903.463173761378,0.0,69178.46600589063,21167.94369769717,1540.851623459489,0.0,0.8867297511060657,2.813965442978293,0.0014959080323721466,354578.09642466716,1556442.9879495818,4.389563268695194,1556442.9879495818,4.389563268695194,0.85,0.09585693676727594,4.564652377983593,1.2679955036984758,1.0,0.0,4.564652377982948,1.284495090018737,1.2847965548119258,3.553654983544552,19379.679019579733,1976.1772898573656,2034.6934298245008,2034.6934298245008,7.57208190866436,5.140275383131057,0.46973942959610504,4.6705359535349515,3.2823244250709984,3.2823244250709984,0.9378069785917138,0.0,0.0,0.0002346829519097801,1.0001342509989262,0.00023465144971825596,198.88087826048599,0.0,6.2953469556549105e-06,17.841013272326016,0.05087252591812233,7.879067671717279e-05,0.00015589227519260734,0.0007115940446672077,0.09585693676675132,0.08164780711758844,0.014209129649162874,0.09585714806464164,0.0816478071180353,0.014209129649240638,0.4295578162907505,0.4295578162907505,0.07475574567111339,0.0,5.186687849928489,4.822575233361533,7.289876669540035,5.167864686601092,4.803012579629296,7.275353280606851,24903.463173761378,21167.94369769717,0.85,0.9189880682814117,0.6962762014363096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511877082313962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.67514416964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.977834084086,1540.851623459489,0.4295578162907505,0.07475574567111339,6.112851554438009,3.2823244250709984
2979.0,-29.951227996917,5.140623978668558,35.02201494373526,24.230444977898173,5.047196773246394,-26.451378430871028,-40.00835873940957,1.547347207200467,0.15779166402757028,-5.005852570811458,40.04426547126765,48166.05882252637,15408.168535499783,15408.168535499783,63574.22735802615,88013.97548798379,88013.97548798379,15408.168535499783,103422.14402348356,103422.14402348356,103422.14402348356,128325.4761338645,104071.51019573097,64224.00027687723,44275.011020948594,24903.332110380947,0.0,69178.34313132954,21167.832293823805,1540.8481225661913,0.0,0.8867286682567295,2.8139982714778844,0.0014959080323721466,354575.0941739032,1556442.7126828227,4.389599659584261,1556442.7126828227,4.389599659584261,0.85,0.0958579620506455,4.564652377983593,1.2679936420591553,1.0,0.0,4.564652377983032,1.2844973379496258,1.2847987628038053,3.5536487644808217,19379.52254437573,1976.1613338271204,2034.6934298245008,2034.6934298245008,7.572722410977064,5.140623978668558,0.4701790634941281,4.67044491517443,3.2826660541020862,3.2826660541020862,0.9379045868863104,0.0,0.0,0.00023465144971825596,1.0001336423233391,0.00023462009454371907,198.8819386778648,0.0,6.265183517453235e-06,17.755530088462468,0.050878791101639786,7.878111920495648e-05,0.00015587033051329947,0.000711493874834621,0.09585796205007596,0.08164751822048542,0.014210443829590538,0.0958579315066568,0.08164751822097054,0.014210443829674967,0.4295558052286854,0.4295558052286854,0.07476257423272452,0.0,5.182185606993528,4.8178614711827095,7.286401009905035,5.163644234839012,4.798595544776219,7.272072227270087,24903.332110380947,21167.832293823805,0.85,0.9189903151819576,0.6962592141168655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511954354329981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.589660985774,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.953696152686,1540.8481225661913,0.4295558052286854,0.07476257423272452,6.112851554438009,3.2826660541020862
2980.0,-29.952505794895984,5.140962546640244,35.02202293216242,24.229853005986683,5.0468934782237165,-26.452558960665357,-40.00940976021809,1.5469466439932187,0.15282758591024503,-5.006016332118143,40.04426256848911,48164.73254171825,15409.371843397732,15409.371843397732,63574.104385115985,88012.64589536357,88012.64589536357,15409.371843397732,103422.01773876131,103422.01773876131,103422.01773876131,128325.22158438672,104070.625944059,64223.11717750975,44275.00974061027,24903.203845625412,0.0,69178.21358623568,21167.7232687816,1540.843563489945,0.0,0.8867278450002276,2.814044236339596,0.0014959080323721466,354572.8308228195,1556442.58740724,4.389627326480061,1556442.58740724,4.389627326480061,0.85,0.09585895349757069,4.564652377983593,1.267991607883014,1.0,0.0,4.564652377981514,1.2844992757374345,1.2848006607685467,3.553643403467871,19379.357884756784,1976.1445432188143,2034.6934298245008,2034.6934298245008,7.573313806162356,5.140962546640244,0.4706351260055248,4.670327420634719,3.2830050060611176,3.2830050060611176,0.9380014303031764,0.0,0.0,0.00023462009454371907,1.0001329504456116,0.00023458890584415154,198.88299360456008,0.0,6.235977899479459e-06,17.67276136712479,0.05088502707953926,7.877174895109297e-05,0.00015584834559262612,0.0007113935213141896,0.09585895349722764,0.0816472085357708,0.014211744961456848,0.09585912465704984,0.08164720853606298,0.014211744961507707,0.42955379212761674,0.42955379212761674,0.07476935280977526,0.0,5.1776032042474185,4.813133449149859,7.282463900267658,5.158843918028367,4.793911869707756,7.2663944720926,24903.203845625412,21167.7232687816,0.85,0.9189902584845767,0.6962413460081245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512031275997996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.506892264435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.929632671994,1540.843563489945,0.42955379212761674,0.07476935280977526,6.112851554438009,3.2830050060611176
2981.0,-29.9537781828728,5.141290710422044,35.02203032514854,24.2292316275649,5.046543018447357,-26.453739337642567,-40.01046825489027,1.546504173216925,0.1483107808934392,-5.006222367804427,40.04426120176056,48163.46797332811,15410.620346184003,15410.620346184003,63574.08831951211,88011.39774783193,88011.39774783193,15410.620346184003,103422.01809401593,103422.01809401593,103422.01809401593,128325.1258542829,104069.79902207325,64222.2720725113,44275.029943957714,24903.107760266976,0.0,69178.13770422469,21167.641596226928,1540.8418524619765,0.0,0.8867268009383329,2.8140794116069614,0.0014959080323721466,354569.9832120758,1556442.5284231645,4.389662413956298,1556442.5284231645,4.389662413956298,0.85,0.09585995625075752,4.564652377983593,1.267989711076953,1.0,0.0,4.564652377984042,1.2845014091501092,1.2848027546177747,3.553637501265021,19379.203900700675,1976.1288412149588,2034.6934298245008,2034.6934298245008,7.573927413484214,5.141290710422044,0.47106358732413955,4.670227123097905,3.283341514030357,3.283341514030357,0.9380975754372448,0.0,0.0,0.00023458890584415154,1.0001323888989608,0.0002345578529882518,198.88404407465924,0.0,6.202901936623165e-06,17.57902408839005,0.05089122998147589,7.876231310623731e-05,0.00015582659273791422,0.000711294227094201,0.09585995625022894,0.08164691970056961,0.01421303654965933,0.09586010356949089,0.08164691970101982,0.014213036549737696,0.42955177338773926,0.42955177338773926,0.07477606108743778,0.0,5.173091021006201,4.8084912616484985,7.278508182309793,5.154533148697851,4.789532865646493,7.262281323826983,24903.107760266976,21167.641596226928,0.85,0.9189910342965139,0.6962238298355751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512107799432055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.4131549857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.905659852584,1540.8418524619765,0.42955177338773926,0.07477606108743778,6.112851554438009,3.283341514030357
2982.0,-29.955044924831025,5.1416082232110325,35.02203679150383,24.22856579013171,5.046140511642551,-26.45491983708015,-40.01153422342611,1.5460154238915584,0.14406884437573808,-5.006460774944337,40.04424899746219,48162.26652012865,15411.898465321385,15411.898465321385,63574.164985450036,88010.18459048282,88010.18459048282,15411.898465321385,103422.0830558042,103422.0830558042,103422.0830558042,128325.04706848667,104068.98062810829,64221.463546468665,44275.018979599576,24902.96401268247,0.0,69177.98299228205,21167.5194107801,1540.8381769639104,0.0,0.886725631301316,2.814107210973304,0.0014959080323721466,354566.68821920134,1556442.0017208052,4.389701721664774,1556442.0017208052,4.389701721664774,0.85,0.09586094777385014,4.564652377983593,1.2679879752686252,1.0,0.0,4.5646523779844905,1.284503758691914,1.2848050648211977,3.553631001151797,19379.05150467736,1976.1133011453821,2034.6934298245008,2034.6934298245008,7.574555576488355,5.1416082232110325,0.47146874143680595,4.6701394817742266,3.2836754476822674,3.2836754476822674,0.9381929850520764,0.0,0.0,0.0002345578529882518,1.0001318027761144,0.00023452694168626392,198.8850898931825,0.0,6.175917561410244e-06,17.502550369036634,0.0508974058990373,7.875281169241953e-05,0.00015580504129583228,0.0007111958522528527,0.0958609477731923,0.0816466309409779,0.0142143168322144,0.09586069542942564,0.0816466309415382,0.01421431683231193,0.42954975219209496,0.42954975219209496,0.07478270937194521,0.0,5.168692719498495,4.803946229216422,7.274764961377798,5.150529619320082,4.785315076339657,7.259324474815287,24902.96401268247,21167.5194107801,0.85,0.9189941978005167,0.696208019327507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218399964314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.336681266344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.881752820285,1540.8381769639104,0.42954975219209496,0.07478270937194521,6.112851554438009,3.2836754476822674
2983.0,-29.95630557835582,5.14191597332711,35.02204242798413,24.227956286072754,5.045813275861386,-26.456087328448145,-40.01257560504598,1.545595025953585,0.139235647801911,-5.006641052157797,40.04423775817355,48160.9791038822,15413.06998607081,15413.06998607081,63574.04908995301,88008.88445288583,88008.88445288583,15413.06998607081,103421.95443895664,103421.95443895664,103421.95443895664,128324.76000914558,104068.10700578552,64220.60066990273,44275.00703986977,24902.805570188943,0.0,69177.81261005871,21167.3847346606,1540.8323301387497,0.0,0.8867247541278827,2.8141495424769873,0.0014959080323721466,354564.19664814306,1556441.5166656033,4.389731200666493,1556441.5166656033,4.389731200666493,0.85,0.09586190177501677,4.564652377983593,1.2679859916446734,1.0,0.0,4.56465237798414,1.2845057883314148,1.2848070552289779,3.553625386081848,19378.888824386977,1976.0967123724186,2034.6934298245008,2034.6934298245008,7.575131349099722,5.14191597332711,0.47189262205206717,4.670023351275042,3.2840067152243155,3.2840067152243155,0.938287632921233,0.0,0.0,0.00023452694168626392,1.000131170598967,0.00023449618268152607,198.88613069473894,0.0,6.147797074574052e-06,17.422856909342862,0.050903553696111874,7.874353045512193e-05,0.000155783411231142,0.0007110971185266282,0.09586190177462409,0.08164631635458762,0.01421558542003646,0.09586167883889353,0.08164631635492207,0.0142155854200947,0.4295477318311197,0.4295477318311197,0.07478931991626948,0.0,5.164221208420088,4.799382985691466,7.270630345929931,5.145876699959729,4.780789208477586,7.25373857778942,24902.805570188943,21167.3847346606,0.85,0.9189947859193962,0.6961911238124262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512259862486874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.25698780665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.857916483626,1540.8323301387497,0.4295477318311197,0.07478931991626948,6.112851554438009,3.2840067152243155
2984.0,-29.957560282412402,5.142214068553873,35.022047538082596,24.227361136022978,5.045494314996981,-26.457248637283797,-40.01361223692072,1.5451826698687,0.13446804710940796,-5.006824553070801,40.04423369908324,48159.69859541367,15414.228572788454,15414.228572788454,63573.92716820212,88007.6122523303,88007.6122523303,15414.228572788454,103421.84082511876,103421.84082511876,103421.84082511876,128324.53750373707,104067.26239429151,64219.745819584365,44275.01841634127,24902.696678618304,0.0,69177.71509495957,21167.29217682556,1540.8294214354726,0.0,0.8867238345290268,2.814190641035257,0.0014959080323721466,354561.66053716507,1556441.3414870298,4.389762105493873,1556441.3414870298,4.389762105493873,0.85,0.09586285756677274,4.564652377983593,1.2679840596718717,1.0,0.0,4.564652377983797,1.2845077800580367,1.2848090079105,3.553619875916479,19378.73154630522,1976.080674471427,2034.6934298245008,2034.6934298245008,7.575700764963878,5.142214068553873,0.47230730777485075,4.669906760779022,3.2843355668813508,3.2843355668813508,0.9383815905375288,0.0,0.0,0.00023449618268152607,1.0001305528630622,0.00023446557252974283,198.88716659392165,0.0,6.117539436330636e-06,17.33710676256102,0.0509096712355482,7.873429255390613e-05,0.00015576189012761994,0.0007109988821702595,0.09586285756634848,0.08164601232893728,0.014216845237411199,0.09586279844509499,0.08164601232929862,0.01421684523747411,0.42954570800305186,0.42954570800305186,0.07479587402836599,0.0,5.159728220058469,4.794847328700314,7.266191069279046,5.141292600180236,4.7763577987169015,7.248074453579875,24902.696678618304,21167.29217682556,0.85,0.9189943189209823,0.6961735947668309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512335361457334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.17123765987,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.834159893851,1540.8294214354726,0.42954570800305186,0.07479587402836599,6.112851554438009,3.2843355668813508
2985.0,-29.958809361373564,5.1425020680959745,35.02205193682713,24.226707661896967,5.045111419876514,-26.458411276343817,-40.0146565522067,1.544713334846292,0.12997419860136006,-5.007055046673183,40.044223199466465,48158.48190479025,15415.440054947776,15415.440054947776,63573.92195973803,88006.36585799426,88006.36585799426,15415.440054947776,103421.80591294203,103421.80591294203,103421.80591294203,128324.37898832376,104066.41168195505,64218.92298336427,44274.98744287865,24902.57307538173,0.0,69177.56051826038,21167.18711407447,1540.8267728486735,0.0,0.8867226989829816,2.8142226726961264,0.0014959080323721466,354558.47497451946,1556440.8883540686,4.389800267687645,1556440.8883540686,4.389800267687645,0.85,0.0958638156315128,4.564652377983593,1.2679822799051186,1.0,0.0,4.564652377983427,1.2845100379245804,1.284811226985438,3.5536136294885106,19378.573132164096,1976.0645207246203,2034.6934298245008,2034.6934298245008,7.576296177590455,5.1425020680959745,0.4726924392556642,4.66980962884031,3.2846620188969693,3.2846620188969693,0.9384748625419912,0.0,0.0,0.00023446557252974283,1.00012996886241,0.0002344351032660624,198.88819785840545,0.0,6.087966357180289e-06,17.25329665624894,0.050915759201905386,7.87249871953947e-05,0.00015574058533434813,0.0007109016331949888,0.09586381563088966,0.0816457208667108,0.014218094764178858,0.09586360202619809,0.08164572086724153,0.014218094764271279,0.4295436800327306,0.4295436800327306,0.07480236175549032,0.0,5.155298849718349,4.790364025784129,7.2618825818559,5.137029245274562,4.7719948515796204,7.244196831367617,24902.57307538173,21167.18711407447,0.85,0.9189962971151145,0.6961575624234125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512410504866247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.08742755356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.810480469974,1540.8267728486735,0.4295436800327306,0.07480236175549032,6.112851554438009,3.2846620188969693
2986.0,-29.96005184022555,5.1427811957603184,35.02205579101768,24.226146737951808,5.044840324354293,-26.459556793699043,-40.015671810228355,1.5443452778277995,0.12480074195269708,-5.007199919170702,40.044216135595775,48157.161154895104,15416.504680278751,15416.504680278751,63573.66583517386,88005.0312661638,88005.0312661638,15416.504680278751,103421.53594644256,103421.53594644256,103421.53594644256,128323.97356591371,104065.52104999802,64218.044057920975,44274.974435641154,24902.437619471144,0.0,69177.4120551123,21167.071976550473,1540.8214818038273,0.0,0.8867219869337675,2.8142736031905735,0.0014959080323721466,354556.47275943775,1556440.583497986,4.389824197495365,1556440.583497986,4.389824197495365,0.85,0.09586472220867814,4.564652377983593,1.2679801720986146,1.0,0.0,4.564652377983048,1.2845118219167162,1.2848129722557133,3.5536086940580534,19378.40728444979,1976.047608964304,2034.6934298245008,2034.6934298245008,7.576819413826127,5.1427811957603184,0.47310953953739876,4.66967165622292,3.284985922206426,3.284985922206426,0.9385674063446932,0.0,0.0,0.0002344351032660624,1.0001292833841708,0.00023440479862043087,198.88922368306146,0.0,6.059976943470423e-06,17.173974657795178,0.05092181917884886,7.871594172597728e-05,0.00015571916154008515,0.0007108038410215609,0.09586472220840446,0.08164539325456817,0.014219328953836288,0.09586493074838383,0.08164539325480126,0.014219328953876884,0.4295416489009824,0.4295416489009824,0.07480880134966564,0.0,5.150716834254581,4.78581853178332,7.256898049920665,5.1320006611234135,4.7673629072935455,7.2366765039707275,24902.437619471144,21167.071976550473,0.85,0.9189945669624927,0.6961399642491574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512485312129826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.008105555105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.786871912038,1540.8214818038273,0.4295416489009824,0.07480880134966564,6.112851554438009,3.284985922206426
2987.0,-29.96128907592676,5.143050654367356,35.02205919313073,24.225525953248166,5.0444823067621405,-26.460706284488648,-40.016702784318454,1.543899515324077,0.12037084344802906,-5.007419339414219,40.044210676201764,48155.93968815039,15417.66496715549,15417.66496715549,63573.604655305884,88003.82060436785,88003.82060436785,15417.66496715549,103421.48557152334,103421.48557152334,103421.48557152334,128323.83414304277,104064.71206665404,64217.22256421962,44274.988336038245,24902.348571519422,0.0,69177.33690755766,21166.99628579151,1540.8206024994615,0.0,0.8867208894976811,2.814306093080379,0.0014959080323721466,354553.4402716951,1556440.3478864736,4.389861079034433,1556440.3478864736,4.389861079034433,0.85,0.09586565499661191,4.564652377983593,1.2679783285921444,1.0,0.0,4.564652377983527,1.2845139689373375,1.2848150808509307,3.553602754324169,19378.256640811363,1976.0322475882554,2034.6934298245008,2034.6934298245008,7.5773896652751835,5.143050654367356,0.47348484867706375,4.669565805690293,3.28530762916533,3.28530762916533,0.9386593226186657,0.0,0.0,0.00023440479862043087,1.0001287390919515,0.00023437462544397472,198.8902451880986,0.0,6.027267443647501e-06,17.08127593529702,0.05092784644629251,7.870675721709121e-05,0.00015569804140333965,0.0007107074349391422,0.09586565499603046,0.08164510103867821,0.014220553957352246,0.09586586412341096,0.08164510103917341,0.014220553957438495,0.42953960847829836,0.42953960847829836,0.07481515855178972,0.0,5.146237263907608,4.7813736186311075,7.252029082528622,5.12779018286227,4.763179028259231,7.232123419375,24902.348571519422,21166.99628579151,0.85,0.91899468087735,0.6961230634319103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512559724843763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.91540683261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.763353940325,1540.8206024994615,0.42953960847829836,0.07481515855178972,6.112851554438009,3.28530762916533
2988.0,-29.962520778031926,5.143310246859255,35.022061669515445,24.224865913298004,5.044072554875257,-26.461855967458803,-40.017741232272215,1.5434077443019252,0.1163201453392162,-5.00766630604142,40.04419051646589,48154.78083729915,15418.848900972149,15418.848900972149,63573.629738271295,88002.66740823362,88002.66740823362,15418.848900972149,103421.51630920578,103421.51630920578,103421.51630920578,128323.70231622388,104063.93428261821,64216.43732878159,44274.996615374024,24902.1860070181,0.0,69177.18262239212,21166.858105965384,1540.8161667528339,0.0,0.8867197050379547,2.8143304001324543,0.0014959080323721466,354550.0271047266,1556439.4778513424,4.389900885246874,1556439.4778513424,4.389900885246874,0.85,0.09586656697537986,4.564652377983593,1.2679766883933925,1.0,0.0,4.564652377982467,1.2845163308376726,1.2848174045449796,3.5535962201483593,19378.111806906014,1976.017478640108,2034.6934298245008,2034.6934298245008,7.577971538592956,5.143310246859255,0.4738396255062076,4.669470621353048,3.2856268845047207,3.2856268845047207,0.9387505384299202,0.0,0.0,0.00023437462544397472,1.000128164559127,0.00023434459077281453,198.89126213359447,0.0,6.001150463467679e-06,17.007260413467403,0.050933847596755975,7.869750712826945e-05,0.00015567711831570528,0.0007106119283174172,0.09586656697470157,0.08164480104831451,0.014221765926387065,0.09586628807412668,0.08164480104889217,0.014221765926487688,0.42953756369444107,0.42953756369444107,0.07482145352816715,0.0,5.1419031547430905,4.777051195833735,7.247440573954577,5.123986451380631,4.759294347998605,7.2286025895725174,24902.1860070181,21166.858105965384,0.85,0.9189970930919785,0.6961078640648747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512633824266603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.84139131078,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.739899590437,1540.8161667528339,0.42953756369444107,0.07482145352816715,6.112851554438009,3.2856268845047207
2989.0,-29.963746609429094,5.14356097466861,35.022063365298294,24.224270518776052,5.043752011559432,-26.462991444569482,-40.018754883762426,1.5429968466996762,0.1115383992854504,-5.007845199690025,40.04417273245774,48153.53413464589,15419.91266287753,15419.91266287753,63573.446797523415,88001.4014058561,88001.4014058561,15419.91266287753,103421.31406873363,103421.31406873363,103421.31406873363,128323.32705269782,104063.08193860119,64215.60238181201,44274.97728532131,24902.012983964185,0.0,69176.9902692855,21166.711036369557,1540.8095705784417,0.0,0.8867188585730025,2.8143722349597002,0.0014959080323721466,354547.5547467311,1556438.7103459632,4.3899293324919295,1556438.7103459632,4.3899293324919295,0.85,0.09586743854658669,4.564652377983593,1.2679747745534407,1.0,0.0,4.564652377984608,1.2845183142804397,1.284819349870546,3.553590732990534,19377.953088923903,1976.001293910143,2034.6934298245008,2034.6934298245008,7.578494350476941,5.14356097466861,0.47421831755517907,4.669342657113431,3.285943612663722,3.285943612663722,0.9388410321896349,0.0,0.0,0.00023434459077281453,1.0001275549283586,0.00023431470277768837,198.89227424108816,0.0,5.973633654817119e-06,16.929277777751714,0.05093982123041079,7.868847888599784e-05,0.0001556561118868167,0.0007105160412718381,0.09586743854620516,0.08164447250039124,0.014222966045813927,0.09586721119873667,0.08164447250071616,0.014222966045870533,0.42953551988945127,0.42953551988945127,0.07482771249247062,0.0,5.137489226189757,4.772706652660418,7.242438688008008,5.119383598975503,4.754990342345877,7.2220810075369855,24902.012983964185,21166.711036369557,0.85,0.918997003917789,0.6960917777312726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512707592993832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.76340867506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.716514855732,1540.8095705784417,0.42953551988945127,0.07482771249247062,6.112851554438009,3.285943612663722
2990.0,-29.964967080905215,5.143802849813656,35.02206460559425,24.22368008354681,5.043432434130492,-26.464122000732264,-40.01976399505509,1.5425873539573913,0.10680819027618327,-5.008033931059567,40.044162856965976,48152.29232374596,15420.974982594487,15420.974982594487,63573.26730634045,88000.1539881857,88000.1539881857,15420.974982594487,103421.12897078019,103421.12897078019,103421.12897078019,128323.02560336706,104062.24616956919,64214.770479058905,44274.97298945587,24901.89663258687,0.0,69176.86962204274,21166.61213769884,1540.8064715150442,0.0,0.8867179333661512,2.8144122493631976,0.0014959080323721466,354544.94644347223,1556438.2841489657,4.389960426067222,1556438.2841489657,4.389960426067222,0.85,0.0958683166175416,4.564652377983593,1.2679728848906238,1.0,0.0,4.56465237798384,1.284520290856906,1.2848212885165013,3.5535852648450605,19377.797457428147,1975.9854239141957,2034.6934298245008,2034.6934298245008,7.579016453562049,5.143802849813656,0.474585384117999,4.669217465695657,3.2862580992976427,3.2862580992976427,0.9389308855136121,0.0,0.0,0.00023431470277768837,1.0001269984340964,0.0002342849489560386,198.89328193218626,0.0,5.944491323147961e-06,16.84668840980132,0.05094576572173394,7.867949203279937e-05,0.00015563521074488898,0.000710420634824635,0.09586831661711051,0.08164415860718209,0.014224158009928418,0.09586828137506437,0.08164415860754921,0.014224158009992384,0.4295334726439708,0.4295334726439708,0.07483391450988194,0.0,5.133053336311548,4.768380591855816,7.237181980001594,5.114842121335755,4.75071958589939,7.215785833226846,24901.89663258687,21166.61213769884,0.85,0.9189960120150228,0.6960750404988341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278101082532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.68081930711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.693206674141,1540.8064715150442,0.4295334726439708,0.07483391450988194,6.112851554438009,3.2862580992976427
2991.0,-29.96618147509602,5.144035682708035,35.02206527274951,24.223058425728254,5.043077307121995,-26.465250641642932,-40.02077652895821,1.5421464736687263,0.10225370016695479,-5.008248624402999,40.04414864354144,48151.09656332774,15422.060052674578,15422.060052674578,63573.156616002314,87998.92620152993,87998.92620152993,15422.060052674578,103420.98625420452,103420.98625420452,103420.98625420452,128322.7552039357,104061.41093983212,64213.96530883984,44274.939589991416,24901.768949731173,0.0,69176.70853972259,21166.503607271497,1540.8033400699157,0.0,0.8867168916708508,2.8144469338155713,0.0014959080323721466,354541.9793591268,1556437.6707397867,4.389995434541255,1556437.6707397867,4.389995434541255,0.85,0.0958691890203165,4.564652377983593,1.267971096881666,1.0,0.0,4.564652377984665,1.284522413937491,1.2848233738731407,3.553579391418641,19377.6419263564,1975.9695641586475,2034.6934298245008,2034.6934298245008,7.579549737871216,5.144035682708035,0.47493329641095183,4.669102386297083,3.2865703332575125,3.2865703332575125,0.9390200952164321,0.0,0.0,0.0002342849489560386,1.0001263672709477,0.00023425534674716524,198.89428461446548,0.0,5.917835237946552e-06,16.771145064340526,0.05095168355697189,7.867047565253597e-05,0.00015561447330350264,0.0007103259756134976,0.09586918901977856,0.08164385017385786,0.014225338845920692,0.09586915537890527,0.08164385017431598,0.014225338846000527,0.4295314208709994,0.4295314208709994,0.07484005217598395,0.0,5.128646333398933,4.764089350348058,7.231921678790968,5.11050232456995,4.746518444432638,7.210460233246067,24901.768949731173,21166.503607271497,0.85,0.9189965518451545,0.6960593757605344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451285410834352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.60527596165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.669965008588,1540.8033400699157,0.4295314208709994,0.07484005217598395,6.112851554438009,3.2865703332575125
2992.0,-29.96739007915593,5.14426006939681,35.0220654069009,24.222476547025167,5.042769010201898,-26.466369387200736,-40.02177243875337,1.5417483182469813,0.09743422180935113,-5.008426683400687,40.04413445292396,48149.85104674198,15423.073597346913,15423.073597346913,63572.92464408889,87997.66615502498,87997.66615502498,15423.073597346913,103420.7397523719,103420.7397523719,103420.7397523719,128322.3693087147,104060.56228971478,64213.1293133865,44274.925529253655,24901.629556342807,0.0,69176.55508559645,21166.385122891385,1540.7987077244918,0.0,0.8867160364214004,2.8144893692598267,0.0014959080323721466,354539.5185800339,1556437.0583150724,4.390024177131954,1556437.0583150724,4.390024177131954,0.85,0.09587002993961014,4.564652377983593,1.2679691588645805,1.0,0.0,4.564652377984604,1.284524336920152,1.2848252592796139,3.5535740715727195,19377.483896228365,1975.9534495702778,2034.6934298245008,2034.6934298245008,7.58004786926412,5.14426006939681,0.4752910911470787,4.6689689782497314,3.2868802425970065,3.2868802425970065,0.9391086407420018,0.0,0.0,0.00023425534674716524,1.000125765972347,0.00023422588910047368,198.89528252488861,0.0,5.887710156876365e-06,16.68577058458762,0.050957571267128764,7.866160823794891e-05,0.00015559373850921633,0.0007102313284854516,0.09587002993922702,0.08164352373901791,0.014226506200209115,0.09587022016913363,0.08164352373934416,0.014226506200265977,0.42952936470436537,0.42952936470436537,0.07484613463857878,0.0,5.12417829267514,4.759786510912306,7.22631536818767,5.105860905210022,4.7422386430994266,7.203541963259454,24901.629556342807,21166.385122891385,0.85,0.9189952371208158,0.6960429149321352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512926842573577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.5199014819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.646804408936,1540.7987077244918,0.42952936470436537,0.07484613463857878,6.112851554438009,3.2868802425970065
2993.0,-29.968593295636133,5.144475376567735,35.02206490922934,24.221843818109505,5.042382833168257,-26.467491071691363,-40.02278004828838,1.5412806092234033,0.09333342661795996,-5.008665712222414,40.04411631796559,48148.68706777336,15424.163139488945,15424.163139488945,63572.85020726231,87996.53020931584,87996.53020931584,15424.163139488945,103420.69334880478,103420.69334880478,103420.69334880478,128322.18993531077,104059.79954210458,64212.33678515327,44274.95861883479,24901.496586505993,0.0,69176.45520534078,21166.272098530095,1540.7958800721772,0.0,0.8867148850005587,2.8145152696913716,0.0014959080323721466,354536.2152177637,1556436.2756646373,4.390062873291072,1556436.2756646373,4.390062873291072,0.85,0.09587088380709036,4.564652377983593,1.2679674466839064,1.0,0.0,4.564652377983568,1.28452658486026,1.284827469905241,3.5535678527666814,19377.3418623088,1975.9389661412206,2034.6934298245008,2034.6934298245008,7.580583351477836,5.144475376567735,0.4756137092256516,4.6688616673420835,3.2871879920526337,3.2871879920526337,0.9391965691578953,0.0,0.0,0.00023422588910047368,1.0001252065484891,0.00023419656615675718,198.89627599570866,0.0,5.8589869612365625e-06,16.604369048144417,0.05096343025409,7.865263759121663e-05,0.00015557325150925705,0.0007101378124523697,0.09587088380644371,0.08164321924314423,0.01422766456329947,0.09587080198612799,0.08164321924369493,0.01422766456339543,0.42952730145836593,0.42952730145836593,0.0748521484402639,0.0,5.1198545021641735,4.755611579308379,7.220950099756124,5.10199913884037,4.73845981972454,7.199021137969339,24901.496586505993,21166.272098530095,0.85,0.918995487967041,0.6960270936816668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512999230703958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.438499945456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.623719325098,1540.7958800721772,0.42952730145836593,0.0748521484402639,6.112851554438009,3.2871879920526337
2994.0,-29.969791007188306,5.1446821180646625,35.022063625950715,24.22122711958366,5.042027586890855,-26.468604707359454,-40.02377889174966,1.5408412870618398,0.08885796454597994,-5.00887475439701,40.04409244005603,48147.508784333935,15425.191020368742,15425.191020368742,63572.69980470268,87995.32590856595,87995.32590856595,15425.191020368742,103420.5169289347,103420.5169289347,103420.5169289347,128321.83659341378,104058.98011495778,64211.54159145557,44274.931692780236,24901.319664479088,0.0,69176.25135725932,21166.121714807225,1540.7898513982022,0.0,0.886713907061107,2.8145495840242827,0.0014959080323721466,354533.3262887424,1556435.2451661024,4.390095739260618,1556435.2451661024,4.390095739260618,0.85,0.09587170351122931,4.564652377983593,1.267965633948334,1.0,0.0,4.564652377984535,1.2845286997852647,1.284829547657518,3.553562001959682,19377.18927389306,1975.9234064530763,2034.6934298245008,2034.6934298245008,7.581088528751586,5.1446821180646625,0.4759430458553844,4.668739072209278,3.287493376498191,3.287493376498191,0.939283821856626,0.0,0.0,0.00023419656615675718,1.000124634896178,0.00023416738072957167,198.89726492991497,0.0,5.832224306442913e-06,16.528523684459216,0.05096926247839645,7.86437459214394e-05,0.00015555282023531778,0.0007100445507891976,0.09587170351073719,0.08164289275974491,0.014228810750992279,0.09587148998168939,0.08164289276016401,0.014228810751065309,0.4295252374400564,0.4295252374400564,0.07485811819890595,0.0,5.115530602701028,4.75145681197165,7.21546860833206,5.097732718943007,4.734442529015041,7.193133679342452,24901.319664479088,21166.121714807225,0.85,0.9189960218628036,0.696012111666432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513071296835516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.36265458177,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.60070188564,1540.7898513982022,0.4295252374400564,0.07485811819890595,6.112851554438009,3.287493376498191
2995.0,-29.970982203460697,5.144880716900483,35.02206181013905,24.220640980079793,5.041711146108276,-26.469708597936663,-40.024761111102976,1.5404375405845223,0.08410113433996003,-5.009060444279605,40.04407436230785,48146.28442919091,15426.168139701547,15426.168139701547,63572.45256889246,87994.08369202167,87994.08369202167,15426.168139701547,103420.25183172322,103420.25183172322,103420.25183172322,128321.42391018143,104058.13759462739,64210.71482995056,44274.91418297426,24901.172078458214,0.0,69176.08626143247,21165.996266689483,1540.7849810108596,0.0,0.8867130270145788,2.81459031546164,0.0014959080323721466,354530.7601001111,1556434.464985376,4.3901253153488735,1556434.464985376,4.3901253153488735,0.85,0.09587251042122423,4.564652377983593,1.2679637860460207,1.0,0.0,4.564652377983249,1.2845306480710839,1.2848314589081153,3.553556612166557,19377.032385214243,1975.9074082601342,2034.6934298245008,2034.6934298245008,7.5815687580178155,5.144880716900483,0.47627641996699843,4.668604296933484,3.2877965358107097,3.2877965358107097,0.9393704388030599,0.0,0.0,0.00023416738072957167,1.0001239580812695,0.00023413835738803827,198.8982484931435,0.0,5.8049016430092515e-06,16.45109125628822,0.05097506738003946,7.86350031451341e-05,0.00015553237758443757,0.0007099512371942449,0.09587251042081917,0.08164256274149916,0.01422994767932001,0.09587247920644094,0.0816425627418441,0.014229947679380132,0.4295231712439099,0.4295231712439099,0.07486404209540636,0.0,5.111148189370397,4.747288146848462,7.209671462687538,5.093161578619572,4.730262532383165,7.186119911482422,24901.172078458214,21165.996266689483,0.85,0.9189946411341836,0.6959960736609894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513143033930456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.2852221536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.577754621025,1540.7849810108596,0.4295231712439099,0.07486404209540636,6.112851554438009,3.2877965358107097
2996.0,-29.972168320061453,5.145071018155328,35.02205951554406,24.220037622749828,5.041369969655091,-26.470810389675695,-40.025746753066755,1.5400120392692491,0.07954689836020634,-5.009268490053038,40.044056785061784,48145.101051183774,15427.163849418572,15427.163849418572,63572.26490060234,87992.87608600216,87992.87608600216,15427.163849418572,103420.03993542073,103420.03993542073,103420.03993542073,128321.08092883363,104057.31601335829,64209.91582849463,44274.88909429295,24901.0409934129,0.0,69175.93008770584,21165.884844400964,1540.7815925231362,0.0,0.8867120313123636,2.8146257842814686,0.0014959080323721466,354527.8849758665,1556433.7064050839,4.390158778373763,1556433.7064050839,4.390158778373763,0.85,0.0958733181222903,4.564652377983593,1.2679619733104488,1.0,0.0,4.56465237798211,1.2845326977601232,1.2848334717937777,3.553550941866337,19376.879395671796,1975.8918076684492,2034.6934298245008,2034.6934298245008,7.582058123984418,5.145071018155328,0.4765928475795356,4.668478170575792,3.288097583322957,3.288097583322957,0.9394564523779877,0.0,0.0,0.00023413835738803827,1.000123430650356,0.00023410946110499962,198.89922787064177,0.0,5.7726917964116226e-06,16.35980855103054,0.05098084007183587,7.86262308072798e-05,0.00015551212658075847,0.0007098587984021446,0.09587331812178809,0.08164224287391891,0.014231075247869183,0.09587336886673083,0.08164224287434657,0.014231075247943729,0.4295210996925165,0.4295210996925165,0.07486990649817647,0.0,5.106781323396774,4.743150602382116,7.203801471838062,5.088815388413252,4.726207138349082,7.179914743495942,24901.0409934129,21165.884844400964,0.85,0.9189940029718603,0.6959805381747989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214381463446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.19393944834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.55489795546,1540.7815925231362,0.4295210996925165,0.07486990649817647,6.112851554438009,3.288097583322957
2997.0,-29.973349355812896,5.145253179049322,35.02205665894309,24.219439399335556,5.041029013845474,-26.471907585813792,-40.02673166161401,1.5395872438464704,0.07508300056139205,-5.0094741304379005,40.04403582619849,48143.93922739099,15428.14069272066,15428.14069272066,63572.07992011165,87991.69104661995,87991.69104661995,15428.14069272066,103419.8317393406,103419.8317393406,103419.8317393406,128320.72370429263,104056.51477611095,64209.136158819725,44274.86513032359,24900.89196495202,0.0,69175.7570952756,21165.758170209217,1540.7771387915986,0.0,0.8867110600993545,2.814660351111683,0.0014959080323721466,354525.04311128333,1556432.801884877,4.3901914184277295,1556432.801884877,4.3901914184277295,0.85,0.09587410752438082,4.564652377983593,1.2679601957416167,1.0,0.0,4.564652377984951,1.2845347438922214,1.284835481284767,3.553545281424158,19376.730194461314,1975.8765933791167,2034.6934298245008,2034.6934298245008,7.582538217588577,5.145253179049322,0.47690373684679965,4.668349442202523,3.2883964587296695,3.2883964587296695,0.9395418453513341,0.0,0.0,0.00023410946110499962,1.0001229030817844,0.00023408069186658297,198.90020306132837,0.0,5.747448384719538e-06,16.28826872229517,0.05098658752022059,7.861746590065463e-05,0.000155491995204345,0.0007097669056669268,0.09587410752389827,0.08164191632067581,0.014232191203222454,0.09587416415903033,0.08164191632108672,0.01423219120329409,0.4295190229658021,0.4295190229658021,0.07487571502192282,0.0,5.102435063044936,4.739055482574599,7.197827416775624,5.084557130999315,4.722286280067465,7.173529233048555,24900.89196495202,21165.758170209217,0.85,0.9189936270961802,0.6959654834146948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513285425411468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.122399619606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.53210334611,1540.7771387915986,0.4295190229658021,0.07487571502192282,6.112851554438009,3.2883964587296695
2998.0,-29.97452487342317,5.145427303916441,35.02205324116473,24.218841350544267,5.040686496884567,-26.472999971034465,-40.02770829303188,1.5391615944956054,0.07065052198993271,-5.0096814096349265,40.0440137674653,48142.765404666316,15429.105015945712,15429.105015945712,63571.87042061203,87990.51388209428,87990.51388209428,15429.105015945712,103419.61889803999,103419.61889803999,103419.61889803999,128320.35969333145,104055.71817267417,64208.341111554546,44274.86340124402,24900.740795291465,0.0,69175.60419653548,21165.629675997745,1540.7726181178464,0.0,0.8867100845177017,2.814694316939197,0.0014959080323721466,354522.1786170895,1556431.849898093,4.390224205349804,1556431.849898093,4.390224205349804,0.85,0.09587488482110576,4.564652377983593,1.2679584319097925,1.0,0.0,4.564652377983729,1.284536793761609,1.2848374946770043,3.553539610661183,19376.581856129014,1975.8614670788716,2034.6934298245008,2034.6934298245008,7.583012157893745,5.145427303916441,0.4772073191971664,4.668219984719275,3.2886931956296164,3.2886931956296164,0.9396266273227475,0.0,0.0,0.00023408069186658297,1.0001223299884763,0.000234052060280746,198.90117370401464,0.0,5.7222073629917175e-06,16.216735666718527,0.05099230972758358,7.860877554588351e-05,0.00015547191632069946,0.0007096752525429468,0.09587488482061908,0.08164158822636094,0.014233296594258139,0.09587493433316988,0.08164158822677536,0.01423329659433039,0.42951694191423045,0.42951694191423045,0.07488146861589401,0.0,5.098113440986992,4.7350046775535475,7.191765752027777,5.080331931624869,4.718409637056936,7.167113990573284,24900.740795291465,21165.629675997745,0.85,0.918992629829403,0.6959500529679139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513356165695463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05086656403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.509370985887,1540.7726181178464,0.42951694191423045,0.07488146861589401,6.112851554438009,3.2886931956296164
2999.0,-29.97569465457037,5.145593954830915,35.02204942988224,24.218282556999498,5.040393928943413,-26.474082197390988,-40.0286682304926,1.538781471763944,0.0658763832740874,-5.0098535980789425,40.04399547024438,48141.541404308264,15430.001890263153,15430.001890263153,63571.54329457141,87989.28787714496,87989.28787714496,15430.001890263153,103419.28976740812,103419.28976740812,103419.28976740812,128319.89087107082,104054.89302310054,64207.51611256913,44274.86323392378,24900.601103662695,0.0,69175.46433758648,21165.51093811329,1540.7679588831622,0.0,0.886709273990294,2.8147368611887424,0.0014959080323721466,354519.7990732544,1556431.0602468934,4.39025144523815,1556431.0602468934,4.39025144523815,0.85,0.09587563796282052,4.564652377983593,1.2679564730124553,1.0,0.0,4.564652377985496,1.284538630455092,1.2848392950201513,3.5535345296438514,19376.42820212001,1975.8457987304544,2034.6934298245008,2034.6934298245008,7.583452948778651,5.145593954830915,0.4775207999179276,4.668073154912987,3.288987811929613,3.288987811929613,0.9397108034084608,0.0,0.0,0.000234052060280746,1.0001217341575892,0.00023402357161839902,198.9021396183091,0.0,5.694856027980223e-06,16.139221983295954,0.05099800458361156,7.860023460433718e-05,0.00015545182567640884,0.0007095835457357105,0.09587563796246691,0.08164124808046812,0.014234389881998788,0.09587600592260294,0.08164124808076922,0.014234389882051288,0.4295148573611236,0.4295148573611236,0.07488716896835411,0.0,5.0937221909453,4.730939306038408,7.185317176401668,5.075729981353049,4.714352476927957,7.159186830468002,24900.601103662695,21165.51093811329,0.85,0.9189897589170185,0.6959337658995743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513426576114195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.9733528806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.486709804569,1540.7679588831622,0.4295148573611236,0.07488716896835411,6.112851554438009,3.288987811929613
3000.0,-29.976858955125323,5.145752089024403,35.022044982900475,24.217627406492852,5.039979191885713,-26.475171708190192,-40.02965184682978,1.5382919449503514,0.061924333439094426,-5.010118354365886,40.043969331523215,48140.45571012268,15431.023896781431,15431.023896781431,63571.47960690411,87988.18014173591,87988.18014173591,15431.023896781431,103419.20403851735,103419.20403851735,103419.20403851735,128319.66145761401,104054.12758054318,64206.77093866627,44274.840713196565,24900.457419096667,0.0,69175.29813229323,21165.388806232168,1540.7652325941701,0.0,0.886708020489788,2.814757823226273,0.0014959080323721466,354516.14032029035,1556429.9321814326,4.390293572459815,1556429.9321814326,4.390293572459815,0.85,0.09587641513856397,4.564652377983593,1.2679549311706797,1.0,0.0,4.564652377983625,1.2845409784711113,1.2848416069889979,3.5535280341282234,19376.28566636485,1975.8312641284078,2034.6934298245008,2034.6934298245008,7.583955238953324,5.145752089024403,0.4777850966637569,4.667966992360646,3.28928046379534,3.28928046379534,0.9397944182272401,0.0,0.0,0.00023402357161839902,1.0001211649393076,0.00023399521960181769,198.90310101537116,0.0,5.666455895677172e-06,16.058736008349104,0.05100367103950724,7.859148387243257e-05,0.00015543208774596647,0.0007094934489445802,0.09587641513780222,0.0816409395652757,0.014235475572526524,0.09587641475084413,0.08164093956592434,0.014235475572639628,0.4295127664225512,0.4295127664225512,0.07489279921390223,0.0,5.089506738806449,4.726996770354674,7.179353489693597,5.072042687804981,4.71072597800088,7.154980933627428,24900.457419096667,21165.388806232168,0.85,0.9189910462738855,0.6959197431727321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513496643581394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.89286690566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.464124359805,1540.7652325941701,0.4295127664225512,0.07489279921390223,6.112851554438009,3.28928046379534
