time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3001.0,-29.97801822000451,5.145902868823587,35.02203982122602,24.21705649411308,5.039662450469231,-26.47624688548881,-40.03061066670341,1.53789111595378,0.05743522349985142,-5.010300639732011,40.043939620561304,48139.277980779654,15431.906424097879,15431.906424097879,63571.18440487753,87987.00946784894,87987.00946784894,15431.906424097879,103418.91589194682,103418.91589194682,103418.91589194682,128319.17577280977,104053.34186249715,64205.97653370237,44274.85036532753,24900.259880862963,0.0,69175.1102461905,21165.220898733518,1540.7575273767256,0.0,0.886707199876569,2.8147954548233463,0.0014959080323721466,354513.62127694266,1556428.6499499846,4.3903211513955265,1556428.6499499846,4.3903211513955265,0.85,0.09587713523012686,4.564652377983593,1.2679530832683668,1.0,0.0,4.56465237798474,1.2845429114292173,1.2848435039782071,3.5535226868402834,19376.13935503951,1975.8163445253488,2034.6934298245008,2034.6934298245008,7.584388978652639,5.145902868823587,0.4780809580511729,4.667821910772414,3.2895708242017605,3.2895708242017605,0.9398773783433602,0.0,0.0,0.00023399521960181769,1.000120642009469,0.0002339669933535901,198.90405826247073,0.0,5.639304018067224e-06,15.981787587202513,0.05100931034352531,7.858295460890812e-05,0.00015541226499290957,0.0007094029649677009,0.09587713522975579,0.08164058744269768,0.014236547787058098,0.09587712835445947,0.08164058744301367,0.014236547787113203,0.4295106751173992,0.4295106751173992,0.0748983984914647,0.0,5.0852414854578,4.723061806389865,7.173008770458637,5.06773586323186,4.706977479748787,7.147274050879389,24900.259880862963,21165.220898733518,0.85,0.9189892748798102,0.6959046080223733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356638341391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.81591848451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.441609716869,1540.7575273767256,0.4295106751173992,0.0748983984914647,6.112851554438009,3.2895708242017605
3002.0,-29.97917233000835,5.146045660072374,35.022034067101224,24.216433229763084,5.03927763823987,-26.47732423051415,-40.031581081543095,1.5374295387457109,0.0534077520902656,-5.010542682150494,40.043912040807086,48138.180146168605,15432.865050145621,15432.865050145621,63571.045196314226,87985.9107566264,87985.9107566264,15432.865050145621,103418.77580677203,103418.77580677203,103418.77580677203,128318.88084130049,104052.59451429117,64205.228393533645,44274.85124528613,24900.10503452846,0.0,69174.95627981459,21165.08927934919,1540.7536715979484,0.0,0.8867060672399187,2.81482005996631,0.0014959080323721466,354510.27645887,1556427.4596954538,4.3903592167829,1556427.4596954538,4.3903592167829,0.85,0.09587788131631905,4.564652377983593,1.2679514952702449,1.0,0.0,4.5646523779838715,1.2845451282154827,1.2848456850234398,3.5535165543968894,19376.00018869726,1975.8021535077994,2034.6934298245008,2034.6934298245008,7.5848601189402585,5.146045660072374,0.478343015261518,4.667702644810856,3.289859229589555,3.289859229589555,0.9399597798827299,0.0,0.0,0.0002339669933535901,1.000120106659269,0.00023393889573435035,198.90501126107338,0.0,5.614315321993134e-06,15.910969622528542,0.0510149246588473,7.857432307273303e-05,0.00015539267028085704,0.0007093135219187344,0.09587788131567619,0.08164026577812314,0.014237615537553056,0.09587760404482838,0.08164026577867053,0.014237615537648522,0.42950858134997727,0.42950858134997727,0.0749039459028742,0.0,5.081094762148609,4.719230619963582,7.1668697814026245,5.06395043424078,4.703448246105097,7.141840728952332,24900.10503452846,21165.08927934919,0.85,0.9189893079103311,0.695890286528673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513635822252915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.74510051984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.419157145285,1540.7536715979484,0.42950858134997727,0.0749039459028742,6.112851554438009,3.289859229589555
3003.0,-29.98032086125415,5.146181439669697,35.02202778720794,24.215869756322377,5.038979235331776,-26.47838791222877,-40.03252673484383,1.5370462863064798,0.04862977779072253,-5.01071644614675,40.04388521840628,48136.993415185396,15433.706448321193,15433.706448321193,63570.69986350659,87984.6900146052,87984.6900146052,15433.706448321193,103418.3964629264,103418.3964629264,103418.3964629264,128318.32508151644,104051.76223147148,64204.428319874634,44274.81545732983,24899.928618590046,0.0,69174.74407591988,21164.939325801537,1540.7470074728274,0.0,0.8867052795437416,2.8148624807053118,0.0014959080323721466,354507.8752051468,1556426.3021265506,4.390385689530527,1556426.3021265506,4.390385689530527,0.85,0.09587858497594587,4.564652377983593,1.2679495863756167,1.0,0.0,4.5646523779834265,1.284546978465448,1.284847499611734,3.5535114359434643,19375.84520638138,1975.7863497097765,2034.6934298245008,2034.6934298245008,7.585273644714331,5.146181439669697,0.47863043036303843,4.667551009306659,3.2901454763976448,3.2901454763976448,0.9400415646850414,0.0,0.0,0.00023393889573435035,1.0001195271780012,0.0002339109370201447,198.90595966104863,0.0,5.588757271289607e-06,15.838538106834745,0.05102051341611859,7.856591262594323e-05,0.0001553729831084071,0.0007092236568201951,0.09587858497560543,0.08163991341459811,0.01423867156100732,0.09587854909560614,0.08163991341488798,0.014238671561057884,0.42950648928526747,0.42950648928526747,0.07490946007251273,0.0,5.076830406168142,4.7153428617246504,7.1602607518129275,5.059346223937496,4.69946351218033,7.133485699614653,24899.928618590046,21164.939325801537,0.85,0.9189871348672747,0.6958752657234933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370495295011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.67266900415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.396769200874,1540.7470074728274,0.42950648928526747,0.07490946007251273,6.112851554438009,3.2901454763976448
3004.0,-29.981463762459352,5.1463097287946,35.02202110799686,24.215267097484343,5.038628862978469,-26.479451723663182,-40.033479931857414,1.5366168241825988,0.04422676705962658,-5.010937133464834,40.0438610276266,48135.86970681492,15434.605305011699,15434.605305011699,63570.47501182662,87983.52798115392,87983.52798115392,15434.605305011699,103418.13328616563,103418.13328616563,103418.13328616563,128317.9253678357,104050.96223519547,64203.664831197246,44274.77489333136,24899.79208167007,0.0,69174.56697500143,21164.82326941956,1540.7437334087995,0.0,0.886704243360944,2.814894509280951,0.0014959080323721466,354504.82553399284,1556425.258130543,4.390420513419217,1556425.258130543,4.390420513419217,0.85,0.09587930654559679,4.564652377983593,1.2679478840855882,1.0,0.0,4.564652377984317,1.2845490445294965,1.284849530242931,3.5535057204884923,19375.69623625654,1975.7711589846217,2034.6934298245008,2034.6934298245008,7.585715409885106,5.1463097287946,0.4788902904142347,4.6674194383803655,3.290429846009625,3.290429846009625,0.9401228131456072,0.0,0.0,0.0002339109370201447,1.0001189423433627,0.00023388311841396754,198.9069034199335,0.0,5.561154879962586e-06,15.760312929813969,0.05102607457099855,7.85574359291754e-05,0.0001553535010909693,0.0007091347281829697,0.09587930654505238,0.08163958575086978,0.014239720794182597,0.09587932425297438,0.08163958575133333,0.014239720794263454,0.4295043925965798,0.4295043925965798,0.0749149150402827,0.0,5.072600103122511,4.7114895746382786,7.153685347390365,5.055163900524462,4.6956592836593245,7.126952811912474,24899.79208167007,21164.82326941956,0.85,0.9189862371643028,0.6958608027746735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513773750106338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.594443827125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.37445454725,1540.7437334087995,0.4295043925965798,0.0749149150402827,6.112851554438009,3.290429846009625
3005.0,-29.982601735654097,5.146430871101781,35.02201391062408,24.21468252958732,5.0382966165591325,-26.480509286282658,-40.03442460726944,1.536204167187374,0.039775271649205024,-5.011139580962534,40.04383257660903,48134.730088833276,15435.462923138284,15435.462923138284,63570.19301197156,87982.36572007294,87982.36572007294,15435.462923138284,103417.82864321122,103417.82864321122,103417.82864321122,128317.45364737528,104050.16807534976,64202.891719181294,44274.751506853856,24899.62500416406,0.0,69174.37651101791,21164.68125353945,1540.7383027064402,0.0,0.8867033154854834,2.814929304465309,0.0014959080323721466,354502.02793645277,1556424.0302770908,4.390451697376727,1556424.0302770908,4.390451697376727,0.85,0.09588000104766702,4.564652377983593,1.2679461339907725,1.0,0.0,4.564652377984967,1.2845510317227176,1.284851482164723,3.553500223235129,19375.54835295394,1975.756079084493,2034.6934298245008,2034.6934298245008,7.5861369073520075,5.146430871101781,0.47915256645522764,4.667278304646554,3.2907121822950867,3.2907121822950867,0.940203480655739,0.0,0.0,0.00023388311841396754,1.0001184305585968,0.00023385542278561616,198.90784311732506,0.0,5.533312812158757e-06,15.681408509657917,0.05103160788381071,7.854903584848246e-05,0.00015533408256548508,0.0007090460893644412,0.09588000104721746,0.08163924296813398,0.014240758079083477,0.09588007114185455,0.08163924296851677,0.014240758079150245,0.4295022917081209,0.4295022917081209,0.07492032028046493,0.0,5.068358920152718,4.707651169060455,7.1469516093781635,5.050914852611754,4.691914950184298,7.1196216217163055,24899.62500416406,21164.68125353945,0.85,0.9189846908391907,0.6958462441821431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513842210640677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.515539406966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.352214397732,1540.7383027064402,0.4295022917081209,0.07492032028046493,6.112851554438009,3.2907121822950867
3006.0,-29.983734632323657,5.146544514082314,35.02200609793381,24.214074038341664,5.037915628763519,-26.481567153684303,-40.035380598250754,1.5357481501243626,0.0359197803262532,-5.011379038038167,40.04380025939856,48133.66870201168,15436.362842336097,15436.362842336097,63570.031544347774,87981.31743617111,87981.31743617111,15436.362842336097,103417.6802785072,103417.6802785072,103417.6802785072,128317.13420060108,104049.46320654862,64202.17210582861,44274.7678896889,24899.45392209388,0.0,69174.22181178277,21164.535833779795,1540.733523208902,0.0,0.8867022131396823,2.8149519621741477,0.0014959080323721466,354498.71893038804,1556422.6355722058,4.390488744975793,1556422.6355722058,4.390488744975793,0.85,0.09588069863488126,4.564652377983593,1.2679445910500364,1.0,0.0,4.564652377983032,1.2845532214390214,1.2848536368148302,3.5534941657536296,19375.417096851317,1975.7426946869032,2034.6934298245008,2034.6934298245008,7.586579194718066,5.146544514082314,0.47939177505389097,4.667152739028423,3.2909925764390775,3.2909925764390775,0.9402835932683079,0.0,0.0,0.00023385542278561616,1.0001179033025127,0.00023382785370944435,198.90877863048217,0.0,5.508877699152235e-06,15.612159399397434,0.05103711676150986,7.854053599480669e-05,0.00015531488679080947,0.0007089584673259209,0.0958806986342591,0.08163891137148252,0.01424178726277658,0.09588042626364014,0.08163891137201226,0.014241787262868991,0.42950018579379845,0.42950018579379845,0.07492567174940289,0.0,5.064256662712921,4.7039449324910265,7.140397751695957,5.047298818364425,4.688667308748563,7.113714676038285,24899.45392209388,21164.535833779795,0.85,0.9189844118133554,0.6958324566769878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513910376596644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.446290296706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.330034875979,1540.733523208902,0.42950018579379845,0.07492567174940289,6.112851554438009,3.2909925764390775
3007.0,-29.9848620436002,5.146651592084052,35.02199780019625,24.213509761635237,5.037619937005846,-26.482611553350385,-40.03630435382945,1.5353694467560233,0.03104959974967869,-5.011553052756559,40.0437705059731,48132.48254990895,15437.15063979137,15437.15063979137,63569.63318970032,87980.08065858898,87980.08065858898,15437.15063979137,103417.23129838036,103417.23129838036,103417.23129838036,128316.50503482339,104048.60647124324,64201.36422584202,44274.71360600135,24899.273736443032,0.0,69173.98734244438,21164.382675976576,1540.7267093923583,0.0,0.8867014347592546,2.814995574008585,0.0014959080323721466,354496.31427345594,1556421.3515127143,4.3905149047956025,1556421.3515127143,4.3905149047956025,0.85,0.09588135753946708,4.564652377983593,1.2679426552308728,1.0,0.0,4.56465237798278,1.2845550493468443,1.284855429734302,3.553489109170194,19375.25756115193,1975.7264265729818,2034.6934298245008,2034.6934298245008,7.586966377103248,5.146651592084052,0.4796553725513748,4.6669962195326775,3.291270910190041,3.291270910190041,0.9403631171971546,0.0,0.0,0.00023382785370944435,1.0001173334770534,0.00023380042109310094,198.90970962166534,0.0,5.483731269305636e-06,15.540894417212172,0.051042600492779165,7.853232355855819e-05,0.00015529553015088615,0.0007088701109934652,0.09588135753912908,0.08163855280021633,0.01424280473891275,0.09588140353041975,0.08163855280050411,0.014242804738962967,0.42949808131810135,0.42949808131810135,0.07493098662492678,0.0,5.060010558159661,4.700148201891807,7.133392561139715,5.042602652506218,4.68463252780748,7.105032716845244,24899.273736443032,21164.382675976576,0.85,0.9189817680308087,0.695817667870295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513978239069987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.37502531452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.307919121511,1540.7267093923583,0.42949808131810135,0.07493098662492678,6.112851554438009,3.291270910190041
3008.0,-29.98598431343003,5.146751583259549,35.02198912299545,24.212917510326974,5.037267936650466,-26.483656956406534,-40.03724333653224,1.534940579626933,0.026863339665851527,-5.01177690666453,40.04374285781686,48131.39317634696,15438.001058940352,15438.001058940352,63569.39423528731,87978.97395821474,87978.97395821474,15438.001058940352,103416.9750171551,103416.9750171551,103416.9750171551,128316.10637817983,104047.85162430194,64200.625044666114,44274.69619959536,24899.131361024727,0.0,69173.82756062009,21164.26165687102,1540.7232417080527,0.0,0.8867003949424025,2.815024397262022,0.0014959080323721466,354493.2209226129,1556420.1583104017,4.390549851022888,1556420.1583104017,4.390549851022888,0.85,0.0958820343634556,4.564652377983593,1.2679410320660103,1.0,0.0,4.564652377983021,1.2845571115674792,1.2848574571965696,3.5534834044191164,19375.116998443762,1975.7120931657357,2034.6934298245008,2034.6934298245008,7.587384336456001,5.146751583259549,0.47989038703438336,4.666861196225166,3.2915474529107023,3.2915474529107023,0.9404421294030578,0.0,0.0,0.00023380042109310094,1.0001167994343545,0.00023377311652532352,198.9106363747894,0.0,5.456613751028658e-06,15.464043370415215,0.051048057106530195,7.852397656269483e-05,0.00015527644453040612,0.0007087829917705557,0.0958820343629036,0.08163821916903938,0.014243815193864216,0.09588205703786594,0.08163821916950939,0.014243815193946213,0.42949597003250894,0.42949597003250894,0.07493624047561996,0.0,5.055839941553074,4.696426800486506,7.126465849542001,5.038640246330374,4.681118102978871,7.098322231341399,24899.131361024727,21164.26165687102,0.85,0.9189804363446368,0.6958035267625936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514045773560347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.29817426772,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.285875494526,1540.7232417080527,0.42949597003250894,0.07493624047561996,6.112851554438009,3.2915474529107023
3009.0,-29.987101602933937,5.146844517114109,35.02197981324538,24.212317435909085,5.036898557484923,-26.484699614113975,-40.038178058434255,1.5344965686647254,0.02290655728006641,-5.012007175111415,40.043707079035165,48130.30835556401,15438.847937452854,15438.847937452854,63569.156293016866,87977.91101575622,87977.91101575622,15438.847937452854,103416.75895320908,103416.75895320908,103416.75895320908,128315.70438830585,104047.13028484685,64199.88021720938,44274.72229737497,24898.945435096775,0.0,69173.66773247175,21164.103619832258,1540.7174434575377,0.0,0.8866993519031086,2.8150494620385245,0.0014959080323721466,354490.038953832,1556418.6142184068,4.390584905606082,1556418.6142184068,4.390584905606082,0.85,0.09588269190389129,4.564652377983593,1.26793943033088,1.0,0.0,4.564652377983995,1.2845592443501652,1.284859555401766,3.553477504490473,19374.98267528264,1975.6983960152186,2034.6934298245008,2034.6934298245008,7.5878005556760995,5.146844517114109,0.4801166139625046,4.666727903151604,3.291822036235451,3.291822036235451,0.9405205817815574,0.0,0.0,0.00023377311652532352,1.0001162821469178,0.00023374593604604676,198.91155902280238,0.0,5.431168952547087e-06,15.391932811518446,0.05105348827548274,7.851566825743812e-05,0.00015525744826788538,0.0007086962804356676,0.09588269190333056,0.08163787690786545,0.014244814995465106,0.09588243713768176,0.08163787690834287,0.014244814995548414,0.4294938553378177,0.4294938553378177,0.07494144559737834,0.0,5.05176040651304,4.692797364529838,7.1196268463457955,5.034913732391487,4.677844379972214,7.091821482417799,24898.945435096775,21164.103619832258,0.85,0.9189791198996379,0.6957894518721683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411300066242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.226063708826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.263897287483,1540.7174434575377,0.4294938553378177,0.07494144559737834,6.112851554438009,3.291822036235451
3010.0,-29.98821361205469,5.14693088159127,35.02196995979058,24.211742367502325,5.036569801093475,-26.485733456207846,-40.039100067783124,1.5340896452464248,0.018534074932347266,-5.012207174386138,40.04367262296921,48129.18984013412,15439.636262740565,15439.636262740565,63568.82610287468,87976.77646379085,87976.77646379085,15439.636262740565,103416.41272653142,103416.41272653142,103416.41272653142,128315.17070722595,104046.35355937661,64199.117824430105,44274.706372162786,24898.757980694525,0.0,69173.4643528573,21163.944283590346,1540.710867970357,0.0,0.8866984582113917,2.8150835168578574,0.0014959080323721466,354487.27527835337,1556417.1272114723,4.3906149409434505,1556417.1272114723,4.3906149409434505,0.85,0.0958833276548082,4.564652377983593,1.2679376807855443,1.0,0.0,4.5646523779823855,1.2845612034434906,1.2848614800362919,3.55347208505694,19374.838038496524,1975.6836471676388,2034.6934298245008,2034.6934298245008,7.588187997477481,5.14693088159127,0.4803511651998216,4.666579716391449,3.2920946572536756,3.2920946572536756,0.9405984735010502,0.0,0.0,0.00023374593604604676,1.000115733614798,0.0002337188869144176,198.91247731781598,0.0,5.406511507925602e-06,15.322053613461156,0.05105889478699067,7.850747374431312e-05,0.00015523846230173366,0.0007086096161001248,0.0958833276543728,0.08163752229898323,0.014245805355389569,0.09588309121508962,0.08163752229935395,0.014245805355454251,0.42949174101415033,0.42949174101415033,0.07494661243915748,0.0,5.0476506071286735,4.689169588938171,7.112574267904563,5.03074124931851,4.674280553275139,7.083974078913059,24898.757980694525,21163.944283590346,0.85,0.9189770484619205,0.6957753278717502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514179930019746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.15618451077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.241981443973,1540.710867970357,0.42949174101415033,0.07494661243915748,6.112851554438009,3.2920946572536756
3011.0,-29.989319993698746,5.147010828860213,35.021959751333846,24.211170442309253,5.0362536446966715,-26.48676097289549,-40.040017397236056,1.5336946238935685,0.01394260324809693,-5.01240315067755,40.043642575876916,48128.07658019247,15440.406327726922,15440.406327726922,63568.482907919395,87975.5986169058,87975.5986169058,15440.406327726922,103416.00494463272,103416.00494463272,103416.00494463272,128314.60396641925,104045.53674499475,64198.363784178924,44274.636623128696,24898.599021786533,0.0,69173.23564491523,21163.809168518554,1540.7058443371643,0.0,0.8866975690292289,2.8151209179528274,0.0014959080323721466,354484.5672105809,1556415.8304817625,4.390644824763772,1556415.8304817625,4.390644824763772,0.85,0.09588395865367207,4.564652377983593,1.2679359153052792,1.0,0.0,4.5646523779824495,1.2845631066112222,1.2848633489007788,3.5534668203460256,19374.685936612943,1975.6681370919675,2034.6934298245008,2034.6934298245008,7.588566464805811,5.147010828860213,0.4805822040344436,4.66642862482577,3.2923654513994762,3.2923654513994762,0.9406758432569932,0.0,0.0,0.0002337188869144176,1.0001151489412552,0.00023369197753062509,198.9133909730912,0.0,5.380409781655177e-06,15.24808132121077,0.05106427519677232,7.849932160921943e-05,0.00015521956530519817,0.0007085233578799523,0.09588395865324893,0.08163717137674038,0.014246787276508554,0.09588395632162341,0.08163717137710064,0.014246787276571424,0.4294896246684069,0.4294896246684069,0.0749517311407196,0.0,5.043481947638099,4.685509263627409,7.105312327197794,5.026345753925625,4.6704976723256095,7.075882732189882,24898.599021786533,21163.809168518554,0.85,0.9189751254984437,0.6957615345224964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514246543649802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.08221221852,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.220134141156,1540.7058443371643,0.4294896246684069,0.0749517311407196,6.112851554438009,3.2923654513994762
3012.0,-29.990421529684525,5.147084496130614,35.02194924975111,24.210613185446732,5.035944138833347,-26.487783462754162,-40.04092630986122,1.5333060719030982,0.009488512791961057,-5.012596118340856,40.04361362104305,48126.94784579331,15441.15992755186,15441.15992755186,63568.10777334517,87974.45743087692,87974.45743087692,15441.15992755186,103415.61735842878,103415.61735842878,103415.61735842878,128314.0658743635,104044.75742681195,64197.59535201267,44274.624527554755,24898.448515934724,0.0,69173.07304348948,21163.681238544516,1540.7012544467802,0.0,0.8866966912057805,2.815156869259659,0.0014959080323721466,354481.9007329283,1556414.5808909636,4.390674326877942,1556414.5808909636,4.390674326877942,0.85,0.09588457795760195,4.564652377983593,1.267934138835408,1.0,0.0,4.564652377984584,1.2845649792417317,1.2848651874003285,3.5534616401251027,19374.540817028683,1975.6533390126785,2034.6934298245008,2034.6934298245008,7.588936839926645,5.147084496130614,0.4808093742629094,4.666275121867705,3.2926344536282595,3.2926344536282595,0.9407527010366455,0.0,0.0,0.00023369197753062509,1.0001146456272345,0.00023366518883848782,198.91430063415243,0.0,5.352636779162783e-06,15.169372632147326,0.051069627833551484,7.849124504476474e-05,0.00015520073248586036,0.0007084373926063779,0.09588457795719202,0.08163681937550196,0.014247758581690063,0.09588480025993823,0.08163681937585097,0.014247758581750977,0.4294875023118026,0.4294875023118026,0.07495679392707835,0.0,5.03929343960516,4.681859539950381,7.09785628849346,5.022084631132827,4.666896064218122,7.067656351139306,24898.448515934724,21163.681238544516,0.85,0.918971862553794,0.6957468524715628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514312820751767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.00350352946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.198362508485,1540.7012544467802,0.4294875023118026,0.07495679392707835,6.112851554438009,3.2926344536282595
3013.0,-29.99151773471659,5.1471513814382295,35.02193824877755,24.210008466057502,5.035568333320376,-26.488807784356784,-40.041850589308865,1.5328583829605296,0.005581358349161292,-5.012837018380653,40.04357807203545,48125.91741529992,15441.973763086135,15441.973763086135,63567.89117838605,87973.40290552749,87973.40290552749,15441.973763086135,103415.37666861362,103415.37666861362,103415.37666861362,128313.65844525825,104044.03191000503,64196.892211859806,44274.5996646058,24898.281776644617,0.0,69172.88144125041,21163.539510147923,1540.696861798655,0.0,0.8866955931591807,2.815180049637067,0.0014959080323721466,354478.57193524984,1556413.0467193986,4.3907112303637295,1556413.0467193986,4.3907112303637295,0.85,0.09588520029472916,4.564652377983593,1.2679325964441523,1.0,0.0,4.564652377984483,1.2845671281850009,1.2848673024321497,3.553455695564242,19374.405715988163,1975.6395625405378,2034.6934298245008,2034.6934298245008,7.589336819364506,5.1471513814382295,0.4810090401714877,4.666142341266742,3.292901694636264,3.292901694636264,0.9408290556103612,0.0,0.0,0.00023366518883848782,1.0001140917877351,0.0002336385326006196,198.91520590013565,0.0,5.328653961387439e-06,15.101405326572003,0.051074956487512875,7.848303271911863e-05,0.0001551821561193692,0.0007083525979508997,0.09588520029411556,0.08163647969712513,0.014248720596990422,0.09588519767138726,0.08163647969764756,0.014248720597081606,0.4294853733494585,0.4294853733494585,0.0749617953647021,0.0,5.035227399673033,4.678309643974444,7.090655882903604,5.018418376729812,4.663654764852538,7.061384466996515,24898.281776644617,21163.539510147923,0.85,0.9189712768055677,0.6957338831717454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451437880815178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.935536223886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.176651071115,1540.696861798655,0.4294853733494585,0.0749617953647021,6.112851554438009,3.292901694636264
3014.0,-29.99260851590481,5.14721212114189,35.02192669410942,24.209443071763985,5.035242555219569,-26.48982222038093,-40.042754472792126,1.532456259696081,0.0013345659912147312,-5.013035476472944,40.04353994254493,48124.81769236462,15442.711235560777,15442.711235560777,63567.52892792539,87972.29914762716,87972.29914762716,15442.711235560777,103415.01038318794,103415.01038318794,103415.01038318794,128313.09460677525,104043.27763523765,64196.140225094576,44274.597122381194,24898.08422358731,0.0,69172.6813459685,21163.371590049213,1540.6897336522072,0.0,0.8866947205958075,2.8152126431299203,0.0014959080323721466,354475.82962604164,1556411.4011844327,4.390740555784542,1556411.4011844327,4.390740555784542,0.85,0.09588578749967003,4.564652377983593,1.2679308578884227,1.0,0.0,4.564652377983469,1.2845690637711344,1.2848692042270249,3.553450341224203,19374.265259826512,1975.6252399980128,2034.6934298245008,2034.6934298245008,7.589699268303414,5.14721212114189,0.48122288708258587,4.665989234059304,3.2931670125309456,3.2931670125309456,0.9409048607231273,0.0,0.0,0.0002336385326006196,1.0001135282650118,0.00023361201103432098,198.91610669422377,0.0,5.302331044080196e-06,15.026806178923275,0.051080258818556955,7.847500238215167e-05,0.00015516353021846792,0.0007082675771880586,0.0958857874992497,0.08163611629681586,0.014249671202433846,0.09588576982503867,0.08163611629717372,0.014249671202496308,0.42948324272558736,0.42948324272558736,0.0749667582610543,0.0,5.031148597660149,4.674777797423133,7.083265946603262,5.014370042464179,4.66027544012951,7.053319699376914,24898.08422358731,21163.371590049213,0.85,0.9189686982060326,0.6957199974895784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514444476770345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.860937076235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.15500971265,1540.6897336522072,0.42948324272558736,0.0749667582610543,6.112851554438009,3.2931670125309456
3015.0,-29.99369456250545,5.14726686048654,35.02191481202848,24.208880646061175,5.0349306968574625,-26.490831002722796,-40.04365367637945,1.5320671370748309,-0.003162037771858195,-5.013229969691361,40.04350729662603,48123.71930106405,15443.431278642,15443.431278642,63567.150579706045,87971.14515082011,87971.14515082011,15443.431278642,103414.57642946212,103414.57642946212,103414.57642946212,128312.49815584626,104042.47734239553,64195.394008697265,44274.53703744252,24897.921726384135,0.0,69172.45876382665,21163.233467426515,1540.6845342071126,0.0,0.8866938483537599,2.815248981187618,0.0014959080323721466,354473.14211992023,1556409.9923022136,4.39076987044528,1556409.9923022136,4.39076987044528,0.85,0.09588637177253911,4.564652377983593,1.267929131970741,1.0,0.0,4.564652377983224,1.2845709382864234,1.2848710451096887,3.553445155837554,19374.116234477053,1975.610043641514,2034.6934298245008,2034.6934298245008,7.590053151139359,5.14726686048654,0.481433506262535,4.665833354224005,3.29343058797728,3.29343058797728,0.9409801679935086,0.0,0.0,0.00023361201103432098,1.000113036470135,0.00023358560734179274,198.91700358552137,0.0,5.275566711553541e-06,14.950956060542735,0.051085534385268506,7.846701437634378e-05,0.0001551449966579772,0.0007081829779270921,0.0958863717721253,0.0816357579529907,0.014250613819134601,0.09588658957586324,0.08163575795334302,0.014250613819196102,0.42948110950089563,0.42948110950089563,0.07497167402592245,0.0,5.027023438919343,4.671223519862281,7.075693007124187,5.01006793191948,4.65663896612881,7.0450226642691405,24897.921726384135,21163.233467426515,0.85,0.9189661856135743,0.6957063571409445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514509821034498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.785086957854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.133440471687,1540.6845342071126,0.42948110950089563,0.07497167402592245,6.112851554438009,3.29343058797728
3016.0,-29.99477596168296,5.1473154031420085,35.02190254525342,24.20830187564718,5.0345886563047415,-26.491838620137848,-40.04455270534379,1.5316513147598287,-0.0073105781709728035,-5.013447632747125,40.043472327423366,48122.64270772114,15444.174881343804,15444.174881343804,63566.81758906494,87970.05474984835,87970.05474984835,15444.174881343804,103414.22963119215,103414.22963119215,103414.22963119215,128311.98769718022,104041.72467097137,64194.65364379802,44274.52336352594,24897.75806598807,0.0,69172.28142951401,21163.09435608986,1540.6798222497077,0.0,0.8866928665225084,2.815278047926832,0.0014959080323721466,354470.1344720862,1556408.4831563663,4.390802868270783,1556408.4831563663,4.390802868270783,0.85,0.09588695381192774,4.564652377983593,1.2679274796834217,1.0,0.0,4.564652377982436,1.284572937427119,1.2848730107981974,3.5534396257219694,19373.97607687959,1975.5957515440634,2034.6934298245008,2034.6934298245008,7.590418612928789,5.1473154031420085,0.4816283657346192,4.665687037407389,3.293692454548153,3.293692454548153,0.941054987013758,0.0,0.0,0.00023358560734179274,1.0001125537351292,0.00023355931936802364,198.9178966459192,0.0,5.252143401312425e-06,14.884574399319412,0.05109078652866982,7.845902867328708e-05,0.00015512657866850564,0.0007080989062076531,0.09588695381142286,0.08163540623853323,0.01425154757288963,0.09588718014728738,0.08163540623896308,0.014251547572964665,0.4294789704801685,0.4294789704801685,0.0749765360567863,0.0,5.02294575008068,4.667716768437572,7.068169169999635,5.006137054576129,4.653278485576777,7.037649871530448,24897.75806598807,21163.09435608986,0.85,0.918963727600036,0.6956925767550073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514574882226943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.71870529663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.111929720924,1540.6798222497077,0.4294789704801685,0.0749765360567863,6.112851554438009,3.293692454548153
3017.0,-29.99585204131449,5.147357702898689,35.02188972154339,24.207710462529235,5.03422631859954,-26.492843478925543,-40.045455017220206,1.5312177562106135,-0.011256927379292847,-5.013676717722765,40.04343157194492,48121.607888526974,15444.924029198364,15444.924029198364,63566.53191772534,87968.99946357796,87968.99946357796,15444.924029198364,103413.92349277632,103413.92349277632,103413.92349277632,128311.49062886031,104040.99536802372,64193.94309536102,44274.50252518078,24897.567136083988,0.0,69172.06966126477,21162.93206567139,1540.6738269956666,0.0,0.8866918474747099,2.815303128894956,0.0014959080323721466,354466.9690188575,1556406.7242969233,4.390837116939161,1556406.7242969233,4.390837116939161,0.85,0.0958875236115156,4.564652377983593,1.2679258905863393,1.0,0.0,4.564652377984555,1.284575019280276,1.2848750593670382,3.553433866821639,19373.84027080847,1975.5819031788092,2034.6934298245008,2034.6934298245008,7.590786800019568,5.147357702898689,0.4818127654879891,4.6655449374107,3.293952543016697,3.293952543016697,0.9411292980047705,0.0,0.0,0.00023355931936802364,1.0001120010270703,0.0002335331634138663,198.91878532025518,0.0,5.229148449232711e-06,14.819406705125502,0.05109601567711906,7.845101456496226e-05,0.00015510830480306136,0.000708015492364298,0.09588752361096878,0.08163505127742068,0.014252472333548096,0.09588755106430928,0.08163505127788623,0.014252472333629371,0.4294768273363469,0.4294768273363469,0.07498135303069657,0.0,5.018944319993636,4.664279314010116,7.060763586569919,5.002419790343481,4.650096608499268,7.030694908002658,24897.567136083988,21162.93206567139,0.85,0.9189624111149237,0.6956797465245469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639665562177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.65353760243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.090475871984,1540.6738269956666,0.4294768273363469,0.07498135303069657,6.112851554438009,3.293952543016697
3018.0,-29.99692419029475,5.147393876212963,35.0218762794481,24.207124288100772,5.033863468660074,-26.493844850613787,-40.04635299844665,1.5307841289793929,-0.015103390666183714,-5.013904286376963,40.043387912736144,48120.57195362868,15445.659202287157,15445.659202287157,63566.23115591583,87967.9707343195,87967.9707343195,15445.659202287157,103413.62993660667,103413.62993660667,103413.62993660667,128310.99090202159,104040.29059094015,64193.22983846637,44274.51194719308,24897.360965414922,0.0,69171.872912608,21162.756820602684,1540.6669393360362,0.0,0.886690846659898,2.8153270769356564,0.0014959080323721466,354463.824539839,1556404.840124623,4.390870752876208,1556404.840124623,4.390870752876208,0.85,0.0958880812512089,4.564652377983593,1.2679243443487218,1.0,0.0,4.564652377983606,1.2845771011886353,1.2848771081605828,3.5534281077872727,19373.709031784892,1975.5685205227976,2034.6934298245008,2034.6934298245008,7.591148118868894,5.147393876212963,0.4819926848806393,4.6654011913323234,3.294210829115199,3.294210829115199,0.9412030940329139,0.0,0.0,0.0002335331634138663,1.0001115928742128,0.0002335071056847938,198.91967075545017,0.0,5.202910629868946e-06,14.745048725048592,0.05110121858774892,7.844303967174252e-05,0.0001550901237421238,0.000707932502141255,0.09588808125067347,0.08163469140628211,0.014253389844391355,0.09588782981725183,0.08163469140673794,0.014253389844470951,0.4294746827602333,0.4294746827602333,0.07498613611721006,0.0,5.01501868456171,4.660921549108309,7.053412676123628,4.998800895710758,4.6470604664996245,7.023565669910056,24897.360965414922,21162.756820602684,0.85,0.918960676924646,0.6956667490328675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704130767744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.57917962236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.069092544645,1540.6669393360362,0.4294746827602333,0.07498613611721006,6.112851554438009,3.294210829115199
3019.0,-29.99799042606135,5.14742433612961,35.02186235297158,24.206558579485886,5.033536886936843,-26.494837272795323,-40.047242073900975,1.5303837336706367,-0.01936314221785551,-5.014106491013062,40.043346919924154,48119.52315326715,15446.344810002294,15446.344810002294,63565.86796326945,87966.86936239479,87966.86936239479,15446.344810002294,103413.21417239709,103413.21417239709,103413.21417239709,128310.37729696624,104039.52710476205,64192.517025093264,44274.45564407643,24897.16312456915,0.0,69171.61876864558,21162.588655883777,1540.6599505537154,0.0,0.8866899653542398,2.8153594135241686,0.0014959080323721466,354461.03055198357,1556403.0710258558,4.390900372326264,1556403.0710258558,4.390900372326264,0.85,0.09588862394870107,4.564652377983593,1.2679227123921741,1.0,0.0,4.564652377984814,1.2845790274872873,1.2848790014341578,3.5534227792215503,19373.566860334005,1975.5540230694485,2034.6934298245008,2034.6934298245008,7.591485077599427,5.14742433612961,0.4821793212184353,4.665245014911175,3.2944673375698357,3.2944673375698357,0.9412763821628102,0.0,0.0,0.0002335071056847938,1.0001109783448743,0.00023348119432828795,198.92055131410763,0.0,5.183394887736762e-06,14.689741111845983,0.05110640198263666,7.843514460828226e-05,0.00015507196107651154,0.0007078495958864775,0.09588862394827713,0.08163432350198453,0.014254300446292592,0.09588840089800987,0.08163432350234547,0.01425430044635561,0.4294725395811478,0.4294725395811478,0.07499089047357815,0.0,5.011056891806447,4.65755604727741,7.045862520248079,4.994743348795225,4.643712020988687,7.01526835510856,24897.16312456915,21162.588655883777,0.85,0.918958802682855,0.6956541426941274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476836104177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.52387200916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.04775209203,1540.6599505537154,0.4294725395811478,0.07499089047357815,6.112851554438009,3.2944673375698357
3020.0,-29.999051939182795,5.1474495413553685,35.02184823290225,24.2060272715986,5.033258236439336,-26.495820650491034,-40.04810708630828,1.530026947747504,-0.024016038106083215,-5.014279172468738,40.04331342818938,48118.38440016074,15446.975372909053,15446.975372909053,63565.359773069795,87965.70583189315,87965.70583189315,15446.975372909053,103412.68120480221,103412.68120480221,103412.68120480221,128309.68227099576,104038.72129316536,64191.73446797872,44274.429805762935,24897.00106619355,0.0,69171.43087195649,21162.450906264516,1540.6543399263276,0.0,0.8866892072283264,2.815400360424978,0.0014959080323721466,354458.64451805025,1556401.6256470797,4.390925851909425,1556401.6256470797,4.390925851909425,0.85,0.09588915438323015,4.564652377983593,1.26792082767468,1.0,0.0,4.564652377983545,1.2845807495437396,1.2848806906057808,3.5534180156482003,19373.41680731781,1975.5387219201066,2034.6934298245008,2034.6934298245008,7.591794983208556,5.1474495413553685,0.4823749473472656,4.665074594008103,3.2947221827717126,3.2947221827717126,0.9413491950776322,0.0,0.0,0.00023348119432828795,1.0001104877276614,0.0002334554003715906,198.92142797936467,0.0,5.154301321439382e-06,14.60728994495921,0.0511115562839581,7.842746393174168e-05,0.00015505373039654627,0.0007077663791698218,0.0958891543829046,0.08163395158044034,0.01425520280246426,0.09588936432122072,0.0816339515807175,0.014255202802512652,0.429470394811801,0.429470394811801,0.07499560485766692,0.0,5.006980017802675,4.654127667402179,7.037896977183266,4.990263134362635,4.6400880130773885,7.005699361711322,24897.00106619355,21162.450906264516,0.85,0.9189539521126271,0.695639569596773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514832237605488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.44142084227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.026494362495,1540.6543399263276,0.429470394811801,0.07499560485766692,6.112851554438009,3.2947221827717126
3021.0,-30.000108777443646,5.1474686855469045,35.0218337628705,24.205436941143148,5.032886998416749,-26.496809079591316,-40.0489992351271,1.5295873005642648,-0.027774026154986586,-5.014522892035668,40.04327499464504,48117.396272474005,15447.702697015631,15447.702697015631,63565.098969489634,87964.69639129317,87964.69639129317,15447.702697015631,103412.3990883088,103412.3990883088,103412.3990883088,128309.24140531936,104038.02495029768,64191.057930627794,44274.407799633205,24896.842317010567,0.0,69171.25011664377,21162.31596945898,1540.6505846256362,0.0,0.886688105204273,2.8154212671494934,0.0014959080323721466,354455.27693320496,1556399.966999423,4.390962889495133,1556399.966999423,4.390962889495133,0.85,0.09588970290723145,4.564652377983593,1.2679193786950784,1.0,0.0,4.564652377984447,1.2845828588760495,1.2848827672944063,3.5534121808050996,19373.287138859294,1975.5254994171603,2034.6934298245008,2034.6934298245008,7.5921524444830215,5.1474686855469045,0.4825330935481231,4.664935591998781,3.2949754935750324,3.2949754935750324,0.9414215695928664,0.0,0.0,0.0002334554003715906,1.0001100020718645,0.0002334297226184678,198.92230079059425,0.0,5.130970699476248e-06,14.541170962315686,0.05111668725465758,7.841954303214977e-05,0.00015503585733944082,0.0007076847948772035,0.09588970290660592,0.08163360491786756,0.014256097988738359,0.09588972347444946,0.08163360491840009,0.014256097988831363,0.429468242711976,0.429468242711976,0.07500025703033884,0.0,5.003042459532367,4.650812984860465,7.030221112801996,4.9867488658806565,4.637093729642402,6.999043018666669,24896.842317010567,21162.31596945898,0.85,0.9189525830789459,0.6956271021751586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489583177603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.375301859625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.005295702094,1540.6505846256362,0.429468242711976,0.07500025703033884,6.112851554438009,3.2949754935750324
3022.0,-30.001160239525028,5.147482391954701,35.02181877671634,24.20488136066126,5.032561204291728,-26.49778812438838,-40.049871092755325,1.5291890891550488,-0.03185114958040458,-5.014724386878359,40.04323102141564,48116.33899141104,15448.35523106446,15448.35523106446,63564.6942224755,87963.6379590758,87963.6379590758,15448.35523106446,103411.99319014026,103411.99319014026,103411.99319014026,128308.62757312552,104037.29800872585,64190.330412254254,44274.40844052399,24896.634382985252,0.0,69171.04282350924,21162.139225537463,1540.643043326603,0.0,0.8866872382907491,2.815451294437687,0.0014959080323721466,354452.49280566716,1556398.069281368,4.390992025367647,1556398.069281368,4.390992025367647,0.85,0.09589021199486318,4.564652377983593,1.267917712121271,1.0,0.0,4.564652377983198,1.2845847741935965,1.2848846500721498,3.5534068826629777,19373.151772508278,1975.511695890878,2034.6934298245008,2034.6934298245008,7.592473148348907,5.147482391954701,0.4827058352856133,4.6647765566690875,3.2952270179750713,3.2952270179750713,0.9414934337071632,0.0,0.0,0.0002334297226184678,1.0001094434012705,0.00023340417807134892,198.92316916850208,0.0,5.107877730318217e-06,14.475725487721826,0.0511217951323879,7.84118030014518e-05,0.00015501791961701602,0.0007076029154098816,0.09589021199444575,0.0816332307152786,0.01425698127916715,0.09589018304087117,0.08163323071563397,0.014256981279229213,0.42946608935982006,0.42946608935982006,0.07500487169735537,0.0,4.999101076270904,4.647521840650882,7.022384744501608,4.982873237297952,4.63397661907527,6.990647425476425,24896.634382985252,21162.139225537463,0.85,0.9189494856201834,0.6956139018198766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959146409045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.30985638503,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.984155310962,1540.643043326603,0.42946608935982006,0.07500487169735537,6.112851554438009,3.2952270179750713
3023.0,-30.00220756342354,5.147490854370132,35.02180350358745,24.20433835303413,5.032255139304861,-26.498761471368745,-40.050738270487614,1.528809047249632,-0.03612039927531896,-5.01491721437567,40.04319269037835,48115.28008695072,15448.984510148272,15448.984510148272,63564.26459709899,87962.54670817377,87962.54670817377,15448.984510148272,103411.53121832205,103411.53121832205,103411.53121832205,128307.99139872845,104036.54540808646,64189.608820712056,44274.37398597156,24896.4601804064,0.0,69170.83416637796,21161.99115334544,1540.637247384778,0.0,0.8866863950741681,2.8154848584993193,0.0014959080323721466,354449.828454064,1556396.4150603858,4.391020364852826,1556396.4150603858,4.391020364852826,0.85,0.09589071639781016,4.564652377983593,1.267916021370329,1.0,0.0,4.564652377983249,1.2845866042686027,1.2848864477584807,3.553401820333119,19373.011628091903,1975.4974051375245,2034.6934298245008,2034.6934298245008,7.592782422991751,5.147490854370132,0.48287805352208224,4.66461280084805,3.2954769338840015,3.2954769338840015,0.9415648382525719,0.0,0.0,0.00023340417807134892,1.0001090135844057,0.00023337873661874605,198.9240341354298,0.0,5.08140226786396e-06,14.400694027126463,0.05112687653465576,7.84041052177427e-05,0.0001550000728536062,0.0007075214511388436,0.0958907163974115,0.08163285973228995,0.01425785666512154,0.09589087424842598,0.08163285973262935,0.014257856665180806,0.4294639342240032,0.4294639342240032,0.0750094415053669,0.0,4.995129210241146,4.644228931262489,7.014353614237791,4.978796815100338,4.630693060179453,6.981854378079959,24896.4601804064,21161.99115334544,0.85,0.9189460465982906,0.6956006916328072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515022139481388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.23482492444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.963087394683,1540.637247384778,0.4294639342240032,0.0750094415053669,6.112851554438009,3.2954769338840015
3024.0,-30.00324981139848,5.14749356222315,35.02178779353987,24.20374749870973,5.031885615338091,-26.499736595667468,-40.05161323640493,1.5283723996070457,-0.03991625876363969,-5.015157442200646,40.04314941793429,48114.282677531664,15449.675057637876,15449.675057637876,63563.95773516954,87961.5270324687,87961.5270324687,15449.675057637876,103411.20209010658,103411.20209010658,103411.20209010658,128307.48124832973,104035.83294263412,64188.91698914332,44274.35105943422,24896.27915822314,0.0,69170.63021765737,21161.83728448967,1540.632172594038,0.0,0.8866853283385219,2.8155066750146247,0.0014959080323721466,354446.50918082835,1556394.5475887796,4.391056216594737,1556394.5475887796,4.391056216594737,0.85,0.09589122831143153,4.564652377983593,1.2679144822759554,1.0,0.0,4.564652377985462,1.2845886988638915,1.2848885101591783,3.553396026308371,19372.878957390094,1975.4838764909623,2034.6934298245008,2034.6934298245008,7.593121809495628,5.14749356222315,0.4830237879953554,4.664469774227794,3.295725290699248,3.295725290699248,0.9416357973426422,0.0,0.0,0.00023337873661874605,1.0001084861427871,0.0002333534210061949,198.924894916826,0.0,5.060916386027642e-06,14.342637038002337,0.05113193745104179,7.839633900778216e-05,0.0001549823976109639,0.000707440769800485,0.09589122831083836,0.0816325036013115,0.014258724709526865,0.09589118605817493,0.08163250360181647,0.014258724709615063,0.4294617753600739,0.4294617753600739,0.07501395838636979,0.0,4.991258418704547,4.641011457521927,7.006573790161497,4.975241183436992,4.627687676057633,6.974986908630399,24896.27915822314,21161.83728448967,0.85,0.9189443197951868,0.6955883230517308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515084885154321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.176767935314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.942067331265,1540.632172594038,0.4294617753600739,0.07501395838636979,6.112851554438009,3.295725290699248
