time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3025.0,-30.00428684243918,5.1474910966414384,35.02177158684869,24.203186050895624,5.031561841289737,-26.500702448414607,-40.05247545484451,1.5279774472648007,-0.04414379382183142,-5.0153584534509985,40.04310353204699,48113.25094011566,15450.295869805364,15450.295869805364,63563.54680992102,87960.43262291064,87960.43262291064,15450.295869805364,103410.728492716,103410.728492716,103410.728492716,128306.79660724061,104035.064349847,64188.209392149765,44274.28328633026,24896.068114524605,0.0,69170.35140085487,21161.657897345915,1540.6244773276644,0.0,0.886684470797045,2.815538739986762,0.0014959080323721466,354443.7317891575,1556392.5673329055,4.391085037606851,1556392.5673329055,4.391085037606851,0.85,0.09589170817770053,4.564652377983593,1.2679128508688882,1.0,0.0,4.5646523779851975,1.284590598208963,1.2848903774256486,3.5533907723969387,19372.73583501955,1975.469282070794,2034.6934298245008,2034.6934298245008,7.593426922864741,5.1474910966414384,0.48318294325770683,4.664308153383732,3.295971925658858,3.295971925658858,0.9417062644739594,0.0,0.0,0.0002333534210061949,1.0001079440093599,0.00023332823462105304,198.92575139613425,0.0,5.0359055664898625e-06,14.27175637543227,0.05113697335660828,7.838868664034862e-05,0.0001549647343658463,0.000707360143226656,0.09589170817729159,0.0816321254217212,0.014259582755570394,0.09589170642449134,0.08163212542206932,0.014259582755631205,0.429459615894811,0.429459615894811,0.07501844281758763,0.0,4.987341429224216,4.637768184033803,6.998631289873117,4.97121465962914,4.6244153977578435,6.966470585314653,24896.068114524605,21161.657897345915,0.85,0.9189420831702677,0.6955762109880077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515147327240527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.105887272744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.92111404472,1540.6244773276644,0.429459615894811,0.07501844281758763,6.112851554438009,3.295971925658858
3026.0,-30.005319652071,5.147483122671091,35.021754915146104,24.20260979505258,5.0311987147570285,-26.501668436843026,-40.05334141021592,1.5275474995291305,-0.0478101809301279,-5.01559275223969,40.043057574234126,48112.25755533431,15450.95687644165,15450.95687644165,63563.21443177597,87959.45060145248,87959.45060145248,15450.95687644165,103410.40747789413,103410.40747789413,103410.40747789413,128306.28139430714,104034.38815840895,64187.520475138495,44274.297425856064,24895.87391641301,0.0,69170.17134226908,21161.492828951057,1540.6185401082391,0.0,0.8866834439705872,2.81555955113431,0.0014959080323721466,354440.49448194134,1556390.583974913,4.3911195481480485,1556390.583974913,4.3911195481480485,0.85,0.09589219768374,4.564652377983593,1.2679113386990504,1.0,0.0,4.56465237798282,1.284592660956666,1.2848924082987963,3.5533850665036417,19372.609919029735,1975.4564422131652,2034.6934298245008,2034.6934298245008,7.593751790791571,5.147483122671091,0.48332223055417334,4.664160892116918,3.296217004478747,3.296217004478747,0.9417762869939278,0.0,0.0,0.00023332823462105304,1.0001075054929556,0.00023330315325055474,198.92660439546592,0.0,5.010220589299388e-06,14.198965150074466,0.051141983577197576,7.838100180193662e-05,0.00015494723281911642,0.0007072802547497571,0.09589219768318365,0.08163176196580647,0.014260435717377173,0.09589193461550799,0.08163176196628008,0.014260435717459911,0.4294574522383141,0.4294574522383141,0.07502288623340451,0.0,4.9835339201081865,4.634626972252931,6.990842793040827,4.967782571309556,4.621619469805864,6.95923292535997,24895.87391641301,21161.492828951057,0.85,0.9189396700674822,0.6955636601977517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515209457284328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.03309604739,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.900230529158,1540.6185401082391,0.4294574522383141,0.07502288623340451,6.112851554438009,3.296217004478747
3027.0,-30.006346972484092,5.14747064945581,35.02173797952808,24.202096717804693,5.0309338031492254,-26.502619662237613,-40.05418249927459,1.5272064929025448,-0.052407536040504965,-5.015753330945603,40.04301654375256,48111.1741157011,15451.496785833686,15451.496785833686,63562.67090153479,87958.30791478598,87958.30791478598,15451.496785833686,103409.80470061967,103409.80470061967,103409.80470061967,128305.48526687286,104033.59385361482,64186.78365618682,44274.23355269778,24895.680566253177,0.0,69169.91411895095,21161.3284813152,1540.6109480946545,0.0,0.8866827747569535,2.8156011969385792,0.0014959080323721466,354438.2757787788,1556388.813262725,4.391142039733142,1556388.813262725,4.391142039733142,0.85,0.09589264904184226,4.564652377983593,1.2679095105780291,1.0,0.0,4.5646523779830845,1.2845943075392936,1.284894023044575,3.5533805118033093,19372.462008735783,1975.4413595606843,2034.6934298245008,2034.6934298245008,7.5940171425070275,5.14747064945581,0.48349119260766127,4.663979456848149,3.2964604174920953,3.2964604174920953,0.9418458335691701,0.0,0.0,0.00023330315325055474,1.000106934990175,0.0002332782076477119,198.92745286764372,0.0,4.98935186681112e-06,14.139823190542714,0.05114697292906439,7.837353830404448e-05,0.00015492961494651026,0.0007071998352856704,0.09589264904156652,0.08163137070837737,0.014261278333189164,0.09589280805568642,0.0816313707086121,0.014261278333230173,0.42945528925839127,0.42945528925839127,0.07502730088477678,0.0,4.979572394616696,4.631397071236165,6.982524028038313,4.963345794905081,4.618174263987839,6.948937689648801,24895.680566253177,21161.3284813152,0.85,0.9189352294442142,0.6955505833499329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527133492218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.97395408785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.879397014785,1540.6109480946545,0.42945528925839127,0.07502730088477678,6.112851554438009,3.2964604174920953
3028.0,-30.00736977159061,5.147452639799061,35.02172074392964,24.201506247650855,5.030559484806451,-26.50357775926269,-40.055043425504095,1.5267674724784803,-0.05609667560162279,-5.016002494435256,40.042973934957054,48110.20621596695,15452.161158809888,15452.161158809888,63562.36737477684,87957.31223816385,87957.31223816385,15452.161158809888,103409.47339697374,103409.47339697374,103409.47339697374,128304.99201221118,104032.89429147498,64186.110415102834,44274.20430708016,24895.518615237444,0.0,69169.7229223176,21161.190822951827,1540.60722580882,0.0,0.8866816600733667,2.8156205752791816,0.0014959080323721466,354434.8331283062,1556386.9744384033,4.391179503158448,1556386.9744384033,4.391179503158448,0.85,0.0958931339250618,4.564652377983593,1.267908097864129,1.0,0.0,4.564652377983502,1.2845964122322187,1.2848960961818567,3.5533746899165655,19372.331740805254,1975.428075928605,2034.6934298245008,2034.6934298245008,7.594343664904196,5.147452639799061,0.48361508637945594,4.663837553419605,3.2967024599432704,3.2967024599432704,0.9419149885552202,0.0,0.0,0.0002332782076477119,1.0001064652310063,0.00023325337427333688,198.92829761198087,0.0,4.962365233776484e-06,14.063343072522557,0.051151935294298165,7.836589945925554e-05,0.00015491230818845636,0.0007071208359513644,0.09589313392442905,0.08163101756203771,0.01426211636239134,0.0958931157964345,0.08163101756257636,0.01426211636248544,0.42945311934510616,0.42945311934510616,0.0750316551626598,0.0,4.975748640235622,4.628266525192998,6.97456726447615,4.959905818833647,4.615273613527108,6.942255467271195,24895.518615237444,21161.190822951827,0.85,0.9189333813894527,0.6955385128547942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515332884190026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.89747396983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.858639040775,1540.60722580882,0.42945311934510616,0.0750316551626598,6.112851554438009,3.2967024599432704
3029.0,-30.008388120124057,5.147429871240952,35.02170303525883,24.20096917720514,5.030246123735349,-26.504525753651876,-40.05588769270105,1.5263837572634333,-0.06008858594873345,-5.016196500787937,40.04292568452805,48109.1819092446,15452.7322269731,15452.7322269731,63561.9141362177,87956.2816821913,87956.2816821913,15452.7322269731,103409.0139091644,103409.0139091644,103409.0139091644,128304.31484045107,104032.18578525534,64185.40672499905,44274.19895584032,24895.30093128668,0.0,69169.499887127,21161.005791593678,1540.5990440717326,0.0,0.8866808467499215,2.815650370397286,0.0014959080323721466,354432.15259298764,1556384.892145842,4.391206838204426,1556384.892145842,4.391206838204426,0.85,0.09589357307100797,4.564652377983593,1.2679064670065423,1.0,0.0,4.5646523779833545,1.2845982580503674,1.2848979105280467,3.5533695841308064,19372.199807366116,1975.4146224619128,2034.6934298245008,2034.6934298245008,7.594624330362118,5.147429871240952,0.4837599680863267,4.663669903154625,3.2969428114459105,3.2969428114459105,0.9419836604131173,0.0,0.0,0.00023325337427333688,1.000106002823522,0.0002332286513777646,198.929138686814,0.0,4.9400608883825226e-06,14.00013255767607,0.051156875355186544,7.835840909557183e-05,0.00015489496517776506,0.000707041671136371,0.09589357307062225,0.08163063059237703,0.014262942478245225,0.09589353331781184,0.08163063059270538,0.014262942478302596,0.4294509477593989,0.4294509477593989,0.07503597755732881,0.0,4.9719089527906135,4.6251552054480385,6.966392792123486,4.956107914839208,4.612343508969673,6.933318224624543,24895.30093128668,21161.005791593678,0.85,0.9189297918871766,0.6955259469527855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515394163070563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.834263454984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.837937399592,1540.5990440717326,0.4294509477593989,0.07503597755732881,6.112851554438009,3.2969428114459105
3030.0,-30.009401642211213,5.147402378465632,35.021685086068295,24.20043112887072,5.029938017505976,-26.505468878392698,-40.05672745462505,1.5260052536875068,-0.06421288263112501,-5.016393757027685,40.042883261563,48108.15996319448,15453.299133038407,15453.299133038407,63561.45909623288,87955.22281517067,87955.22281517067,15453.299133038407,103408.52194820908,103408.52194820908,103408.52194820908,128303.64501338442,104031.44916946035,64184.7054790928,44274.159655963944,24895.12306517534,0.0,69169.28272113929,21160.85460539904,1540.5932309897187,0.0,0.8866799957560036,2.8156815272336084,0.0014959080323721466,354429.42717113596,1556383.0613447006,4.391235439356457,1556383.0613447006,4.391235439356457,0.8500000000000001,0.09589401446440657,4.564652377983593,1.2679047982348135,1.0,0.0,4.564652377985121,1.2846000792718686,1.284899700413689,3.5533645463971237,19372.062639543925,1975.4006352366941,2034.6934298245008,2034.6934298245008,7.594902950254923,5.147402378465632,0.4838992842174701,4.663503094248162,3.2971816973305463,3.2971816973305463,0.9420519135230132,0.0,0.0,0.0002332286513777646,1.0001055012764106,0.00023320404805303089,198.92997578161624,0.0,4.918104322038828e-06,13.937907648658038,0.05116179345950858,7.83509593594135e-05,0.00015487769201835108,0.0007069628251681767,0.09589401446400449,0.08163025259388298,0.0142637618701215,0.09589414056644309,0.08163025259422525,0.014263761870181314,0.4294487739151187,0.4294487739151187,0.07504025593325094,0.0,4.968052855531653,4.622047651275068,6.958087090779657,4.952180874396561,4.609244887077921,6.924481384325759,24895.12306517534,21160.85460539904,0.85,0.918926098344626,0.6955133560824366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515455175795147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.77203854597,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.817290824918,1540.5932309897187,0.4294487739151187,0.07504025593325094,6.112851554438009,3.2971816973305463
3031.0,-30.01041070651156,5.147369726361899,35.02166671908135,24.199849424790614,5.029573472353907,-26.506413634508622,-40.05757496980948,1.5255764003507482,-0.06793475964036588,-5.016631773805409,40.042835193980146,48107.19634731442,15453.918252447964,15453.918252447964,63561.11459976238,87954.22238205597,87954.22238205597,15453.918252447964,103408.14063450394,103408.14063450394,103408.14063450394,128303.0716214069,104030.74305370798,64184.03474601379,44274.12034188243,24894.93098690295,0.0,69169.05132878538,21160.691338867506,1540.5875596333228,0.0,0.8866789575976886,2.8157026413475843,0.0014959080323721466,354426.13859679824,1556380.9869469735,4.3912703309886,1556380.9869469735,4.3912703309886,0.85,0.095894459423473,4.564652377983593,1.2679033096926293,1.0,0.0,4.564652377984354,1.284602135727125,1.2849017257414657,3.5533588579936906,19371.93115124212,1975.3872271613773,2034.6934298245008,2034.6934298245008,7.595207231676624,5.147369726361899,0.4840155918675846,4.663354134494314,3.297419120128726,3.297419120128726,0.9421197486082075,0.0,0.0,0.00023320404805303089,1.0001050380946475,0.00023317955531682968,198.93080920078796,0.0,4.894338793422913e-06,13.870556140560534,0.051166687798302,7.834344150605633e-05,0.00015486060654697456,0.0007068848359306289,0.09589445942290226,0.08162988539457104,0.014264574028331208,0.09589439436057237,0.08162988539505688,0.014264574028416114,0.4294465964182117,0.4294465964182117,0.07504448568330185,0.0,4.964286516830896,4.619003653318941,6.9500244541811185,4.94869701416502,4.606378045930342,6.917311191520525,24894.93098690295,21160.691338867506,0.85,0.9189241919429189,0.6955017514790482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515899837248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.70468703787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.796706995101,1540.5875596333228,0.4294465964182117,0.07504448568330185,6.112851554438009,3.297419120128726
3032.0,-30.011414670944422,5.14733250875893,35.02164791005553,24.199301876965933,5.0292581121327515,-26.507348881239196,-40.05840589581055,1.5251923224273685,-0.07207279034992098,-5.01682886690162,40.0427855847032,48106.17991845854,15454.466112356371,15454.466112356371,63560.64603081491,87953.15308841055,87953.15308841055,15454.466112356371,103407.61920076692,103407.61920076692,103407.61920076692,128302.33369211578,104029.98831178303,64183.33123258369,44274.063421332605,24894.714491348863,0.0,69168.77791268147,21160.507317646534,1540.5795497099853,0.0,0.8866781334567019,2.8157340013410774,0.0014959080323721466,354423.41546529956,1556378.846018311,4.3912980297169195,1556378.846018311,4.3912980297169195,0.85,0.0958948735184161,4.564652377983593,1.2679016843298454,1.0,0.0,4.56465237798387,1.284603982554293,1.2849035415342394,3.553353749462372,19371.790608089417,1975.372895748234,2034.6934298245008,2034.6934298245008,7.595476490868389,5.14733250875893,0.48414654851179506,4.663185960247135,3.2976549407082096,3.2976549407082096,0.9421871259166313,0.0,0.0,0.00023317955531682968,1.000104508060209,0.00023315518872032886,198.9316384139264,0.0,4.872359832047039e-06,13.80826776402131,0.05117156015813405,7.83360714539022e-05,0.00015484348386292748,0.0007068066768301759,0.09589487351802321,0.08162949669406054,0.014265376823962676,0.09589487467059551,0.08162949669439498,0.014265376824021113,0.42944441778324427,0.42944441778324427,0.07504868574144948,0.0,4.960469572951695,4.61593152545305,6.94178274391129,4.944756076551698,4.603270796739764,6.908433363422034,24894.714491348863,21160.507317646534,0.85,0.9189210500589405,0.6954898058078702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557635727803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.64239866133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.776178685544,1540.5795497099853,0.42944441778324427,0.07504868574144948,6.112851554438009,3.2976549407082096
3033.0,-30.012414582487622,5.147290341877334,35.02162868686946,24.19873484121638,5.028899339654183,-26.50828482123941,-40.05924447029827,1.5247695784061577,-0.07564606760871584,-5.017062430882358,40.04273590337684,48105.21917600532,15455.060025791425,15455.060025791425,63560.279201796744,87952.19365114227,87952.19365114227,15455.060025791425,103407.25367693369,103407.25367693369,103407.25367693369,128301.76968789253,104029.32165433417,64182.66196370853,44274.06632291737,24894.516010958847,0.0,69168.58233387623,21160.33860931502,1540.5734371038354,0.0,0.8866771238087957,2.815753685900327,0.0014959080323721466,354420.1884560576,1556376.7019825275,4.391331963234067,1556376.7019825275,4.391331963234067,0.85,0.09589529911496608,4.564652377983593,1.267900190842338,1.0,0.0,4.564652377983208,1.2846060099607628,1.2849055381103776,3.553348141445342,19371.66646745731,1975.3602369267091,2034.6934298245008,2034.6934298245008,7.595768384195585,5.147290341877334,0.48425661244738016,4.663033729429954,3.2978893296085836,3.2978893296085836,0.9422540941738811,0.0,0.0,0.00023315518872032886,1.0001040870055025,0.00023313092282068243,198.93246428568781,0.0,4.847286964479457e-06,13.737211257334781,0.051176407445098535,7.832863421194449e-05,0.00015482655450838436,0.000706729400211703,0.09589529911442336,0.08162912412286906,0.014266174991554307,0.09589505538133024,0.08162912412333104,0.014266174991635044,0.4294422345019487,0.4294422345019487,0.07505284580718065,0.0,4.956761784683522,4.612957868153671,6.933713550937057,4.941416363273618,4.600622060418061,6.900982874903491,24894.516010958847,21160.33860931502,0.85,0.9189183449646511,0.6954778824843016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636509640821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.571342154646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.755718907856,1540.5734371038354,0.4294422345019487,0.07505284580718065,6.112851554438009,3.2978893296085836
3034.0,-30.013409468941916,5.147244215213355,35.021609228075825,24.19823136823254,5.028636702869442,-26.509206623955514,-40.060058248322434,1.5244338578828842,-0.08009645587429759,-5.017223201288465,40.042690594457376,48104.16654021362,15455.53519967746,15455.53519967746,63559.70173989108,87951.08464023225,87951.08464023225,15455.53519967746,103406.6198399097,103406.6198399097,103406.6198399097,128300.93502570856,104028.54723343579,64181.94230603674,44274.00547488783,24894.315185798852,0.0,69168.32066068669,21160.167907929022,1540.5655082801713,0.0,0.8866764690836664,2.8157933936924797,0.0014959080323721466,354417.9672040674,1556374.7466432652,4.391353968088003,1556374.7466432652,4.391353968088003,0.8499999999999999,0.09589568643612059,4.564652377983593,1.2678984588803726,1.0,0.0,4.564652377983479,1.2846076301707012,1.2849071275243134,3.553343659788968,19371.52225981364,1975.3455318394804,2034.6934298245008,2034.6934298245008,7.596001920058572,5.147244215213355,0.4843963194717098,4.6628478957416455,3.2981221634472337,3.2981221634472337,0.9423206181277811,0.0,0.0,0.00023313092282068243,1.0001035647318974,0.00023310678117938614,198.93328601300712,0.0,4.827275214773377e-06,13.68049795866775,0.05118123472031331,7.8321417511723e-05,0.00015480950530895944,0.0007066515765430054,0.09589568643585429,0.08162872334851677,0.01426696308733752,0.09589584333750834,0.08162872334874345,0.014266963087377137,0.42944005142938635,0.42944005142938635,0.07505697885055443,0.0,4.952909837225491,4.609902690186232,6.925139663048128,4.937126745414162,4.597378454710906,6.890532882914442,24894.315185798852,21160.167907929022,0.85,0.9189134727108766,0.6954652951051719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515696419648612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.51462885598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.735306857576,1540.5655082801713,0.42944005142938635,0.07505697885055443,6.112851554438009,3.2981221634472337
3035.0,-30.014400178108495,5.1471928617552045,35.02158940496976,24.197638732753717,5.028239377128813,-26.51013813616679,-40.06090363310648,1.5239773351871628,-0.08331535783838717,-5.017490280611389,40.04264106550824,48103.28304805653,15456.162414978138,15456.162414978138,63559.44546303467,87950.18469541262,87950.18469541262,15456.162414978138,103406.34711039077,103406.34711039077,103406.34711039077,128300.4842113746,104027.91816902196,64181.328349685995,44273.98868815107,24894.137100983837,0.0,69168.12578913491,21160.01653583626,1540.5613665205306,0.0,0.8866752881587303,2.815804512575225,0.0014959080323721466,354414.27718045283,1556372.609187688,4.3913936582053905,1556372.609187688,4.3913936582053905,0.85,0.09589611341250458,4.564652377983593,1.2678971478203316,1.0,0.0,4.564652377982355,1.2846098151018028,1.2849092819506127,3.5533376160774957,19371.405119513023,1975.3335868531074,2034.6934298245008,2034.6934298245008,7.596310180404566,5.1471928617552045,0.48448311866690474,4.6627097430883,3.298353732473396,3.298353732473396,0.9423867807066845,0.0,0.0,0.00023310678117938614,1.000103130704977,0.0002330827431917628,198.93410429604336,0.0,4.802576032818721e-06,13.610500477008255,0.051186037296346125,7.831392116920758e-05,0.00015479286001017855,0.0007065755965403429,0.09589611341178761,0.08162836545950719,0.014267747952280424,0.09589583647344961,0.08162836546011748,0.014267747952387092,0.42943786159578523,0.42943786159578523,0.07506105427842215,0.0,4.949278114822846,4.60701391824108,6.9170989966241905,4.934174922773025,4.594954308721185,6.8844170118936745,24894.137100983837,21160.01653583626,0.85,0.9189123564920815,0.6954544813705609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575602904537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.44463137432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.714962146192,1540.5613665205306,0.42943786159578523,0.07506105427842215,6.112851554438009,3.298353732473396
3036.0,-30.015385883282985,5.147137871407225,35.02156925842437,24.197143327351682,5.027991010174273,-26.51105024714863,-40.06170452395452,1.5236553740398184,-0.08791026602438023,-5.0176369467035045,40.04259199845975,48102.215064252276,15456.598841757464,15456.598841757464,63558.81390600974,87949.04736997565,87949.04736997565,15456.598841757464,103405.64621173312,103405.64621173312,103405.64621173312,128299.55837431709,104027.11778231066,64180.59570021296,44273.91342455299,24893.91216258396,0.0,69167.82558713696,21159.825338196366,1540.551748908045,0.0,0.8866747188800228,2.8158477699436113,0.0014959080323721466,354412.2508239674,1556370.4916679354,4.391412791317327,1556370.4916679354,4.391412791317327,0.85,0.09589647156006556,4.564652377983593,1.267895328490995,1.0,0.0,4.564652377981904,1.2846113704997677,1.2849108068300903,3.5533333137225394,19371.25607668385,1975.3183887141738,2034.6934298245008,2034.6934298245008,7.596524673051433,5.147137871407225,0.48462147593002136,4.662516395477204,3.298583647872209,3.298583647872209,0.9424524708206311,0.0,0.0,0.0002330827431917628,1.0001026106040756,0.00023305882888454584,198.93491845189206,0.0,4.781975536925816e-06,13.552118671647762,0.05119081927188305,7.830681998291945e-05,0.00015477592320884337,0.0007064982859298528,0.09589647155984667,0.0816279522060393,0.014268519353807366,0.09589664940944571,0.08162795220622562,0.014268519353839937,0.4294356744118664,0.4294356744118664,0.07506511024672863,0.0,4.945437221305042,4.603991672804227,6.908413075188548,4.929726680679153,4.5916258451181875,6.873385873713119,24893.91216258396,21159.825338196366,0.85,0.9189072139609038,0.6954420593091157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815388621276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.38624956896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.694667956923,1540.551748908045,0.4294356744118664,0.07506511024672863,6.112851554438009,3.298583647872209
3037.0,-30.016367720881426,5.147078033188042,35.02154889563729,24.196572170499735,5.027623051544419,-26.511970837071324,-40.0625293032266,1.523226167734333,-0.09134943756419034,-5.017885047729358,40.04254540689007,48101.27831235459,15457.180586302014,15457.180586302014,63558.4588986566,87948.11125579858,87948.11125579858,15457.180586302014,103405.29184210059,103405.29184210059,103405.29184210059,128299.04065806241,104026.46196406195,64179.9379979043,44273.91551795294,24893.748815961826,0.0,69167.66433391477,21159.68649356755,1540.5480344543466,0.0,0.8866736239632631,2.8158640013046816,0.0014959080323721466,354408.823050856,1556368.480981067,4.391449590852131,1556368.480981067,4.391449590852131,0.85,0.09589687662318505,4.564652377983593,1.2678938926989218,1.0,0.0,4.564652377982031,1.2846134272184457,1.2849128333059394,3.5533276246904615,19371.133954457393,1975.3059357127454,2034.6934298245008,2034.6934298245008,7.596810585678867,5.147078033188042,0.48470945441798463,4.6623685787700575,3.298812380553494,3.298812380553494,0.942517823015284,0.0,0.0,0.00023305882888454584,1.0001022087976787,0.0002330350106562896,198.93572941911128,0.0,4.757390756041303e-06,13.482445402621053,0.05119557666263909,7.82995076095055e-05,0.00015475932127504034,0.0007064225038732397,0.09589687662256385,0.08162758838261085,0.014269288239953003,0.09589685254682376,0.08162758838313963,0.014269288240045426,0.42943347932445375,0.42943347932445375,0.07506910614147114,0.0,4.94176462668662,4.601098313046407,6.900125263938719,4.9265356101651605,4.58905626846763,6.86649206815315,24893.748815961826,21159.68649356755,0.85,0.9189042236820505,0.6954301374142141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874448836878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.316576299934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.674440990657,1540.5480344543466,0.42943347932445375,0.07506910614147114,6.112851554438009,3.298812380553494
3038.0,-30.017344325906446,5.1470143332546865,35.021528182475336,24.19605601988735,5.027338922835161,-26.51287833303663,-40.063333267439134,1.5228729299655428,-0.09554801600125984,-5.018060524369267,40.04249447591652,48100.26918327542,15457.643992002704,15457.643992002704,63557.913175278125,87947.04271821855,87947.04271821855,15457.643992002704,103404.68671022126,103404.68671022126,103404.68671022126,128298.21658729391,104025.70979367042,64179.24356052632,44273.85137016011,24893.529877072648,0.0,69167.38124723276,21159.50039551175,1540.539454565051,0.0,0.8866729146796859,2.815898691542587,0.0014959080323721466,354406.3986747019,1556366.283026888,4.391473429506068,1556366.283026888,4.391473429506068,0.85,0.09589722902487684,4.564652377983593,1.2678922206303112,1.0,0.0,4.564652377983962,1.2846151284485048,1.2849145043336565,3.553322918979287,19370.993890158985,1975.2916531291507,2034.6934298245008,2034.6934298245008,7.597038337778472,5.1470143332546865,0.48482704667810417,4.662187286576582,3.299039559143053,3.299039559143053,0.9425827311837294,0.0,0.0,0.0002330350106562896,1.0001016648773025,0.0002330113215888702,198.93653607017495,0.0,4.738296611625381e-06,13.42833259734633,0.05120031495925072,7.829238038698637e-05,0.00015474263026930325,0.000706346315234211,0.09589722902457143,0.08162718452403997,0.014270044500531457,0.0958974231508519,0.08162718452429993,0.014270044500576907,0.42943128371848016,0.42943128371848016,0.07507307233876612,0.0,4.937994202646792,4.598148480892235,6.891502191848929,4.9225125083680155,4.586017852840882,6.856670124839297,24893.529877072648,21159.50039551175,0.85,0.9189000946572767,0.6954183939875535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933277776292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.262463494655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.654258647992,1540.539454565051,0.42943128371848016,0.07507307233876612,6.112851554438009,3.299039559143053
3039.0,-30.01831629755435,5.146946038087442,35.02150715014893,24.195494048204296,5.026978422780316,-26.51378929602687,-40.06414900124071,1.5224514212526865,-0.09895962546721648,-5.018299570600599,40.042443753272444,48099.33826061618,15458.195420069304,15458.195420069304,63557.53368068549,87946.11444740462,87946.11444740462,15458.195420069304,103404.30986747392,103404.30986747392,103404.30986747392,128297.65216536136,104025.06072881038,64178.59035731474,44273.85596832849,24893.342297887444,0.0,69167.19826621594,21159.340953204326,1540.5341647328664,0.0,0.8866718808356284,2.815915620425939,0.0014959080323721466,354403.0960453119,1556364.0940656166,4.391508176516124,1556364.0940656166,4.391508176516124,0.85,0.09589760626450936,4.564652377983593,1.2678907952783636,1.0,0.0,4.564652377983428,1.2846171487129507,1.2849164946359528,3.5533173308147776,19370.87302550482,1975.279328364408,2034.6934298245008,2034.6934298245008,7.597309350629115,5.146946038087442,0.48491168503923987,4.6620343530482025,3.2992654730518036,3.2992654730518036,0.9426472780148011,0.0,0.0,0.0002330113215888702,1.0001011833245648,0.00023298774711403436,198.93733889991674,0.0,4.712621015148027e-06,13.355567956929507,0.05120502758026586,7.828514943891147e-05,0.00015472617214995873,0.0007062711896406079,0.09589760626393935,0.08162680967193688,0.014270796592002477,0.09589755857100771,0.08162680967242206,0.014270796592087303,0.4294290823427593,0.4294290823427593,0.07507698891373794,0.0,4.9343673253833344,4.595315118312669,6.883180929389937,4.919339945133402,4.58353019901358,6.849431752009764,24893.342297887444,21159.340953204326,0.85,0.9188970389701264,0.6954067746894679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599179364641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.18969885424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.634148403295,1540.5341647328664,0.4294290823427593,0.07507698891373794,6.112851554438009,3.2992654730518036
3040.0,-30.019283990937065,5.146874018471456,35.02148579928978,24.19498268226164,5.02669599756709,-26.514688599867238,-40.06494783153755,1.5221006064970208,-0.10309559921614664,-5.018474909623441,40.04239241069824,48098.3490079811,15458.64235391838,15458.64235391838,63556.99136189948,87945.06030176923,87945.06030176923,15458.64235391838,103403.70265568761,103403.70265568761,103403.70265568761,128296.82835702586,104024.31965638208,64177.91280350558,44273.785392085,24893.12570133826,0.0,69166.91109342326,21159.15684613752,1540.525739935735,0.0,0.8866711737337395,2.8159495076691856,0.0014959080323721466,354400.6736011842,1556361.878353318,4.391531941908018,1556361.878353318,4.391531941908018,0.85,0.09589794234079016,4.564652377983593,1.2678891259571543,1.0,0.0,4.564652377984917,1.2846188381170878,1.2849181541479695,3.553312657841892,19370.735027797244,1975.265256514431,2034.6934298245008,2034.6934298245008,7.597529007233163,5.146874018471456,0.4850219816376473,4.6618520368338086,3.2994898945651094,3.2994898945651094,0.9427113984471741,0.0,0.0,0.00023298774711403436,1.000100738730363,0.0002329642785883894,198.93813820157362,0.0,4.689843289806717e-06,13.291015883312236,0.05120971742355567,7.827806892774846e-05,0.00015470967818628588,0.0007061959004301062,0.0958979423404788,0.08162640418636861,0.014271538154110188,0.09589811169685608,0.08162640418663364,0.014271538154156528,0.42942688145050667,0.42942688145050667,0.07508087835192079,0.0,4.930649367723902,4.592431898945733,6.8745318966132345,4.915379310407275,4.580567991114947,6.839596354353148,24893.12570133826,21159.15684613752,0.85,0.9188930133955744,0.6953953595385372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605003234284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.12514678062,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.614098427084,1540.525739935735,0.42942688145050667,0.07508087835192079,6.112851554438009,3.2994898945651094
3041.0,-30.020247223606376,5.146797789136717,35.021464232014864,24.194442259054654,5.02636444003588,-26.515588802273776,-40.065750608313806,1.5217060187033584,-0.10671729135486885,-5.018693817940803,40.042343405432725,48097.39984347675,15459.14752016862,15459.14752016862,63556.54736364537,87944.09812871665,87944.09812871665,15459.14752016862,103403.24564888528,103403.24564888528,103403.24564888528,128296.1902441521,104023.64597101723,64177.250695295836,44273.772528579335,24892.944595266814,0.0,69166.71712384615,21159.00290597679,1540.5203753711096,0.0,0.8866702362293789,2.815971551311271,0.0014959080323721466,354397.6492318142,1556359.7635108687,4.391563451068046,1556359.7635108687,4.391563451068046,0.85,0.09589829631991695,4.564652377983593,1.267887670383789,1.0,0.0,4.564652377981813,1.2846207320302532,1.2849200183526923,3.553307419201836,19370.609578472147,1975.2524642433602,2034.6934298245008,2034.6934298245008,7.597777283579289,5.146797789136717,0.48510873571007984,4.661689053426637,3.299713078711099,3.299713078711099,0.9427751653460283,0.0,0.0,0.0002329642785883894,1.0001002751314167,0.00023294092040698324,198.9389338243693,0.0,4.668784798145667e-06,13.23133611794482,0.051214386208353814,7.827095403302648e-05,0.0001546933245553629,0.000706121251789825,0.09589829631943707,0.0816260214377585,0.014272274881678567,0.09589842705600628,0.08162602143816697,0.014272274881749978,0.4294246760314752,0.4294246760314752,0.07508472064843154,0.0,4.927010822630166,4.5896187796685695,6.8660178905038265,4.911976526585931,4.5779529236749,6.831537310670001,24892.944595266814,21159.00290597679,0.85,0.9188891710711741,0.6953835868392622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516108015137084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.06546701526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.594101759732,1540.5203753711096,0.4294246760314752,0.07508472064843154,6.112851554438009,3.299713078711099
3042.0,-30.021206341403126,5.14671711932707,35.02144213712237,24.193860904220514,5.025991856439388,-26.516489403135942,-40.06656085895372,1.5212749181722403,-0.1102154638575712,-5.018936570406935,40.04228490291806,48096.50649184786,15459.680377157707,15459.680377157707,63556.18686900557,87943.1365994655,87943.1365994655,15459.680377157707,103402.81697662322,103402.81697662322,103402.81697662322,128295.53516421487,104022.95222533947,64176.62380501462,44273.69824480538,24892.718187591654,0.0,69166.41643239703,21158.810459452907,1540.5129718343135,0.0,0.8866692116708234,2.8159891891870505,0.0014959080323721466,354394.2954627694,1556357.2388135586,4.391597886137703,1556357.2388135586,4.391597886137703,0.8500000000000001,0.09589864140699386,4.564652377983593,1.2678862648131326,1.0,0.0,4.564652377983667,1.2846227964891228,1.2849220532845178,3.5533017088430925,19370.480393645514,1975.2392910571414,2034.6934298245008,2034.6934298245008,7.598039169218311,5.14671711932707,0.48518071423077824,4.6615364050962915,3.2999348728925724,3.2999348728925724,0.9428385351121635,0.0,0.0,0.00023294092040698324,1.000099847526871,0.00023291766415425288,198.9397260538907,0.0,4.646851705015363e-06,13.169177732013537,0.05121903306005883,7.826377350478009e-05,0.00015467714690220317,0.0007060474064268592,0.09589864140642712,0.08162563679274007,0.014273004613687048,0.09589845602708288,0.08162563679322246,0.0142730046137714,0.4294224693216132,0.4294224693216132,0.07508852765720057,0.0,4.923457821807972,4.586855443882314,6.857797447713608,4.908721106549365,4.575343662548221,6.824444405636598,24892.718187591654,21158.810459452907,0.85,0.9188879538254685,0.6953736939495367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616573109112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.003308629326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.574162198893,1540.5129718343135,0.4294224693216132,0.07508852765720057,6.112851554438009,3.2999348728925724
3043.0,-30.022160840169626,5.146632732312635,35.02141961214294,24.193342448584758,5.025686537250861,-26.517379119369448,-40.06735064378006,1.5209048164505816,-0.1139910875403416,-5.019127229335296,40.0422281859768,48095.539263566476,15460.126441732207,15460.126441732207,63555.665705298685,87942.15490113359,87942.15490113359,15460.126441732207,103402.2813428658,103402.2813428658,103402.2813428658,128294.76384482454,104022.26706046748,64175.95162976655,44273.683811889925,24892.482501958748,0.0,69166.16631384868,21158.610126664935,1540.5038444585518,0.0,0.8866684459883767,2.8160165567873974,0.0014959080323721466,354391.6614142546,1556354.791176272,4.391623620503367,1556354.791176272,4.391623620503367,0.85,0.09589895757939042,4.564652377983593,1.267884683958255,1.0,0.0,4.564652377984034,1.2846245754550243,1.2849238027877257,3.5532967881816804,19370.352806680952,1975.2262808075086,2034.6934298245008,2034.6934298245008,7.5982583985960455,5.146632732312635,0.4852730521566748,4.66135968015596,3.30015520048189,3.30015520048189,0.9429014858519685,0.0,0.0,0.00023291766415425288,1.0000993674246308,0.00023289452202538858,198.94051447362867,0.0,4.626592547218298e-06,13.111763278816657,0.05122365965260605,7.825677493290649e-05,0.0001546608892213464,0.0007059731957652758,0.09589895757904161,0.08162523014388197,0.01427372743515964,0.09589873702313571,0.08162523014417886,0.01427372743521156,0.42942026272387235,0.42942026272387235,0.07509231856928021,0.0,4.919878554224624,4.58410237359692,6.849340860191603,4.905136141794969,4.572730115812249,6.815145170211906,24892.482501958748,21158.610126664935,0.85,0.9188837417547221,0.6953622244339518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516223200921543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.945894176126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.554272964911,1540.5038444585518,0.42942026272387235,0.07509231856928021,6.112851554438009,3.30015520048189
3044.0,-30.02311065519704,5.146544889602758,35.0213970065084,24.19283960424366,5.025414820041663,-26.518261259563563,-40.06813169745726,1.5205654244082305,-0.11820128950978415,-5.019301791888038,40.042180786795335,48094.554049308026,15460.541125185175,15460.541125185175,63555.0951744932,87941.09070813877,87941.09070813877,15460.541125185175,103401.63183332395,103401.63183332395,103401.63183332395,128293.93080971368,104021.51267431793,64175.27472197991,44273.597724820014,24892.29897638974,0.0,69165.89670120976,21158.454129931277,1540.4973398103998,0.0,0.8866677285333505,2.81605151761244,0.0014959080323721466,354389.2497586982,1556352.745652047,4.391647733986737,1556352.745652047,4.391647733986737,0.85,0.09589927324796647,4.564652377983593,1.2678830113401642,1.0,0.0,4.564652377983236,1.2846262105618,1.2849254085448334,3.553292265450004,19370.212329778435,1975.211956150004,2034.6934298245008,2034.6934298245008,7.59846220495178,5.146544889602758,0.4853695982385702,4.661175291364188,3.300374272264747,3.300374272264747,0.9429640777899276,0.0,0.0,0.00023289452202538858,1.0000988805744744,0.0002328714955581291,198.94129903005296,0.0,4.603907022278328e-06,13.047472501136781,0.051228263559628326,7.824985429996656e-05,0.00015464466772542202,0.0007058991502753302,0.0958992732476516,0.0816248283217353,0.0142744449259163,0.095899445077981,0.08162482832200331,0.014274444925963164,0.42941805499637825,0.42941805499637825,0.07509607679759939,0.0,4.916201757422016,4.581289474419577,6.84057060260119,4.901100502378256,4.569708347778089,6.805151924404413,24892.29897638974,21158.454129931277,0.85,0.9188790748863607,0.6953506907757161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516280394413568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.88160339845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.534444294908,1540.4973398103998,0.42941805499637825,0.07509607679759939,6.112851554438009,3.300374272264747
3045.0,-30.02405592380995,5.1464529371296175,35.02137417187923,24.192296002898388,5.025068207107568,-26.519146797347652,-40.068924555648096,1.520159080645129,-0.12155190954092632,-5.019533092764178,40.04212890558019,48093.64658968653,15461.03429677691,15461.03429677691,63554.68088646344,87940.18307095658,87940.18307095658,15461.03429677691,103401.2173677335,103401.2173677335,103401.2173677335,128293.33196153157,104020.87839991503,64174.6391683482,44273.59914618537,24892.114593798084,0.0,69165.71373998345,21158.29740472837,1540.492118859819,0.0,0.8866667382957389,2.816068557074509,0.0014959080323721466,354386.0542590264,1556350.506706802,4.391681015667847,1556350.506706802,4.391681015667847,0.85,0.09589960220061512,4.564652377983593,1.2678816112643112,1.0,0.0,4.564652377983867,1.2846281585659143,1.2849273274206625,3.5532868772542794,19370.0942193074,1975.1999122337804,2034.6934298245008,2034.6934298245008,7.598704586228734,5.1464529371296175,0.48543667761674403,4.6610162595128735,3.3005921609344555,3.3005921609344555,0.9430263316955587,0.0,0.0,0.0002328714955581291,1.000098408010225,0.00023284858139255052,198.9420798365155,0.0,4.580915308676311e-06,12.982313984788664,0.051232844474937,7.824282965023877e-05,0.00015462866590789032,0.000705826107540882,0.09589960220008767,0.08162444584663987,0.014275156353447801,0.09589959323015905,0.0816244458470888,0.014275156353526317,0.42941584090008195,0.42941584090008195,0.0750997842118677,0.0,4.912657827038856,4.578589428189446,6.832050648884547,4.897981183223237,4.567352481639659,6.797522291422524,24892.114593798084,21158.29740472837,0.85,0.9188755157705201,0.6953394100794836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516337307683558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.8164448821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.514677639187,1540.492118859819,0.42941584090008195,0.0750997842118677,6.112851554438009,3.3005921609344555
3046.0,-30.024997039507376,5.146357544258324,35.02135103645998,24.191785405296855,5.024777933107242,-26.52002296244986,-40.06969708772374,1.519803856049817,-0.1254829524805814,-5.01971621113859,40.04207447519199,48092.6639891113,15461.447144555179,15461.447144555179,63554.111133666476,87939.16861437584,87939.16861437584,15461.447144555179,103400.61575893102,103400.61575893102,103400.61575893102,128292.51177428837,104020.16125797386,64173.952549738766,44273.565231372326,24891.896015357357,0.0,69165.46124672968,21158.111613053752,1540.4838250551456,0.0,0.8866660027232587,2.8160988529966535,0.0014959080323721466,354383.5244329153,1556348.1577540515,4.391705738139267,1556348.1577540515,4.391705738139267,0.85,0.09589989457423718,4.564652377983593,1.2678799716150393,1.0,0.0,4.564652377984181,1.2846298672596803,1.2849290070746013,3.5532821510064387,19369.960677780135,1975.1862947877344,2034.6934298245008,2034.6934298245008,7.598907490397107,5.146357544258324,0.48552255178092185,4.660834992477402,3.3008086634210625,3.3008086634210625,0.943088189548875,0.0,0.0,0.00023284858139255052,1.000097976403252,0.00023282576996102534,198.94285721797806,0.0,4.558591757919164e-06,12.91904904194291,0.05123740306669492,7.823598564878535e-05,0.00015461259574376518,0.0007057527528279937,0.09589989457391088,0.08162403729998856,0.014275857273922317,0.09590002906607951,0.0816240373002663,0.014275857273970896,0.4294136266798899,0.4294136266798899,0.07510346031315862,0.0,4.909054663424342,4.575859317997413,6.8233045638246494,4.894233258658005,4.564593184586272,6.787965940271079,24891.896015357357,21158.111613053752,0.85,0.9188706326551314,0.6953277419426628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516393948953843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.75317993925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.494970402802,1540.4838250551456,0.4294136266798899,0.07510346031315862,6.112851554438009,3.3008086634210625
3047.0,-30.025934095460823,5.146257922175414,35.02132750305574,24.19120956854897,5.024401370737047,-26.52090410255918,-40.07049298435447,1.5193713778356746,-0.12877737085943863,-5.019966822933531,40.04201661222256,48091.811184676946,15461.954649949193,15461.954649949193,63553.76583462614,87938.2506743908,87938.2506743908,15461.954649949193,103400.20532434,103400.20532434,103400.20532434,128291.89344824458,104019.49918378184,64173.35430807141,44273.494306344925,24891.68812390457,0.0,69165.1824302495,21157.93490531888,1540.4777203024896,0.0,0.8866649357757187,2.816112901556784,0.0014959080323721466,354380.06219130097,1556345.660670603,4.391741598122015,1556345.660670603,4.391741598122015,0.85,0.09590020953841735,4.564652377983593,1.2678786764899272,1.0,0.0,4.564652377982833,1.2846319370617494,1.2849310480528269,3.5532764259496843,19369.837390612436,1975.173722995359,2034.6934298245008,2034.6934298245008,7.599156916372823,5.146257922175414,0.48557395868840025,4.660683963487013,3.301023974800105,3.301023974800105,0.9431497070857443,0.0,0.0,0.00023282576996102534,1.0000975544868154,0.0002328030589780777,198.9436312513322,0.0,4.538171364852157e-06,12.861177647991013,0.05124194123805977,7.822893523533713e-05,0.0001545968347256882,0.0007056808092593492,0.09590020953780859,0.08162365506609076,0.014276554471717828,0.0959000120374833,0.0816236550666089,0.014276554471808457,0.42941140873667005,0.42941140873667005,0.07510709196546364,0.0,4.905588843545729,4.573219002269809,6.8149720131456775,4.891189452074116,4.562184507184895,6.7811555563470165,24891.68812390457,21157.93490531888,0.85,0.9188693443947429,0.6953182149584546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450341797393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.6953085453,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.475314854204,1540.4777203024896,0.42941140873667005,0.07510709196546364,6.112851554438009,3.301023974800105
3048.0,-30.026866225441584,5.146155194779025,35.021303636056736,24.190716817416273,5.024130534426467,-26.521770235318147,-40.07125640111042,1.5190345443030653,-0.13278780281382296,-5.020133097215194,40.04195982879182,48090.82985412489,15462.327287566653,15462.327287566653,63553.15714169154,87937.22869802138,87937.22869802138,15462.327287566653,103399.55598558804,103399.55598558804,103399.55598558804,128291.00848067673,104018.7793300256,64172.673525141116,44273.4508943161,24891.452495088684,0.0,69164.90338940479,21157.73462082538,1540.4680803345123,0.0,0.8866642945209064,2.81614621097808,0.0014959080323721466,354377.76510043093,1556343.2101777245,4.39176315064986,1556343.2101777245,4.39176315064986,0.85,0.09590047675951473,4.564652377983593,1.2678770093666394,1.0,0.0,4.564652377984009,1.2846335593303506,1.2849326415223439,3.5532719387799885,19369.703344108533,1975.1600540560266,2034.6934298245008,2034.6934298245008,7.599340058271249,5.146155194779025,0.48566086544440434,4.660494329334621,3.3012378513788576,3.3012378513788576,0.9432108146796736,0.0,0.0,0.0002328030589780777,1.000097042374609,0.0002327804694085637,198.94440122097342,0.0,4.51820541689062e-06,12.804594151468017,0.051246459443476666,7.822217309529306e-05,0.00015458088588278464,0.0007056080083356633,0.09590047675924876,0.08162323485259199,0.014277241906656772,0.0959004768723288,0.08162323485281835,0.014277241906696376,0.42940919144248535,0.42940919144248535,0.07511070731560901,0.0,4.902015236722264,4.570525337012725,6.806218579116603,4.887345294401371,4.559436826014576,6.770883518646713,24891.452495088684,21157.73462082538,0.85,0.918864250903112,0.6953068318966497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506491791688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.638725048775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.455709265285,1540.4680803345123,0.42940919144248535,0.07511070731560901,6.112851554438009,3.3012378513788576
