time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3049.0,-30.027794634578534,5.1460485300945,35.021279521310184,24.190168745722644,5.023776805914631,-26.522641308616457,-40.0720356387086,1.5186234799528429,-0.13605267061967652,-5.020369901366718,40.041904878648154,48089.941053378854,15462.79976214304,15462.79976214304,63552.740815521895,87936.33347129908,87936.33347129908,15462.79976214304,103399.13323344212,103399.13323344212,103399.13323344212,128290.39403750643,104018.14649065671,64172.04591598941,44273.44508296367,24891.260804064317,0.0,69164.70588702799,21157.57168345467,1540.4626092230728,0.0,0.8866632873403171,2.8161614855719197,0.0014959080323721466,354374.49365462945,1556340.8388032499,4.3917970019593096,1556340.8388032499,4.3917970019593096,0.85,0.09590077652304295,4.564652377983593,1.2678756389627237,1.0,0.0,4.564652377983247,1.2846355285324913,1.2849345821620706,3.5532664920127517,19369.585500860238,1975.148037388939,2034.6934298245008,2034.6934298245008,7.599572267492286,5.1460485300945,0.4857121637471309,4.660336366347369,3.301450625151239,3.301450625151239,0.9432716071860684,0.0,0.0,0.0002327804694085637,1.000096655722177,0.00023275797201868575,198.94516812230424,0.0,4.494068380801968e-06,12.736189791192778,0.05125095351185747,7.821527137580157e-05,0.00015456519803276213,0.0007055363987537526,0.09590077652249461,0.08162284934879463,0.014277927173699977,0.09590054749365956,0.08162284934926134,0.014277927173781608,0.4294069696707802,0.4294069696707802,0.07511427853540298,0.0,4.89857736388376,4.567940183631777,6.797759699619974,4.884317230747058,4.557152447406338,6.763465071652092,24891.260804064317,21157.57168345467,0.85,0.9188608554098019,0.6952959668754731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516562347024862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.5703206885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.436171124822,1540.4626092230728,0.4294069696707802,0.07511427853540298,6.112851554438009,3.301450625151239
3050.0,-30.028718318895564,5.145939015933842,35.021255216726125,24.189688462670915,5.023525698991281,-26.52349786613424,-40.07279000999404,1.518305246229846,-0.14024584068044987,-5.020524898095305,40.04185111975556,48088.958639521654,15463.141699278991,15463.141699278991,63552.10033880064,87935.27833988202,87935.27833988202,15463.141699278991,103398.420039161,103398.420039161,103398.420039161,128289.46297457955,104017.39867071685,64171.36930260566,44273.365964567995,24891.042935418543,0.0,69164.40889998653,21157.386495105762,1540.4537438172472,0.0,0.8866626925658895,2.8161985177098208,0.0014959080323721466,354372.3523899828,1556338.5188398813,4.391816992334515,1556338.5188398813,4.391816992334515,0.85,0.09590102889689181,4.564652377983593,1.267873941068538,1.0,0.0,4.564652377982806,1.2846370633766835,1.2849360884610774,3.5532622466810593,19369.44624667476,1975.1338374138734,2034.6934298245008,2034.6934298245008,7.599740320885953,5.145939015933842,0.4857980142756162,4.660141001658226,3.3016620399627064,3.3016620399627064,0.9433320114179161,0.0,0.0,0.00023275797201868575,1.0000961645319526,0.000232735591109498,198.94593112593114,0.0,4.475747011581708e-06,12.68426703082256,0.05125542925886905,7.820859043395612e-05,0.00015454938158472963,0.0007054642021666297,0.09590102889665472,0.08162242730985424,0.014278601586800485,0.09590119232447174,0.08162242731005603,0.014278601586835783,0.4294047491043356,0.4294047491043356,0.07511782648493477,0.0,4.894988251526627,4.565261933388456,6.788815354242217,4.880279057414839,4.5542564084317405,6.752738867356243,24891.042935418543,21157.386495105762,0.85,0.9188555407261352,0.6952847483892979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661797970512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.518397928136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.416676454262,1540.4537438172472,0.4294047491043356,0.07511782648493477,6.112851554438009,3.3016620399627064
3051.0,-30.02963814334343,5.1458253802670555,35.02123062261593,24.189113499037944,5.0231419365709,-26.524364215602628,-40.0735684094019,1.5178680088305054,-0.14335301843209436,-5.020785268988064,40.04179407754484,48088.10832969525,15463.636280014436,15463.636280014436,63551.74460970968,87934.39735774667,87934.39735774667,15463.636280014436,103398.03363776111,103398.03363776111,103398.03363776111,128288.88647366811,104016.76236829047,64170.76243372099,44273.333260632746,24890.852835907,0.0,69164.18609653975,21157.22491052095,1540.4489274734221,0.0,0.88666157290085,2.8162089698840274,0.0014959080323721466,354368.7554144176,1556336.057187878,4.39185462433847,1556336.057187878,4.39185462433847,0.8499999999999999,0.09590132270490233,4.564652377983593,1.2678726349538194,1.0,0.0,4.564652377984407,1.2846391545714828,1.2849381513897553,3.5532564625170746,19369.32775855833,1975.1217549885366,2034.6934298245008,2034.6934298245008,7.5999833947211535,5.1458253802670555,0.48583225483204195,4.6599931254350135,3.301872417407732,3.301872417407732,0.943392119259352,0.0,0.0,0.000232735591109498,1.0000957633859158,0.00023271330569539693,198.94669094626934,0.0,4.452590817803352e-06,12.6186423776547,0.051259881849686856,7.820169724480691e-05,0.00015453389386469108,0.0007053935061085262,0.09590132270424127,0.08162204904249533,0.014279273661745945,0.09590112731066025,0.08162204904305796,0.014279273661844371,0.4294025221307876,0.4294025221307876,0.07512132072740703,0.0,4.891587429463527,4.562709851657871,6.780419696811293,4.877432250555955,4.552009902968791,6.746332051937543,24890.852835907,21157.22491052095,0.85,0.9188533574443255,0.6952746940818996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516673329666068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.45277327496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.397245490625,1540.4489274734221,0.4294025221307876,0.07512132072740703,6.112851554438009,3.301872417407732
3052.0,-30.03055349680303,5.145708696884578,35.021205596272225,24.188613099418603,5.022850997671409,-26.525217257317077,-40.07432599375022,1.517514758185175,-0.14705162115870962,-5.020965195412393,40.04173229963804,48087.1817599907,15464.00200589729,15464.00200589729,63551.18376588799,87933.4327155742,87933.4327155742,15464.00200589729,103397.4347214715,103397.4347214715,103397.4347214715,128288.03577270336,104016.08295215806,64170.11965956148,44273.29254732953,24890.601051231857,0.0,69163.8935985614,21157.010893547078,1540.4387196291782,0.0,0.8866608801783541,2.8162365919541865,0.0014959080323721466,354366.2697809966,1556333.39117061,4.391877906812198,1556333.39117061,4.391877906812198,0.85,0.0959015618255898,4.564652377983593,1.2678710519010203,1.0,0.0,4.5646523779849515,1.2846408527632154,1.2849398213464944,3.5532517653982376,19369.20124208682,1975.1088538988156,2034.6934298245008,2034.6934298245008,7.600163139678057,5.145708696884578,0.4859002448728429,4.6598084520117355,3.3020813690081408,3.3020813690081408,0.9434518197166116,0.0,0.0,0.00023271330569539693,1.0000952986033151,0.00023269113055565115,198.9474470784348,0.0,4.433609391774383e-06,12.564849016288601,0.05126431545907863,7.819498892474131e-05,0.00015451831677065563,0.0007053224020891953,0.0959015618252886,0.08162162678233557,0.014279935042953029,0.09590135750879247,0.08162162678259192,0.014279935042997875,0.42940029590027984,0.42940029590027984,0.07512479932840352,0.0,4.888132407547914,4.560144449012114,6.771735032311369,4.873913574253663,4.549543211729258,6.736648527732882,24890.601051231857,21157.010893547078,0.85,0.9188491344161378,0.6952642377118994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516728448732563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.398979913596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.377861063558,1540.4387196291782,0.42940029590027984,0.07512479932840352,6.112851554438009,3.3020813690081408
3053.0,-30.03146450339984,5.1455889445909255,35.02118048504695,24.188116820901655,5.022566691502554,-26.526065723320194,-40.075075266044564,1.517167911422813,-0.15081851544982783,-5.021150818926259,40.04167977462547,48086.23762228733,15464.370275238325,15464.370275238325,63550.60789752565,87932.45660481532,87932.45660481532,15464.370275238325,103396.82688005365,103396.82688005365,103396.82688005365,128287.23729918987,104015.3931206617,64169.46041000431,44273.2585673971,24890.41041913623,0.0,69163.66898653333,21156.848856265795,1540.432160072681,0.0,0.8866601249034409,2.8162644483823542,0.0014959080323721466,354363.70545821026,1556331.1244634648,4.391903291707173,1556331.1244634648,4.391903291707173,0.85,0.09590181163899729,4.564652377983593,1.2678695001685996,1.0,0.0,4.564652377986862,1.2846425207801049,1.2849414612629633,3.5532471517536934,19369.07278613369,1975.0957550370097,2034.6934298245008,2034.6934298245008,7.600344134679878,5.1455889445909255,0.4859628117234811,4.659626132867444,3.3022892118215386,3.3022892118215386,0.9435112033775824,0.0,0.0,0.00023269113055565115,1.0000948467340671,0.00023266906265493988,198.94819962488887,0.0,4.411687441028863e-06,12.502722207875797,0.05126872714651966,7.818835473022759e-05,0.00015450277582542356,0.0007052514630765856,0.09590181163865566,0.08162121933440922,0.014280592304246442,0.09590181603821288,0.08162121933469997,0.014280592304297323,0.42939806775468087,0.42939806775468087,0.07512824228601893,0.0,4.884654157289447,4.557578859046032,6.762895760948311,4.870332303476403,4.546966122072661,6.727179872969373,24890.41041913623,21156.848856265795,0.85,0.9188437922502263,0.6952528448375124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516783300278795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.33685310519,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.358535544474,1540.432160072681,0.42939806775468087,0.07512824228601893,6.112851554438009,3.3022892118215386
3054.0,-30.03237142687403,5.145466268271313,35.02115533931017,24.187623930070572,5.0222939566468,-26.526909356742767,-40.07582003306595,1.516831886515734,-0.15475464538332062,-5.021328901820074,40.04162854696065,48085.29222500811,15464.721158353603,15464.721158353603,63550.013383361715,87931.44278949083,87931.44278949083,15464.721158353603,103396.16394784443,103396.16394784443,103396.16394784443,128286.39020572849,104014.66902631578,64168.80342581375,44273.18400055781,24890.226257884064,0.0,69163.41025844187,21156.692319201455,1540.425802646261,0.0,0.8866594033361306,2.816295412312721,0.0014959080323721466,354361.24532009306,1556328.9137455213,4.391927543712337,1556328.9137455213,4.391927543712337,0.85,0.09590205043415338,4.564652377983593,1.2678679083241153,1.0,0.0,4.564652377984219,1.284644137964891,1.2849430504731982,3.553242678719438,19368.937949974643,1975.0820055752622,2034.6934298245008,2034.6934298245008,7.60051658479454,5.145466268271313,0.48602608941978875,4.659440178851524,3.3024959343744276,3.3024959343744276,0.9435702669641222,0.0,0.0,0.00023266906265493988,1.0000944223150332,0.00023264709557758968,198.9489488034272,0.0,4.390369116009797e-06,12.442306074771766,0.051273117515635666,7.818176094191525e-05,0.00015448730171302463,0.0007051808291326266,0.09590205043383812,0.0816208094837748,0.014281240950063319,0.09590239660727362,0.08162080948404311,0.014281240950110269,0.4293958363553764,0.4293958363553764,0.0751316415596701,0.0,4.881116917594625,4.554974384166087,6.75388329143766,4.866574256436763,4.544220373741894,6.71748948776991,24890.226257884064,21156.692319201455,0.85,0.9188386336922274,0.6952417766175573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516837891737142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.27643697208,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.339266595756,1540.425802646261,0.4293958363553764,0.0751316415596701,6.112851554438009,3.3024959343744276
3055.0,-30.033273908556016,5.1453400798982685,35.02112994902603,24.187089444045,5.021951182264917,-26.527755996309153,-40.07658030660821,1.5164332700182983,-0.1579419353014373,-5.021557818331998,40.041571132537406,48084.44159610393,15465.14260476531,15465.14260476531,63549.584200869234,87930.55971681704,87930.55971681704,15465.14260476531,103395.70232158234,103395.70232158234,103395.70232158234,128285.7306132721,104014.04150611607,64168.206929146785,44273.14952996588,24890.028291689752,0.0,69163.17782165563,21156.524047936287,1540.4198474646191,0.0,0.8866584452240994,2.8163105951466987,0.0014959080323721466,354358.0829572282,1556326.436042283,4.3919597460688795,1556326.436042283,4.3919597460688795,0.8499999999999999,0.0959022963919292,4.564652377983593,1.2678665181389084,1.0,0.0,4.5646523779827355,1.2846460476933586,1.2849449324246356,3.553237396541746,19368.821097227585,1975.0700899111914,2034.6934298245008,2034.6934298245008,7.6007237149722515,5.1453400798982685,0.48606304680009416,4.659277033098174,3.302701575258996,3.302701575258996,0.9436290215025702,0.0,0.0,0.00023264709557758968,1.0000939605424504,0.00023262523798404103,198.94969431769496,0.0,4.370326947105637e-06,12.385506568097375,0.05127748784258277,7.817503039701641e-05,0.00015447206518057327,0.0007051112796585403,0.09590229639142239,0.08162041384656706,0.01428188254485533,0.09590243923827307,0.0816204138469984,0.014281882544930794,0.42939359828369617,0.42939359828369617,0.07513498948594803,0.0,4.877714573100093,4.552473460362478,6.745188416088354,4.863615883030548,4.542037618006589,6.709965685847919,24890.028291689752,21156.524047936287,0.85,0.9188355162733901,0.6952318142479602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892238906616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.21963746541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.32004907871,1540.4198474646191,0.42939359828369617,0.07513498948594803,6.112851554438009,3.302701575258996
3056.0,-30.034172333404022,5.1452107356074785,35.021104148150265,24.18656707685443,5.021631124802983,-26.528596711991618,-40.077328321617074,1.5160555033903578,-0.16138024161921294,-5.021762881430671,40.041508392647614,48083.55327744771,15465.521314894828,15465.521314894828,63549.07459234254,87929.62794335329,87929.62794335329,15465.521314894828,103395.14925824812,103395.14925824812,103395.14925824812,128284.93891846068,104013.37385447983,64167.581433374005,44273.10269011758,24889.789660212573,0.0,69162.89235033015,21156.321211180686,1540.4110145298469,0.0,0.8866576279159263,2.8163318652293508,0.0014959080323721466,354355.2501356991,1556323.7285234472,4.391987216014038,1556323.7285234472,4.391987216014038,0.85,0.09590251530845402,4.564652377983593,1.267865060917102,1.0,0.0,4.564652377982366,1.2846478596838322,1.2849467167559128,3.553232384715147,19368.696771464343,1975.0574122115447,2034.6934298245008,2034.6934298245008,7.600909841355696,5.1452107356074785,0.4861079196560807,4.659102815951398,3.30290595221358,3.30290595221358,0.9436874149181657,0.0,0.0,0.00023262523798404103,1.0000935388414962,0.00023260348052394484,198.95043648562563,0.0,4.3485615550231364e-06,12.323823446935569,0.0512818364041378,7.816840889718644e-05,0.0001544568290868546,0.0007050417321871162,0.09590251530806039,0.08161999967306337,0.014282515634997018,0.09590252521721417,0.08161999967339838,0.014282515635055644,0.42939135941989737,0.42939135941989737,0.07513830959339347,0.0,4.874336878515294,4.549995428947625,6.736529666060051,4.860382639811462,4.539696222992802,6.701497967605633,24889.789660212573,21156.321211180686,0.85,0.9188319405505486,0.6952218399700599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946320288553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.15795434425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.300890314786,1540.4110145298469,0.42939135941989737,0.07513830959339347,6.112851554438009,3.30290595221358
3057.0,-30.03506641567753,5.145078575034456,35.02107814240721,24.186075722705596,5.02134712927384,-26.529429912463215,-40.0780676404014,1.5157106260594504,-0.165014582293054,-5.021944968104427,40.04145082373651,48082.645364448166,15465.859268762699,15465.859268762699,63548.50463321086,87928.67301068928,87928.67301068928,15465.859268762699,103394.53227945197,103394.53227945197,103394.53227945197,128284.10701122765,104012.69760280392,64166.95081299681,44273.05198867457,24889.574731775672,0.0,69162.62672045024,21156.13852200932,1540.4030191479926,0.0,0.8866569089137483,2.816358397537199,0.0014959080323721466,354352.73473435163,1556321.244159586,4.392011381896959,1556321.244159586,4.392011381896959,0.85,0.0959027246838596,4.564652377983593,1.2678635657811541,1.0,0.0,4.564652377982074,1.2846495176447321,1.2849483471503507,3.5532277989349157,19368.570844257425,1975.0445712100898,2034.6934298245008,2034.6934298245008,7.601075937074551,5.145078575034456,0.486160592585156,4.6589179824493,3.303109166819022,3.303109166819022,0.9437454762340062,0.0,0.0,0.00023260348052394484,1.0000930873800444,0.00023258183009073575,198.95117507110712,0.0,4.328656182957039e-06,12.267411622500248,0.05128616506032076,7.816186488666734e-05,0.0001544416156372775,0.0007049722880783267,0.09590272468353933,0.08161958153687357,0.014283143146665763,0.09590285315471483,0.08161958153714614,0.014283143146713462,0.42938911964392606,0.42938911964392606,0.07514160384079216,0.0,4.870935438851234,4.547517831594348,6.727709010583283,4.856930385811381,4.537263774308428,6.692074643837543,24889.574731775672,21156.13852200932,0.85,0.9188272286139275,0.695211382858467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700015894622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.10154251981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.281782740043,1540.4030191479926,0.42938911964392606,0.07514160384079216,6.112851554438009,3.303109166819022
3058.0,-30.03595640454651,5.144943372918688,35.021051967853616,24.185556673351698,5.021038203389364,-26.530261921606062,-40.07880297778172,1.5153437204491567,-0.1686248850851939,-5.022148784023415,40.04139389530517,48081.738747442374,15466.224253892115,15466.224253892115,63547.96300133449,87927.70553481468,87927.70553481468,15466.224253892115,103393.9297887068,103393.9297887068,103393.9297887068,128283.30478460688,104011.99549622032,64166.30825553118,44272.98582298793,24889.37499590008,0.0,69162.36081888802,21155.968746515067,1540.3964031333321,0.0,0.8866560768907484,2.8163820778996564,0.0014959080323721466,354349.91917514394,1556318.7874383286,4.392039346477428,1556318.7874383286,4.392039346477428,0.8499999999999999,0.09590293970662252,4.564652377983593,1.2678620678978043,1.0,0.0,4.564652377984209,1.284651278418393,1.2849500805188903,3.553222928796206,19368.44010251706,1975.0312392628532,2034.6934298245008,2034.6934298245008,7.601255317970004,5.144943372918688,0.48620055665386985,4.658742816264819,3.303311316272173,3.303311316272173,0.9438032332206208,0.0,0.0,0.00023258183009073575,1.0000926618526682,0.00023256028062427605,198.95191027990597,0.0,4.307379127746702e-06,12.207112448034152,0.0512904724394485,7.815535661957868e-05,0.00015442647347115707,0.0007049031693537373,0.09590293970622062,0.08161917400954265,0.014283765696677971,0.09590315762114554,0.08161917400988469,0.014283765696737828,0.42938687751252885,0.42938687751252885,0.07514486180538957,0.0,4.8675410982161225,4.545036886279036,6.718957248014249,4.853523898938249,4.534728407373791,6.683556094469225,24889.37499590008,21155.968746515067,0.85,0.9188229298265906,0.6952009471358503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053737751096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.041243345346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.26273221405,1540.3964031333321,0.42938687751252885,0.07514486180538957,6.112851554438009,3.303311316272173
3059.0,-30.036842550210867,5.1448047093113765,35.021025342951766,24.185009824018948,5.020672295566991,-26.531096169607462,-40.07955368198452,1.5149259149638443,-0.17152494654044403,-5.022390167201232,40.04132842888039,48080.92343441966,15466.639632877486,15466.639632877486,63547.563067297146,87926.87181532755,87926.87181532755,15466.639632877486,103393.51144820504,103393.51144820504,103393.51144820504,128282.6526548706,104011.39924422096,64165.729179152964,44272.96673896444,24889.141206665558,0.0,69162.10794562999,21155.770025665723,1540.3887212542618,0.0,0.886655084417993,2.8163920318942046,0.0014959080323721466,354346.5846760345,1556315.9622673634,4.392072703876188,1556315.9622673634,4.392072703876188,0.85,0.0959031553237522,4.564652377983593,1.2678607645304876,1.0,0.0,4.564652377985344,1.2846532770553762,1.2849520519357103,3.5532174007655053,19368.329072331737,1975.019917334843,2034.6934298245008,2034.6934298245008,7.601459466162198,5.1448047093113765,0.4862202545483134,4.658584454763063,3.30351232792564,3.30351232792564,0.9438606651216114,0.0,0.0,0.00023256028062427605,1.0000922623673933,0.00023253882604167458,198.95264231864513,0.0,4.287307517669282e-06,12.150229505074744,0.05129475974696617,7.814871286183805e-05,0.000154411567762438,0.0007048351299749873,0.09590315532320776,0.08161877185262997,0.014284383470577781,0.09590291095924242,0.08161877185309332,0.014284383470658869,0.4293846316419497,0.4293846316419497,0.07514808904281202,0.0,4.864308036370858,4.5426816584729295,6.7105731779752205,4.850865220660808,4.532805079901436,6.6765693676900355,24889.141206665558,21155.770025665723,0.85,0.9188205067036624,0.6951917005221593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107071629607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.984360402384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.243733889854,1540.3887212542618,0.4293846316419497,0.07514808904281202,6.112851554438009,3.30351232792564
3060.0,-30.037724113621092,5.144663864295427,35.02099851599787,24.18455280074852,5.020435630359464,-26.531913367882893,-40.08026785505933,1.5146248846213735,-0.1755251545097849,-5.022533844917632,40.041269293920564,48079.958741231,15466.901401913981,15466.901401913981,63546.86014314498,87925.85731436788,87925.85731436788,15466.901401913981,103392.75871628187,103392.75871628187,103392.75871628187,128281.66440455895,104010.67941489337,64165.057694974195,44272.913022132416,24888.90568827708,0.0,69161.8187104095,21155.569835035516,1540.3786787848262,0.0,0.886654566744473,2.816427865401257,0.0014959080323721466,354344.599904769,1556313.4103309494,4.3920901031064465,1556313.4103309494,4.3920901031064465,0.85,0.09590332617297576,4.564652377983593,1.2678591007040816,1.0,0.0,4.564652377983188,1.2846547293244281,1.284953476979354,3.553213383944839,19368.195030376777,1975.0062488593737,2034.6934298245008,2034.6934298245008,7.601588118976754,5.144663864295427,0.48628222646217,4.658381637833257,3.3037120700256324,3.3037120700256324,0.9439177342930378,0.0,0.0,0.00023253882604167458,1.0000917859219773,0.00023251748421001053,198.9533705767333,0.0,4.268445898405238e-06,12.096775676080446,0.051299028192864575,7.814239289046677e-05,0.00015439643315120783,0.0007047660457358456,0.09590332617278016,0.08161833299244547,0.014284993180334684,0.09590344991641368,0.08161833299261194,0.014284993180363819,0.42938238875292367,0.42938238875292367,0.0751513081706663,0.0,4.860913129347011,4.540234293349499,6.701626192956667,4.847008690407847,4.530173734672417,6.665561573086222,24888.90568827708,21155.569835035516,0.85,0.9188141857463992,0.6951806594697678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716017557035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.93090657339,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.224782891559,1540.3786787848262,0.42938238875292367,0.0751513081706663,6.112851554438009,3.3037120700256324
3061.0,-30.03860171411003,5.144519964201419,35.02097164944168,24.18404045691716,5.020116512283354,-26.53273524515287,-40.08100158590821,1.51425004332647,-0.178786257385525,-5.02275026324354,40.041214486526634,48079.10536832784,15467.268011280945,15467.268011280945,63546.37337960878,87924.9672059515,87924.9672059515,15467.268011280945,103392.23521723245,103392.23521723245,103392.23521723245,128280.96500469289,104010.04433193161,64164.45807974739,44272.873613538024,24888.729787460437,0.0,69161.60340099846,21155.42031934137,1540.373753427716,0.0,0.8866536628172051,2.8164454853072964,0.0014959080323721466,354341.6103074998,1556311.0451510681,4.392120484524783,1556311.0451510681,4.392120484524783,0.85,0.09590353428672621,4.564652377983593,1.2678577313991264,1.0,0.0,4.564652377984308,1.2846565265915213,1.2849552472460526,3.5532084129091124,19368.076769341154,1974.994189589835,2034.6934298245008,2034.6934298245008,7.6017682981435915,5.144519964201419,0.48630829082472893,4.65821167337669,3.30391092296134,3.30391092296134,0.9439745494175257,0.0,0.0,0.00023251748421001053,1.000091373953306,0.00023249624010942296,198.95409556573205,0.0,4.24602934384485e-06,12.033247160456305,0.05130327422220842,7.813590033751264e-05,0.0001543815838724979,0.000704698263940471,0.09590353428626823,0.08161793318852163,0.014285601097746597,0.09590364547475728,0.08161793318891139,0.014285601097814814,0.4293801410893243,0.4293801410893243,0.07515448107131058,0.0,4.857615713359792,4.537864714443913,6.6928920618362895,4.843964005858027,4.527977913679365,6.657537010804219,24888.729787460437,21155.42031934137,0.85,0.9188100080787224,0.6951704848362977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517213005279106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.86737805777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.205894152901,1540.373753427716,0.4293801410893243,0.07515448107131058,6.112851554438009,3.30391092296134
3062.0,-30.03947521252423,5.144373375051282,35.020944524689696,24.183534958306723,5.019819869775339,-26.533551181967667,-40.0817230582237,1.5138958392190378,-0.18238475345253846,-5.022941492431611,40.041153232929474,48078.214536567175,15467.590698016405,15467.590698016405,63545.80523458358,87924.00554477038,87924.00554477038,15467.590698016405,103391.59624278678,103391.59624278678,103391.59624278678,128280.10151964075,104009.34613366857,64163.829399750044,44272.79637102059,24888.505276853975,0.0,69161.30164787456,21155.22948532588,1540.3654590407345,0.0,0.8866529105657553,2.8164704856034013,0.0014959080323721466,354338.96868881583,1556308.4017924026,4.392145768079968,1556308.4017924026,4.392145768079968,0.85,0.09590371243426075,4.564652377983593,1.2678562098881234,1.0,0.0,4.564652377984352,1.2846582271374503,1.2849569208945795,3.553203709405898,19367.946755382927,1974.9809318557232,2034.6934298245008,2034.6934298245008,7.601926890455697,5.144373375051282,0.48634324267442075,4.658030132376862,3.3041086195401395,3.3041086195401395,0.9440310341543255,0.0,0.0,0.00023249624010942296,1.000090947486714,0.00023247509708361963,198.9548171706219,0.0,4.226600818506924e-06,11.978186719648624,0.05130750082302693,7.812951674275068e-05,0.0001543667233666723,0.0007046304308972162,0.09590371243391285,0.08161751271988023,0.014286199714032626,0.09590389898798672,0.0816175127201763,0.014286199714084461,0.42937789269352017,0.42937789269352017,0.07515762393866667,0.0,4.854286644970443,4.53546846110163,6.684098970246794,4.840556738979046,4.5255225526594245,6.6485572433496145,24888.505276853975,21155.22948532588,0.85,0.9188058020960693,0.6951606373944627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265597865483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.81231761696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.187055419317,1540.3654590407345,0.42937789269352017,0.07515762393866667,6.112851554438009,3.3041086195401395
3063.0,-30.04034490664806,5.144223524382283,35.02091699633854,24.182987270783656,5.019457214659026,-26.534370295942264,-40.082460071984656,1.513482603953199,-0.18534910399506543,-5.023182042948311,40.04108722778074,48077.415462018216,15467.98208027999,15467.98208027999,63545.397542298204,87923.15326782502,87923.15326782502,15467.98208027999,103391.13534810502,103391.13534810502,103391.13534810502,128279.41047111097,104008.7252914178,64163.26054255548,44272.738609847016,24888.27512300595,0.0,69161.01373285297,21155.03385455506,1540.3579977559198,0.0,0.8866519242600384,2.816481386346557,0.0014959080323721466,354335.64577274426,1556305.553387458,4.392178918362636,1556305.553387458,4.392178918362636,0.85,0.09590390314445937,4.564652377983593,1.2678549208072947,1.0,0.0,4.564652377983793,1.2846602035804404,1.2849588706340913,3.5531982428206135,19367.83114616026,1974.969142995851,2034.6934298245008,2034.6934298245008,7.602119244870296,5.144223524382283,0.48635274344289225,4.65787078093939,3.3043052650868505,3.3043052650868505,0.944087218596243,0.0,0.0,0.00023247509708361963,1.000090552017786,0.00023245404790053968,198.9555356373427,0.0,4.2065068331367086e-06,11.921240365109432,0.05131170732986007,7.812299613497008e-05,0.00015435210094864955,0.0007045636846420166,0.09590390314392289,0.08161710824220957,0.014286794901713319,0.09590369894256787,0.08161710824266613,0.01428679490179324,0.4293756405139837,0.4293756405139837,0.075160733379703,0.0,4.851097226984109,4.533169806175692,6.675689363163997,4.837832938953227,4.523521138942044,6.641585271258123,24888.27512300595,21155.03385455506,0.85,0.9188037322262784,0.6951519774959634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317944985322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.75537126242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.168269610618,1540.3579977559198,0.4293756405139837,0.075160733379703,6.112851554438009,3.3043052650868505
3064.0,-30.04121058001127,5.144071513238724,35.02088920775902,24.18252759324389,5.019202390077838,-26.535175006922465,-40.08316848250104,1.5131668169890593,-0.18898516676097188,-5.023338960002125,40.041024591415415,48076.50162292462,15468.24133722708,15468.24133722708,63544.7429601517,87922.20996733692,87922.20996733692,15468.24133722708,103390.451304564,103390.451304564,103390.451304564,128278.48245044258,104008.06106255998,64162.62449009776,44272.7073027358,24888.031145878576,0.0,69160.73844861437,21154.82647399679,1540.347815376747,0.0,0.8866513518115395,2.816510890264485,0.0014959080323721466,354333.47816555307,1556302.8503635922,4.392198158697413,1556302.8503635922,4.392198158697413,0.85,0.09590405158441269,4.564652377983593,1.2678533608326688,1.0,0.0,4.564652377984668,1.2846617240477174,1.2849603644123697,3.5531940374165325,19367.707457764653,1974.956530289615,2034.6934298245008,2034.6934298245008,7.602246663056887,5.144071513238724,0.48639811812821776,4.657673395110506,3.304500682426788,3.304500682426788,0.9441430521219394,0.0,0.0,0.00023245404790053968,1.0000901340005677,0.0002324330977755728,198.95625078700354,0.0,4.187851494399997e-06,11.86837113512959,0.051315895181354466,7.811672906389789e-05,0.0001543373188366418,0.0007044962094392888,0.09590405158418355,0.08161666933897359,0.014287382245209965,0.09590400769051675,0.08161666933916858,0.014287382245244106,0.42937338963092975,0.42937338963092975,0.0751638334823492,0.0,4.847818061266594,4.5308409250632735,6.666847767640377,4.834353793241178,4.5212293103671755,6.631178978640207,24888.031145878576,21154.82647399679,0.85,0.9187979247411406,0.6951415311831134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370064479391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.70250203244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.14953089792,1540.347815376747,0.42937338963092975,0.0751638334823492,6.112851554438009,3.304500682426788
3065.0,-30.042071794698504,5.143916916546272,35.02086141014701,24.182036623265617,5.018912403160504,-26.535979221337655,-40.083880560100056,1.512819829799933,-0.1924498220919304,-5.0235327696870895,40.04096875118302,48075.62690633881,15468.551603094267,15468.551603094267,63544.17850943308,87921.28436364373,87921.28436364373,15468.551603094267,103389.835966738,103389.835966738,103389.835966738,128277.682342229,104007.39635507794,64162.00924758212,44272.652341662026,24887.84637549101,0.0,69160.49871715304,21154.66941916736,1540.3418895912946,0.0,0.8866505667827527,2.816533832630623,0.0014959080323721466,354330.8009484974,1556300.4406245747,4.392224544009612,1556300.4406245747,4.392224544009612,0.85,0.0959042232368948,4.564652377983593,1.2678518580039966,1.0,0.0,4.564652377984079,1.2846633902448221,1.2849620040815493,3.5531894289551547,19367.58368024274,1974.9439084950254,2034.6934298245008,2034.6934298245008,7.602399150828576,5.143916916546272,0.4864242549036142,4.6574926616426575,3.3046951982724515,3.3046951982724515,0.9441986280778433,0.0,0.0,0.0002324330977755728,1.0000896703762896,0.00023241225728100809,198.95696225776737,0.0,4.168158316926749e-06,11.812560670170408,0.051320063339671394,7.811043001978734e-05,0.00015432266775578548,0.0007044293323482181,0.09590422323652863,0.0816162564786622,0.014287966757866418,0.09590433503048215,0.08161625647897383,0.014287966757920975,0.42937113641890323,0.42937113641890323,0.07516689430057985,0.0,4.844554414606989,4.528529597912211,6.658011550102003,4.831082947595178,4.5189185375957095,6.622292460611845,24887.84637549101,21154.66941916736,0.85,0.9187929481149474,0.6951312931237611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517421943370128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.64669156748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.130843744655,1540.3418895912946,0.42937113641890323,0.07516689430057985,6.112851554438009,3.3046951982724515
3066.0,-30.04292926381366,5.14375995378681,35.0208335169732,24.181553825642936,5.018636504012731,-26.53677865511292,-40.084584325645096,1.5124858953122065,-0.19604411909529063,-5.023712523216732,40.04091037252475,48074.73153120444,15468.835531135452,15468.835531135452,63543.56706233989,87920.33183355055,87920.33183355055,15468.835531135452,103389.167364686,103389.167364686,103389.167364686,128276.80889882383,104006.70947337848,64161.3783228752,44272.59016722586,24887.64153413783,0.0,69160.2317013637,21154.495304017157,1540.334492870859,0.0,0.8866498625570505,2.816560123281562,0.0014959080323721466,354328.3179122892,1556297.921344905,4.392248213506188,1556297.921344905,4.392248213506188,0.85,0.09590437563279293,4.564652377983593,1.2678503211075438,1.0,0.0,4.564652377981667,1.2846649951690312,1.2849635826043675,3.55318498997709,19367.455773581685,1974.930865645423,2034.6934298245008,2034.6934298245008,7.602538694229574,5.14375995378681,0.48645447785968,4.65730547592713,3.3048886807922933,3.3048886807922933,0.944253908797798,0.0,0.0,0.00023241225728100809,1.0000892809954616,0.0002323915091357356,198.9576706386829,0.0,4.146361490547014e-06,11.750788464210238,0.051324209701161944,7.810420496557527e-05,0.00015430805231543283,0.0007043626179436571,0.09590437563248659,0.08161583314867525,0.014288542483811334,0.0959046935302487,0.08161583314893595,0.014288542483856978,0.4293688808560515,0.4293688808560515,0.07516991812314547,0.0,4.8412551146607825,4.526195829673384,6.649065074183341,4.827668404121425,4.516521563829997,6.612932449489904,24887.64153413783,21154.495304017157,0.85,0.9187876543954225,0.6951210305192848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473555408529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.58491936152,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.112217057753,1540.334492870859,0.4293688808560515,0.07516991812314547,6.112851554438009,3.3048886807922933
3067.0,-30.04378264096829,5.143599969552802,35.02080531095668,24.1810200031847,5.018284296405431,-26.537582036929958,-40.08530377233399,1.5120836923670644,-0.19893888173231744,-5.0239478295024895,40.04084547399397,48073.92986862022,15469.198108080944,15469.198108080944,63543.12797670116,87919.49514390886,87919.49514390886,15469.198108080944,103388.69325198981,103388.69325198981,103388.69325198981,128276.11602981848,104006.10154696729,64160.804117130596,44272.552699818545,24887.42277782868,0.0,69159.97547764723,21154.309361154377,1540.3275983502842,0.0,0.8866488989327888,2.8165707249908087,0.0014959080323721466,354325.0675153753,1556295.120709485,4.392280601603081,1556295.120709485,4.392280601603081,0.85,0.09590453936391549,4.564652377983593,1.2678490353235978,1.0,0.0,4.564652377983469,1.2846669192159432,1.2849654804426314,3.553179668368426,19367.34256946301,1974.9193220379038,2034.6934298245008,2034.6934298245008,7.602716891563961,5.143599969552802,0.48645661064076773,4.657143358912034,3.3050811918874325,3.3050811918874325,0.9443089119678378,0.0,0.0,0.0002323915091357356,1.0000888555380947,0.00023237086169778195,198.95837564352735,0.0,4.128002653484702e-06,11.698759519975646,0.05132833770381543,7.809784168022616e-05,0.00015429366745550944,0.0007042969560586008,0.09590453936339426,0.08161542615181488,0.014289113211579368,0.095904521020977,0.08161542615225846,0.014289113211657035,0.42936662051022895,0.42936662051022895,0.07517289976935897,0.0,4.838104718474597,4.5239669081682905,6.640523025899711,4.825008947770186,4.514607119975267,6.605899700815598,24887.42277782868,21154.309361154377,0.85,0.9187847094775003,0.6951120143782858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752494332544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.532890417286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.09363669999,1540.3275983502842,0.42936662051022895,0.07517289976935897,6.112851554438009,3.3050811918874325
3068.0,-30.044631818205037,5.143437920906906,35.020776836421106,24.180545412842207,5.0180223654892036,-26.53837260972222,-40.08599859718231,1.5117631570063823,-0.20265860530849977,-5.024110720734165,40.04078124081016,48073.03317598046,15469.445837507465,15469.445837507465,63542.47901348793,87918.51596902065,87918.51596902065,15469.445837507465,103387.96180652811,103387.96180652811,103387.96180652811,128275.14044955597,104005.3906372575,64160.174349716755,44272.46254171194,24887.17864302785,0.0,69159.6411847398,21154.101846573674,1540.3175732229713,0.0,0.8866483018189011,2.8166006375606756,0.0014959080323721466,354322.81743552844,1556292.3487902426,4.3923006710495605,1556292.3487902426,4.3923006710495605,0.85,0.09590466154621763,4.564652377983593,1.2678474632604049,1.0,0.0,4.564652377983831,1.2846684610787293,1.2849669961372587,3.5531754038319567,19367.210188461508,1974.9058229325517,2034.6934298245008,2034.6934298245008,7.602838644267779,5.143437920906906,0.48648958119708485,4.656948339709821,3.3052725298998182,3.3052725298998182,0.9443635799713767,0.0,0.0,0.00023237086169778195,1.0000884188306134,0.00023235031755441113,198.95907718304917,0.0,4.107980716461106e-06,11.642017350450775,0.051332445684531894,7.809169662248141e-05,0.00015427916507530055,0.0007042307577342938,0.09590466154597456,0.08161498627862242,0.014289675267352147,0.0959048507645546,0.08161498627882927,0.01428967526738836,0.42936436114288606,0.42936436114288606,0.07517586624545,0.0,4.834845477984629,4.521664754636447,6.631667923547923,4.821452115425643,4.5121488013655835,6.595933637317103,24887.17864302785,21154.101846573674,0.85,0.9187797669995531,0.6951024087526334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757608635713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.47614824776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.075109735531,1540.3175732229713,0.42936436114288606,0.07517586624545,6.112851554438009,3.3052725298998182
3069.0,-30.045477354643857,5.1432728241762495,35.02074806516704,24.18001309214162,5.017659696033534,-26.539169979935348,-40.0867170659825,1.5113523213250348,-0.2052926802414845,-5.0243550109776915,40.04071564921927,48072.26546896971,15469.811607678817,15469.811607678817,63542.07707664852,87917.73430166811,87917.73430166811,15469.811607678817,103387.54590934693,103387.54590934693,103387.54590934693,128274.50915397174,104004.82934712322,64159.62585574781,44272.448323750454,24886.96324462482,0.0,69159.41156837528,21153.918757931096,1540.3111009564307,0.0,0.8866472949226234,2.8166067622351183,0.0014959080323721466,354319.44298053527,1556289.5182541453,4.3923345136316465,1556289.5182541453,4.3923345136316465,0.85,0.095904818451496,4.564652377983593,1.2678462708881129,1.0,0.0,4.564652377985043,1.2846704250923606,1.2849689342134658,3.5531699717111644,19367.105668648244,1974.8951648777356,2034.6934298245008,2034.6934298245008,7.603018410991348,5.1432728241762495,0.4864826949536649,4.656790129222585,3.305462978507561,3.305462978507561,0.9444179938593031,0.0,0.0,0.00023235031755441113,1.000088040334566,0.00023232986315552926,198.95977571909938,0.0,4.087443806573384e-06,11.58381574782897,0.05133653312833847,7.80853429268125e-05,0.00015426497462759864,0.0007041659832734467,0.09590481845094129,0.0816145817648669,0.014290236686074383,0.09590454741367205,0.08161458176533895,0.014290236686157042,0.42936209662963626,0.42936209662963626,0.07517879589879743,0.0,4.831790887798377,4.519521428474491,6.623282967343869,4.8190623307361875,4.5104870685726155,6.589270522428535,24886.96324462482,21153.918757931096,0.85,0.9187770056983046,0.6950936160213349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626978028686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.41794664514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.056638463524,1540.3111009564307,0.42936209662963626,0.07517879589879743,6.112851554438009,3.305462978507561
3070.0,-30.046318815684398,5.143105694151257,35.0207189676485,24.179539584461622,5.017389925259507,-26.539954391019936,-40.08740714108569,1.511025500595091,-0.20882186851082452,-5.02452231781009,40.04064860360653,48071.384265895074,15470.055602999186,15470.055602999186,63541.43986889426,87916.79621692408,87916.79621692408,15470.055602999186,103386.85181992326,103386.85181992326,103386.85181992326,128273.55910031224,104004.15240120239,64159.00449123218,44272.38656663356,24886.707280388975,0.0,69159.09384702254,21153.70118833063,1540.3005185551006,0.0,0.8866466854953367,2.816633654910156,0.0014959080323721466,354317.13193522673,1556286.6249752832,4.392354996991199,1556286.6249752832,4.392354996991199,0.85,0.09590493008022415,4.564652377983593,1.2678447537729518,1.0,0.0,4.564652377983553,1.2846719959633188,1.284970479170874,3.5531656269667193,19366.979612163534,1974.8823106936145,2034.6934298245008,2034.6934298245008,7.603138328477098,5.143105694151257,0.4865087365275347,4.656596957623722,3.3056522375286574,3.3056522375286574,0.9444720678653307,0.0,0.0,0.00023232986315552926,1.0000876165761776,0.00023230950899173788,198.96047089257593,0.0,4.069602614006643e-06,11.533253808094825,0.05134060273095248,7.807924077748855e-05,0.00015425062237804071,0.0007041004702433727,0.09590493007996914,0.08161413994057617,0.014290790139392972,0.09590473828200081,0.08161413994079318,0.014290790139430968,0.429359836100419,0.429359836100419,0.07518171871274802,0.0,4.828645575807116,4.5173265858194895,6.614582196611536,4.815700449299243,4.508231535515222,6.579456606413714,24886.707280388975,21153.70118833063,0.85,0.9187720129683259,0.6950840676459306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517677651843763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.36738470541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.038211822926,1540.3005185551006,0.429359836100419,0.07518171871274802,6.112851554438009,3.3056522375286574
3071.0,-30.047156096289143,5.142936547195127,35.020689907896674,24.179074528533988,5.017132711663779,-26.540733783781487,-40.088092675991334,1.510710399156073,-0.21246370683718396,-5.024691117765977,40.04059150862324,48070.502160945776,15470.297634735522,15470.297634735522,63540.7997956813,87915.83930627764,87915.83930627764,15470.297634735522,103386.13694101316,103386.13694101316,103386.13694101316,128272.65128324676,104003.46047660797,64158.38603942523,44272.30493020304,24886.514342233597,0.0,69158.81927243664,21153.537190898558,1540.2935921519747,0.0,0.8866460323997216,2.8166618568441932,0.0014959080323721466,354314.8002770696,1556284.1611079758,4.392376948100902,1556284.1611079758,4.392376948100902,0.85,0.09590505232762364,4.564652377983593,1.267843228965067,1.0,0.0,4.5646523779830375,1.284673511816284,1.284971969226219,3.5531614344021483,19366.85076644724,1974.869172087027,2034.6934298245008,2034.6934298245008,7.603257280911299,5.142936547195127,0.4865320785307983,4.656404468664329,3.3058406080114118,3.3058406080114118,0.9445258880032605,0.0,0.0,0.00023230950899173788,1.000087181871646,0.00023228925757949885,198.9611626166388,0.0,4.049674012558095e-06,11.476776151589641,0.05134465240496504,7.807317921244661e-05,0.00015423632977929126,0.0007040352294985034,0.09590505232735243,0.08161371200225093,0.014291340325101503,0.09590519663105435,0.08161371200248173,0.014291340325141913,0.4293575742042098,0.4293575742042098,0.07518461130579564,0.0,4.825435164916996,4.515091889605856,6.605672228425533,4.812227410928813,4.505834623555245,6.56970713578329,24886.514342233597,21153.537190898558,0.85,0.9187664055595811,0.695074072499447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728081751733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.3109070489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.019838641592,1540.2935921519747,0.4293575742042098,0.07518461130579564,6.112851554438009,3.3058406080114118
3072.0,-30.04798965415273,5.142764762439525,35.02066067149387,24.178563022892945,5.01680328443532,-26.541517047249467,-40.088790050335206,1.5103306775320984,-0.21540502356663183,-5.024912286772207,40.04052824379482,48069.69411215445,15470.614170672236,15470.614170672236,63540.308282826685,87915.00062625905,87915.00062625905,15470.614170672236,103385.61479693129,103385.61479693129,103385.61479693129,128271.92259912123,104002.85194660602,64157.806951650084,44272.27221661771,24886.30780218994,0.0,69158.58001880765,21153.361631861448,1540.287110877404,0.0,0.8866451348497542,2.816674726829127,0.0014959080323721466,354311.74525588617,1556281.4309916506,4.392407115569071,1556281.4309916506,4.392407115569071,0.85,0.09590518458086211,4.564652377983593,1.2678418503189466,1.0,0.0,4.564652377984996,1.2846753297100328,1.2849737615244596,3.5531564064625507,19366.737449931807,1974.8576170182282,2034.6934298245008,2034.6934298245008,7.603412850262476,5.142764762439525,0.48652908781523685,4.656235674624289,3.3060280915032316,3.3060280915032316,0.944579454715209,0.0,0.0,0.00023228925757949885,1.000086794818365,0.00023226909782534131,198.9618512693551,0.0,4.02924452370542e-06,11.41887898018116,0.05134868164948874,7.806701340835988e-05,0.00015422224417113896,0.0007039709335937557,0.09590518458040023,0.08161329933953021,0.014291885240870023,0.0959051342061718,0.08161329933992327,0.014291885240938846,0.429355307333396,0.429355307333396,0.07518746123029485,0.0,4.82234252910024,4.51294423331052,6.5970587113422425,4.809507263205603,4.503936247384104,6.562177346766191,24886.30780218994,21153.361631861448,0.85,0.9187624769847345,0.6950647931042239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777826145262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.253009877495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.001521159622,1540.287110877404,0.429355307333396,0.07518746123029485,6.112851554438009,3.3060280915032316
