time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3073.0,-30.048818989818155,5.142590706066126,35.02063109073339,24.178063251916342,5.016498747287499,-26.542294020728065,-40.08947893800212,1.509973778197196,-0.2186496027276803,-5.025107772950587,40.04045974087651,48068.86673400719,15470.886764807932,15470.886764807932,63539.753498815124,87914.10167503463,87914.10167503463,15470.886764807932,103384.98843984256,103384.98843984256,103384.98843984256,128271.04836384759,104002.19263522878,64157.21786794906,44272.194185866356,24886.059924005018,0.0,69158.25410987137,21153.150935404265,1540.2776678514738,0.0,0.886644387123357,2.8166945875257103,0.0014959080323721466,354309.0450104058,1556278.4748360415,4.392432247362849,1556278.4748360415,4.392432247362849,0.85,0.09590529012793209,4.564652377983593,1.2678404606832196,1.0,0.0,4.564652377984207,1.2846770406720263,1.2849754469837902,3.5531516742883342,19366.61467723758,1974.8450976875467,2034.6934298245008,2034.6934298245008,7.603546823337585,5.142590706066126,0.4865355132573841,4.656055192808742,3.306214497347284,3.306214497347284,0.9446327135277954,0.0,0.0,0.00023226909782534131,1.000086355748219,0.00023224904178556477,198.96253643803294,0.0,4.011022008318778e-06,11.367236371575416,0.05135269267149706,7.806092308085148e-05,0.00015420817474448985,0.000703906711551945,0.09590529012758185,0.08161286751844082,0.014292422609141028,0.09590514159640398,0.08161286751873886,0.014292422609193223,0.4293530402735228,0.4293530402735228,0.07519028906467679,0.0,4.819248766124758,4.5107944634194155,6.5884508906983115,4.806458170222925,4.501826522885892,6.55364232761616,24886.059924005018,21153.150935404265,0.85,0.9187587847123763,0.6950561050549429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828218372195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.201367268884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.98325034721,1540.2776678514738,0.4293530402735228,0.07519028906467679,6.112851554438009,3.306214497347284
3074.0,-30.049644949826316,5.1424147178973465,35.02060138246345,24.17760476181286,5.0162319590714475,-26.54306418063867,-40.09015919929368,1.5096511898835605,-0.221931031947463,-5.025279226612436,40.040396865403174,48068.01549420766,15471.118580253507,15471.118580253507,63539.134074461166,87913.2189332521,87913.2189332521,15471.118580253507,103384.3375135056,103384.3375135056,103384.3375135056,128270.17521404465,104001.5653096474,64156.62096480764,44272.160383155286,24885.83770053905,0.0,69157.99808369434,21152.962045458193,1540.269152753847,0.0,0.8866437414413713,2.8167177410777327,0.0014959080323721466,354306.676738743,1556275.7615293425,4.392453949370257,1556275.7615293425,4.392453949370257,0.85,0.0959053866563805,4.564652377983593,1.2678390106046575,1.0,0.0,4.564652377984916,1.284678590939734,1.2849769718446897,3.5531473865728387,19366.49786073108,1974.8331857189846,2034.6934298245008,2034.6934298245008,7.603660754725071,5.1424147178973465,0.4865508903346525,4.655863827562694,3.3063999316120407,3.3063999316120407,0.9446856947462974,0.0,0.0,0.00023224904178556477,1.0000860048212312,0.00023222906896600367,198.9632188219982,0.0,3.990400544842777e-06,11.30879514408443,0.0513566830720419,7.80549094485738e-05,0.00015419413233699097,0.0007038426128431626,0.09590538665610865,0.08161243170579764,0.014292954950311007,0.09590532991081345,0.08161243170602897,0.014292954950351527,0.42935077150240636,0.42935077150240636,0.07519309383020416,0.0,4.816142549477547,4.508663098414047,6.579654008153113,4.803348194664977,4.499814154963644,6.544136132306448,24885.83770053905,21152.962045458193,0.85,0.9187532293454579,0.6950463695614238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877922572227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.14292604139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.965036334243,1540.269152753847,0.42935077150240636,0.07519309383020416,6.112851554438009,3.3063999316120407
3075.0,-30.050466851203748,5.142236710770727,35.02057164338364,24.177126434538536,5.015957308074116,-26.54383147369399,-40.09083526963366,1.5093219305642875,-0.22540379718117265,-5.0254603258479005,40.040336551470794,48067.16426658513,15471.360855194356,15471.360855194356,63538.52512177949,87912.28116269913,87912.28116269913,15471.360855194356,103383.6420178935,103383.6420178935,103383.6420178935,128269.27887953549,104000.87748983577,64156.01839442166,44272.06566157123,24885.63686164199,0.0,69157.70252321321,21152.79133239569,1540.2620883272207,0.0,0.886643037330411,2.816742287088189,0.0014959080323721466,354304.1752472621,1556273.1587658643,4.392477615257486,1556273.1587658643,4.392477615257486,0.8499999999999999,0.09590548546784092,4.564652377983593,1.2678374912915755,1.0,0.0,4.564652377984175,1.2846801722419374,1.284978527854147,3.5531430130330945,19366.369779380853,1974.8201250560442,2034.6934298245008,2034.6934298245008,7.603779826688099,5.142236710770727,0.48655985051915884,4.655676860251568,3.306584493024569,3.306584493024569,0.9447384265784483,0.0,0.0,0.00023222906896600367,1.0000855827674477,0.0002322091958603951,198.96389785694257,0.0,3.973856468827516e-06,11.26190923265718,0.05136065692851073,7.804893328942146e-05,0.0001541801356765822,0.000703778722953944,0.095905485467527,0.08161200355680583,0.01429348191072118,0.0959056496342103,0.08161200355707295,0.01429348191076797,0.4293485010456785,0.4293485010456785,0.07519586293234545,0.0,4.813002769575405,4.5065006653384785,6.570810658523214,4.800056528666744,4.497509256019953,6.535088227823508,24885.63686164199,21152.79133239569,0.85,0.9187483505608415,0.6950370314926394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927424783603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.09604012997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.946862302417,1540.2620883272207,0.4293485010456785,0.07519586293234545,6.112851554438009,3.306584493024569
3076.0,-30.051284311582073,5.142056592795103,35.02054178168862,24.17665048213678,5.015667023378507,-26.54459633263735,-40.09151088595388,1.5089790444339761,-0.2284762332855621,-5.025651559875284,40.04027350189402,48066.33296461503,15471.614157074866,15471.614157074866,63537.9471216899,87911.42616953718,87911.42616953718,15471.614157074866,103383.04032661204,103383.04032661204,103383.04032661204,128268.46546185258,104000.263242679,64155.42642533396,44272.04090816115,24885.425135240537,0.0,69157.46604340168,21152.611364954457,1540.2546483557885,0.0,0.8866422914927572,2.816760382637509,0.0014959080323721466,354301.5337807518,1556270.4379529944,4.392502683649241,1556270.4379529944,4.392502683649241,0.85,0.09590557756143236,4.564652377983593,1.2678360989084472,1.0,0.0,4.564652377984229,1.284681817079685,1.2849801475419471,3.553138463779207,19366.255398253878,1974.8084614270804,2034.6934298245008,2034.6934298245008,7.603904318111128,5.142056592795103,0.48656209050566,4.655494502289443,3.3067681520712013,3.3067681520712013,0.9447909005917718,0.0,0.0,0.0002322091958603951,1.0000851208880432,0.00023218943168977542,198.96457322689926,0.0,3.954030554402754e-06,11.205722591177405,0.05136461095906513,7.80429615661944e-05,0.0001541662342942007,0.0007037152679757989,0.09590557756109222,0.0816115755788275,0.014294001982264715,0.09590572182523231,0.08161157557911695,0.014294001982315415,0.42934622593475524,0.42934622593475524,0.07519859482018637,0.0,4.8099184197460545,4.504392298536345,6.562032059761293,4.797175326589695,4.495598021709952,6.526548917504385,24885.425135240537,21152.611364954457,0.85,0.9187431344262222,0.6950273877074916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976684069371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.03985348849,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.928742046493,1540.2546483557885,0.42934622593475524,0.07519859482018637,6.112851554438009,3.3067681520712013
3077.0,-30.052098319027817,5.141874433605423,35.02051174085158,24.17616908149796,5.0153777676592615,-26.54535798045835,-40.092182241473324,1.5086374290897737,-0.23165871202445487,-5.025840146672293,40.04020856063395,48065.4984209067,15471.859102761573,15471.859102761573,63537.35752366827,87910.54131468257,87910.54131468257,15471.859102761573,103382.40041744415,103382.40041744415,103382.40041744415,128267.60278580277,103999.61802762184,64154.830418486825,44271.986232372234,24885.202368358612,0.0,69157.18860073085,21152.42201310482,1540.246518528715,0.0,0.8866415659927367,2.8167802365091728,0.0014959080323721466,354298.9288948892,1556267.6355110377,4.392527068499097,1556267.6355110377,4.392527068499097,0.85,0.09590565880069866,4.564652377983593,1.2678346444340427,1.0,0.0,4.564652377983672,1.2846834557526585,1.2849817612034304,3.553133931587292,19366.135250485073,1974.7962097643,2034.6934298245008,2034.6934298245008,7.604024702677726,5.141874433605423,0.48656346925632743,4.655310964349096,3.3069508776665058,3.3069508776665058,0.9448431079047159,0.0,0.0,0.00023218943168977542,1.0000847618907878,0.00023216975254256616,198.96524574813105,0.0,3.932369772529693e-06,11.14433593534915,0.05136854332883766,7.803702792231168e-05,0.00015415240376746376,0.0007036521364290403,0.0959056588003709,0.08161114344471841,0.014294515355652493,0.09590581312243134,0.08161114344499731,0.014294515355701346,0.4293439489388742,0.4293439489388742,0.0752012949692399,0.0,4.806851040405661,4.502297149758647,6.553293394235197,4.7941814346478395,4.493560749985932,6.517975149293534,24885.202368358612,21152.42201310482,0.85,0.9187382947345087,0.6950181086510903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025677507977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.97846683266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.910683361875,1540.246518528715,0.4293439489388742,0.0752012949692399,6.112851554438009,3.3069508776665058
3078.0,-30.052908528236756,5.141690062200933,35.02048144323685,24.175675527099543,5.01506527880715,-26.546118532723074,-40.09286096608264,1.5082752832934518,-0.23456051061214112,-5.026045218929861,40.04014099979555,48064.717144256036,15472.12456853884,15472.12456853884,63536.84171279488,87909.70730214844,87909.70730214844,15472.12456853884,103381.83187068728,103381.83187068728,103381.83187068728,128266.80422755383,103999.01125738265,64154.27517317109,44271.928982457284,24884.972356866554,0.0,69156.90133932384,21152.22650333657,1540.238365581647,0.0,0.8866407659881943,2.8167944721570377,0.0014959080323721466,354296.0963179745,1556264.720029182,4.392553957558883,1556264.720029182,4.392553957558883,0.85,0.09590573908471266,4.564652377983593,1.2678333399677655,1.0,0.0,4.56465237798331,1.2846851902831757,1.2849834708538832,3.5531291342880915,19366.022261661255,1974.7846881107469,2034.6934298245008,2034.6934298245008,7.604155172346212,5.141690062200933,0.48655515227068324,4.65513490993025,3.3071326872989446,3.3071326872989446,0.9448950535139842,0.0,0.0,0.00023216975254256616,1.000084366928363,0.00023215016674607884,198.96591513529907,0.0,3.915466360603257e-06,11.09643166594963,0.051372458795198264,7.803102957215447e-05,0.00015413872297041168,0.0007035896883462438,0.09590573908432917,0.08161071509963787,0.014295023984691312,0.09590570362536503,0.08161071509996418,0.014295023984748481,0.42934166983134253,0.42934166983134253,0.07520396629748065,0.0,4.803863938883637,4.5002649769685945,6.544735901924923,4.791484708317739,4.491749360323411,6.510110208929859,24884.972356866554,21152.22650333657,0.85,0.9187346523963864,0.6950096984308576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074464313342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.93056256326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.892666602325,1540.238365581647,0.42934166983134253,0.07520396629748065,6.112851554438009,3.3071326872989446
3079.0,-30.053714537341182,5.14150385400628,35.02045092609676,24.175202717911475,5.014787121634562,-26.54687187089725,-40.093527257535584,1.5079444551904715,-0.23780776663716097,-5.02622335653287,40.04007401045797,48063.898017483974,15472.344983358369,15472.344983358369,63536.24300084234,87908.81108106635,87908.81108106635,15472.344983358369,103381.15606442472,103381.15606442472,103381.15606442472,128265.89180718877,103998.35610965721,64153.69578306647,44271.84480732305,24884.73574276405,0.0,69156.58055008709,21152.025381349442,1540.2292138672976,0.0,0.8866401011388415,2.816816401039989,0.0014959080323721466,354293.63579254923,1556261.8292136232,4.392576303924541,1556261.8292136232,4.392576303924541,0.85,0.09590580217187265,4.564652377983593,1.267831887691282,1.0,0.0,4.564652377984328,1.2846867781399265,1.2849850339163817,3.55312474266503,19365.9002642953,1974.7722478415462,2034.6934298245008,2034.6934298245008,7.60426350061636,5.14150385400628,0.4865571663990309,4.654946687607249,3.3073135259812654,3.3073135259812654,0.944946721708933,0.0,0.0,0.00023215016674607884,1.0000839301096645,0.0002321306839923149,198.9665810563253,0.0,3.896905921754951e-06,11.043831382253531,0.05137635570112002,7.802514151686587e-05,0.00015412502522921297,0.0007035271629193082,0.09590580217158422,0.08161027503581961,0.014295527135764615,0.09590580848840935,0.08161027503606505,0.014295527135807609,0.42933939145826777,0.42933939145826777,0.07520661973446925,0.0,4.800850138548981,4.4982171404109295,6.536089188968958,4.788415589895692,4.48968972430356,6.50115909143733,24884.73574276405,21152.025381349442,0.85,0.9187302566937331,0.6950010777741301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123023785787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.87796227956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.87469880054,1540.2292138672976,0.42933939145826777,0.07520661973446925,6.112851554438009,3.3073135259812654
3080.0,-30.054516877440765,5.141316068799107,35.02042041006704,24.17475648634138,5.014539984092265,-26.547618804503244,-40.09417741382492,1.5076419111548198,-0.24121886830516814,-5.02638332776856,40.04001300853349,48063.02120443169,15472.534224860787,15472.534224860787,63535.55542929247,87907.89443462106,87907.89443462106,15472.534224860787,103380.42865948185,103380.42865948185,103380.42865948185,128264.95786261537,103997.69309049881,64153.071427435716,44271.801847847884,24884.52920313351,0.0,69156.33105098139,21151.84982266348,1540.2213736074239,0.0,0.8866395071460185,2.816842609356231,0.0014959080323721466,354291.42620147875,1556259.1967786395,4.39259626873845,1556259.1967786395,4.39259626873845,0.8499999999999999,0.0959058595948381,4.564652377983593,1.2678303420031445,1.0,0.0,4.564652377984458,1.2846882334913576,1.284986464575123,3.5531207175287793,19365.776801162083,1974.7596581056819,2034.6934298245008,2034.6934298245008,7.604356507995086,5.141316068799107,0.4865657488416897,4.654750319957417,3.307493503279547,3.307493503279547,0.9449981437941563,0.0,0.0,0.0002321306839923149,1.000083548588998,0.0002321112914214261,198.96724394994422,0.0,3.876416905973367e-06,10.985765511528522,0.051380232118026,7.801939644489708e-05,0.0001541112875474178,0.0007034644551774339,0.09590585959459305,0.08160983421689695,0.0142960253776961,0.09590614837148564,0.08160983421710548,0.014296025377732634,0.42933711136770814,0.42933711136770814,0.07520924774074209,0.0,4.797781881596791,4.496141953481299,6.527233133989171,4.785164459463374,4.487539440458647,6.491501178007752,24884.52920313351,21151.84982266348,0.85,0.9187236289683249,0.6949909064580087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518171331834995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.81989640884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.856788133875,1540.2213736074239,0.42933711136770814,0.07520924774074209,6.112851554438009,3.307493503279547
3081.0,-30.05531592452602,5.141125620695621,35.02038958390079,24.17421896187591,5.014171956373419,-26.548374863526014,-40.09485914194954,1.5072308953737414,-0.2437281348493343,-5.0266322693363055,40.039942943114454,48062.308838025645,15472.853772418273,15472.853772418273,63535.16261044392,87907.11355551865,87907.11355551865,15472.853772418273,103379.96732793692,103379.96732793692,103379.96732793692,128264.27457784861,103997.10886505787,64152.55466296806,44271.72689121091,24884.307249911697,0.0,69156.0341411226,21151.66116242494,1540.2147192133082,0.0,0.8866384926868216,2.8168465575021937,0.0014959080323721466,354287.9877356699,1556256.1732280122,4.392630365975368,1556256.1732280122,4.392630365975368,0.85,0.09590594344014786,4.564652377983593,1.267829240295105,1.0,0.0,4.564652377983668,1.2846901960286696,1.2849884026532812,3.5531152896583063,19365.668010484573,1974.748564543914,2034.6934298245008,2034.6934298245008,7.604513557481166,5.141125620695621,0.4865313417567192,4.654594278938902,3.3076726944987263,3.3076726944987263,0.9450493412853503,0.0,0.0,0.0002321112914214261,1.0000832062152598,0.00023209197992618428,198.9679041267486,0.0,3.858486382848847e-06,10.934950408993632,0.05138409060440884,7.801337281009565e-05,0.00015409791861133046,0.0007034034306315318,0.09590594343958186,0.08160942203403301,0.014296521405548856,0.09590575870886284,0.08160942203451463,0.01429652140563323,0.4293348268786803,0.4293348268786803,0.07521183693788422,0.0,4.794908824589129,4.4941903825005625,6.5189858838833175,4.782904134486955,4.485914386827517,6.485515815726274,24884.307249911697,21151.66116242494,0.85,0.9187218931726406,0.6949835894283318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219420287852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.7690813063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.838924102633,1540.2147192133082,0.4293348268786803,0.07521183693788422,6.112851554438009,3.3076726944987263
3082.0,-30.056110742637966,5.14093407171963,35.02035854822331,24.173799203149997,5.0139558303347185,-26.54911192458519,-40.09550028769297,1.506957012282019,-0.24729318424482472,-5.026760093392312,40.039875188360135,48061.42627130713,15472.985877118872,15472.985877118872,63534.412148426,87906.17622701553,87906.17622701553,15472.985877118872,103379.1621041344,103379.1621041344,103379.1621041344,128263.21049839725,103996.43595337408,64151.935168175936,44271.66753910905,24884.048394262845,0.0,69155.71593337189,21151.44113512342,1540.2031474281928,0.0,0.8866380869493357,2.816878549181095,0.0014959080323721466,354286.22219640284,1556253.2493943034,4.3926440033323555,1556253.2493943034,4.3926440033323555,0.8500000000000001,0.09590596470223324,4.564652377983593,1.267827589656227,1.0,0.0,4.564652377984306,1.2846915169741635,1.2849896990947915,3.553111636274152,19365.54270522935,1974.7357869638818,2034.6934298245008,2034.6934298245008,7.604578483576994,5.14093407171963,0.4865506303206564,4.6543834413989735,3.3078507694355066,3.3078507694355066,0.9451002198387162,0.0,0.0,0.00023209197992618428,1.0000827663668568,0.00023207277210599068,198.96856081338996,0.0,3.84236773381846e-06,10.889270157641517,0.05138793297214266,7.800770814670839e-05,0.0001540842717794759,0.0007033411375880549,0.0959059647020909,0.08160895667416967,0.014297008027921224,0.09590608349066694,0.0816089566742908,0.014297008027942443,0.4293325449867875,0.4293325449867875,0.0752144261178475,0.0,4.791876969827115,4.492153198153744,6.510159105178275,4.779466909147516,4.48376338099024,6.474606785460537,24884.048394262845,21151.44113512342,0.85,0.91871526873698,0.6949740252506668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267311675488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.72340105495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.821099296778,1540.2031474281928,0.4293325449867875,0.0752144261178475,6.112851554438009,3.3078507694355066
3083.0,-30.05690187396227,5.140740532371746,35.02032755734442,24.17332356506961,5.013660857975912,-26.5498535526237,-40.096160921361275,1.5066125366372938,-0.2502077118609236,-5.02696061225148,40.0398144218688,48060.65360249793,15473.224721746143,15473.224721746143,63533.87832424407,87905.34413667051,87905.34413667051,15473.224721746143,103378.56885841665,103378.56885841665,103378.56885841665,128262.43396101812,103995.83041428341,64151.38787598535,44271.60282033118,24883.865102601467,0.0,69155.46792293264,21151.285337211248,1540.1976036822748,0.0,0.8866372854983068,2.81689348888111,0.0014959080323721466,354283.45259142964,1556250.627129957,4.392670941153642,1556250.627129957,4.392670941153642,0.8500000000000001,0.09590602854874516,4.564652377983593,1.2678262698045004,1.0,0.0,4.564652377982814,1.284693167901428,1.284991325727803,3.5531070702586858,19365.429945662036,1974.7242886879858,2034.6934298245008,2034.6934298245008,7.604695869628262,5.140740532371746,0.48653488559485325,4.654205646776893,3.308028194862242,3.308028194862242,0.9451509128177834,0.0,0.0,0.00023207277210599068,1.0000823829720422,0.00023205365483623203,198.96921445777022,0.0,3.8217523402811335e-06,10.830846132356733,0.051391754724482944,7.800187170101362e-05,0.00015407090040497705,0.0007032801019116518,0.0959060285483671,0.08160853400317221,0.014297494545194904,0.09590616024760806,0.08160853400349391,0.014297494545251258,0.42933025867767793,0.42933025867767793,0.0752169746278326,0.0,4.788936114812088,4.490186793745977,6.501541228342262,4.776752900390534,4.481942885717501,6.466683129280625,24883.865102601467,21151.285337211248,0.85,0.9187108443116412,0.6949653446934532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314949896365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.664977029664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.80333257645,1540.1976036822748,0.42933025867767793,0.0752169746278326,6.112851554438009,3.308028194862242
3084.0,-30.057689252421063,5.1405452570492,35.02029636819069,24.1728511749767,5.013378049705559,-26.550590585725654,-40.096805699262745,1.5062793830102088,-0.25330365128985477,-5.027143597185039,40.03974666494958,48059.8249262979,15473.433038705522,15473.433038705522,63533.257965003424,87904.47121442496,87904.47121442496,15473.433038705522,103377.90425313049,103377.90425313049,103377.90425313049,128261.53697265219,103995.18790942863,64150.78842209461,44271.55498592669,24883.6327195217,0.0,69155.18770544839,21151.087811593447,1540.1888405341394,0.0,0.8866365987121924,2.81691286538107,0.0014959080323721466,354280.92518322944,1556247.7032106994,4.392694024962898,1556247.7032106994,4.392694024962898,0.85,0.09590606662501427,4.564652377983593,1.267824813681655,1.0,0.0,4.564652377983942,1.2846947656875356,1.2849928993235975,3.5531026512283703,19365.310302569567,1974.7120884878698,2034.6934298245008,2034.6934298245008,7.604798252108259,5.1405452570492,0.48652527396467526,4.654019983084525,3.30820470061183,3.30820470061183,0.9452013430319514,0.0,0.0,0.00023205365483623203,1.0000819926886628,0.0002320346296930806,198.96986500524156,0.0,3.803748146457131e-06,10.77982224705951,0.0513955584726294,7.799617572425263e-05,0.0001540574791119794,0.0007032188383746545,0.09590606662470694,0.08160809355148937,0.014297973073217568,0.0959061999925039,0.08160809355175089,0.014297973073263387,0.42932797177065496,0.42932797177065496,0.07521949739069608,0.0,4.785994093093677,4.48821791320961,6.4929309030463855,4.77383994589519,4.479997203831999,6.45813712083401,24883.6327195217,21151.087811593447,0.85,0.9187055963987782,0.6949561778502917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362367442461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.61395314437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.785613220833,1540.1888405341394,0.42932797177065496,0.07521949739069608,6.112851554438009,3.30820470061183
3085.0,-30.058473195591237,5.140347828227658,35.0202648576836,24.172344349231594,5.013046573054814,-26.551329393662243,-40.09746965076772,1.5059027711256927,-0.2559917955582591,-5.027362386398421,40.03967492658398,48059.10301425852,15473.691458585063,15473.691458585063,63532.79447284358,87903.66374930504,87903.66374930504,15473.691458585063,103377.3552078901,103377.3552078901,103377.3552078901,128260.74831045081,103994.58696016301,64150.27193062655,44271.4611439294,24883.39310256071,0.0,69154.85424649011,21150.884137176603,1540.1805011032598,0.0,0.8866357439214896,2.8169226928288196,0.0014959080323721466,354277.90326091903,1556244.6074843232,4.39272275566726,1556244.6074843232,4.39272275566726,0.85,0.09590611281963683,4.564652377983593,1.267823607572355,1.0,0.0,4.564652377982623,1.2846965665622465,1.2849946761734212,3.5530976705248514,19365.198397689746,1974.7006773658434,2034.6934298245008,2034.6934298245008,7.604925258897467,5.140347828227658,0.4864972297198431,4.653850598507815,3.308380360110148,3.308380360110148,0.9452515314600423,0.0,0.0,0.0002320346296930806,1.0000816354700164,0.00023201568898325927,198.97051271814084,0.0,3.785430164544159e-06,10.727909086318146,0.051399343902793944,7.799031076948654e-05,0.00015404431892359407,0.0007031587666894466,0.09590611281920439,0.08160766413946709,0.014298448679737293,0.09590592283120716,0.08160766413983507,0.014298448679801758,0.4293256829241465,0.4293256829241465,0.07522199426873782,0.0,4.783160087222484,4.486320156595127,6.4846420940198755,4.771370590840149,4.478316365631713,6.451064630803728,24883.39310256071,21150.884137176603,0.85,0.9187033240847027,0.6949490898059079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409560349137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.562039983626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.767942676575,1540.1805011032598,0.4293256829241465,0.07522199426873782,6.112851554438009,3.308380360110148
3086.0,-30.059253068381448,5.140149374761386,35.020233251628056,24.171924380958103,5.012830356734053,-26.552053010994705,-40.09809731561688,1.5056302993470865,-0.2595303626372356,-5.027494025607282,40.039609122547304,48058.23051051949,15473.81441595274,15473.81441595274,63532.04492647223,87902.72575291301,87902.72575291301,15473.81441595274,103376.54016886576,103376.54016886576,103376.54016886576,128259.69355813148,103993.90650217899,64149.655671226916,44271.38981216896,24883.15338926572,0.0,69154.54320143469,21150.680380875863,1540.1701412756868,0.0,0.8866353116654121,2.8169538953828246,0.0014959080323721466,354276.08506648644,1556241.7678461908,4.392737284409511,1556241.7678461908,4.392737284409511,0.85,0.09590611936955973,4.564652377983593,1.2678220223216345,1.0,0.0,4.56465237798243,1.2846978801534792,1.2849959657351118,3.553094037516639,19365.071687211374,1974.6877564929282,2034.6934298245008,2034.6934298245008,7.604985689312129,5.140149374761386,0.48650751071723697,4.653641864044149,3.3085550445107317,3.3085550445107317,0.9453014412887805,0.0,0.0,0.00023201568898325927,1.0000812121064415,0.00023199684803054292,198.97115707168678,0.0,3.7686427443958637e-06,10.680333537617878,0.05140311254553834,7.798476672448352e-05,0.00015403092225877574,0.0007030976155715266,0.09590611936940477,0.08160720215782033,0.014298917211584437,0.09590629330141248,0.08160720215795218,0.014298917211607538,0.42932339552831394,0.42932339552831394,0.07522448420402564,0.0,4.78017840155843,4.484335844709278,6.475854541791705,4.767963662970033,4.476150333210171,6.4404518084998585,24883.15338926572,21150.680380875863,0.85,0.9186966175369687,0.6949395988421838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456547646916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.51446443493,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.750314706653,1540.1701412756868,0.42932339552831394,0.07522448420402564,6.112851554438009,3.3085550445107317
3087.0,-30.06002957849927,5.139948586158009,35.02020149533087,24.171414831094467,5.012482218477472,-26.55278679464443,-40.09875288521869,1.5052394346225797,-0.26190358597938257,-5.027731885036126,40.03954153434929,48057.50571917294,15474.094632405207,15474.094632405207,63531.60035157815,87901.98217230737,87901.98217230737,15474.094632405207,103376.07680471257,103376.07680471257,103376.07680471257,128259.02688710895,103993.35839136346,64149.12527766077,44271.370126336325,24882.950082396368,0.0,69154.3202087327,21150.507570036913,1540.1643438132417,0.0,0.8866343446577498,2.816957351305285,0.0014959080323721466,354272.79978204524,1556238.8512203153,4.392769786948759,1556238.8512203153,4.392769786948759,0.85,0.095906172742098,4.564652377983593,1.2678208239050588,1.0,0.0,4.564652377984481,1.2846997473240456,1.2849978091326864,3.5530888734830817,19364.96962156549,1974.6773486935388,2034.6934298245008,2034.6934298245008,7.6051234085618,5.139948586158009,0.48646724495099924,4.6534813412070095,3.308729090762119,3.308729090762119,0.9453511687891769,0.0,0.0,0.00023199684803054292,1.0000808624357618,0.00023197808971716505,198.9717986505553,0.0,3.7488061623064884e-06,10.624116663976588,0.051406861351700646,7.797897659109279e-05,0.00015401787143945011,0.0007030380431180572,0.09590617274157553,0.08160678655159102,0.014299386189984506,0.09590594535423555,0.0816067865520356,0.014299386190062404,0.4293211027768312,0.4293211027768312,0.07522693280215005,0.0,4.777406122896764,4.482502496197583,6.467614223578892,4.76582829905675,4.474720358579077,6.434193749817666,24882.950082396368,21150.507570036913,0.85,0.9186931511988962,0.6949313589392253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850329126608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.458247561284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.73274214857,1540.1643438132417,0.4293211027768312,0.07522693280215005,6.112851554438009,3.308729090762119
3088.0,-30.060801975206218,5.139746896682312,35.02016959125354,24.170999298244737,5.012270255402555,-26.553503257045286,-40.099375625699736,1.5049715372415762,-0.26543284795093314,-5.027858442108666,40.03947371736734,48056.646855853694,15474.202737083575,15474.202737083575,63530.84959293727,87901.04511754023,87901.04511754023,15474.202737083575,103375.2478546238,103375.2478546238,103375.2478546238,128257.94625758243,103992.67740694374,64148.521177678194,44271.28469918394,24882.698402958624,0.0,69153.98310214256,21150.29364251483,1540.1531921093065,0.0,0.8866339455857292,2.816989027428708,0.0014959080323721466,354271.05180146114,1556235.924725906,4.392783200355992,1556235.924725906,4.392783200355992,0.85,0.09590616400514718,4.564652377983593,1.2678192117298028,1.0,0.0,4.564652377982652,1.2847010391482045,1.2849990771564808,3.5530853006938443,19364.84281305767,1974.6644178244019,2034.6934298245008,2034.6934298245008,7.605176539257943,5.139746896682312,0.4864763616236685,4.653270535058644,3.3089021018247022,3.3089021018247022,0.9454006005213434,0.0,0.0,0.00023197808971716505,1.0000804345759682,0.00023195943215859754,198.97243683440826,0.0,3.7323753524454593e-06,10.577551748830432,0.05141059372705309,7.79734767797368e-05,0.00015400461293742825,0.0007029775226652746,0.09590616400500863,0.08160631912425975,0.014299844880748884,0.09590628620647258,0.08160631912437764,0.01429984488076954,0.42931881357639845,0.42931881357639845,0.0752293756710392,0.0,4.774465511891094,4.480565836080814,6.4588321140515745,4.762425594157719,4.472580526745617,6.42346107928438,24882.698402958624,21150.29364251483,0.85,0.9186867732419729,0.6949223269594255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549833620737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.41168264614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.715210960263,1540.1531921093065,0.42931881357639845,0.0752293756710392,6.112851554438009,3.3089021018247022
3089.0,-30.061571575953135,5.139543218812758,35.02013765463509,24.17051070313903,5.011955023994473,-26.55422753039287,-40.10001837797461,1.5046109784340052,-0.2681031728245671,-5.028073262159773,40.03940896139595,48055.89575998839,15474.441344346456,15474.441344346456,63530.337104334845,87900.24669947634,87900.24669947634,15474.441344346456,103374.6880438228,103374.6880438228,103374.6880438228,128257.19307258907,103992.08639728342,64147.97659627292,44271.23311223389,24882.505028766274,0.0,69153.73814100015,21150.129274451334,1540.1474403097327,0.0,0.8866330856947815,2.8169990871285364,0.0014959080323721466,354268.0847660365,1556233.1303266333,4.392812102604137,1556233.1303266333,4.392812102604137,0.85,0.09590619971738237,4.564652377983593,1.2678179699042817,1.0,0.0,4.564652377983788,1.2847027641924833,1.285000778630288,3.5530805297618895,19364.73275906677,1974.6531954405195,2034.6934298245008,2034.6934298245008,7.605293808650662,5.139543218812758,0.48644337357175793,4.653099845241,3.309074506476464,3.309074506476464,0.9454498589932755,0.0,0.0,0.00023195943215859754,1.0000801439095144,0.00023194084351262239,198.97307271172573,0.0,3.7123398935570345e-06,10.520771258340636,0.05141430606694664,7.796780060778483e-05,0.0001539916315508127,0.0007029182671479904,0.09590619971694866,0.08160589633248348,0.014300303384465177,0.09590617751283642,0.08160589633285252,0.01430030338452985,0.42931651972700263,0.42931651972700263,0.07523177559432158,0.0,4.771655246833859,4.478717789549933,6.450422014466483,4.759970089335184,4.470920363148423,6.416367384167984,24882.505028766274,21150.129274451334,0.85,0.9186826166186484,0.6949139273137399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596129709123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.354902155654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.697736293618,1540.1474403097327,0.42931651972700263,0.07523177559432158,6.112851554438009,3.309074506476464
3090.0,-30.06233680198019,5.139338166361147,35.02010548622436,24.170061607752018,5.011688526214807,-26.5549429920328,-40.100652259401954,1.504294716267177,-0.27106497641176475,-5.028241862710239,40.03933833674065,48055.12438545877,15474.606294193336,15474.606294193336,63529.7306796521,87899.40600202835,87899.40600202835,15474.606294193336,103374.01229622168,103374.01229622168,103374.01229622168,128256.26927737628,103991.4734673593,64147.431600901924,44271.15762939709,24882.256981154595,0.0,69153.41461055168,21149.918433981406,1540.1374877254082,0.0,0.8866324825686336,2.8170183839056797,0.0014959080323721466,354265.75611529325,1556230.0826817392,4.392832374617871,1556230.0826817392,4.392832374617871,0.85,0.09590619735793456,4.564652377983593,1.267816598950886,1.0,0.0,4.564652377982059,1.2847042819000065,1.2850022728077197,3.5530763322690295,19364.618623226324,1974.6415568238212,2034.6934298245008,2034.6934298245008,7.605374877299362,5.139338166361147,0.48642982445595084,4.652908341905196,3.3092459751469523,3.3092459751469523,0.9454988500419864,0.0,0.0,0.00023194084351262239,1.0000796888222616,0.00023192236189274702,198.97370497801833,0.0,3.698640007227309e-06,10.481945780482194,0.05141800470695387,7.796220314879981e-05,0.00015397864036382258,0.0007028589668954032,0.09590619735768506,0.08160544401009952,0.014300753347585541,0.09590614948254786,0.0816054440103118,0.014300753347622748,0.4293142262432205,0.4293142262432205,0.07523415787498203,0.0,4.7688307987481835,4.4768732597357825,6.441896846475288,4.757176886298453,4.469177128988406,6.40747181692268,24882.256981154595,21149.918433981406,0.85,0.9186781453588337,0.6949060238903422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642258493113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.316076677795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.680291892813,1540.1374877254082,0.4293142262432205,0.07523415787498203,6.112851554438009,3.3092459751469523
3091.0,-30.063097972101005,5.139131799576991,35.02007329182481,24.16961590005087,5.01143353193098,-26.55565365255467,-40.10127028506247,1.5039892123847725,-0.27420474903880176,-5.028407677266284,40.03927324295678,48054.29831556422,15474.76401409865,15474.76401409865,63529.06232966287,87898.5279626224,87898.5279626224,15474.76401409865,103373.29197672104,103373.29197672104,103373.29197672104,128255.33491985835,103990.82661770904,64146.83543257808,44271.10131681218,24882.0429431373,0.0,69153.14425994948,21149.736501666706,1540.1294252644916,0.0,0.8866318735907227,2.8170403501358345,0.0014959080323721466,354263.4659554286,1556227.273712903,4.3928528433375025,1556227.273712903,4.3928528433375025,0.85,0.095906197031788,4.564652377983593,1.2678151010675358,1.0,0.0,4.564652377986344,1.2847057490676972,1.2850037165710446,3.5530722745625853,19364.498171074178,1974.629274122578,2034.6934298245008,2034.6934298245008,7.605452392615919,5.139131799576991,0.48641605472020366,4.6527157448567875,3.3094166896887374,3.3094166896887374,0.9455476256253535,0.0,0.0,0.00023192236189274702,1.000079266928774,0.00023190397957651552,198.97433389664636,0.0,3.6773563805973813e-06,10.421627982612979,0.051421682063334466,7.795674606108815e-05,0.00015396561583165888,0.00070279951443369,0.09590619703153784,0.08160499771594648,0.014301199315591356,0.09590632939335123,0.08160499771615934,0.014301199315628661,0.4293119320332458,0.4293119320332458,0.07523651345399524,0.0,4.765975293361578,4.475007962443783,6.433282583197354,4.754202928227471,4.4672340304866225,6.398506684560857,24882.0429431373,21149.736501666706,0.85,0.9186720721020948,0.6948967950745112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688125340171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.255758879925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.662909478873,1540.1294252644916,0.4293119320332458,0.07523651345399524,6.112851554438009,3.3094166896887374
3092.0,-30.063856137813946,5.138923486612301,35.02004085825287,24.169123777560912,5.011106197436432,-26.556368842969817,-40.10191160542888,1.5036189025924058,-0.2766456026112678,-5.028625891790286,40.03920188777879,48053.59655017785,15474.997555762808,15474.997555762808,63528.594105940654,87897.76888430184,87897.76888430184,15474.997555762808,103372.76644006465,103372.76644006465,103372.76644006465,128254.58102328307,103990.26416440544,64146.3293336821,44271.03870080371,24881.814583218416,0.0,69152.85328402213,21149.542395735654,1540.121766278012,0.0,0.8866310203038724,2.8170469944055396,0.0014959080323721466,354260.45208728145,1556224.194552763,4.3928815237026395,1556224.194552763,4.3928815237026395,0.85,0.09590620888483117,4.564652377983593,1.267813928476535,1.0,0.0,4.564652377984468,1.284707519166769,1.285005463463534,3.5530673790592573,19364.393434663063,1974.6185939809277,2034.6934298245008,2034.6934298245008,7.605567172395885,5.138923486612301,0.486376485374012,4.652547001238289,3.3095866659861195,3.3095866659861195,0.9455961902817485,0.0,0.0,0.00023190397957651552,1.000078954534081,0.0002318856711513897,198.97496033636423,0.0,3.6576091276404654e-06,10.365664267733079,0.05142533967246211,7.795108365746027e-05,0.00015395289591905526,0.0007027414524543762,0.09590620888439795,0.0816045669461006,0.014301641938297346,0.09590598636028548,0.08160456694646923,0.014301641938361953,0.42930963475273676,0.42930963475273676,0.07523883658313125,0.0,4.763266118253966,4.4732469930724506,6.425057564423469,4.751980289179016,4.4657914855778245,6.391736687598552,24881.814583218416,21149.542395735654,0.85,0.91866916676624,0.6948895709742277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733749355068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.19979516504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.645582810721,1540.121766278012,0.42930963475273676,0.07523883658313125,6.112851554438009,3.3095866659861195
3093.0,-30.06461055316936,5.138713974689116,35.020008171100386,24.168673250265442,5.010847730436519,-26.557073770137787,-40.102528723049886,1.5033109474050868,-0.27978330258230244,-5.028787190117673,40.03912963460322,48052.799350136724,15475.141430782187,15475.141430782187,63527.940780918914,87896.88466127781,87896.88466127781,15475.141430782187,103372.02609206,103372.02609206,103372.02609206,128253.58358833079,103989.60644998804,64145.757450276746,44270.943333012554,24881.557496270787,0.0,69152.50082928334,21149.32387183017,1540.1111409421048,0.0,0.8866304602760741,2.8170694627768724,0.0014959080323721466,354258.2243296611,1556221.0766463995,4.392900347172268,1556221.0766463995,4.392900347172268,0.85,0.09590618691168128,4.564652377983593,1.2678125113667922,1.0,0.0,4.564652377986522,1.2847089974501928,1.2850069185675725,3.5530632906309667,19364.270959344358,1974.6061049741104,2034.6934298245008,2034.6934298245008,7.605637883303616,5.138713974689116,0.4863613478478639,4.652352626841252,3.309755711241066,3.309755711241066,0.9456444889260188,0.0,0.0,0.0002318856711513897,1.0000785644475407,0.00023186745461291537,198.97558368077924,0.0,3.64291816322944e-06,10.324030074592233,0.05142898259062534,7.794563530588975e-05,0.00015394003584549994,0.0007026827506890408,0.0959061869114533,0.0816041087774352,0.014302078134018119,0.0959060290523497,0.08160410877762916,0.014302078134052112,0.42930734010149596,0.42930734010149596,0.07524115162368991,0.0,4.760481872799801,4.471431235911098,6.41664153574294,4.749003887535366,4.4638639930187765,6.382667276312077,24881.557496270787,21149.32387183017,0.85,0.918664401418399,0.6948815845252595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779193560096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.1581609719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.628290958533,1540.1111409421048,0.42930734010149596,0.07524115162368991,6.112851554438009,3.309755711241066
3094.0,-30.065361367231272,5.138502999329909,35.01997539599623,24.168220802117162,5.010567628210933,-26.55777761964901,-40.103153174836166,1.5029838806286002,-0.2824910630760087,-5.028971415288189,40.039061698543854,48052.05444705178,15475.317043104807,15475.317043104807,63527.37149015658,87896.09106075607,87896.09106075607,15475.317043104807,103371.40810386087,103371.40810386087,103371.40810386087,128252.74604893288,103989.02778224743,64145.22633494402,44270.89049700379,24881.33794507201,0.0,69152.22844207581,21149.137253311208,1540.1032128688719,0.0,0.8866297677777957,2.8170835931356426,0.0014959080323721466,354255.67993341846,1556218.14503877,4.392923623218286,1556218.14503877,4.392923623218286,0.85,0.09590617949627167,4.564652377983593,1.26781118052546,1.0,0.0,4.56465237798377,1.2847105649431299,1.2850084630198098,3.553058955489835,19364.163203585802,1974.5951169447062,2034.6934298245008,2034.6934298245008,7.605724192287584,5.138502999329909,0.48633418987100807,4.652168809458901,3.309924047621926,3.309924047621926,0.945692585034836,0.0,0.0,0.00023186745461291537,1.0000781898781017,0.00023184932634235072,198.97620405300702,0.0,3.6246463755748124e-06,10.272247828379019,0.05143260723700091,7.794012256148116e-05,0.0001539273320514342,0.0007026247622852491,0.09590617949596597,0.0816036667352452,0.014302512760720771,0.09590594150735197,0.0816036667355053,0.014302512760766365,0.4293050430558976,0.4293050430558976,0.0752434431221065,0.0,4.757758374773289,4.469675519504051,6.408291367031495,4.746480352212188,4.462305176812492,6.374536042201498,24881.33794507201,21149.137253311208,0.85,0.91865978756374,0.6948735496977045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824413239646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.106378725686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.611048966319,1540.1032128688719,0.4293050430558976,0.0752434431221065,6.112851554438009,3.309924047621926
3095.0,-30.06610841574183,5.138290966600295,35.019942584347575,24.16778312707322,5.010326669107247,-26.558474165039918,-40.10375764975322,1.50269241840526,-0.2857527621218878,-5.0291253633437165,40.03899508390889,48051.23396532764,15475.443927553657,15475.443927553657,63526.6778928813,87895.18557534317,87895.18557534317,15475.443927553657,103370.62950289683,103370.62950289683,103370.62950289683,128251.7439963941,103988.35346732648,64144.63582748617,44270.79737760034,24881.114493497276,0.0,69151.91187109762,21148.947319472685,1540.0943571416733,0.0,0.8866292247619308,2.817108554898335,0.0014959080323721466,354253.55371566827,1556215.270457901,4.392941874923163,1556215.270457901,4.392941874923163,0.85,0.0959061537067224,4.564652377983593,1.2678096787957478,1.0,0.0,4.564652377984958,1.2847119657141113,1.2850098408247828,3.5530550814526864,19364.037637028843,1974.5823127193123,2034.6934298245008,2034.6934298245008,7.605786552762625,5.138290966600295,0.4863194924090468,4.651971474191249,3.31009159334638,3.31009159334638,0.9457404552418228,0.0,0.0,0.00023184932634235072,1.0000777981952516,0.00023183129028636363,198.97682131727657,0.0,3.6070944629992644e-06,10.222505708139915,0.05143621433146391,7.793478651891487e-05,0.00015391453982343585,0.0007025663702112968,0.09590615370651004,0.08160321238128826,0.014302941325221783,0.09590618110567428,0.08160321238146895,0.014302941325253456,0.42930274652678085,0.42930274652678085,0.07524571417162844,0.0,4.754946467086597,4.467851277108309,6.399739428221267,4.743372601221836,4.46026397811454,6.365235962366455,24881.114493497276,21148.947319472685,0.85,0.9186539630501899,0.6948648658463323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869417324691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.05663660545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.593853972841,1540.0943571416733,0.42930274652678085,0.07524571417162844,6.112851554438009,3.31009159334638
3096.0,-30.066851892888835,5.138077706500965,35.01990980796902,24.16734262313696,5.010070060375773,-26.559169060858316,-40.104369388986356,1.5023872283451778,-0.2887147751573025,-5.029294520624398,40.038930487926805,48050.46523921052,15475.591211919651,15475.591211919651,63526.05645113017,87894.33889133847,87894.33889133847,15475.591211919651,103369.93010325811,103369.93010325811,103369.93010325811,128250.84118728622,103987.72913928954,64144.08832217723,44270.71201901368,24880.9110840281,0.0,69151.62310304178,21148.774421423885,1540.0870135928828,0.0,0.8866285969292953,2.817127795047825,0.0014959080323721466,354251.21745079197,1556212.4829905631,4.392962977485694,1556212.4829905631,4.392962977485694,0.85,0.0959061320740513,4.564652377983593,1.2678082638839263,1.0,0.0,4.56465237798368,1.2847134305109538,1.2850112827888855,3.553051030351685,19363.921378705658,1974.5704576696078,2034.6934298245008,2034.6934298245008,7.605858939277389,5.138077706500965,0.48629647325959624,4.651781233241369,3.31025846847183,3.31025846847183,0.9457881338490942,0.0,0.0,0.00023183129028636363,1.0000774267291732,0.00023181334173753417,198.97743563398996,0.0,3.5887570894121844e-06,10.170537591394131,0.051439803088553324,7.792938669397832e-05,0.0001539019035923853,0.0007025086902091832,0.09590613207378972,0.08160276695091388,0.014303365122875835,0.09590631090116392,0.08160276695113645,0.014303365122914838,0.4293004450831284,0.4293004450831284,0.0752479510545362,0.0,4.752144021168533,4.46603853878571,6.391186488218011,4.740579745467073,4.458468564655163,6.356649543556898,24880.9110840281,21148.774421423885,0.85,0.9186488125733645,0.6948566509799958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518914195965629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.004668488706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.576709388772,1540.0870135928828,0.4293004450831284,0.0752479510545362,6.112851554438009,3.31025846847183
