time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3097.0,-30.067592053181905,5.1378626720648,35.01987677534892,24.166854831296973,5.009746479423261,-26.559867668435025,-40.10498923072589,1.502022094676139,-0.2911026757342938,-5.0295091976065205,40.038857471614335,48049.750719332864,15475.804132339705,15475.804132339705,63525.55485167257,87893.58260114156,87893.58260114156,15475.804132339705,103369.38673348127,103369.38673348127,103369.38673348127,128250.06396235657,103987.16296009718,64143.56285808023,44270.66678001883,24880.677228875305,0.0,69151.34400889414,21148.57564454401,1540.0789870348185,0.0,0.8866277676634142,2.8171341586331917,0.0014959080323721466,354248.25252166716,1556209.3321708685,4.392990850606059,1556209.3321708685,4.392990850606059,0.85,0.09590611501584732,4.564652377983593,1.267807054477744,1.0,0.0,4.56465237798333,1.2847151755231552,1.2850130051456827,3.5530462042878868,19363.81594848367,1974.5597067789377,2034.6934298245008,2034.6934298245008,7.605963584241066,5.1378626720648,0.48625091533816445,4.651611756726636,3.3104246199528657,3.3104246199528657,0.9458356057008188,0.0,0.0,0.00023181334173753417,1.000077081762674,0.00023179547453377723,198.97804721339554,0.0,3.5713562194371032e-06,10.121223525884751,0.05144337444477276,7.792391570098053e-05,0.00015388942603655363,0.0007024517345042847,0.09590611501543014,0.0816023306392141,0.014303784376216046,0.09590593800051009,0.08160233063956905,0.014303784376278267,0.42929813918959964,0.42929813918959964,0.07525015484212103,0.0,4.749484566796298,4.464324394206471,6.383033137820803,4.738406521872207,4.45706290224291,6.350005997768903,24880.677228875305,21148.57564454401,0.85,0.9186452665837125,0.6948491227177418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958760798342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.9553544232,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.559611449402,1540.0789870348185,0.42929813918959964,0.07525015484212103,6.112851554438009,3.3104246199528657
3098.0,-30.068328693103492,5.1376468209328285,35.0198435742019,24.166441533621423,5.0095166250467225,-26.560553733876553,-40.105588257405884,1.5017416658196574,-0.2941043514496755,-5.029649956691249,40.038786497703526,48048.95582675699,15475.902135836619,15475.902135836619,63524.85796259361,87892.73792408667,87892.73792408667,15475.902135836619,103368.64005992329,103368.64005992329,103368.64005992329,128249.06522405166,103986.54978866821,64142.99835240574,44270.6127069583,24880.42516412838,0.0,69151.03787108668,21148.361389509122,1540.0682096810344,0.0,0.8866273076411884,2.8171572402967087,0.0014959080323721466,354246.3084919139,1556206.2694900648,4.3930063127971515,1556206.2694900648,4.3930063127971515,0.85,0.09590605919290879,4.564652377983593,1.2678055983548986,1.0,0.0,4.564652377984585,1.2847165241549698,1.2850143311346578,3.553042474475854,19363.701767671755,1974.5480635764259,2034.6934298245008,2034.6934298245008,7.606011750463788,5.1376468209328285,0.48623781149205225,4.651409009440776,3.3105898807421243,3.3105898807421243,0.9458828230691784,0.0,0.0,0.00023179547453377723,1.0000767155943011,0.00023177769357026926,198.97865588728507,0.0,3.5551813127187518e-06,10.075383840244942,0.05144692962608548,7.791862876817238e-05,0.00015387684576560485,0.0007023943099405827,0.09590605919274085,0.08160186266275667,0.014304196529984192,0.09590600287972961,0.08160186266289955,0.014304196530009238,0.42929583450903136,0.42929583450903136,0.07525235069325693,0.0,4.746756759342816,4.462586057184126,6.374558163459142,4.735545605241555,4.455367270262855,6.3403881919542755,24880.42516412838,21148.361389509122,0.85,0.9186392557262618,0.6948407038565525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519003127074783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.909514737556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.542555175101,1540.0682096810344,0.42929583450903136,0.07525235069325693,6.112851554438009,3.3105898807421243
3099.0,-30.06906166992619,5.13742941934415,35.019810289086934,24.16597088975834,5.009216706308026,-26.561243509140265,-40.1061991584487,1.5013985455221217,-0.2966695148439271,-5.029850636671362,40.038717649684145,48048.234609620886,15476.08819064149,15476.08819064149,63524.32280026238,87891.95179314233,87891.95179314233,15476.08819064149,103368.03998378382,103368.03998378382,103368.03998378382,128248.25326551996,103985.96133864715,64142.47365301587,44270.54187292364,24880.213281736145,0.0,69150.75515465978,21148.181289475724,1540.0611303115388,0.0,0.8866265345818656,2.8171675745339195,0.0014959080323721466,354243.5369065825,1556203.2985505166,4.3930322967639714,1556203.2985505166,4.3930322967639714,0.85,0.0959060335013353,4.564652377983593,1.2678043032297865,1.0,0.0,4.564652377981428,1.284718165858888,1.2850159503744192,3.5530379341463822,19363.592190320298,1974.5368897962403,2034.6934298245008,2034.6934298245008,7.606103191661827,5.13742941934415,0.48619582410865547,4.651233595235494,3.3107545367707543,3.3107545367707543,0.945929867648787,0.0,0.0,0.00023177769357026926,1.0000763345547232,0.00023176000227369305,198.97926153767713,0.0,3.5380322191968288e-06,10.026783309203813,0.051450467658304674,7.791323737531488e-05,0.0001538644561949544,0.0007023377558574509,0.09590603350097132,0.08160142533858006,0.014304608162391269,0.09590583021107037,0.08160142533888974,0.014304608162445555,0.4292935281883935,0.4292935281883935,0.07525451524781293,0.0,4.744124221869583,4.46090970689994,6.366371072452182,4.733181121827442,4.453825812537161,6.333236239644293,24880.213281736145,21148.181289475724,0.85,0.9186352724303075,0.6948331150131065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519047282592232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.86091420651,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.525544753567,1540.0611303115388,0.4292935281883935,0.07525451524781293,6.112851554438009,3.3107545367707543
3100.0,-30.06979107147839,5.137210975343586,35.01977681861406,24.165530211199098,5.008959724778003,-26.561925771953927,-40.106797591410555,1.5010944252536267,-0.29958672949447873,-5.030013017182282,40.0386456805365,48047.47227793059,15476.213280067588,15476.213280067588,63523.68555799818,87891.10600968369,87891.10600968369,15476.213280067588,103367.31928975128,103367.31928975128,103367.31928975128,128247.28608775335,103985.33130270534,64141.92593340482,44270.450410333906,24879.966798002075,0.0,69150.41720833597,21147.971778301762,1540.051181718948,0.0,0.8866259679873721,2.817187019848921,0.0014959080323721466,354241.29428655544,1556200.1929321792,4.39305134108201,1556200.1929321792,4.39305134108201,0.85,0.09590597948214408,4.564652377983593,1.2678029592009268,1.0,0.0,4.564652377983342,1.2847196249535404,1.2850173870777355,3.5530338988545185,19363.474869108035,1974.524926362013,2034.6934298245008,2034.6934298245008,7.606164669928906,5.137210975343586,0.48616993628762994,4.651041039055956,3.3109183653263905,3.3109183653263905,0.9459766758075402,0.0,0.0,0.00023176000227369305,1.0000759626555726,0.00023174239850569378,198.97986423709506,0.0,3.52020112837895e-06,9.976249997825944,0.05145398785943305,7.790795635157646e-05,0.0001538520459221166,0.0007022811072760304,0.09590597948191013,0.08160096608732524,0.014305013394584891,0.09590581136325815,0.08160096608752429,0.014305013394619785,0.4292912231573374,0.4292912231573374,0.07525666658004561,0.0,4.741452651230077,4.459206674134862,6.358074746933255,4.730426287687806,4.452088319227755,6.324577376054776,24879.966798002075,21147.971778301762,0.85,0.9186305466041426,0.6948254864923439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091218791607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.810380895135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.508583161447,1540.051181718948,0.4292912231573374,0.07525666658004561,6.112851554438009,3.3109183653263905
3101.0,-30.070516732162833,5.13699175748654,35.019743424591155,24.165115516539686,5.0087372322319546,-26.562601218645955,-40.10738366106523,1.5008217187148036,-0.3027509122684364,-5.030155583854905,40.0385809663618,48046.670126421064,15476.30614284542,15476.30614284542,63522.97626926648,87890.22134686405,87890.22134686405,15476.30614284542,103366.52748970948,103366.52748970948,103366.52748970948,128246.28466821446,103984.67649938421,64141.35245434934,44270.36005003874,24879.75717850498,0.0,69150.11722854372,21147.793601729234,1540.042893507698,0.0,0.8866254760602055,2.81721203329594,0.0014959080323721466,354239.3253225351,1556197.400385007,4.393067875702643,1556197.400385007,4.393067875702643,0.85,0.09590592143328257,4.564652377983593,1.2678014245023954,1.0,0.0,4.564652377982909,1.2847209369281811,1.2850186767393486,3.553030270447571,19363.35293587482,1974.512492632532,2034.6934298245008,2034.6934298245008,7.606210309619126,5.13699175748654,0.4861519894497599,4.65083976803678,3.3110815170851273,3.3110815170851273,0.9460232905957506,0.0,0.0,0.00023174239850569378,1.0000755735031668,0.00023172488624426937,198.98046384865867,0.0,3.502795366556152e-06,9.926922068820135,0.051457490654799605,7.790278475173548e-05,0.00015383961375395832,0.0007022243587500832,0.0959059214330993,0.08160050702454114,0.014305414408558167,0.09590609353893638,0.08160050702469707,0.0143054144085855,0.42928891642164274,0.42928891642164274,0.07525879524946524,0.0,4.738703478198033,4.457452891153082,6.349547433244879,4.7274046715864415,4.450168930914742,6.315164732827327,24879.75717850498,21147.793601729234,0.85,0.9186242744798345,0.6948169005646805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913494093376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.76105296613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.491668761355,1540.042893507698,0.42928891642164274,0.07525879524946524,6.112851554438009,3.3110815170851273
3102.0,-30.071239143705064,5.1367710664967285,35.01970995681043,24.164654896035813,5.008439211141884,-26.563281293858523,-40.10798544678835,1.5004813612954107,-0.30513222520551153,-5.0303552666962785,40.03851202996604,48045.958014789314,15476.482918777334,15476.482918777334,63522.44093356665,87889.47257545918,87889.47257545918,15476.482918777334,103365.9554942365,103365.9554942365,103365.9554942365,128245.50297279365,103984.12144715758,64140.83302902393,44270.32046459294,24879.547478557142,0.0,69149.86794315008,21147.61535677357,1540.0359354130187,0.0,0.8866247083895835,2.8172200650076804,0.0014959080323721466,354236.56755127956,1556194.4256446462,4.393093678617384,1556194.4256446462,4.393093678617384,0.85,0.09590587992915746,4.564652377983593,1.2678001733357087,1.0,0.0,4.564652377984402,1.2847225651644643,1.285020282853414,3.5530257673953494,19363.24957764432,1974.5019530261936,2034.6934298245008,2034.6934298245008,7.606297190487431,5.1367710664967285,0.48610649462659605,4.6506645718701325,3.311244071323825,3.311244071323825,0.94606973466395,0.0,0.0,0.00023172488624426937,1.0000752355567977,0.00023170745360498321,198.98106077863335,0.0,3.484597901268208e-06,9.875350452194102,0.05146097525270087,7.789747480032196e-05,0.00015382741144394742,0.0007021686594466751,0.09590587992879385,0.08160006797350347,0.01430581195529037,0.09590585060690625,0.08160006797381285,0.014305811955344614,0.42928660410803554,0.42928660410803554,0.07526088624446847,0.0,4.736089342429864,4.455800423545213,6.341350358983846,4.7252230414907785,4.448813963384794,6.30817767014895,24879.547478557142,21147.61535677357,0.85,0.9186198444484394,0.6948091072898238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917843908861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.709481349506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.474804989926,1540.0359354130187,0.42928660410803554,0.07526088624446847,6.112851554438009,3.311244071323825
3103.0,-30.07195795981751,5.136549479775596,35.01967631771185,24.16422836193817,5.008191101976893,-26.563953140939944,-40.10857469458131,1.5001862830993475,-0.3079334170104744,-5.030511022175775,40.03844010443138,48045.20441301927,15476.5904065359,15476.5904065359,63521.79481955517,87888.65119522988,87888.65119522988,15476.5904065359,103365.24160176577,103365.24160176577,103365.24160176577,128244.54325062296,103983.51504348262,64140.293262757004,44270.24642302846,24879.30164885719,0.0,69149.54807188566,21147.40640152861,1540.0258899496696,0.0,0.886624175386518,2.817238759002912,0.0014959080323721466,354234.416461854,1556191.3219216734,4.3931115939132726,1556191.3219216734,4.3931115939132726,0.85,0.09590580657116804,4.564652377983593,1.267798777106218,1.0,0.0,4.564652377985619,1.284723981438902,1.2850216770587592,3.5530218505543445,19363.13665707972,1974.4904383331436,2034.6934298245008,2034.6934298245008,7.606350017983204,5.136549479775596,0.4860797696553334,4.650469710120262,3.3114058158043758,3.3114058158043758,0.9461159473726788,0.0,0.0,0.00023170745360498321,1.000074861538751,0.00023169010892691556,198.9816547408363,0.0,3.4687650573304423e-06,9.830480172474473,0.0514644440177582,7.789227580354902e-05,0.00015381517780143418,0.0007021128171212856,0.09590580657095854,0.081599604388774,0.014306202182184534,0.09590580376060505,0.08159960438895227,0.014306202182215781,0.42928429230937565,0.42928429230937565,0.07526296144958805,0.0,4.7334522375812185,4.454141507240706,6.333036191210908,4.722577605165327,4.447212130459832,6.2994804192929905,24879.30164885719,21147.40640152861,0.85,0.9186147500706722,0.6948014231860636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519221742727968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.664611069784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.457982120959,1540.0258899496696,0.42928429230937565,0.07526296144958805,6.112851554438009,3.3114058158043758
3104.0,-30.07267335195382,5.136326803801245,35.01964262259991,24.163788591418438,5.007926778693304,-26.564623527692515,-40.10915989112107,1.4998769544318544,-0.3106280489446931,-5.030683673051761,40.03837119474308,48044.44866599738,15476.7211169221,15476.7211169221,63521.169782919475,87887.84336961486,87887.84336961486,15476.7211169221,103364.56448653695,103364.56448653695,103364.56448653695,128243.64723206442,103982.91318773852,64139.7423984497,44270.18976587647,24879.082745527463,0.0,69149.27251140393,21147.220333698344,1540.0177858279537,0.0,0.886623545356919,2.8172540765282745,0.0014959080323721466,354232.0320474568,1556188.3483425674,4.393132770483284,1556188.3483425674,4.393132770483284,0.85,0.09590574231523254,4.564652377983593,1.2677974292309955,1.0,0.0,4.564652377982183,1.284725464193961,1.2850231378730919,3.553017749864142,19363.024583401348,1974.479009998455,2034.6934298245008,2034.6934298245008,7.606414258809011,5.136326803801245,0.4860440627486087,4.650282741052636,3.3115669222543285,3.3115669222543285,0.946161977786951,0.0,0.0,0.00023169010892691556,1.000074505371201,0.00023167284805537399,198.98224587689484,0.0,3.4512727428500004e-06,9.7809069532369,0.05146789529050105,7.788711286891907e-05,0.00015380299605799647,0.0007020572116971347,0.0959057423149661,0.0815991525933039,0.014306589721662192,0.09590575236656895,0.0815991525935306,0.01430658972170194,0.42928197942980767,0.42928197942980767,0.07526501145441147,0.0,4.730844472366584,4.452503951268284,6.3247982882786005,4.72005562410709,4.445628146655906,6.291514805614895,24879.082745527463,21147.220333698344,0.85,0.9186093718114491,0.6947932627646083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926483109077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.61503785055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.441207200049,1540.0177858279537,0.42928197942980767,0.07526501145441147,6.112851554438009,3.3115669222543285
3105.0,-30.07338543252242,5.1361028635561965,35.0196087259904,24.16332639930772,5.007637642810752,-26.565293414882237,-40.10975256152449,1.4995456251707902,-0.3131985487374891,-5.030871985368859,40.03829793550022,48043.744205980605,15476.872829405802,15476.872829405802,63520.61703538641,87887.04656388175,87887.04656388175,15476.872829405802,103363.91939328756,103363.91939328756,103363.91939328756,128242.76451775555,103982.30945276834,64139.22995744355,44270.088328138656,24878.845124467993,0.0,69148.93345260665,21147.018355797794,1540.0089744029865,0.0,0.8866228512812347,2.817265930144754,0.0014959080323721466,354229.43135332275,1556185.187076935,4.393156099795482,1556185.187076935,4.393156099795482,0.85,0.09590567564730293,4.564652377983593,1.2677961665252226,1.0,0.0,4.5646523779811625,1.2847270496913876,1.2850247015612186,3.553013365041311,19362.912159785672,1974.4675459800924,2034.6934298245008,2034.6934298245008,7.606488821630851,5.1361028635561965,0.48599978324995163,4.650103080306245,3.3117273308016917,3.3117273308016917,0.9462078088004834,0.0,0.0,0.00023167284805537399,1.0000741609049564,0.00023165566826137743,198.9828342796495,0.0,3.4346069851339815e-06,9.733676195869704,0.051471329897486186,7.788188431811382e-05,0.00015379096373726016,0.0007020022883356731,0.09590567564699023,0.08159870213524612,0.014306973511744123,0.09590553207254744,0.08159870213551217,0.014306973511790763,0.4292796658754291,0.4292796658754291,0.07526704038295313,0.0,4.728287681509869,4.450891962123023,6.316758378461998,4.717673436631344,4.444088884000109,6.284236414407587,24878.845124467993,21147.018355797794,0.85,0.91860588245981,0.6947864819767446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519307714450969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.56780709318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.424476912258,1540.0089744029865,0.4292796658754291,0.07526704038295313,6.112851554438009,3.3117273308016917
3106.0,-30.07409370682297,5.135878434217562,35.019574813969015,24.162935523223155,5.007429068668278,-26.56595181927615,-40.11032459149135,1.4992871811213513,-0.3161603228850822,-5.0310003267373,40.038229693392,48042.96150324331,15476.931520636046,15476.931520636046,63519.893023879355,87886.20721226743,87886.20721226743,15476.931520636046,103363.13873290348,103363.13873290348,103363.13873290348,128241.75189040176,103981.69839453015,64138.67434172741,44270.02672533637,24878.61315749828,0.0,69148.63988283466,21146.821183873537,1539.9991062216423,0.0,0.8866224446146724,2.8172899444748487,0.0014959080323721466,354227.6588987514,1556182.2423138837,4.393169768707096,1556182.2423138837,4.393169768707096,0.85,0.09590558192140812,4.564652377983593,1.2677946719387552,1.0,0.0,4.564652377981774,1.2847282940896296,1.2850259241752524,3.553009923563758,19362.798372478457,1974.4559429038925,2034.6934298245008,2034.6934298245008,7.606517666875735,5.135878434217562,0.48598188806443243,4.64989654615313,3.311886986834105,3.311886986834105,0.9462534248097443,0.0,0.0,0.00023165566826137743,1.0000737649089928,0.00023163858146249663,198.983419540276,0.0,3.4184841017750006e-06,9.687983944430352,0.05147474838158796,7.787683816542217e-05,0.00015377883009595527,0.0007019469024810371,0.09590558192126472,0.08159823032624784,0.014307351595016886,0.09590569102510636,0.08159823032636984,0.014307351595038282,0.42927735224055225,0.42927735224055225,0.07526905897011643,0.0,4.7256527901383265,4.449249505277521,6.308367272725718,4.714840003852203,4.442437696410423,6.274557039304909,24878.61315749828,21146.821183873537,0.85,0.9185993120256213,0.6947781125506911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935039954334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.52211484174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.407789119801,1539.9991062216423,0.42927735224055225,0.07526905897011643,6.112851554438009,3.311886986834105
3107.0,-30.074798770637376,5.135652704705102,35.01954088393675,24.162473156489455,5.007140102180684,-26.5666153736551,-40.110908705368615,1.4989567051983055,-0.31872036831856576,-5.031194355928774,40.038161344747046,48042.251234209674,15477.087541495219,15477.087541495219,63519.33877570489,87885.408966848,87885.408966848,15477.087541495219,103362.49650834322,103362.49650834322,103362.49650834322,128240.90651842869,103981.09008707583,64138.15299098146,44269.93010677152,24878.410010085467,0.0,69148.34011685698,21146.648508572645,1539.992414160092,0.0,0.8866217036027417,2.8173009939144777,0.0014959080323721466,354224.97927770996,1556179.2929578128,4.393194675685982,1556179.2929578128,4.393194675685982,0.85,0.09590551700976181,4.564652377983593,1.267793395495974,1.0,0.0,4.564652377983392,1.2847298752427645,1.2850274837416256,3.553005550774671,19362.6850974044,1974.4443920609383,2034.6934298245008,2034.6934298245008,7.606594347154386,5.135652704705102,0.4859327013346171,4.649720003370485,3.3120461220895434,3.3120461220895434,0.9462988920255838,0.0,0.0,0.00023163858146249663,1.0000734309582215,0.00023162157326842676,198.9840021510353,0.0,3.3999896702978503e-06,9.635570725624108,0.05147814837125826,7.787168572664059e-05,0.00015376689573585604,0.0007018924262758305,0.09590551700941774,0.08159778859860296,0.014307728410814775,0.09590557025365479,0.08159778859889572,0.0143077284108661,0.4292750356182436,0.4292750356182436,0.07527104261835138,0.0,4.723096451549338,4.447644545967762,6.3002919500700045,4.712473987610224,4.44085881769621,6.267617364388855,24878.410010085467,21146.648508572645,0.85,0.918595278908512,0.6947708528219311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392856709885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.46970162293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.391153843564,1539.992414160092,0.4292750356182436,0.07527104261835138,6.112851554438009,3.3120461220895434
3108.0,-30.075500220566347,5.1354262971937175,35.01950683439526,24.162059928663098,5.0069056755364665,-26.567270220435372,-40.11148017654193,1.4986756754056598,-0.3215164825801935,-5.0313406765160265,40.0380900037371,48041.499236745,15477.16890136614,15477.16890136614,63518.66813811114,87884.58589432789,87884.58589432789,15477.16890136614,103361.75479569403,103361.75479569403,103361.75479569403,128239.9236227403,103980.48032500118,64137.61315826735,44269.85240748203,24878.168827046273,0.0,69148.0212345283,21146.443502989332,1539.9824421899616,0.0,0.886621216544708,2.8173207274719085,0.0014959080323721466,354222.95854217093,1556176.2144807945,4.393211046752433,1556176.2144807945,4.393211046752433,0.85,0.09590541809510537,4.564652377983593,1.2677919954201209,1.0,0.0,4.56465237798373,1.2847312249419083,1.2850288119013324,3.553001818096227,19362.571551460358,1974.4328135969326,2034.6934298245008,2034.6934298245008,7.6066343334588264,5.1354262971937175,0.48590417301671884,4.649522124176999,3.3122044910769803,3.3122044910769803,0.9463441403077086,0.0,0.0,0.00023162157326842676,1.000073054986665,0.00023160465339356156,198.9845817785454,0.0,3.3843585253855715e-06,9.591272060942709,0.05148153272978365,7.786664511351403e-05,0.00015375492815491271,0.0007018377984290187,0.09590541809492183,0.08159732023369363,0.014308097861228188,0.09590556830629596,0.0815973202338498,0.01430809786125557,0.42927271778586873,0.42927271778586873,0.07527301187888005,0.0,4.720503289216538,4.44602483667461,6.292053724030325,4.7098241939358445,4.43927011100908,6.258820123075395,24878.168827046273,21146.443502989332,0.85,0.9185898165137051,0.6947631816361508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435121660944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.42540295825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.374559274922,1539.9824421899616,0.42927271778586873,0.07527301187888005,6.112851554438009,3.3122044910769803
3109.0,-30.07619830899497,5.135198920586892,35.01947276060018,24.161635036021494,5.006645076685811,-26.567924659012885,-40.112055314797885,1.4983714267039068,-0.3239600613103448,-5.031511414038464,40.0380211982271,48040.78105321078,15477.285192819038,15477.285192819038,63518.06624602982,87883.82932589579,87883.82932589579,15477.285192819038,103361.11451871482,103361.11451871482,103361.11451871482,128239.0692619864,103979.92351979023,64137.09367145338,44269.8109425965,24877.954743271574,0.0,69147.76568586807,21146.261531780838,1539.9745997187567,0.0,0.8866205958707024,2.8173329654975476,0.0014959080323721466,354220.6006121463,1556173.2454189537,4.39323190895632,1556173.2454189537,4.39323190895632,0.85,0.0959053310121035,4.564652377983593,1.2677907008444889,1.0,0.0,4.564652377984013,1.284732683073373,1.2850302486319016,3.5529977855501467,19362.467866800478,1974.4222407040609,2034.6934298245008,2034.6934298245008,7.606691487746147,5.135198920586892,0.48586334817601173,4.64933557241088,3.3123622793188883,3.3123622793188883,0.9463892226625396,0.0,0.0,0.00023160465339356156,1.0000727052954843,0.00023158781573298813,198.98515863131462,0.0,3.3667942237967632e-06,9.541494830240026,0.05148489952400744,7.786157245975663e-05,0.00015374308093380493,0.0007017837199830166,0.09590533101184233,0.08159686618251002,0.014308464829332304,0.0959054293597371,0.08159686618273222,0.014308464829371268,0.4292703970206357,0.4292703970206357,0.07527495436288996,0.0,4.717983355157003,4.444472574186534,6.283922993948636,4.707551352728103,4.437941575289301,6.251072029263696,24877.954743271574,21146.261531780838,0.85,0.9185845069034702,0.694755363050422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477170211395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.37562572755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.358013602321,1539.9745997187567,0.4292703970206357,0.07527495436288996,6.112851554438009,3.3123622793188883
3110.0,-30.07689325820088,5.134970283014988,35.019438433305496,24.161174275819235,5.0063451106104475,-26.568580208560093,-40.11263813646508,1.498032060969633,-0.3262188985622174,-5.031706995240739,40.03794566695268,48040.114422139624,15477.436508628449,15477.436508628449,63517.55093076808,87883.08878534255,87883.08878534255,15477.436508628449,103360.525293971,103360.525293971,103360.525293971,128238.23662207922,103979.36324485012,64136.60630924654,44269.72992844842,24877.711328108217,0.0,69147.44125655663,21146.054628891983,1539.9656524484383,0.0,0.8866198729698653,2.8173398679598582,0.0014959080323721466,354217.89959951513,1556169.9861351328,4.393256207251428,1556169.9861351328,4.393256207251428,0.85,0.09590524318799831,4.564652377983593,1.2677895216597248,1.0,0.0,4.564652377983609,1.284734305306916,1.2850318496081345,3.552993299181127,19362.3635360301,1974.4116019262544,2034.6934298245008,2034.6934298245008,7.606765855612671,5.134970283014988,0.4858097839576585,4.64916049905733,3.312519397871152,3.312519397871152,0.946434113677472,0.0,0.0,0.00023158781573298813,1.000072378749461,0.00023157105490962242,198.98573289297693,0.0,3.350444560183631e-06,9.49515988356041,0.05148824996856763,7.78564323508589e-05,0.00015373138338212923,0.0007017303247259435,0.09590524318766415,0.08159641481763862,0.014308828370025534,0.09590502891923776,0.08159641481792292,0.014308828370075402,0.42926807692108276,0.42926807692108276,0.07527687645495562,0.0,4.715564097811921,4.442986718504471,6.276090807881019,4.7054880966784935,4.436674483341108,6.244385728114764,24877.711328108217,21146.054628891983,0.85,0.9185813643501274,0.6947489820179631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951901748704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.32929078087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.341511890118,1539.9656524484383,0.42926807692108276,0.07527687645495562,6.112851554438009,3.312519397871152
3111.0,-30.077584435295748,5.134740996763021,35.01940392392271,24.16075647287073,5.006105245746683,-26.569226352175434,-40.113196860160656,1.4977471626262437,-0.32896537009929716,-5.03185561373638,40.03787170869768,48039.35304621155,15477.51435023609,15477.51435023609,63516.86739644764,87882.26970658357,87882.26970658357,15477.51435023609,103359.78405681966,103359.78405681966,103359.78405681966,128237.24228155869,103978.75028216632,64136.0498548514,44269.667141461025,24877.458224739035,0.0,69147.12536620005,21145.83949102818,1539.9550638300038,0.0,0.8866193836794724,2.8173586813327476,0.0014959080323721466,354215.847161369,1556166.7947343779,4.393272653398367,1556166.7947343779,4.393272653398367,0.85,0.09590513196799744,4.564652377983593,1.2677880957582968,1.0,0.0,4.564652377984084,1.2847356726004895,1.2850331956840244,3.552989517870303,19362.24939408936,1974.3999626874988,2034.6934298245008,2034.6934298245008,7.60680411278031,5.134740996763021,0.48577655815003773,4.648964438612984,3.312675757071273,3.312675757071273,0.9464787877346493,0.0,0.0,0.00023157105490962242,1.0000719862799243,0.00023155438617076184,198.98630404051016,0.0,3.3351647213165774e-06,9.45185682021118,0.05149158513328894,7.785150506496389e-05,0.00015371954984465854,0.000701676308740988,0.0959051319678117,0.08159594423368542,0.014309187734126275,0.09590495698300047,0.08159594423384345,0.01430918773415399,0.4292657603479118,0.4292657603479118,0.07527879492464934,0.0,4.713091298209974,4.441467871243219,6.268087548304095,4.702890243637057,4.435112261875531,6.235789298702969,24877.458224739035,21145.83949102818,0.85,0.918575675562291,0.6947411449398266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560676809216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.28598771752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.325049797393,1539.9550638300038,0.4292657603479118,0.07527879492464934,6.112851554438009,3.312675757071273
3112.0,-30.078272534368015,5.134510797329293,35.01936936495917,24.160321102850162,5.005843185101272,-26.569871945001122,-40.11376682957632,1.4974425957345427,-0.3315638868334645,-5.032026492306983,40.03780124580456,48038.65953192882,15477.623932047369,15477.623932047369,63516.283463976186,87881.47188440438,87881.47188440438,15477.623932047369,103359.09581645175,103359.09581645175,103359.09581645175,128236.33285335483,103978.1469837497,64135.54988714854,44269.55232955684,24877.23703690309,0.0,69146.78936645994,21145.651481367626,1539.9468259567304,0.0,0.8866187682832882,2.8173729456702277,0.0014959080323721466,354213.4873206177,1556163.7541679086,4.393293338261118,1556163.7541679086,4.393293338261118,0.85,0.09590503501374187,4.564652377983593,1.2677868055785075,1.0,0.0,4.564652377984761,1.2847371317116627,1.2850346337170404,3.5529854826427254,19362.137051765854,1974.3885069586306,2034.6934298245008,2034.6934298245008,7.6068579694496625,5.134510797329293,0.48573205800274977,4.648778739326543,3.312831539523621,3.312831539523621,0.9465232970067489,0.0,0.0,0.00023155438617076184,1.0000716660965434,0.0002315377927609524,198.98687264742463,0.0,3.316850738881985e-06,9.399954993991546,0.05149490198402783,7.78464789021036e-05,0.00015370790726865826,0.0007016231644287624,0.09590503501348106,0.0815954887736802,0.014309546239800866,0.09590486294566962,0.08159548877390209,0.014309546239839783,0.4292634436037869,0.4292634436037869,0.07528069489652857,0.0,4.710635895274834,4.43995692853548,6.2601570953864325,4.70046260547349,4.433590956190983,6.228106942431964,24877.23703690309,21145.651481367626,0.85,0.9185716943032085,0.6947344912478359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602110235483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.2340858913,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.308640107653,1539.9468259567304,0.4292634436037869,0.07528069489652857,6.112851554438009,3.312831539523621
3113.0,-30.078957315088175,5.134279853623463,35.01933471862277,24.15989931849765,5.005594459771753,-26.570513217173666,-40.11432478493077,1.4971503618575135,-0.33418479046406446,-5.032185367136607,40.03772958297078,48037.92586537027,15477.713244699602,15477.713244699602,63515.639110069875,87880.67529480434,87880.67529480434,15477.713244699602,103358.38853950394,103358.38853950394,103358.38853950394,128235.39265370197,103977.5495187398,64135.01429301427,44269.48358413948,24877.00411419804,0.0,69146.48769833753,21145.453497068334,1539.937642016492,0.0,0.8866182184028694,2.8173889081382417,0.0014959080323721466,354211.2932631377,1556160.6618270313,4.393311821006749,1556160.6618270313,4.393311821006749,0.85,0.095904926425486,4.564652377983593,1.2677854516590017,1.0,0.0,4.564652377982592,1.2847385329794128,1.2850360139899744,3.5529816073919678,19362.02579570157,1974.3771619973766,2034.6934298245008,2034.6934298245008,7.606901864343571,5.134279853623463,0.48569196103877843,4.648587892584684,3.312986664355718,3.312986664355718,0.946567618387348,0.0,0.0,0.0002315377927609524,1.0000713208762377,0.00023152128046036229,198.98743851508542,0.0,3.3018707245384133e-06,9.357501633341863,0.051498203854752365,7.784155897345781e-05,0.00015369623378749459,0.0007015698790452093,0.09590492642526692,0.08159502593854698,0.01430990048671994,0.09590477487539512,0.08159502593873337,0.01430990048675263,0.42926112618987683,0.42926112618987683,0.07528257915158715,0.0,4.7081745603254035,4.438446546042314,6.252184202926401,4.698000576672541,4.4321054612775015,6.2199876037497575,24877.00411419804,21145.453497068334,0.85,0.9185663831135846,0.694726911870684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643359370442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.19163253065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.292269041727,1539.937642016492,0.42926112618987683,0.07528257915158715,6.112851554438009,3.312986664355718
3114.0,-30.07963847009341,5.134048488229525,35.01930014756994,24.159503308497392,5.005382063230188,-26.57114759273404,-40.114874148834474,1.4968911858709002,-0.33709347704723314,-5.032319761661221,40.03766248308833,48037.169540658295,15477.763847272488,15477.763847272488,63514.93338793078,87879.83005251685,87879.83005251685,15477.763847272488,103357.59389978934,103357.59389978934,103357.59389978934,128234.38326046523,103976.91841044747,64134.4709541998,44269.38606249741,24876.78936067588,0.0,69146.17542317329,21145.2709565745,1539.928936216594,0.0,0.8866177767321151,2.8174115228426064,0.0014959080323721466,354209.43728639395,1556157.7663874193,4.393326666587929,1556157.7663874193,4.393326666587929,0.85,0.09590480742327027,4.564652377983593,1.2677839686116203,1.0,0.0,4.564652377983025,1.2847397794448598,1.2850372395289265,3.552978160259032,19361.90827480314,1974.3651782008271,2034.6934298245008,2034.6934298245008,7.606926734219365,5.134048488229525,0.48566219688866585,4.648386291340859,3.313141181000008,3.313141181000008,0.9466117660000023,0.0,0.0,0.00023152128046036229,1.0000709436365582,0.00023150485666394966,198.9880013894605,0.0,3.2857403984179595e-06,9.311788289116498,0.05150148959515078,7.7836715083219e-05,0.00015368456537714328,0.000701516616808152,0.09590480742311151,0.08159455750552395,0.014310249917587553,0.09590495472432305,0.08159455750565903,0.014310249917611243,0.4292588072668299,0.4292588072668299,0.07528444297155502,0.0,4.705641288173183,4.436890670030323,6.2439883319547675,4.695226284613966,4.430413795237428,6.21094740845723,24876.78936067588,21145.2709565745,0.85,0.9185603252706398,0.6947191113126897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684409804055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14591918643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.275941516822,1539.928936216594,0.4292588072668299,0.07528444297155502,6.112851554438009,3.313141181000008
3115.0,-30.080316158652934,5.13381610979159,35.01926555248319,24.15906978948044,5.0051071065863715,-26.571785104476387,-40.11543528232721,1.4965760524098042,-0.3393396161034161,-5.032502223341406,40.03759264094193,48036.48552447848,15477.885412552185,15477.885412552185,63514.37093703066,87879.09999290553,87879.09999290553,15477.885412552185,103356.98540545772,103356.98540545772,103356.98540545772,128233.56493369915,103976.37219435051,64133.96968347224,44269.336123198074,24876.579528241433,0.0,69145.91565143951,21145.092599005216,1539.9216363689825,0.0,0.8866171000498082,2.817419793762918,0.0014959080323721466,354206.91751860926,1556154.7526201827,4.393349411473382,1556154.7526201827,4.393349411473382,0.85,0.0959047029149949,4.564652377983593,1.2677827146975327,1.0,0.0,4.5646523779837445,1.2847412874876336,1.2850387268194345,3.5529739897360697,19361.806561979472,1974.354806379291,2034.6934298245008,2034.6934298245008,7.6069864804582386,5.13381610979159,0.4856093714425933,4.648206738348997,3.313295185528876,3.313295185528876,0.9466557672939645,0.0,0.0,0.00023150485666394966,1.0000705829796261,0.00023148851751463422,198.98856140211848,0.0,3.2681384233766923e-06,9.261904291849547,0.05150475773357416,7.783176770502227e-05,0.0001536730889589274,0.000701464230948452,0.09590470291469627,0.08159410695369515,0.014310595961001125,0.09590470844379476,0.08159410695394921,0.014310595961045678,0.42925648336961164,0.42925648336961164,0.07528627160082567,0.0,4.703220038368386,4.435420793837068,6.236055171379064,4.69316260723798,4.429197255433735,6.203971875276636,24876.579528241433,21145.092599005216,0.85,0.9185556419153209,0.6947118289188268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725243107529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.09603518916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.259663801047,1539.9216363689825,0.42925648336961164,0.07528627160082567,6.112851554438009,3.313295185528876
3116.0,-30.080990651741363,5.133582871320172,35.01923072756372,24.158630228508287,5.004837061746655,-26.57241924829048,-40.11599208516998,1.496265658295707,-0.3417894649765003,-5.032674078351474,40.03751675643083,48035.79693439188,15477.98861657021,15477.98861657021,63513.78555096209,87878.31944477394,87878.31944477394,15477.98861657021,103356.30806134414,103356.30806134414,103356.30806134414,128232.63734834781,103975.77628348312,64133.46471754368,44269.23507326605,24876.329287003675,0.0,69145.56436026972,21144.879893953123,1539.9117730158046,0.0,0.8866164993150167,2.8174319881985794,0.0014959080323721466,354204.5442401746,1556151.47812311,4.39336960360377,1556151.47812311,4.39336960360377,0.85,0.09590457964626137,4.564652377983593,1.2677814723225311,1.0,0.0,4.56465237798206,1.2847427731893202,1.2850401918723893,3.552969881007413,19361.69559531754,1974.3434909288635,2034.6934298245008,2034.6934298245008,7.607037202604639,5.133582871320172,0.4855602135247379,4.648022657795434,3.3134484988471478,3.3134484988471478,0.9466995710991851,0.0,0.0,0.00023148851751463422,1.0000702505407344,0.00023147225646345267,198.98911877694022,0.0,3.2513038168132935e-06,9.214195016848874,0.05150800903739097,7.78268587964889e-05,0.00015366165871814533,0.0007014120558726853,0.0959045796460064,0.08159364330575106,0.014310936340255343,0.09590444427837991,0.08159364330596798,0.014310936340293392,0.429254159673128,0.429254159673128,0.07528808255138857,0.0,4.700823359446304,4.433959531790833,6.2282390888744885,4.690884613374976,4.427790459546543,6.196644600857724,24876.329287003675,21144.879893953123,0.85,0.9185518426031737,0.6947053998158227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976586882517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.04832591416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.243432824567,1539.9117730158046,0.429254159673128,0.07528808255138857,6.112851554438009,3.3134484988471478
3117.0,-30.081662351991213,5.133349397209569,35.019195923315635,24.158253252413147,5.004635972344786,-26.573043982282147,-40.11652859682215,1.496017602635568,-0.34454329280686125,-5.032797511868259,40.037447708701876,48035.02656615674,15478.016893272354,15478.016893272354,63513.04345942909,87877.50988053634,87877.50988053634,15478.016893272354,103355.5267738087,103355.5267738087,103355.5267738087,128231.62760264841,103975.18171779401,64132.90846085419,44269.19250771091,24876.10082883971,0.0,69145.29333655062,21144.68570451375,1539.9020461248263,0.0,0.8866161205544699,2.817453845881715,0.0014959080323721466,354202.8396592028,1556148.498644956,4.393382334659452,1556148.498644956,4.393382334659452,0.8499999999999999,0.09590443815501117,4.564652377983593,1.2677799914730712,1.0,0.0,4.564652377982913,1.284743967125119,1.28504136519221,3.552966579168259,19361.58487914599,1974.332201021347,2034.6934298245008,2034.6934298245008,7.607051099883571,5.133349397209569,0.48553239533196635,4.647817001877603,3.3136011654245894,3.3136011654245894,0.9467431901213113,0.0,0.0,0.00023147225646345267,1.000069960033656,0.0002314560637894401,198.9896738466088,0.0,3.2357722450028698e-06,9.170178542338133,0.051511244809635974,7.782212905078455e-05,0.0001536501274126681,0.0007013594194717175,0.09590443815487665,0.08159316614018845,0.014311272014688202,0.09590454154889268,0.08159316614030289,0.014311272014708273,0.4292518356799062,0.4292518356799062,0.07528988117294785,0.0,4.698361547068146,4.432475162074979,6.220117151503473,4.688254219061378,4.426304989595849,6.1873932178452264,24876.10082883971,21144.68570451375,0.85,0.9185447106326139,0.6946969815046707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806303198024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.004309439646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.227243274407,1539.9020461248263,0.4292518356799062,0.07528988117294785,6.112851554438009,3.3136011654245894
3118.0,-30.082330409605508,5.1331148837313725,35.019161094259445,24.157810198981338,5.004353860593476,-26.57367354039076,-40.117084701172985,1.4956969913787377,-0.3467803211007663,-5.0329857314282505,40.03737737761864,48034.366110546274,15478.141617383613,15478.141617383613,63512.507727929886,87876.76886254591,87876.76886254591,15478.141617383613,103354.91047992953,103354.91047992953,103354.91047992953,128230.80393288186,103974.61685459994,64132.423007480844,44269.10427457677,24875.893452952332,0.0,69144.9977275291,21144.50943500948,1539.8950327648279,0.0,0.8866154162916425,2.8174613255898837,0.0014959080323721466,354200.2404142066,1556145.4637932242,4.393406006651623,1556145.4637932242,4.393406006651623,0.85,0.0959043234305882,4.564652377983593,1.267778779319488,1.0,0.0,4.564652377983501,1.2847455003244392,1.2850428779418936,3.5529623391020806,19361.47969398068,1974.3214751195037,2034.6934298245008,2034.6934298245008,7.607112398607712,5.1331148837313725,0.48547391353693925,4.647640970194433,3.3137533721867576,3.3137533721867576,0.946786677767645,0.0,0.0,0.0002314560637894401,1.0000695810086209,0.00023143995996359064,198.9902259088425,0.0,3.222174920466989e-06,9.131643724603448,0.05151446698455644,7.781722686147972e-05,0.00015363883692796036,0.0007013078823338477,0.09590432343026957,0.08159271711140073,0.014311606318868844,0.09590428318387513,0.08159271711167182,0.014311606318916389,0.4292495090732539,0.4292495090732539,0.07529164616538736,0.0,4.696006772174883,4.4310571208758915,6.212337245027754,4.686205410327489,4.42503007666204,6.180855838032244,24875.893452952332,21144.50943500948,0.85,0.9185408896563356,0.6946903997282521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519846570360164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.965774621916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.21108719101,1539.8950327648279,0.4292495090732539,0.07529164616538736,6.112851554438009,3.3137533721867576
3119.0,-30.082995296510543,5.1328796750813215,35.0191260346296,24.157379124686145,5.004095348555228,-26.574297883906794,-40.11762865176422,1.4953979359514902,-0.34928678394555845,-5.033148120710538,40.03730100358806,48033.664138144566,15478.225038006096,15478.225038006096,63511.88917615066,87875.97451860845,87875.97451860845,15478.225038006096,103354.19955661455,103354.19955661455,103354.19955661455,128229.83845938505,103974.00804550792,64131.90556514377,44269.002755960166,24875.638902770497,0.0,69144.64165873066,21144.293067354924,1539.884715819352,0.0,0.8866148655597796,2.8174753738092417,0.0014959080323721466,354197.9978881618,1556142.168187751,4.393424518111205,1556142.168187751,4.393424518111205,0.8500000000000001,0.09590418286029881,4.564652377983593,1.2677774468297143,1.0,0.0,4.56465237798461,1.28474693250917,1.2850442897677115,3.5529583784011187,19361.3663254949,1974.3099147512046,2034.6934298245008,2034.6934298245008,7.607153397719055,5.1328796750813215,0.48542613665479806,4.647453538426523,3.313904876282851,3.313904876282851,0.9468299646522432,0.0,0.0,0.00023143995996359064,1.0000692511326812,0.0002314239335940597,198.99077535358518,0.0,3.2045039437798725e-06,9.081564176672158,0.05151767148850022,7.781243208659775e-05,0.0001536275278769929,0.0007012562604474563,0.09590418286008077,0.08159224799157168,0.0143119348685091,0.0959040592627633,0.08159224799175717,0.014311934868541635,0.4292471834102073,0.4292471834102073,0.07529339958978044,0.0,4.693644307186503,4.429622956206458,6.204598786824533,4.6838613367650055,4.423580139844205,6.173333175754294,24875.638902770497,21144.293067354924,0.85,0.9185366740291904,0.6946838248901318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198866193648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.915695073985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.194981691739,1539.884715819352,0.4292471834102073,0.07529339958978044,6.112851554438009,3.313904876282851
3120.0,-30.083656605227183,5.13264424384341,35.019091012833684,24.157002358138584,5.003891854474826,-26.574913504618006,-40.118163731507934,1.4951487538656776,-0.3519556502483283,-5.033274003147597,40.0372319863319,48032.93802373551,15478.251748549315,15478.251748549315,63511.18977228482,87875.17693744463,87875.17693744463,15478.251748549315,103353.42868599395,103353.42868599395,103353.42868599395,128228.84306958181,103973.41960517556,64131.38745957562,44268.92460622215,24875.41438358787,0.0,69144.33898981003,21144.10222604969,1539.8752854152788,0.0,0.8866144742029473,2.817495828222181,0.0014959080323721466,354196.2595135927,1556139.1900379928,4.393437672591441,1556139.1900379928,4.393437672591441,0.85,0.09590403136861617,4.564652377983593,1.267776025873609,1.0,0.0,4.564652377985987,1.28474813123715,1.2850454681822192,3.5529550633306264,19361.256749947606,1974.2987411549925,2034.6934298245008,2034.6934298245008,7.607166525270772,5.13264424384341,0.4853943047329219,4.6472499391104884,3.3140557798129713,3.3140557798129713,0.9468730799465632,0.0,0.0,0.0002314239335940597,1.0000688788087844,0.00023140799448705622,198.99132184406636,0.0,3.189099699065398e-06,9.037908547151337,0.05152086058819928,7.780771577229023e-05,0.00015361621782176947,0.0007012046339769856,0.09590403136848086,0.08159177147597022,0.014312259892510637,0.09590412584792092,0.08159177147608535,0.014312259892530826,0.42924485657852735,0.42924485657852735,0.0752951410876606,0.0,4.691231864508325,4.428175765630385,6.196598784708499,4.681318352899268,4.422149699778231,6.164357850838144,24875.41438358787,21144.10222604969,0.85,0.9185305796566313,0.6946763643342406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926478499938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.87203944446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.178917443753,1539.8752854152788,0.42924485657852735,0.0752951410876606,6.112851554438009,3.3140557798129713
