time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3121.0,-30.084314965159447,5.1324076703497585,35.01905588439045,24.156546138133876,5.003592273972213,-26.5755360803177,-40.11871113963423,1.4948133891303714,-0.3540349556261049,-5.033473908806029,40.0371588364208,48032.28430992445,15478.388819238175,15478.388819238175,63510.67312916262,87874.45566463441,87874.45566463441,15478.388819238175,103352.84448387258,103352.84448387258,103352.84448387258,128228.0419901369,103972.86203691114,64130.89651530642,44268.85057956081,24875.197506264318,0.0,69144.04808582512,21143.91788032467,1539.8680105086125,0.0,0.8866137205925917,2.8174998658492,0.0014959080323721466,354193.4989284869,1556136.033565575,4.393463003339215,1556136.033565575,4.393463003339215,0.85,0.09590390777734306,4.564652377983593,1.267774875261821,1.0,0.0,4.564652377982873,1.2847497329372788,1.2850470497742095,3.5529506338542576,19361.152923196845,1974.2881537728833,2034.6934298245008,2034.6934298245008,7.607233892023347,5.1324076703497585,0.48532753474530654,4.647080135604452,3.314206224181337,3.314206224181337,0.9469160640518106,0.0,0.0,0.00023140799448705622,1.000068572037501,0.00023139212745741474,198.9918659003719,0.0,3.1717439716346983e-06,8.988722415612735,0.05152403233217092,7.780289106631169e-05,0.00015360510342074453,0.0007011539005999172,0.09590390777698514,0.08159132356407955,0.014312584212905589,0.0959037286817691,0.08159132356438406,0.014312584212958999,0.42924252706559257,0.42924252706559257,0.0752968520183609,0.0,4.688953972367301,4.426808659401047,6.189047218080987,4.679438953179897,4.420963330680763,6.158456531668662,24875.197506264318,21143.91788032467,0.85,0.918526972131136,0.6946698326124083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996612333455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.82285331292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.162902715912,1539.8680105086125,0.42924252706559257,0.0752968520183609,6.112851554438009,3.314206224181337
3122.0,-30.084969818113798,5.132171003264745,35.0190206540899,24.15616860324519,5.003392976890999,-26.576145470038743,-40.119237697776384,1.494568628815901,-0.35678666295700623,-5.033591890919212,40.03708561274313,48031.54972970986,15478.400050201513,15478.400050201513,63509.949779911374,87873.6352733847,87873.6352733847,15478.400050201513,103352.03532358621,103352.03532358621,103352.03532358621,128226.98081752214,103972.24975995356,64130.36894005603,44268.756466552804,24874.945493935928,0.0,69143.70196048873,21143.703669845538,1539.8568255716132,0.0,0.8866133847387769,2.8175223363282997,0.0014959080323721466,354191.86966955033,1556132.8739149198,4.393474292243755,1556132.8739149198,4.393474292243755,0.85,0.09590373877562539,4.564652377983593,1.2677734290296216,1.0,0.0,4.56465237798283,1.284750910656868,1.2850482073801046,3.5529473768964097,19361.0389089476,1974.2765275550369,2034.6934298245008,2034.6934298245008,7.607239411755793,5.132171003264745,0.4852974016664424,4.646873601598303,3.3143559315838242,3.3143559315838242,0.9469588375953784,0.0,0.0,0.00023139212745741474,1.0000682071197786,0.00023137634594327307,198.99240706118263,0.0,3.157409834656286e-06,8.948099471415915,0.051527189742005576,7.779825038739984e-05,0.00015359387707001491,0.0007011026562113631,0.09590373877550705,0.08159083748649296,0.014312901289014097,0.09590376060752015,0.08159083748659363,0.014312901289031753,0.4292401993013106,0.4292401993013106,0.07529856036706888,0.0,4.686573863751903,4.4253836775881155,6.181139271278312,4.676805227962177,4.419461350957931,6.149281835625118,24874.945493935928,21143.703669845538,0.85,0.9185211086355097,0.6946626860846541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520005591597738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.78223036873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.146925018431,1539.8568255716132,0.4292401993013106,0.07529856036706888,6.112851554438009,3.3143559315838242
3123.0,-30.08562144571547,5.1319337841407195,35.018985538066985,24.155765294004254,5.00315686695575,-26.576755638391873,-40.11976809762416,1.4942910596321834,-0.3592218232415121,-5.033746923902773,40.037018480713094,48030.84911542676,15478.466294883026,15478.466294883026,63509.31541030979,87872.86558129419,87872.86558129419,15478.466294883026,103351.33187617721,103351.33187617721,103351.33187617721,128226.07944733,103971.6698142622,64129.85705108663,44268.680847972864,24874.747571152802,0.0,69143.42841912567,21143.53543547988,1539.8496076832294,0.0,0.8866128379876075,2.8175363072420394,0.0014959080323721466,354189.7287702892,1556129.977127195,4.3934926699594605,1556129.977127195,4.3934926699594605,0.85,0.09590359382465578,4.564652377983593,1.2677721080789346,1.0,0.0,4.564652377983608,1.2847522416778139,1.2850495184326631,3.55294369599419,19360.930915217337,1974.265515259272,2034.6934298245008,2034.6934298245008,7.6072719693296,5.1319337841407195,0.485249590258114,4.646684193882606,3.314505216463762,3.314505216463762,0.9470014904182177,0.0,0.0,0.00023137634594327307,1.0000678715306022,0.00023136064314230187,198.9929455591894,0.0,3.1404014861208497e-06,8.899897811666488,0.0515303301434917,7.77935761093643e-05,0.00015358276983390879,0.0007010519555396585,0.09590359382444077,0.08159037642893845,0.014313217395502332,0.0959037274735323,0.08159037642912137,0.014313217395534417,0.42923786851342793,0.42923786851342793,0.07530023999540794,0.0,4.684227694481592,4.423985774266384,6.1733056722112,4.674525100661242,4.418101893743483,6.141673929562103,24874.747571152802,21143.53543547988,0.85,0.9185155677461687,0.6946553015028253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044849823148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.734028708976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.130995632073,1539.8496076832294,0.42923786851342793,0.07530023999540794,6.112851554438009,3.314505216463762
3124.0,-30.08626996332401,5.131695811525451,35.01895029423363,24.155340436287247,5.002890447885842,-26.577366038147304,-40.12030604118479,1.4939865227092117,-0.361389894126944,-5.033919070372225,40.03694452592546,48030.199308565854,15478.556713832211,15478.556713832211,63508.75602239807,87872.13614821387,87872.13614821387,15478.556713832211,103350.69286204608,103350.69286204608,103350.69286204608,128225.20893755986,103971.11479947132,64129.38067767814,44268.59346865909,24874.516075513773,0.0,69143.10954417287,21143.338664186707,1539.8408648118093,0.0,0.8866122287494155,2.817544759607137,0.0014959080323721466,354187.3515574142,1556126.7859380709,4.393513148043122,1556126.7859380709,4.393513148043122,0.85,0.09590344262855943,4.564652377983593,1.2677709063654765,1.0,0.0,4.564652377983012,1.284753698690955,1.2850509556076581,3.5529396666727258,19360.82756395788,1974.2549763637817,2034.6934298245008,2034.6934298245008,7.60731640794028,5.131695811525451,0.4851929650524376,4.646502846473013,3.3146539403667887,3.3146539403667887,0.9470439829619396,0.0,0.0,0.00023136064314230187,1.0000675479521572,0.00023134501626021173,198.9934814896866,0.0,3.1247466187874482e-06,8.855531917643628,0.051533454890110485,7.77888356157299e-05,0.00015357180752657198,0.0007010019164174053,0.09590344262830393,0.08158991384826587,0.014313528780038052,0.09590340475769102,0.08158991384848324,0.014313528780076188,0.4292355359994387,0.4292355359994387,0.07530189588591665,0.0,4.681957981569212,4.422640990214063,6.165683449017308,4.672529176245291,4.416937314196616,6.134864002875702,24874.516075513773,21143.338664186707,0.85,0.9185117134748586,0.6946491071229768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083914890995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.689662814955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.115109031847,1539.8408648118093,0.4292355359994387,0.07530189588591665,6.112851554438009,3.3146539403667887
3125.0,-30.086915351065688,5.13145764767213,35.01891500653432,24.154953890852653,5.002680560703439,-26.577967966994812,-40.12082383325321,1.4937331766324187,-0.364046265439697,-5.034047631970623,40.03687276058277,48029.47002483608,15478.579662398455,15478.579662398455,63508.04968723454,87871.32307630697,87871.32307630697,15478.579662398455,103349.90273870542,103349.90273870542,103349.90273870542,128224.18273136667,103970.5006529967,64128.84932851254,44268.50147164908,24874.279992661246,0.0,69142.78146431032,21143.13799376206,1539.8308503707653,0.0,0.886611833689691,2.8175647398729384,0.0014959080323721466,354185.5762268958,1556123.6892294055,4.3935264270404195,1556123.6892294055,4.3935264270404195,0.85,0.09590326890462113,4.564652377983593,1.2677694639796395,1.0,0.0,4.56465237798209,1.2847549160850444,1.2850521532056607,3.5529363000168,19360.71320157928,1974.2433146466205,2034.6934298245008,2034.6934298245008,7.607327686576122,5.13145764767213,0.485155512555524,4.646302135116606,3.314802041601417,3.314802041601417,0.9470862976004047,0.0,0.0,0.00023134501626021173,1.0000672222985714,0.00023132946576179595,198.99401483621392,0.0,3.109647671947429e-06,8.812741502299014,0.05153656453778243,7.778427295435131e-05,0.0001535607433058604,0.0007009514120960238,0.0959032689044803,0.0815894339699597,0.014313834934520603,0.09590341839411057,0.0815894339700795,0.014313834934541622,0.42923320439519763,0.42923320439519763,0.07530354038723133,0.0,4.679620098975761,4.421250493929676,6.1578647633241985,4.670001366530926,4.415446167733137,6.126343927548817,24874.279992661246,21143.13799376206,0.85,0.918505856175539,0.6946418557030083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012279371416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.64687239961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.099263014232,1539.8308503707653,0.42923320439519763,0.07530354038723133,6.112851554438009,3.314802041601417
3126.0,-30.087557042330246,5.1312189312394825,35.018879751526306,24.154546216037147,5.002437760745884,-26.578569860287786,-40.12134916903449,1.4934505787032506,-0.3663797823746222,-5.034205617031811,40.036803137386485,48028.79424289418,15478.645971917731,15478.645971917731,63507.44021481191,87870.56405796748,87870.56405796748,15478.645971917731,103349.21002988522,103349.21002988522,103349.21002988522,128223.28055342803,103969.92376590778,64128.35451004884,44268.410284287704,24874.07052354282,0.0,69142.48080783052,21142.959945011396,1539.8230505636257,0.0,0.8866112809155419,2.817577028254135,0.0014959080323721466,354183.3945919862,1556120.6849598293,4.39354500724817,1556120.6849598293,4.39354500724817,0.85,0.09590310926938103,4.564652377983593,1.2677681358857082,1.0,0.0,4.564652377984,1.2847562701610575,1.2850534876153084,3.5529325553798357,19360.60577740215,1974.232360429112,2034.6934298245008,2034.6934298245008,7.6073602760160375,5.1312189312394825,0.48510383745164276,4.64611509378784,3.3149496885248744,3.3149496885248744,0.9471284824356784,0.0,0.0,0.00023132946576179595,1.0000668376205049,0.00023131400528409333,198.99454513048642,0.0,3.094456112460036e-06,8.769688622711742,0.05153965899389489,7.777964407241387e-05,0.00015354982168938207,0.0007009015587133944,0.09590310926916369,0.0815889702167192,0.014314139052444498,0.09590329108159422,0.08158897021690409,0.014314139052476936,0.4292308698490237,0.4292308698490237,0.0753051587769837,0.0,4.677325748441433,4.419889574358081,6.150170679187227,4.667825834657208,4.414148073503213,6.11909129479568,24874.07052354282,21142.959945011396,0.85,0.9185010354389768,0.6946351024977228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161485098333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.60381952002,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.08345808103,1539.8230505636257,0.4292308698490237,0.0753051587769837,6.112851554438009,3.3149496885248744
3127.0,-30.088195843629702,5.130979762894937,35.01884442115114,24.154143046494596,5.002199284137187,-26.579168719548697,-40.121870244014985,1.4931721600561831,-0.36870588782301184,-5.034356605914048,40.03673043214932,48028.11260813873,15478.700201345373,15478.700201345373,63506.8128094841,87869.80596441089,87869.80596441089,15478.700201345373,103348.50616575626,103348.50616575626,103348.50616575626,128222.34608551681,103969.3484672566,64127.85475469178,44268.326347294234,24873.83991976055,0.0,69142.16626705478,21142.763931796468,1539.8138802899339,0.0,0.8866107749638952,2.817590037059349,0.0014959080323721466,354181.309578018,1556117.5477036007,4.393562013640993,1556117.5477036007,4.393562013640993,0.85,0.09590293707897116,4.564652377983593,1.2677668286720292,1.0,0.0,4.564652377983849,1.2847576045036415,1.2850548024025807,3.552928865322513,19360.49864901361,1974.2214363736457,2034.6934298245008,2034.6934298245008,7.607386928398578,5.130979762894937,0.48505452970623164,4.645925233188706,3.3150967718138125,3.3150967718138125,0.9471705062325179,0.0,0.0,0.00023131400528409333,1.0000665369450468,0.00023129861538083234,198.99507303896783,0.0,3.076550727932634e-06,8.718944762961085,0.051542735544622825,7.7775052985178e-05,0.00015353895229891534,0.0007008519437243533,0.09590293707876961,0.08158849873888088,0.014314438339888729,0.09590310799516066,0.08158849873905234,0.01431443833991881,0.42922853381662646,0.42922853381662646,0.07530675862419016,0.0,4.6750525353546095,4.418545556360641,6.142522838722471,4.665650718091058,4.412884857108168,6.111641960585189,24873.83991976055,21142.763931796468,0.85,0.9184961397390315,0.6946284040716181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199955071769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.553075660275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.067705687661,1539.8138802899339,0.42922853381662646,0.07530675862419016,6.112851554438009,3.3150967718138125
3128.0,-30.088831437868578,5.130740160381526,35.0188090296563,24.15375014478343,5.001961975230967,-26.57976457527598,-40.12239083005113,1.4928951126382919,-0.3708554120207168,-5.034507091249873,40.036657991171175,48027.44450236563,15478.752301609358,15478.752301609358,63506.19680397499,87869.08967379402,87869.08967379402,15478.752301609358,103347.84197540338,103347.84197540338,103347.84197540338,128221.453444331,103968.81403984965,64127.3674976946,44268.27393572783,24873.61146892762,0.0,69141.88540465545,21142.569748588474,1539.804829955394,0.0,0.8866102706182215,2.817600778255879,0.0014959080323721466,354179.2315271356,1556114.4218549926,4.393578966065858,1556114.4218549926,4.393578966065858,0.85,0.09590276156563358,4.564652377983593,1.267765587945469,1.0,0.0,4.564652377982982,1.284758932288693,1.2850561107214384,3.552925193407325,19360.399131403443,1974.2112884015892,2034.6934298245008,2034.6934298245008,7.607412534351408,5.130740160381526,0.4850046614140524,4.645735498967474,3.3152433209152736,3.3152433209152736,0.9472123774043639,0.0,0.0,0.00023129861538083234,1.0000662032352627,0.00023128330367786661,198.99559829957371,0.0,3.0625149234819456e-06,8.679167293147835,0.05154579805954631,7.777046645612528e-05,0.00015352814892470706,0.0007008026300765833,0.09590276156544213,0.08158802717854297,0.014314734386899165,0.09590285536468811,0.08158802717870584,0.014314734386927751,0.42922619671333306,0.42922619671333306,0.07530834131341993,0.0,4.672833910561792,4.41725754342616,6.134922197202229,4.663651679229133,4.411821812112635,6.104231089687914,24873.61146892762,21142.569748588474,0.85,0.9184909614816348,0.6946215629105749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023825198259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.51329819046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.051989800219,1539.804829955394,0.42922619671333306,0.07530834131341993,6.112851554438009,3.3152433209152736
3129.0,-30.08946383765121,5.130500124766773,35.01877357274737,24.15334159685301,5.001723527387328,-26.580357669487114,-40.12290722513569,1.4926173592234762,-0.37326524481153456,-5.0346583821524975,40.036585302868986,48026.772245072854,15478.804273770349,15478.804273770349,63505.576518843205,87868.30680438095,87868.30680438095,15478.804273770349,103347.1110781513,103347.1110781513,103347.1110781513,128220.49372449872,103968.21104961945,64126.874109275115,44268.15215593815,24873.382646347418,0.0,69141.53480228558,21142.375249395303,1539.7957735936411,0.0,0.8866097630611918,2.817614856219811,0.0014959080323721466,354177.14236183173,1556111.2853390514,4.393596026446305,1556111.2853390514,4.393596026446305,0.85,0.09590258338196225,4.564652377983593,1.2677642697421838,1.0,0.0,4.564652377983352,1.284760263217553,1.2850574222852646,3.552921512805727,19360.286846468414,1974.199838524717,2034.6934298245008,2034.6934298245008,7.607438077344874,5.130500124766773,0.4849536396311649,4.6455464851356085,3.315389340428553,3.315389340428553,0.9472540972653009,0.0,0.0,0.00023128330367786661,1.0000658708332686,0.00023126806985739666,198.99612092268333,0.0,3.0469614926510053e-06,8.635088870172948,0.05154884502103896,7.776591709774543e-05,0.0001535173865801212,0.0007007535037147767,0.09590258338176291,0.08158755597445497,0.01431502740730795,0.0959027155804165,0.08158755597462455,0.014315027407337706,0.4292238612549512,0.4292238612549512,0.07530990804111067,0.0,4.670607550817294,4.415950896126333,6.127377138050065,4.661393137340951,4.410439115450458,6.096906798429018,24873.382646347418,21142.375249395303,0.85,0.9184866477211023,0.6946153622769343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027635681779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.46921976748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.036316867512,1539.7957735936411,0.4292238612549512,0.07530990804111067,6.112851554438009,3.315389340428553
3130.0,-30.090092822517896,5.130259740742828,35.01873806851334,24.152947577554755,5.0014928691210745,-26.580946910732937,-40.123419219721086,1.4923469573363348,-0.3755636951880206,-5.034803804123148,40.03651301061705,48026.09616594118,15478.846082873499,15478.846082873499,63504.942248814674,87867.55464527792,87867.55464527792,15478.846082873499,103346.40072815142,103346.40072815142,103346.40072815142,128219.55508034135,103967.64078179683,64126.378842409904,44268.06882154103,24873.154352189937,0.0,69141.22317373096,21142.181199361446,1539.7866186859815,0.0,0.8866092839761491,2.817628152748679,0.0014959080323721466,354175.13424930733,1556108.1659175062,4.393612129817523,1556108.1659175062,4.393612129817523,0.85,0.09590239971636717,4.564652377983593,1.267762968023308,1.0,0.0,4.564652377983072,1.2847615595982462,1.285058699392959,3.5529179277522833,19360.180654888187,1974.189009997113,2034.6934298245008,2034.6934298245008,7.607458625454258,5.130259740742828,0.484904560262267,4.645355180480561,3.315534829952072,3.315534829952072,0.947295665700592,0.0,0.0,0.00023126806985739666,1.0000655154621878,0.00023125291921551196,198.99664072606816,0.0,3.0314711803525603e-06,8.591189325119156,0.05155187649221931,7.776140674996608e-05,0.0001535066631074306,0.0007007045547896593,0.09590239971618861,0.08158708242686377,0.014315317289324838,0.09590254613521008,0.08158708242701568,0.01431531728935149,0.4292215251233385,0.4292215251233385,0.07531146030447283,0.0,4.668393584909211,4.414658141512177,6.1198365569983935,4.659240108935137,4.409213000791283,6.0893955031619384,24873.154352189937,21142.181199361446,0.85,0.9184816139171559,0.6946087147643618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314270330124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.42532022243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.020686743937,1539.7866186859815,0.4292215251233385,0.07531146030447283,6.112851554438009,3.315534829952072
3131.0,-30.090718684337467,5.130018980735634,35.018702527546836,24.152548668812983,5.001259050905265,-26.581533656893775,-40.123927023354895,1.4920740234615195,-0.3778752292290619,-5.03495221097636,40.03644093224515,48025.41575924226,15478.891200863274,15478.891200863274,63504.30696010554,87866.79491818561,87866.79491818561,15478.891200863274,103345.68611904889,103345.68611904889,103345.68611904889,128218.61547098529,103967.06006734184,64125.876460719046,44267.981785136435,24872.929351936404,0.0,69140.91113707284,21141.989949145944,1539.777724104025,0.0,0.8866087889017258,2.8176412734453073,0.0014959080323721466,354173.0849281517,1556105.0557296206,4.393628770648384,1556105.0557296206,4.393628770648384,0.85,0.09590221482291822,4.564652377983593,1.2677616190491245,1.0,0.0,4.564652377983533,1.284762867654255,1.2850599882854996,3.552914310418874,19360.072518003737,1974.1779831036836,2034.6934298245008,2034.6934298245008,7.6074807997971385,5.130018980735634,0.4848533874179486,4.645165593317685,3.3156798143127926,3.3156798143127926,0.947337089803655,0.0,0.0,0.00023125291921551196,1.0000651904882034,0.00023123784470752438,198.9971579508959,0.0,3.014926839899123e-06,8.544302664274115,0.05155489141905921,7.77569335607057e-05,0.00015349598565480627,0.0007006558159301469,0.0959022148227234,0.08158661045947302,0.014315604363250386,0.09590238518445404,0.08158661045963875,0.014315604363279466,0.42921918842486584,0.42921918842486584,0.07531299623800412,0.0,4.666190861682651,4.413371354429273,6.11233822533552,4.657076981747309,4.407944459833288,6.08206040295795,24872.929351936404,21141.989949145944,0.85,0.9184765707557332,0.6946020087012044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351979299677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.378433561586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.00510395252,1539.777724104025,0.42921918842486584,0.07531299623800412,6.112851554438009,3.3156798143127926
3132.0,-30.091341837624892,5.129777630142044,35.01866684604806,24.152138165105157,5.000999114526099,-26.582120576853644,-40.12443863376973,1.4917778537550488,-0.3798362339275059,-5.035118563044845,40.036365757031426,48024.76638520967,15478.962071230733,15478.962071230733,63503.728456440396,87866.10145889265,87866.10145889265,15478.962071230733,103345.06353012339,103345.06353012339,103345.06353012339,128217.7573984462,103966.53239870485,64125.39201939685,44267.93375478666,24872.693868322825,0.0,69140.62762310948,21141.789788074402,1539.7686511644827,0.0,0.8866082135945705,2.8176476778863404,0.0014959080323721466,354170.78781609697,1556101.8119177509,4.393648108340759,1556101.8119177509,4.393648108340759,0.85,0.09590203176571055,4.564652377983593,1.267760417335667,1.0,0.0,4.564652377983133,1.2847642842520217,1.285061385842678,3.5529103929294643,19359.974258967934,1974.1679634704956,2034.6934298245008,2034.6934298245008,7.607515630777775,5.129777630142044,0.4847931594148136,4.6449844707272305,3.315824284611861,3.315824284611861,0.9473783670319602,0.0,0.0,0.00023123784470752438,1.0000649086874018,0.00023122283633672045,198.997672939697,0.0,2.9997842470367297e-06,8.501388556102091,0.05155789120330625,7.77524270784889e-05,0.0001534854176290355,0.0007006075765661816,0.0959020317654746,0.08158614253830905,0.014315889227165552,0.09590197584563141,0.08158614253850978,0.014315889227200776,0.429216850773099,0.429216850773099,0.07531451664374628,0.0,4.664076495505753,4.41215457032547,6.105034299240003,4.655282329117313,4.406973849240217,6.075499326000738,24872.693868322825,21141.789788074402,0.85,0.9184719699480278,0.6945954648690219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038950122168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.335519453416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.989562759984,1539.7686511644827,0.429216850773099,0.07531451664374628,6.112851554438009,3.315824284611861
3133.0,-30.09196175567456,5.129536043045208,35.01863104931348,24.15174840660768,5.000773258075736,-26.582701176384706,-40.124941722583,1.491512678786039,-0.3821369294437318,-5.035257746891664,40.036291037569406,48024.09286104337,15478.990451620266,15478.990451620266,63503.083312663635,87865.347203228,87865.347203228,15478.990451620266,103344.33765484826,103344.33765484826,103344.33765484826,128216.78778644852,103965.95809062368,64124.897420473164,44267.84518905613,24872.450131600264,0.0,69140.29532065638,21141.582611860224,1539.7584757347663,0.0,0.8866077750921331,2.817661734529893,0.0014959080323721466,354168.86587186815,1556098.5877766402,4.393662847653041,1556098.5877766402,4.393662847653041,0.85,0.09590183389455761,4.564652377983593,1.2677590777026495,1.0,0.0,4.564652377982713,1.284765555723716,1.2850626383251582,3.55290687678212,19359.867315036925,1974.1570582244626,2034.6934298245008,2034.6934298245008,7.6075295790164255,5.129536043045208,0.4847446174979133,4.644791425547295,3.3159681754840205,3.3159681754840205,0.9474194787097201,0.0,0.0,0.00023122283633672045,1.0000645720176333,0.00023120790677568718,198.9981852571557,0.0,2.986630864598902e-06,8.464111870273287,0.05156087783417085,7.774799589363175e-05,0.0001534748404430887,0.0007005592953891973,0.09590183389439244,0.08158566299936577,0.014316170895026665,0.09590177308543112,0.08158566299950629,0.01431617089505132,0.4292145157476862,0.4292145157476862,0.0753160314223071,0.0,4.661942384788006,4.410928304645495,6.09765223281579,4.6531208174479275,4.405760887009762,6.0678572814636595,24872.450131600264,21141.582611860224,0.85,0.9184670533753336,0.6945890618244969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426860944717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.29824276758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.974054966315,1539.7584757347663,0.4292145157476862,0.0753160314223071,6.112851554438009,3.3159681754840205
3134.0,-30.09257867645627,5.1292939490524585,35.01859516522802,24.151336505915992,5.000521313176095,-26.58328168706172,-40.12544854832811,1.491224323781773,-0.38429039501374973,-5.035419154111638,40.03621689983907,48023.45159843835,15479.051279130013,15479.051279130013,63502.50287756836,87864.6107751947,87864.6107751947,15479.051279130013,103343.66205432471,103343.66205432471,103343.66205432471,128215.88232068387,103965.3882686065,64124.42181606395,44267.74050282506,24872.220266359163,0.0,69139.96076918422,21141.387226405288,1539.7496133118798,0.0,0.8866072212199589,2.8176712542013713,0.0014959080323721466,354166.63706259616,1556095.388742213,4.393681464883959,1556095.388742213,4.393681464883959,0.85,0.09590164664330887,4.564652377983593,1.2677578842313966,1.0,0.0,4.564652377982732,1.2847669354709266,1.2850639992094095,3.5529030612158743,19359.761206471696,1974.1462381620327,2034.6934298245008,2034.6934298245008,7.607559474188273,5.1292939490524585,0.48468515259700506,4.644608796455453,3.316111592760045,3.316111592760045,0.9474604550742985,0.0,0.0,0.00023120790677568718,1.0000642601312926,0.00023119305027992224,198.9986950999017,0.0,2.9709555523060463e-06,8.419688035235335,0.05156384878972316,7.774353203012527e-05,0.0001534643747455619,0.0007005115231180944,0.09590164664309268,0.08158519479732029,0.014316451845772396,0.0959014851999486,0.0815851947975042,0.014316451845804675,0.4292121814369516,0.4292121814369516,0.07531753208932551,0.0,4.659845047557155,4.409720758154037,6.090411233724069,4.651128759097901,4.404586319438522,6.061137551235618,24872.220266359163,21141.387226405288,0.85,0.9184631025401379,0.694583147924528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464026888742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.25381893254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.958591213464,1539.7496133118798,0.4292121814369516,0.07531753208932551,6.112851554438009,3.316111592760045
3135.0,-30.09319203742018,5.1290520064849225,35.018559331111625,24.15098202126103,5.000337700190879,-26.583852159815876,-40.12593497810883,1.4909978225865377,-0.3868297444849986,-5.035529011685672,40.03614658712215,48022.73189212388,15479.033108104313,15479.033108104313,63501.76500022819,87863.82445383888,87863.82445383888,15479.033108104313,103342.8575619432,103342.8575619432,103342.8575619432,128214.84953791446,103964.79827720809,64123.89731632838,44267.66773431078,24871.991975971265,0.0,69139.65971028205,21141.193179575574,1539.7396513632666,0.0,0.8866069161995029,2.817691884559665,0.0014959080323721466,354165.12008855067,1556092.354761262,4.3936917175022705,1556092.354761262,4.3936917175022705,0.85,0.09590143578113372,4.564652377983593,1.2677564132725823,1.0,0.0,4.564652377983536,1.2847680257185525,1.285065070620978,3.5529000462403686,19359.65134209493,1974.135035113411,2034.6934298245008,2034.6934298245008,7.607550543591931,5.1290520064849225,0.4846487483621331,4.644403258122789,3.3162544544773076,3.3162544544773076,0.9475012727078022,0.0,0.0,0.00023119305027992224,1.0000638896412934,0.00023117828038251374,198.9992020029894,0.0,2.9564232709802976e-06,8.378503549958163,0.051566805212994136,7.773924802674198e-05,0.00015345380225318027,0.0007004632633656033,0.09590143578102917,0.08158470777215084,0.014316728008878324,0.09590153390329728,0.08158470777223978,0.014316728008893937,0.42920984801607986,0.42920984801607986,0.07531902510381722,0.0,4.657661730678626,4.408468707217196,6.082846753624722,4.648699267200698,4.403253450671343,6.052378978684658,24871.991975971265,21141.193179575574,0.85,0.9184564295850095,0.6945757629319401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501013318015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.21263444727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.94316684195,1539.7396513632666,0.42920984801607986,0.07531902510381722,6.112851554438009,3.3162544544773076
3136.0,-30.093802858183782,5.128809270218117,35.01852344766479,24.150558630377077,5.00005788399014,-26.584429967014227,-40.12644508676601,1.4906849928203694,-0.38857961626524684,-5.035714450376299,40.03607348203882,48022.13615607014,15479.128352016685,15479.128352016685,63501.264508086824,87863.1633537789,87863.1633537789,15479.128352016685,103342.2917057956,103342.2917057956,103342.2917057956,128214.07169146396,103964.28820446266,64123.45180288617,44267.596001751655,24871.779985668363,0.0,69139.37598742002,21141.012987818107,1539.732381888345,0.0,0.8866062361046716,2.8176932773175274,0.0014959080323721466,354162.55946028035,1556089.2002949473,4.393714577470643,1556089.2002949473,4.393714577470643,0.85,0.09590125578008166,4.564652377983593,1.2677553038718181,1.0,0.0,4.56465237798402,1.2847695196342077,1.2850665459051323,3.552895914967857,19359.55635965208,1974.1253495997187,2034.6934298245008,2034.6934298245008,7.607597353549135,5.128809270218117,0.48457700355262734,4.644232266665489,3.3163969583845216,3.3163969583845216,0.9475419881098633,0.0,0.0,0.00023117828038251374,1.0000636253566275,0.00023116357251777299,198.99970680903255,0.0,2.939197797957031e-06,8.329686559410225,0.051569744410792095,7.77347557171464e-05,0.00015344352466536735,0.0007004163497499531,0.09590125577977876,0.08158425186560124,0.014317003914177515,0.09590105496901187,0.08158425186585894,0.014317003914222727,0.42920751180213107,0.42920751180213107,0.07532048754444037,0.0,4.6556307163261295,4.407322568930965,6.075701773627827,4.647134834111057,4.402388458607049,6.046765748763619,24871.779985668363,21141.012987818107,0.85,0.9184529597091091,0.6945699967672231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537786502954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.16381745672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.927793221425,1539.732381888345,0.42920751180213107,0.07532048754444037,6.112851554438009,3.3163969583845216
3137.0,-30.09441043455066,5.128566488173629,35.01848740563921,24.150182387698464,4.999845040668101,-26.584998155803806,-40.126934939157195,1.490432761921268,-0.3908751010185938,-5.035841549975085,40.03599709622596,48021.46073952336,15479.133845338607,15479.133845338607,63500.59458486197,87862.411350882,87862.411350882,15479.133845338607,103341.54519622061,103341.54519622061,103341.54519622061,128213.06858148242,103963.71647490616,64122.95563517524,44267.51204414547,24871.523385261808,0.0,69139.03542940727,21140.794877472537,1539.721202103424,0.0,0.8866058652209006,2.8177086795784194,0.0014959080323721466,354160.80441515706,1556085.904271126,4.393727043964581,1556085.904271126,4.393727043964581,0.8500000000000001,0.09590103829920173,4.564652377983593,1.2677539785252887,1.0,0.0,4.564652377983585,1.2847707299429956,1.2850677375965138,3.5528925679884713,19359.44989587723,1974.1144933159878,2034.6934298245008,2034.6934298245008,7.607600053376953,5.128566488173629,0.48453122524540415,4.644035262928225,3.31653881962151,3.31653881962151,0.94758251989186,0.0,0.0,0.00023116357251777299,1.000063287713478,0.0002311489436296578,199.00020893602377,0.0,2.9268607711977568e-06,8.294723425574443,0.05157267127156329,7.773044202175307e-05,0.00015343313049601993,0.0007003689039801243,0.09590103829906954,0.08158376482559991,0.014317273473469628,0.09590084274440623,0.08158376482571236,0.014317273473489359,0.4292051789443875,0.4292051789443875,0.07532194593265484,0.0,4.653550119600823,4.406149140201478,6.068379755056981,4.644966448956495,4.401215863577136,6.038848412538073,24871.523385261808,21140.794877472537,0.85,0.918447794223246,0.6945636490482211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574407570626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.12885432289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.912450044212,1539.721202103424,0.4292051789443875,0.07532194593265484,6.112851554438009,3.31653881962151
3138.0,-30.095015052953524,5.128323409117573,35.01845137273366,24.14978278046476,4.99961362796686,-26.58556553934255,-40.1274245820008,1.490164114355869,-0.3932057665425077,-5.035989105856594,40.035925277823765,48020.79912710938,15479.169486726778,15479.169486726778,63499.96861383616,87861.63720190381,87861.63720190381,15479.169486726778,103340.80668863059,103340.80668863059,103340.80668863059,128212.11108583794,103963.11272489085,64122.463486853034,44267.38804226423,24871.304397207346,0.0,69138.69243947158,21140.608737626244,1539.7126539351354,0.0,0.8866053735251017,2.81772215550244,0.0014959080323721466,354158.7669095747,1556082.805334452,4.3937435713168655,1556082.805334452,4.3937435713168655,0.85,0.0959008358264486,4.564652377983593,1.2677526482334365,1.0,0.0,4.564652377983132,1.2847720168884031,1.2850690060436671,3.5528890090856358,19359.337469459948,1974.1030290119409,2034.6934298245008,2034.6934298245008,7.607617570211505,5.128323409117573,0.48447550268583317,4.6438479064317395,3.316680262488453,3.316680262488453,0.9476229321395581,0.0,0.0,0.0002311489436296578,1.000062979902603,0.00023113438680848837,199.00070862064894,0.0,2.911151791426238e-06,8.250204176901958,0.05157558242335472,7.772613039283006e-05,0.00015342281323682771,0.0007003218092784182,0.09590083582625787,0.08158329359195103,0.014317542234306844,0.09590071579187116,0.08158329359211328,0.01431754223433532,0.42920284635189565,0.42920284635189565,0.0753233855752822,0.0,4.651456702623079,4.404949890152693,6.0611202708007,4.6427833393140645,4.39987476892918,6.031799541794783,24871.304397207346,21140.608737626244,0.85,0.9184432967029003,0.694557525356006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520610834299226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.084335074214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.897151502391,1539.7126539351354,0.42920284635189565,0.0753233855752822,6.112851554438009,3.316680262488453
3139.0,-30.09561612681299,5.128080479989868,35.01841543120675,24.14943363927307,4.9994282120049895,-26.586125132391956,-40.127905493695266,1.4899372175839236,-0.3955649345775214,-5.036101720466894,40.035855873597285,48020.11385694161,15479.151495324604,15479.151495324604,63499.265352266215,87860.88365138114,87860.88365138114,15479.151495324604,103340.03514670575,103340.03514670575,103340.03514670575,128211.12065776257,103962.54905601493,64121.96698043557,44267.3134173104,24871.08551105683,0.0,69138.39892836723,21140.422684398305,1539.7033115666338,0.0,0.8866050511547678,2.817740091165734,0.0014959080323721466,354157.2118920344,1556079.810572971,4.393754407145449,1556079.810572971,4.393754407145449,0.85,0.09590061447469136,4.564652377983593,1.2677512723347175,1.0,0.0,4.5646523779827985,1.2847731083761345,1.2850700790805218,3.552885990704617,19359.232506692828,1974.0923257884017,2034.6934298245008,2034.6934298245008,7.60760872789555,5.128080479989868,0.484435311619122,4.643645168370746,3.316821211120166,3.316821211120166,0.9476632031771902,0.0,0.0,0.00023113438680848837,1.00006261098401,0.00023111991616311307,199.00120537809613,0.0,2.8968177279781244e-06,8.209581441090005,0.0515784792410827,7.772189586268102e-05,0.00015341249094580735,0.0007002746916081659,0.09590061447458055,0.08158280883841909,0.014317805636161465,0.09590070946829435,0.08158280883851335,0.014317805636178012,0.429200511622826,0.429200511622826,0.07532480913384258,0.0,4.649319381978785,4.403740285437095,6.053625045125898,4.640536785889367,4.398689624194901,6.023429008126357,24871.08551105683,21140.422684398305,0.85,0.918437023947523,0.694550562368304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647083858909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.0437123384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.8818919659,1539.7033115666338,0.429200511622826,0.07532480913384258,6.112851554438009,3.316821211120166
3140.0,-30.096214474592667,5.127837231473055,35.01837957015373,24.149044474493735,4.9991965670201015,-26.586686894843872,-40.12839429834855,1.4896689872713356,-0.3976603750414256,-5.036251948286191,40.03578633450066,48019.47882980786,15479.189822017503,15479.189822017503,63498.668651825355,87860.15851519548,87860.15851519548,15479.189822017503,103339.34833721298,103339.34833721298,103339.34833721298,128210.23109393226,103961.99134339254,64121.49851474993,44267.21425404734,24870.882756719275,0.0,69138.09701076662,21140.250343211384,1539.6957678641602,0.0,0.8866045375756859,2.817750155361313,0.0014959080323721466,354155.137507956,1556076.809996273,4.3937716700814935,1556076.809996273,4.3937716700814935,0.8500000000000001,0.09590040694871609,4.564652377983593,1.2677499821549287,1.0,0.0,4.5646523779836965,1.284774393047503,1.2850713454563552,3.5528824381035276,19359.12865306066,1974.0817356651517,2034.6934298245008,2034.6934298245008,7.607627564488982,5.127837231473055,0.48437738575398104,4.643459845719074,3.3169617998485044,3.3169617998485044,0.9477033713852869,0.0,0.0,0.00023111991616311307,1.0000623273188032,0.00023110551197619097,199.0016998847502,0.0,2.8796758722829406e-06,8.161001422049853,0.051581358916954985,7.771759205191132e-05,0.00015340232411120176,0.0007002282835424069,0.09590040694852224,0.08158234093342498,0.014318066015097263,0.0959005265849218,0.08158234093358988,0.01431806601512621,0.429198173756811,0.429198173756811,0.07532620068384714,0.0,4.64723463216211,4.40256304739205,6.046299299155635,4.638591573244753,4.397570943432072,6.016708464317787,24870.882756719275,21140.250343211384,0.85,0.9184324040902795,0.6945444104764694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068312107886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.99513231936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.866683284485,1539.6957678641602,0.429198173756811,0.07532620068384714,6.112851554438009,3.3169617998485044
3141.0,-30.09680958239716,5.127593613072181,35.01834357091659,24.148641724046342,4.998950500151139,-26.587247182897094,-40.12888282360507,1.4893881006510135,-0.39967957857271585,-5.036406956278267,40.035710587501164,48018.858550881545,15479.234208104925,15479.234208104925,63498.09275898647,87859.43741654196,87859.43741654196,15479.234208104925,103338.67162464689,103338.67162464689,103338.67162464689,128209.316522555,103961.42956974912,64121.0365383952,44267.10336817102,24870.64489790812,0.0,69137.74826607914,21140.0481632219,1539.6863235241026,0.0,0.8866040221337446,2.8177586563921015,0.0014959080323721466,354152.99712802673,1556073.541556696,4.393788995647475,1556073.541556696,4.393788995647475,0.85,0.09590018807976375,4.564652377983593,1.2677488029701638,1.0,0.0,4.564652377983141,1.284775736790937,1.2850726710032578,3.55287872215349,19359.02404321146,1974.071068429225,2034.6934298245008,2034.6934298245008,7.607649379120501,5.127593613072181,0.4843165550480846,4.643277058024096,3.317101887345915,3.317101887345915,0.9477433963845472,0.0,0.0,0.00023110551197619097,1.0000619901171788,0.00023109118660645425,199.00219171586807,0.0,2.8664576829571756e-06,8.123541073500636,0.05158422537463794,7.771329092131176e-05,0.0001533922210548792,0.0007001821666023393,0.09590018807955923,0.08158186662692722,0.014318321452632014,0.09590017191349708,0.08158186662710121,0.014318321452662545,0.4291958345384146,0.4291958345384146,0.07532757191195869,0.0,4.645195742900967,4.401407816721417,6.039157030132003,4.63672737770554,4.396494732611586,6.010290790793135,24870.64489790812,21140.0481632219,0.85,0.9184287072036502,0.6945389422588543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520718995027158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.95767197081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.851509179738,1539.6863235241026,0.4291958345384146,0.07532757191195869,6.112851554438009,3.317101887345915
3142.0,-30.097402266213027,5.1273501219961855,35.01830755890471,24.148288496676855,4.998756771626557,-26.587800054765964,-40.12935510892419,1.4891545601793654,-0.4018881621850028,-5.036523104621413,40.035638216945785,48018.173826306906,15479.218929119414,15479.218929119414,63497.39275542632,87858.70329163964,87858.70329163964,15479.218929119414,103337.92222075905,103337.92222075905,103337.92222075905,128208.33381060426,103960.87767656083,64120.533278056326,44267.049331671675,24870.41158984522,0.0,69137.46092151689,21139.849851368435,1539.6762476271554,0.0,0.8866036925013772,2.8177741957278393,0.0014959080323721466,354151.39333619695,1556070.418813592,4.393800075597641,1556070.418813592,4.393800075597641,0.85,0.09589995116095852,4.564652377983593,1.2677474457537756,1.0,0.0,4.564652377983507,1.2847768588864759,1.285073774952271,3.5528756191482196,19358.92127323662,1974.06058880827,2034.6934298245008,2034.6934298245008,7.607641869888254,5.1273501219961855,0.4842730094649914,4.643077112531194,3.3172414578474396,3.3172414578474396,0.947783273670697,0.0,0.0,0.00023109118660645425,1.0000617379121879,0.00023107692039983394,199.00268154579697,0.0,2.8507799747470397e-06,8.079110448433111,0.05158707615461269,7.770913298147097e-05,0.00015338205362498328,0.0007001357558192869,0.09589995116084524,0.08158137856944757,0.014318572591397669,0.09590003754152661,0.08158137856954394,0.014318572591414582,0.4291934947884017,0.4291934947884017,0.07532893312965992,0.0,4.643131401033031,4.400253074213595,6.031841024803214,4.634634942436435,4.395415204008259,6.002355002775232,24870.41158984522,21139.849851368435,0.85,0.918422399507945,0.6945319250415622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754674890672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.91324134574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.836380037568,1539.6762476271554,0.4291934947884017,0.07532893312965992,6.112851554438009,3.3172414578474396
3143.0,-30.097991861463484,5.127106194858303,35.01827151968821,24.147886235173814,4.998507217494022,-26.588355729662155,-40.12983912890775,1.4888710856926672,-0.40380552021525773,-5.03668439969246,40.03556540053422,48017.559377321886,15479.27125654587,15479.27125654587,63496.83063386776,87858.00031045378,87858.00031045378,15479.27125654587,103337.27156699964,103337.27156699964,103337.27156699964,128207.4673445919,103960.32989801405,64120.073056864545,44266.95204572168,24870.195777592264,0.0,69137.14782331395,21139.666410953425,1539.6682222132004,0.0,0.8866031343899379,2.8177806202628486,0.0014959080323721466,354149.1661617754,1556067.276836857,4.393818835439655,1556067.276836857,4.393818835439655,0.85,0.09589973375197673,4.564652377983593,1.2677462204126648,1.0,0.0,4.5646523779844195,1.2847782144562294,1.2850751125054354,3.552871870508436,19358.819269463675,1974.0501873181643,2034.6934298245008,2034.6934298245008,7.607667587485654,5.127106194858303,0.4842082184222267,4.6428979764360765,3.3173806607279683,3.3173806607279683,0.9478230459222766,0.0,0.0,0.00023107692039983394,1.000061416474182,0.00023106272934168295,199.0031688252607,0.0,2.8390133729278815e-06,8.045763898877617,0.05158991516798562,7.770487194454147e-05,0.00015337204845529247,0.0007000900856976655,0.09589973375175195,0.08158091084500843,0.014318822906743522,0.09589969595481788,0.08158091084519965,0.014318822906777079,0.429191153872557,0.429191153872557,0.07533027103751772,0.0,4.641145734439647,4.3991433029812015,6.024797857400301,4.632878879477175,4.394400208614115,5.996315889164748,24870.195777592264,21139.666410953425,0.85,0.9184184281963653,0.6945261829434297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079020958972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.87989479619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.821279619042,1539.6682222132004,0.429191153872557,0.07533027103751772,6.112851554438009,3.3173806607279683
3144.0,-30.098578266097697,5.126862065533321,35.0182353108878,24.147491866629593,4.9982737892653,-26.588906919604067,-40.130314871761925,1.4886024427717837,-0.4059119434013496,-5.0368279309040105,40.03548838263324,48016.92180479073,15479.295518997817,15479.295518997817,63496.21732378854,87857.25960598979,87857.25960598979,15479.295518997817,103336.55512498762,103336.55512498762,103336.55512498762,128206.50236456197,103959.75033688673,64119.59562112761,44266.83857306569,24869.947239574347,0.0,69136.78581264004,21139.455153638195,1539.657908318453,0.0,0.8866026820405083,2.817791613566924,0.0014959080323721466,354147.1842812982,1556063.9535740397,4.393834040306988,1556063.9535740397,4.393834040306988,0.85,0.09589949875621931,4.564652377983593,1.2677449368266394,1.0,0.0,4.564652377984514,1.2847795004904483,1.2850763806035128,3.5528683141668234,19358.711347344433,1974.0391823246914,2034.6934298245008,2034.6934298245008,7.607679511862852,5.126862065533321,0.48415087568169746,4.642711189851624,3.3175193262447005,3.3175193262447005,0.947862664641343,0.0,0.0,0.00023106272934168295,1.000061084400892,0.0002310486158754053,199.00365346988423,0.0,2.8240655410311764e-06,8.003401743282353,0.05159273923352665,7.770068398526105e-05,0.0001533620453564219,0.0007000444250286188,0.09589949875604947,0.0815804293166793,0.014319069439370164,0.09589937875679251,0.08158042931682379,0.014319069439395524,0.429188813982476,0.429188813982476,0.07533160197233138,0.0,4.639157869921348,4.398020680638126,6.017814101447357,4.630915987502647,4.393259674356216,5.9896040644289315,24869.947239574347,21139.455153638195,0.85,0.9184143662082097,0.6945205976875477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082555927691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.837532640595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.806221318653,1539.657908318453,0.429188813982476,0.07533160197233138,6.112851554438009,3.3175193262447005
