time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3145.0,-30.099161501667904,5.126618065131795,35.01819911961959,24.147133365646027,4.99807907199441,-26.58945138583526,-40.130782093014545,1.4883689561617794,-0.4081764342305405,-5.03694564768558,40.03541647570334,48016.25945779462,15479.280048183142,15479.280048183142,63495.539505977766,87856.5058789067,87856.5058789067,15479.280048183142,103335.78592708983,103335.78592708983,103335.78592708983,128205.50529443285,103959.17406428396,64119.109728964875,44266.73815035453,24869.719367343016,0.0,69136.45751769755,21139.261462241564,1539.6481875869188,0.0,0.8866023427294618,2.817807708085013,0.0014959080323721466,354145.55885323824,1556060.8508505127,4.393845445610575,1556060.8508505127,4.393845445610575,0.85,0.0958992562542617,4.564652377983593,1.2677435785112907,1.0,0.0,4.564652377984285,1.2847806219028561,1.2850774841413986,3.552865213068828,19358.604037592933,1974.02823977535,2034.6934298245008,2034.6934298245008,7.607671908351462,5.126618065131795,0.4841049087243574,4.642513156407437,3.317657524223095,3.317657524223095,0.9479021497780271,0.0,0.0,0.0002310486158754053,1.0000607545680358,0.0002310345794693283,199.00413549744584,0.0,2.808631352373771e-06,7.959661252627267,0.05159554786487902,7.769657124465444e-05,0.00015335204463075086,0.000699998775192403,0.09589925625414418,0.08157994246182444,0.014319313792319738,0.09589928433790694,0.0815799424619244,0.01431931379233729,0.42918647339352434,0.42918647339352434,0.07533292623755942,0.0,4.637128425053959,4.396877319660973,6.010669677267572,4.62876921345503,4.392082027374499,5.981866915905698,24869.719367343016,21139.261462241564,0.85,0.9184089232475381,0.6945143153379448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860717831074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.79379214994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.791207283764,1539.6481875869188,0.42918647339352434,0.07533292623755942,6.112851554438009,3.317657524223095
3146.0,-30.09974191505789,5.126374189923846,35.018163087175886,24.146784538775705,4.9978893864466505,-26.58999280858848,-40.13124505346639,1.4881402799773824,-0.4103563105697958,-5.037063853020817,40.03534871924633,48015.59094090994,15479.26502495395,15479.26502495395,63494.85596586389,87855.77344297963,87855.77344297963,15479.26502495395,103335.03846793357,103335.03846793357,103335.03846793357,128204.55591545036,103958.62010044459,64118.6187929767,44266.66811940877,24869.51744751679,0.0,69136.18556692556,21139.08983038927,1539.639972023193,0.0,0.886601985882687,2.817822630598129,0.0014959080323721466,354143.9266851422,1556057.9272206747,4.393857440351123,1556057.9272206747,4.393857440351123,0.85,0.09589901637149176,4.564652377983593,1.2677422311855482,1.0,0.0,4.564652377983947,1.284781720654444,1.285078565112208,3.5528621746411857,19358.50088203486,1974.017720835847,2034.6934298245008,2034.6934298245008,7.607664524816932,5.126374189923846,0.48405840133145794,4.642315788592388,3.3177953542111904,3.3177953542111904,0.9479415297746259,0.0,0.0,0.0002310345794693283,1.0000604608661512,0.00023102061176304234,199.00461519460342,0.0,2.793302856843612e-06,7.916220296294797,0.051598341167735866,7.769249620849575e-05,0.00015334208326083258,0.0006999533050015174,0.09589901637137078,0.08157946095418771,0.014319555417183076,0.09589924188055597,0.08157946095429061,0.01431955541720114,0.4291841302389175,0.4291841302389175,0.07533423076407593,0.0,4.635092662467514,4.395743751092823,6.003427230986347,4.626707542451015,4.390986709847198,5.974231521265267,24869.51744751679,21139.08983038927,0.85,0.9184026489919563,0.6945073776803848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089568654175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.75035119361,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.776237188971,1539.639972023193,0.4291841302389175,0.07533423076407593,6.112851554438009,3.3177953542111904
3147.0,-30.10031911330044,5.1261296234732505,35.01812690777112,24.146366072259866,4.997607992556611,-26.5905405085352,-40.131727781239874,1.487829387791491,-0.4118514873049435,-5.037247396487024,40.03527237381515,48015.03123378997,15479.347974071405,15479.347974071405,63494.37920786137,87855.14227301307,87855.14227301307,15479.347974071405,103334.49024708448,103334.49024708448,103334.49024708448,128203.78210205075,103958.12385342653,64118.19299509383,44266.589842591886,24869.291854966265,0.0,69135.88169755816,21138.898076721325,1539.6319155760486,0.0,0.8866013271615476,2.8178208906517317,0.0014959080323721466,354141.3923460093,1556054.6329893454,4.393879582054113,1556054.6329893454,4.393879582054113,0.85,0.09589879338494685,4.564652377983593,1.2677411789307373,1.0,0.0,4.564652377983567,1.284783203880553,1.2850800307346024,3.552858073016941,19358.40847412941,1974.0082978519079,2034.6934298245008,2034.6934298245008,7.607705292195569,5.1261296234732505,0.4839812889471178,4.642148334526133,3.3179328152986782,3.3179328152986782,0.9479808043710509,0.0,0.0,0.00023102061176304234,1.0000601262237838,0.00023100672220116773,199.00509223654745,0.0,2.77963801459035e-06,7.877494133349051,0.05160112080575045,7.76882473883186e-05,0.00015333236437472375,0.0006999089416649295,0.09589879338465458,0.0815789980419401,0.014319795342714482,0.09589860960470019,0.08157899804218872,0.014319795342758122,0.4291817848636187,0.4291817848636187,0.07533550878999958,0.0,4.633226380785629,4.394722857146519,5.996680935724726,4.625395909182089,4.390293341921847,5.969343473972799,24869.291854966265,21138.898076721325,0.85,0.9183997896435876,0.694502334458343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520930486204369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.71162503066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.76130419067,1539.6319155760486,0.4291817848636187,0.07533550878999958,6.112851554438009,3.3179328152986782
3148.0,-30.10089357170898,5.125885245235447,35.01809054644394,24.14600806022065,4.9974092865118,-26.59107747263965,-40.13219000827519,1.487593187442442,-0.4139878330503848,-5.037361986660516,40.03519471616207,48014.38857423479,15479.325388536354,15479.325388536354,63493.713962771144,87854.40908025966,87854.40908025966,15479.325388536354,103333.73446879601,103333.73446879601,103333.73446879601,128202.7635314852,103957.56227189636,64117.72108158065,44266.490211461896,24869.029062689187,0.0,69135.51927415108,21138.674703285807,1539.6201282632373,0.0,0.8866010246265774,2.817835662588311,0.0014959080323721466,354139.8101102465,1556051.2821423225,4.393889751219756,1556051.2821423225,4.393889751219756,0.85,0.09589853192340807,4.564652377983593,1.2677398645738145,1.0,0.0,4.564652377984635,1.2847843375320749,1.2850811468020145,3.552854938091612,19358.303900054296,1973.9976342639227,2034.6934298245008,2034.6934298245008,7.607694191980311,5.125885245235447,0.4839351383385786,4.641950106896869,3.318069661402622,3.318069661402622,0.948019903257892,0.0,0.0,0.00023100672220116773,1.0000598410915755,0.0002309928993339254,199.0055670160831,0.0,2.7640935419832457e-06,7.8334410979805185,0.051603884899292435,7.768417921061423e-05,0.00015332254299055351,0.0006998641104603217,0.09589853192330511,0.08157850186425959,0.014320030059045514,0.09589834541629409,0.08157850186434717,0.014320030059060893,0.42917944379164763,0.42917944379164763,0.07533679088697995,0.0,4.6313029067721345,4.393671285106336,5.989725648238391,4.623374153610143,4.389249042402923,5.961685422167022,24869.029062689187,21138.674703285807,0.85,0.9183949817602752,0.6944966795409141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965093255433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.66757199529,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.746416255375,1539.6201282632373,0.42917944379164763,0.07533679088697995,6.112851554438009,3.318069661402622
3149.0,-30.10146553488289,5.125640749055956,35.018054216280355,24.1456271725707,4.997188818034305,-26.591614367373168,-40.132652200385905,1.4873376505247489,-0.4160864155363697,-5.037501121165658,40.03512290122071,48013.75797895462,15479.339541538999,15479.339541538999,63493.09752049362,87853.67075337336,87853.67075337336,15479.339541538999,103333.01029491235,103333.01029491235,103333.01029491235,128201.82352955229,103956.98442826704,64117.25018086467,44266.37138600263,24868.813234639943,0.0,69135.18462064257,21138.491249443952,1539.6116043073364,0.0,0.8866005758167486,2.8178470685502113,0.0014959080323721466,354137.8889792405,1556048.1834070878,4.393904837158791,1556048.1834070878,4.393904837158791,0.85,0.09589829078400722,4.564652377983593,1.2677385925268756,1.0,0.0,4.564652377985286,1.284785561506546,1.2850823532989017,3.5528515533993534,19358.19629775641,1973.986661883152,2034.6934298245008,2034.6934298245008,7.607701147820653,5.125640749055956,0.4838773459434673,4.641763403112488,3.31820615667334,3.31820615667334,0.9480589019066686,0.0,0.0,0.0002309928993339254,1.0000595814361704,0.00023097913726520178,199.00603973533995,0.0,2.750827533346576e-06,7.795845229504197,0.05160663572682578,7.768011153722222e-05,0.00015331278779670318,0.0006998195813915151,0.09589829078383995,0.08157802525049287,0.014320265533347079,0.09589815411217496,0.08157802525063516,0.014320265533372059,0.42917710362060507,0.42917710362060507,0.07533805906441389,0.0,4.629381479166057,4.392609969854902,5.982840628638314,4.621414705629263,4.388102492650319,5.955034099853094,24868.813234639943,21138.491249443952,0.85,0.9183905108360075,0.6944909201069602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520999536190853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.62997612682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.731563968147,1539.6116043073364,0.42917710362060507,0.07533805906441389,6.112851554438009,3.31820615667334
3150.0,-30.102033792400984,5.125396716143369,35.01801803886224,24.145299614779674,4.997029257148394,-26.592141835498158,-40.133097873162455,1.4871373002455168,-0.4184821041252462,-5.037594382953437,40.03505468990778,48013.067867688995,15479.28394951045,15479.28394951045,63492.351817199444,87852.89786278216,87852.89786278216,15479.28394951045,103332.18181229262,103332.18181229262,103332.18181229262,128200.78164104313,103956.39827065835,64116.745636237465,44266.28070491209,24868.599828750503,0.0,69134.8805336626,21138.309854437928,1539.6021608611331,0.0,0.8866003477427635,2.8178677534976653,0.0014959080323721466,354136.6012506855,1556045.240168753,4.393912503461518,1556045.240168753,4.393912503461518,0.8500000000000001,0.09589802780067225,4.564652377983593,1.2677371506905186,1.0,0.0,4.564652377982751,1.2847865271877696,1.2850833015209615,3.5528488829774876,19358.08714728314,1973.975531632427,2034.6934298245008,2034.6934298245008,7.607673825754475,5.125396716143369,0.4838402954438088,4.64155642069956,3.3183422090679193,3.3183422090679193,0.9480977740194055,0.0,0.0,0.00023097913726520178,1.0000591956829465,0.00023096546510675774,199.00650939389038,0.0,2.738734795254055e-06,7.761574409749992,0.05160937446162103,7.767618943413894e-05,0.00015330294783106284,0.0006997746653689556,0.09589802780059868,0.08157753189992813,0.014320495900670551,0.0958982451910954,0.08157753189999072,0.014320495900681539,0.4291747628781692,0.4291747628781692,0.0753393157322708,0.0,4.627366454798334,4.391495588179794,5.975630110739985,4.619112278828197,4.386862322213744,5.946610305947672,24868.599828750503,21138.309854437928,0.85,0.918383764130239,0.6944839926975915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033829673995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.59570530706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.716742520175,1539.6021608611331,0.4291747628781692,0.0753393157322708,6.112851554438009,3.3183422090679193
3151.0,-30.102599392271713,5.125152182868038,35.017981875176176,24.144903604779415,4.996770700516511,-26.59267681154216,-40.13356725974006,1.4868481197867252,-0.4200136398829386,-5.037764301082416,40.03498273503556,48012.50241192641,15479.34399303974,15479.34399303974,63491.846404966156,87852.26503162664,87852.26503162664,15479.34399303974,103331.60902466638,103331.60902466638,103331.60902466638,128200.00622125392,103955.90553520177,64116.31943708961,44266.206775680184,24868.397196587535,0.0,69134.60397226772,21138.137617099404,1539.5951182606184,0.0,0.8865997425411284,2.817868086365999,0.0014959080323721466,354134.25508565083,1556042.1354047745,4.393932846254679,1556042.1354047745,4.393932846254679,0.85,0.09589779389035594,4.564652377983593,1.2677360176621009,1.0,0.0,4.564652377984163,1.2847879082440665,1.2850846653295318,3.552845063915765,19357.995393277924,1973.9661753277546,2034.6934298245008,2034.6934298245008,7.607703335619895,5.125152182868038,0.4837676805371949,4.641384502330843,3.3184779937210487,3.3184779937210487,0.9481365696345854,0.0,0.0,0.00023096546510675774,1.000058919100001,0.0002309518576311625,199.00697685786878,0.0,2.720848527829544e-06,7.710884727868928,0.05161209531014886,7.767205883784409e-05,0.00015329340626891365,0.0006997311114546016,0.09589779389010386,0.08157706858043913,0.014320725309664734,0.09589775239130431,0.08157706858065356,0.014320725309702385,0.4291724177517121,0.4291724177517121,0.07534053885555625,0.0,4.625511032890131,4.39049354160403,5.968851202177802,4.617750661199466,4.386165115956771,5.94140972859816,24868.397196587535,21138.137617099404,0.85,0.9183801274168711,0.6944785918088991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521067901128522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.54501562518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.701976243397,1539.5951182606184,0.4291724177517121,0.07534053885555625,6.112851554438009,3.3184779937210487
3152.0,-30.103161850016132,5.124907612178682,35.01794549635261,24.144523066375427,4.996547089390003,-26.59320546410336,-40.13402061592785,1.4865907034772157,-0.4219932476426038,-5.037898260818641,40.03490414135402,48011.87680695052,15479.348482722695,15479.348482722695,63491.22528967321,87851.54268009952,87851.54268009952,15479.348482722695,103330.89116282221,103330.89116282221,103330.89116282221,128199.03027321001,103955.33787746026,64115.847535760724,44266.10037966615,24868.139110387794,0.0,69134.23949005395,21137.918243829623,1539.5840583732356,0.0,0.8865993446722668,2.8178785297821474,0.0014959080323721466,354132.4054290549,1556038.7441897115,4.393946219929993,1556038.7441897115,4.393946219929993,0.8499999999999999,0.09589752908238479,4.564652377983593,1.2677347758365798,1.0,0.0,4.564652377983848,1.2847891405724652,1.2850858804589236,3.5528416561411116,19357.88968773009,1973.955396361662,2034.6934298245008,2034.6934298245008,7.60770554218472,5.124907612178682,0.48371089102710396,4.641196721151578,3.318613220709896,3.318613220709896,0.9481752059171132,0.0,0.0,0.0002309518576311625,1.0000585920428384,0.00023093832648284418,199.0074417268273,0.0,2.707982580874422e-06,7.674422634198112,0.05161480329272974,7.766806950158029e-05,0.0001532837881295822,0.0006996872079920306,0.09589752908224097,0.08157657993317562,0.014320949149065358,0.09589737587025822,0.08157657993329796,0.014320949149086831,0.42917007519011297,0.42917007519011297,0.07534175652047233,0.0,4.6236439353651235,4.389473553737389,5.962096991802639,4.615905013176018,4.385141146802255,5.934823685022138,24868.139110387794,21137.918243829623,0.85,0.9183759850111235,0.6944732040316691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110181338811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.50855353151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.68724426624,1539.5840583732356,0.42917007519011297,0.07534175652047233,6.112851554438009,3.318613220709896
3153.0,-30.103721610279123,5.124663575885456,35.01790925794064,24.144205112848454,4.996392498376121,-26.593724786357797,-40.1344612246379,1.4863956744548354,-0.4242820424755678,-5.03798699836169,40.034835473487696,48011.20455374955,15479.284355187148,15479.284355187148,63490.4889089367,87850.79097592476,87850.79097592476,15479.284355187148,103330.0753311119,103330.0753311119,103330.0753311119,128197.99799142411,103954.7713009581,64115.359559005796,44266.013046613676,24867.922660312215,0.0,69133.9357069259,21137.73426126538,1539.5743466147067,0.0,0.8865991413093188,2.8178983357113467,0.0014959080323721466,354131.1801846101,1556035.7812652308,4.393953055627756,1556035.7812652308,4.393953055627756,0.85,0.09589725377499539,4.564652377983593,1.2677333367476242,1.0,0.0,4.564652377984826,1.2847900808884454,1.2850868036064926,3.5528390558768086,19357.784183523647,1973.9446379266772,2034.6934298245008,2034.6934298245008,7.607674025134236,5.124663575885456,0.48367460766242587,4.64098896822303,3.318748028856721,3.318748028856721,0.9482137225304916,0.0,0.0,0.00023093832648284418,1.0000583113022101,0.0002309248609534893,199.00790436823314,0.0,2.6927992104556162e-06,7.6313929624312165,0.05161749609194019,7.766419251906796e-05,0.00015327413396377623,0.0006996431400811268,0.09589725377492556,0.08157608355762848,0.014321170217297072,0.09589742297578678,0.08157608355768789,0.014321170217307505,0.4291677329239308,0.4291677329239308,0.07534296679777722,0.0,4.621693106190492,4.38841520393737,5.954999339845926,4.613704955886135,4.384014594693895,5.926439709634565,24867.922660312215,21137.73426126538,0.85,0.9183693689606647,0.6944665317085332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113553740204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.46552385974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.672556383019,1539.5743466147067,0.4291677329239308,0.07534296679777722,6.112851554438009,3.318748028856721
3154.0,-30.104278363454412,5.124419278335997,35.017873118147584,24.14381542420017,4.996159234473499,-26.594249269797363,-40.13491388233376,1.4861301408162646,-0.42620552317686133,-5.038138898804887,40.0347658691278,48010.603785798274,15479.315705934965,15479.315705934965,63489.919491733235,87850.07124794828,87850.07124794828,15479.315705934965,103329.38695388324,103329.38695388324,103329.38695388324,128197.11522154801,103954.19922629991,64114.905496671636,44265.881921809196,24867.728267664777,0.0,69133.61018947397,21137.56902751506,1539.5673613071237,0.0,0.8865986194128473,2.81790594308331,0.0014959080323721466,354129.08282556065,1556032.7779366828,4.393970598294985,1556032.7779366828,4.393970598294985,0.85,0.09589700530698772,4.564652377983593,1.2677320910757408,1.0,0.0,4.564652377982088,1.2847913509019455,1.2850880566120064,3.552835543903007,19357.677655486197,1973.9337750899847,2034.6934298245008,2034.6934298245008,7.607689433228329,5.124419278335997,0.48360907653624885,4.640810201799749,3.3188825905952286,3.3188825905952286,0.9482521687414939,0.0,0.0,0.0002309248609534893,1.0000579983043558,0.00023091146847986117,199.00836452616792,0.0,2.679746778123653e-06,7.594402369202432,0.051620175838718314,7.766020970204197e-05,0.00015326465125144732,0.000699599854795745,0.09589700530678481,0.08157561498736268,0.014321390319422136,0.09589719031257507,0.08157561498753528,0.014321390319452437,0.4291653878867997,0.4291653878867997,0.0753441458267303,0.0,4.619801943385596,4.3873745539982565,5.94820288893311,4.611933375628041,4.382925692131835,5.920726097946442,24867.728267664777,21137.56902751506,0.85,0.9183654566530938,0.6944611116679134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116909982812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.42853326651,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.65790379075,1539.5673613071237,0.4291653878867997,0.0753441458267303,6.112851554438009,3.3188825905952286
3155.0,-30.104832196728506,5.12417505486223,35.01783687629466,24.143453465681546,4.995950078364589,-26.594768713605717,-40.13536203475667,1.4858865952417786,-0.42810986488376557,-5.038264724072661,40.03469061683836,48009.99595933729,15479.306816852135,15479.306816852135,63489.30277618943,87849.3678990471,87849.3678990471,15479.306816852135,103328.67471589922,103328.67471589922,103328.67471589922,128196.16325464321,103953.65325827521,64114.45413074255,44265.77680836962,24867.488538743994,0.0,69133.26534711361,21137.365257932393,1539.5571772475685,0.0,0.8865982508871898,2.8179163461058785,0.0014959080323721466,354127.3455057935,1556029.530912985,4.3939829856701325,1556029.530912985,4.3939829856701325,0.85,0.09589673097978717,4.564652377983593,1.2677308487007397,1.0,0.0,4.5646523779834105,1.284792517903201,1.28508920667532,3.5528323167955307,19357.57598885694,1973.9234079789676,2034.6934298245008,2034.6934298245008,7.6076850644705125,5.12417505486223,0.48355498981510614,4.640620065047123,3.319016666794284,3.319016666794284,0.9482904762269383,0.0,0.0,0.00023091146847986117,1.00005769438507,0.00023089814695325889,199.00882227266158,0.0,2.665214273693786e-06,7.5532172516481895,0.05162284105299201,7.765626671176378e-05,0.00015325520176809738,0.000699556721189101,0.0958967309796555,0.08157512622026726,0.014321604759388238,0.09589687012978135,0.08157512622037927,0.014321604759407898,0.4291630410011345,0.4291630410011345,0.07534531339809727,0.0,4.6179234096041455,4.386346184604463,5.941421584676448,4.610154859188867,4.381995594742705,5.914055679266028,24867.488538743994,21137.365257932393,0.85,0.9183611168576196,0.6944557835982755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202482100544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.38734814896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.643292781795,1539.5571772475685,0.4291630410011345,0.07534531339809727,6.112851554438009,3.319016666794284
3156.0,-30.105383484370105,5.123930690753462,35.017800543208,24.143079004157357,4.995719849679657,-26.59528797346644,-40.13581008240578,1.4856243387762094,-0.4297890226176264,-5.038407938145412,40.03461547577455,48009.4003564863,15479.323693052063,15479.323693052063,63488.72404953837,87848.70400410167,87848.70400410167,15479.323693052063,103328.02769715374,103328.02769715374,103328.02769715374,128195.28539382022,103953.13591082524,64114.00427196261,44265.70182095848,24867.257696666482,0.0,69132.95951762496,21137.169042166508,1539.5479110206263,0.0,0.8865977933292543,2.817921747872819,0.0014959080323721466,354125.3680999834,1556026.2886936164,4.393998365726484,1556026.2886936164,4.393998365726484,0.85,0.09589646370736316,4.564652377983593,1.2677296854509046,1.0,0.0,4.564652377985225,1.2847937722928557,1.2850904442383373,3.5528288480395327,19357.47965176573,1973.9135843295858,2034.6934298245008,2034.6934298245008,7.607693358692965,5.123930690753462,0.48349248510074094,4.640438205652721,3.319150358176924,3.319150358176924,0.9483286737648354,0.0,0.0,0.00023089814695325889,1.0000574294517526,0.0002308848873607598,199.00927791702196,0.0,2.6511013199950466e-06,7.513221140865962,0.051625492154312,7.765232482834068e-05,0.0001532458221249182,0.0006995139063785585,0.09589646370718825,0.08157464548010461,0.014321818227083638,0.09589642728603286,0.0815746454802534,0.014321818227109756,0.4291606926878951,0.4291606926878951,0.07534646819132525,0.0,4.616119934271524,4.385375111167264,5.934817717687508,4.608618915527813,4.381220928435198,5.908127957061367,24867.257696666482,21137.169042166508,0.85,0.9183568082797376,0.6944502403986719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123568944457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.347352038174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.628721709756,1539.5479110206263,0.4291606926878951,0.07534646819132525,6.112851554438009,3.319150358176924
3157.0,-30.105931425287643,5.123686506882651,35.01776415265913,24.14273094562816,4.995521529521102,-26.59580102975065,-40.13624967830253,1.485391133984007,-0.4316551734913787,-5.038526080277417,40.034541135905805,48008.781235352275,15479.302064497422,15479.302064497422,63488.0832998497,87848.01497733498,87848.01497733498,15479.302064497422,103327.3170418324,103327.3170418324,103327.3170418324,128194.33838901305,103952.60654072695,64113.54375426482,44265.625318291255,24867.021347180646,0.0,69132.6466654719,21136.968145103547,1539.5377507287137,0.0,0.8865974606528737,2.817932546000204,0.0014959080323721466,354123.7368775802,1556023.081049584,4.39400954810182,1556023.081049584,4.39400954810182,0.8499999999999999,0.0958961834536823,4.564652377983593,1.2677283699950204,1.0,0.0,4.564652377983417,1.2847948906479258,1.2850915458149033,3.552825755464847,19357.381075894824,1973.9035323882085,2034.6934298245008,2034.6934298245008,7.6076827288092055,5.123686506882651,0.48344106024565736,4.640245446636993,3.3192836000955497,3.3192836000955497,0.9483667428844428,0.0,0.0,0.0002308848873607598,1.0000570810596312,0.00023087170895897354,199.00973079710985,0.0,2.6387819287190257e-06,7.478307985989718,0.051628130936240725,7.76484574824753e-05,0.0001532364298782845,0.0006994710340376274,0.09589618345357093,0.0815741543878695,0.014322029065701427,0.09589612589941858,0.08157415438796424,0.014322029065718061,0.4291583460229714,0.4291583460229714,0.07534761900570008,0.0,4.614318046660173,4.384418465391718,5.928142205035897,4.606870906786014,4.380369250486979,5.901214264119631,24867.021347180646,21136.968145103547,0.85,0.9183516957923533,0.6944444275027318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452126874429887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.3124388833,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.614183174112,1539.5377507287137,0.4291583460229714,0.07534761900570008,6.112851554438009,3.3192836000955497
3158.0,-30.106476660268836,5.123442550522639,35.017727844404206,24.142381315492116,4.995333143523024,-26.596310656958963,-40.136684908624716,1.4851671402130846,-0.43376035995481743,-5.038640576974203,40.034470751786536,48008.155100335185,15479.27476320137,15479.27476320137,63487.429863536556,87847.27292782455,87847.27292782455,15479.27476320137,103326.54769102592,103326.54769102592,103326.54769102592,128193.35568046948,103952.02746808228,64113.079742955844,44265.4974723627,24866.807989443572,0.0,69132.30546180627,21136.786791027036,1539.5288227067094,0.0,0.8865971322163665,2.817946922546025,0.0014959080323721466,354122.15599437524,1556020.0440942955,4.394020587966292,1556020.0440942955,4.394020587966292,0.85,0.09589590549829635,4.564652377983593,1.2677270814636725,1.0,0.0,4.56465237798353,1.2847959657463126,1.285092604229088,3.552822782512456,19357.273244737662,1973.8925366702863,2034.6934298245008,2034.6934298245008,7.6076693109175215,5.123442550522639,0.4833910545773925,4.640051495945246,3.3194164891124442,3.3194164891124442,0.948404711174984,0.0,0.0,0.00023087170895897354,1.0000567994185168,0.00023085859632494268,199.0101814425143,0.0,2.622630191818082e-06,7.4325339636124435,0.05163075356643254,7.764462871819027e-05,0.00015322708024078329,0.0006994283561925742,0.09589590549818017,0.08157366722411838,0.014322238274061793,0.09589602349897527,0.0815736672242172,0.014322238274079148,0.4291560009045962,0.4291560009045962,0.07534875788791087,0.0,4.612476980006477,4.383427968776289,5.921397498911574,4.604880217019399,4.379250227120963,5.894199872597824,24866.807989443572,21136.786791027036,0.85,0.9183467763650909,0.6944387978910727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521301598628202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.26666486092,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.599693308253,1539.5288227067094,0.4291560009045962,0.07534875788791087,6.112851554438009,3.3194164891124442
3159.0,-30.107019148310933,5.123198496559581,35.0176915231116,24.142016213759803,4.9951092480791965,-26.59682136265767,-40.137124120350904,1.4849114624258222,-0.4353798459042082,-5.038781077299739,40.03439775552327,48007.56082390081,15479.286475566949,15479.286475566949,63486.84729946776,87846.6229424416,87846.6229424416,15479.286475566949,103325.90941800854,103325.90941800854,103325.90941800854,128192.4996188654,103951.52291032462,64112.63002833043,44265.4365355491,24866.59020085686,0.0,69132.02673640597,21136.60167072833,1539.5202501875692,0.0,0.8865966807102985,2.8179518555393273,0.0014959080323721466,354120.2160804342,1556016.894434157,4.394035764624989,1556016.894434157,4.394035764624989,0.85,0.09589563398461129,4.564652377983593,1.2677258588699627,1.0,0.0,4.564652377981963,1.284797188934808,1.2850938108520453,3.5528194000549047,19357.179289260115,1973.882955877911,2034.6934298245008,2034.6934298245008,7.607675067246905,5.123198496559581,0.4833287686379615,4.63986972792162,3.319549039788645,3.319549039788645,0.9484425827967558,0.0,0.0,0.00023085859632494268,1.0000565135021302,0.00023084555043443645,199.01062981931875,0.0,2.609547677670856e-06,7.395458118519206,0.05163336311411021,7.764076510604683e-05,0.00015321783121889583,0.0006993861376228215,0.09589563398444834,0.08157318844066527,0.01432244554378306,0.09589560855911039,0.0815731884408039,0.014322445543807396,0.4291536543320783,0.4291536543320783,0.07534987857631133,0.0,4.610718117539818,4.382502270928228,5.914835401585606,4.603401231395537,4.378534711377711,5.888318005728138,24866.59020085686,21136.60167072833,0.85,0.9183420521075889,0.6944330014647075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213342908516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.22958901583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.585239386619,1539.5202501875692,0.4291536543320783,0.07534987857631133,6.112851554438009,3.319549039788645
3160.0,-30.10755872881432,5.122954620488055,35.01765514431334,24.14165767785164,4.994909896951591,-26.59732699647134,-40.13755872203035,1.4846781646084368,-0.4373940247232895,-5.038900072210952,40.03432343797223,48006.95941731493,15479.265128583176,15479.265128583176,63486.224545898105,87845.89049689147,87845.89049689147,15479.265128583176,103325.15562547465,103325.15562547465,103325.15562547465,128191.51116073295,103950.9458244719,64112.183065662386,44265.291954232795,24866.355535258288,0.0,69131.64748949108,21136.402204969545,1539.5102075360558,0.0,0.8865963436027382,2.817964507056892,0.0014959080323721466,354118.57310224324,1556013.6877677303,4.39404709596655,1556013.6877677303,4.39404709596655,0.85,0.09589534741277482,4.564652377983593,1.2677245857240633,1.0,0.0,4.5646523779836725,1.2847983072895808,1.2850949127028026,3.552816307497489,19357.07182807048,1973.8719978861773,2034.6934298245008,2034.6934298245008,7.60766457574806,5.122954620488055,0.48327594570166177,4.639678674786393,3.319681154427327,3.319681154427327,0.9484803298363792,0.0,0.0,0.00023084555043443645,1.0000562108510223,0.00023083257513894424,199.01107579475672,0.0,2.596270886198035e-06,7.357831691485232,0.051635959384996405,7.763694222204107e-05,0.00015320860821239538,0.0006993440378042672,0.09589534741265796,0.08157269819740183,0.014322649215256129,0.09589537707910398,0.08157269819750124,0.014322649215273589,0.4291513098670404,0.4291513098670404,0.07535099129145985,0.0,4.608923825655893,4.381541039952538,5.9082389266562245,4.601506047487646,4.3774718856736285,5.881625513460392,24866.355535258288,21136.402204969545,0.85,0.9183380817815581,0.6944281115911872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521366818508432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.1919625888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.570822320833,1539.5102075360558,0.4291513098670404,0.07535099129145985,6.112851554438009,3.319681154427327
3161.0,-30.108095436544314,5.122711012027603,35.0176188338733,24.141318001225613,4.9947239976443685,-26.597828699314178,-40.1379851862788,1.4844572604140658,-0.43933686421240736,-5.039012037796079,40.03425267144863,48006.33371772865,15479.233015254224,15479.233015254224,63485.56673298287,87845.1828290627,87845.1828290627,15479.233015254224,103324.41584431693,103324.41584431693,103324.41584431693,128190.55578464907,103950.39837348044,64111.716678119315,44265.201883734575,24866.139940332145,0.0,69131.34182406672,21136.218949282324,1539.501102356941,0.0,0.8865960294495735,2.8179770398851804,0.0014959080323721466,354117.0271843327,1556010.6343262824,4.394057655737389,1556010.6343262824,4.394057655737389,0.85,0.09589505995987452,4.564652377983593,1.2677232944453136,1.0,0.0,4.5646523779848165,1.2847993675204246,1.2850959565068896,3.552813375673636,19356.969885292754,1973.8616026158531,2034.6934298245008,2034.6934298245008,7.607648792864761,5.122711012027603,0.4832261086411851,4.639484903386418,3.3198129159733494,3.3198129159733494,0.9485179759923855,0.0,0.0,0.00023083257513894424,1.0000559118177985,0.00023081966959163374,199.01151939753424,0.0,2.5822275146589752e-06,7.318032776543536,0.051638541612511066,7.763319108643802e-05,0.00015319938405250624,0.0006993019327208943,0.09589505995976377,0.08157220924995894,0.014322850709804836,0.09589520243239012,0.08157220925005314,0.014322850709821379,0.4291489643151782,0.4291489643151782,0.07535209116770067,0.0,4.607119519807043,4.380579859487398,5.901575266284851,4.599675173583648,4.376524158150744,5.874706717525896,24866.139940332145,21136.218949282324,0.85,0.9183326268213937,0.6944221311355508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399171966953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.152163673854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.556445419807,1539.501102356941,0.4291489643151782,0.07535209116770067,6.112851554438009,3.3198129159733494
3162.0,-30.108629434069094,5.122467301155508,35.01758249432506,24.140947765577607,4.994498226589746,-26.59833194990146,-40.13841940378768,1.4842007424222257,-0.4409814250849422,-5.03915353797283,40.034179202730066,48005.75778236847,15479.245304651351,15479.245304651351,63485.003087019824,87844.51803354699,87844.51803354699,15479.245304651351,103323.76333819835,103323.76333819835,103323.76333819835,128189.68437430859,103949.8742612635,64111.280572110074,44265.104099059354,24865.921036110245,0.0,69131.02513516959,21136.032880693707,1539.4924939396842,0.0,0.8865955745550759,2.817982187520156,0.0014959080323721466,354115.0734874974,1556007.4642950357,4.394072946318601,1556007.4642950357,4.394072946318601,0.85,0.0958947806356415,4.564652377983593,1.2677220850391313,1.0,0.0,4.5646523779844035,1.2848005942182816,1.285097166906005,3.5528099835296927,19356.872288510458,1973.8516505137288,2034.6934298245008,2034.6934298245008,7.607654832790455,5.122467301155508,0.48316239061277066,4.639304910542737,3.319944351788593,3.319944351788593,0.9485555290824551,0.0,0.0,0.00023081966959163374,1.0000556297169163,0.00023080682987302554,199.0119607619908,0.0,2.5683525789199697e-06,7.278711208659194,0.051641109965089985,7.76293719261154e-05,0.00015319029766551833,0.0006992604565229227,0.09589478063546994,0.08157173020527655,0.014323050430193388,0.09589479218619373,0.0815717302054225,0.014323050430219003,0.42914661725610015,0.42914661725610015,0.07535317229924857,0.0,4.605386585045608,4.379664985916008,5.895127270520788,4.59817211288788,4.375738847877244,5.8690643674446505,24865.921036110245,21136.032880693707,0.85,0.9183286803991364,0.694416981210743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521431353309493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.11284210597,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.542108083986,1539.4924939396842,0.42914661725610015,0.07535317229924857,6.112851554438009,3.319944351788593
3163.0,-30.109160801885825,5.122223878078644,35.017546107902724,24.14060850804674,4.994309164095764,-26.59882916218821,-40.1388451346196,1.4839775243982785,-0.4428263360640585,-5.03926438751314,40.03410515833391,48005.15492133277,15479.210769223615,15479.210769223615,63484.365690556384,87843.82677402314,87843.82677402314,15479.210769223615,103323.03754324676,103323.03754324676,103323.03754324676,128188.72332465253,103949.33932572471,64110.83320634722,44265.00679930832,24865.685781405773,0.0,69130.6925807141,21135.832914194907,1539.482240481186,0.0,0.8865952779700625,2.8179935600994357,0.0014959080323721466,354113.5429907523,1556004.2694293654,4.3940829155749075,1556004.2694293654,4.3940829155749075,0.85,0.09589448249003282,4.564652377983593,1.2677208311250436,1.0,0.0,4.5646523779824895,1.2848016649974756,1.2850982214350182,3.552807022547376,19356.77267627927,1973.8414928930135,2034.6934298245008,2034.6934298245008,7.607637859507292,5.122223878078644,0.48311236901455334,4.639111509064091,3.3200753506955567,3.3200753506955567,0.9485929573415877,0.0,0.0,0.00023080682987302554,1.00005535599857,0.00023079405403770024,199.0123999546337,0.0,2.555257575851055e-06,7.241599969961889,0.051643665222665835,7.762562757901068e-05,0.00015318120229401486,0.0006992189393137606,0.09589448248993492,0.08157123620556066,0.01432324628437426,0.09589450842249579,0.08157123620564394,0.014323246284388887,0.4291442711597474,0.4291442711597474,0.07535424707625472,0.0,4.603641806882251,4.378751473155205,5.88859215176609,4.59643805144907,4.374888546903833,5.862239888268164,24865.685781405773,21135.832914194907,0.85,0.9183238778699447,0.6944116011174626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521463372281618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.07573086727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.527807152355,1539.482240481186,0.4291442711597474,0.07535424707625472,6.112851554438009,3.3200753506955567
3164.0,-30.109689216571468,5.121980482222921,35.01750971704804,24.1402466892265,4.994096291334846,-26.599326097597352,-40.139270830526925,1.4837331723607543,-0.44457575665063587,-5.039396014167495,40.034032256391455,48004.566228806085,15479.207502686775,15479.207502686775,63483.77373149286,87843.14123073866,87843.14123073866,15479.207502686775,103322.34873342543,103322.34873342543,103322.34873342543,128187.81572136295,103948.79782958732,64110.38763151278,44264.90022008282,24865.466987937507,0.0,69130.36720802033,21135.64693974688,1539.4734133512254,0.0,0.8865948713426388,2.8180012451874448,0.0014959080323721466,354111.72563167114,1556001.1238631036,4.394096583747628,1556001.1238631036,4.394096583747628,0.85,0.0958941948606399,4.564652377983593,1.26771960193757,1.0,0.0,4.564652377984744,1.2848028345164955,1.285099374808701,3.552803788529459,19356.671842375905,1973.8312106964056,2034.6934298245008,2034.6934298245008,7.607636254087628,5.121980482222921,0.48305254226260175,4.638927939960319,3.3202060302359624,3.3202060302359624,0.9486302943531321,0.0,0.0,0.00023079405403770024,1.0000550485825337,0.00023078134985151573,199.01283670811648,0.0,2.5425496495113405e-06,7.205585706715139,0.05164620777231535,7.762188370602472e-05,0.00015317217033167553,0.0006991777115453906,0.09589419486049525,0.08157075352994708,0.01432344133054816,0.09589417611590127,0.08157075353007014,0.01432344133056976,0.429141925306215,0.429141925306215,0.07535530718550222,0.0,4.601930242190974,4.377854646042181,5.882185527699164,4.594820257516858,4.374019306408684,5.856307161990571,24865.466987937507,21135.64693974688,0.85,0.9183196371641381,0.6944063537859628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521495233707984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.03971660403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.513541102626,1539.4734133512254,0.429141925306215,0.07535530718550222,6.112851554438009,3.3202060302359624
3165.0,-30.11021487338453,5.121737192284924,35.01747324972126,24.13988934075462,4.993887819345242,-26.599820110280717,-40.13969226563347,1.4834930562414221,-0.44632691702224747,-5.03952167848194,40.033957247280235,48003.97114225232,15479.194792559609,15479.194792559609,63483.16593481193,87842.45620816249,87842.45620816249,15479.194792559609,103321.6510007221,103321.6510007221,103321.6510007221,128186.88413723695,103948.25761263797,64109.93648216517,44264.80125608089,24865.23313651486,0.0,69130.03439259576,21135.44816603763,1539.46358650553,0.0,0.8865945027419762,2.8180096504311614,0.0014959080323721466,354109.99060098786,1555997.8873819325,4.394108973714992,1555997.8873819325,4.394108973714992,0.85,0.09589389913871839,4.564652377983593,1.2677183507708834,1.0,0.0,4.564652377983133,1.2848039840729588,1.2851005083072502,3.552800609718832,19356.571246674648,1973.820952789653,2034.6934298245008,2034.6934298245008,7.607630007383839,5.121737192284924,0.48299508166913974,4.638742110615785,3.32033631228295,3.32033631228295,0.9486675177951286,0.0,0.0,0.00023078134985151573,1.000054761504684,0.00023076871260957924,199.01327118379973,0.0,2.5282961306483408e-06,7.165191234257398,0.051648736068446,7.761817746999748e-05,0.00015316317238151824,0.0006991366390308081,0.09589389913858312,0.08157026532909893,0.014323633809484185,0.09589381015297273,0.081570265329214,0.014323633809504386,0.4291395800501929,0.4291395800501929,0.07535635899914132,0.0,4.600233607793768,4.376965890923714,5.8758335747616,4.593194761459699,4.373174078045508,5.850185373337183,24865.23313651486,21135.44816603763,0.85,0.9183152661878519,0.6944010886734613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152691819368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.99932213157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.499316501693,1539.46358650553,0.4291395800501929,0.07535635899914132,6.112851554438009,3.32033631228295
3166.0,-30.11073759959902,5.121494404237173,35.01743686895399,24.139572190493368,4.99372406422267,-26.600307013217886,-40.140105109289266,1.4832934778415545,-0.44828060046455676,-5.039615971965727,40.033886833849444,48003.3498647027,15479.134565730157,15479.134565730157,63482.48443043286,87841.75037839093,87841.75037839093,15479.134565730157,103320.88494412109,103320.88494412109,103320.88494412109,128185.89908077332,103947.71576454159,64109.47826413689,44264.708333783,24865.014136652233,0.0,69129.72247043523,21135.262016154396,1539.4538893635781,0.0,0.8865942773775252,2.818024393732137,0.0014959080323721466,354108.6887076246,1555994.8491990797,4.394116549011908,1555994.8491990797,4.394116549011908,0.85,0.0958935920613627,4.564652377983593,1.2677170314686377,1.0,0.0,4.564652377985319,1.2848049438473212,1.2851014520658859,3.5527979557074536,19356.47034723176,1973.8106639098735,2034.6934298245008,2034.6934298245008,7.607600407431051,5.121494404237173,0.48295182538363335,4.6385425788535395,3.3204662206220257,3.3204662206220257,0.9487046344634359,0.0,0.0,0.00023076871260957924,1.0000544564284821,0.00023075614645399304,199.01370323889157,0.0,2.514978856522179e-06,7.127450079383855,0.05165125104730252,7.76145469485945e-05,0.00015315416566098473,0.0006990955264825071,0.09589359206128997,0.08156976870712847,0.014323823354161509,0.0958936834341167,0.08156976870719033,0.014323823354172373,0.4291372351639955,0.4291372351639955,0.0753574032219262,0.0,4.5984925300448936,4.376061622689406,5.8692717885831485,4.591335371501145,4.37226688221773,5.842844821114227,24865.014136652233,21135.262016154396,0.85,0.9183095514029074,0.6943952347737594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521558437444528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.96158097669,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.48512953632,1539.4538893635781,0.4291372351639955,0.0753574032219262,6.112851554438009,3.3204662206220257
3167.0,-30.1112579005925,5.1212518620557175,35.017400644052294,24.139237438235455,4.993538512362399,-26.6007939129631,-40.14051788309587,1.4830745247330488,-0.450081502879641,-5.039730410212038,40.03381861220483,48002.74034368511,15479.105061774591,15479.105061774591,63481.8454054597,87841.06373299535,87841.06373299535,15479.105061774591,103320.16879476994,103320.16879476994,103320.16879476994,128184.9863132713,103947.18199058728,64109.02085013611,44264.62348939019,24864.817518501368,0.0,69129.44100789155,21135.094890726163,1539.4459445062803,0.0,0.8865939413893609,2.8180347678549533,0.0014959080323721466,354107.1086841525,1555991.9055911964,4.394127842768247,1555991.9055911964,4.394127842768247,0.85,0.09589329494536568,4.564652377983593,1.2677157088695097,1.0,0.0,4.564652377983421,1.2848059941162784,1.2851024864313123,3.552795051460882,19356.37095130331,1973.800528345899,2034.6934298245008,2034.6934298245008,7.607585906988315,5.1212518620557175,0.4828992382573114,4.638352623798406,3.320595874881429,3.320595874881429,0.9487416785375512,0.0,0.0,0.00023075614645399304,1.0000542039993003,0.00023074363922593387,199.0141332910823,0.0,2.500837158685239e-06,7.087372507713967,0.0516537518844612,7.761091719840034e-05,0.00015314522925559268,0.0006990547348983836,0.09589329494525131,0.08156928424838761,0.014324010696863702,0.0958935052189888,0.08156928424848489,0.014324010696880789,0.4291348890400253,0.4291348890400253,0.07535842440750912,0.0,4.59676993581968,4.375172910231299,5.862745944523908,4.589648907332389,4.371402429721684,5.836423941418332,24864.817518501368,21135.094890726163,0.85,0.9183040464367831,0.6943892449268511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521589781101478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.92150340502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.470983758709,1539.4459445062803,0.4291348890400253,0.07535842440750912,6.112851554438009,3.320595874881429
3168.0,-30.111775512154352,5.1210089762909545,35.01736425107889,24.13885068325328,4.993282725595551,-26.601285415586123,-40.14094644282011,1.482792629027284,-0.45132980442980397,-5.039891910308482,40.03374126696851,48002.21814751953,15479.146291771585,15479.146291771585,63481.364439291116,87840.46074446528,87840.46074446528,15479.146291771585,103319.60703623686,103319.60703623686,103319.60703623686,128184.19296380265,103946.69841790597,64108.6172231232,44264.534660869744,24864.585927565786,0.0,69129.12058843553,21134.898038430918,1539.4370865457277,0.0,0.8865933985977846,2.8180323533193357,0.0014959080323721466,354104.8788975727,1555988.5683262972,4.394146087934524,1555988.5683262972,4.394146087934524,0.85,0.09589300522298168,4.564652377983593,1.267714681341313,1.0,0.0,4.564652377983084,1.284807338727847,1.2851038152829595,3.552791333293042,19356.28090353076,1973.7913460285376,2034.6934298245008,2034.6934298245008,7.607606170481768,5.1210089762909545,0.48282463634592254,4.638184339945032,3.320725198663752,3.320725198663752,0.9487786281896434,0.0,0.0,0.00023074363922593387,1.0000539240410495,0.000230731197267381,199.01456112196567,0.0,2.4891151520693207e-06,7.054152340964455,0.05165624099961327,7.760714879988968e-05,0.00015313649042604418,0.0006990148451793042,0.09589300522276362,0.0815688093951133,0.014324195827650316,0.09589281257826489,0.08156880939529879,0.014324195827682889,0.42913254226670844,0.42913254226670844,0.07535942496929492,0.0,4.595192248256069,4.374377687770107,5.856660292255469,4.58856210587868,4.370892472302444,5.83200820117861,24864.585927565786,21134.898038430918,0.85,0.9183013453509893,0.694384909556476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521620979465941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.88828323827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.456869142154,1539.4370865457277,0.42913254226670844,0.07535942496929492,6.112851554438009,3.320725198663752
