time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3169.0,-30.112290095556574,5.1207665903413515,35.01732773038522,24.13851903928446,4.993109681621864,-26.601765917532397,-40.14135069502515,1.4825855035977318,-0.45332071324821754,-5.039986910355374,40.03366476092527,48001.596481985805,15479.086313952375,15479.086313952375,63480.68279593818,87839.73128596418,87839.73128596418,15479.086313952375,103318.81759991655,103318.81759991655,103318.81759991655,128183.14886537784,103946.1249553483,64108.150601348156,44264.41594888906,24864.331265461286,0.0,69128.74721435034,21134.68157564209,1539.4253623474083,0.0,0.8865931917151691,2.8180475060148393,0.0014959080323721466,354103.5672636915,1555985.2672759262,4.394153042003175,1555985.2672759262,4.394153042003175,0.85,0.0958926821850412,4.564652377983593,1.2677133488515393,1.0,0.0,4.5646523779837045,1.2848083334109561,1.285104794209233,3.55278858276486,19356.17411704766,1973.7804568377235,2034.6934298245008,2034.6934298245008,7.607576692911175,5.1207665903413515,0.48278013663244224,4.637986453708909,3.320854014561475,3.320854014561475,0.94881543273185,0.0,0.0,0.000230731197267381,1.0000536087899472,0.0002307188287101558,199.01498645153993,0.0,2.476130920897169e-06,7.0173550298225775,0.051658717130534174,7.760359429657468e-05,0.00015312760297080634,0.0006989742770356186,0.09589268218497156,0.08156830538605754,0.014324376798914023,0.09589257550845866,0.08156830538611677,0.014324376798924428,0.4291302000531658,0.4291302000531658,0.07536043138644895,0.0,4.593525765802667,4.373517763333098,5.850347973352768,4.586666197107149,4.369899068737027,5.824917427831963,24864.331265461286,21134.68157564209,0.85,0.9182964447352274,0.6943796671614095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521652016693394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.85148592713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.442791060512,1539.4253623474083,0.4291302000531658,0.07536043138644895,6.112851554438009,3.320854014561475
3170.0,-30.11280163484518,5.120524524203689,35.0172913423977,24.138193821441405,4.9929294525800145,-26.60224439827999,-40.141758404765255,1.4823722160149362,-0.4550381539722821,-5.040095992209586,40.03359558487655,48001.0059823823,15479.047936519535,15479.047936519535,63480.05391890184,87839.06392347017,87839.06392347017,15479.047936519535,103318.1118599897,103318.1118599897,103318.1118599897,128182.23966210001,103945.60889781271,64107.710449684404,44264.33160903145,24864.12780211031,0.0,69128.45941114175,21134.508631793764,1539.4169094065992,0.0,0.8865928864848956,2.8180574063874135,0.0014959080323721466,354102.06121170794,1555982.2825016123,4.394163301894289,1555982.2825016123,4.394163301894289,0.85,0.0958923758921729,4.564652377983593,1.2677120696613566,1.0,0.0,4.564652377983598,1.2848093567723182,1.2851058019146635,3.55278575293914,19356.078020155946,1973.770657681874,2034.6934298245008,2034.6934298245008,7.6075578313803565,5.120524524203689,0.482729114764739,4.63779540943895,3.3209825764271628,3.3209825764271628,0.9488521646934751,0.0,0.0,0.0002307188287101558,1.0000532918728295,0.00023070653392688882,199.0154092665897,0.0,2.46152824860048e-06,6.97597105653376,0.05166117865878277,7.760000954434354e-05,0.00015311881916581227,0.0006989341820192647,0.09589237589206603,0.08156781771983607,0.01432455817222997,0.09589235284010125,0.08156781771992698,0.014324558172245932,0.42912785703204104,0.42912785703204104,0.07536142467968691,0.0,4.591876196430974,4.372683067039532,5.844005410228874,4.585057838237276,4.369138747897239,5.818426804496539,24864.12780211031,21134.508631793764,0.85,0.9182911706646606,0.6943740160169946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216828724708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.810101953844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.428756389281,1539.4169094065992,0.42912785703204104,0.07536142467968691,6.112851554438009,3.3209825764271628
3171.0,-30.113310746278454,5.120282590586206,35.017254974950944,24.137840524222725,4.992726761550437,-26.602722939776587,-40.142166044656165,1.4821389550486166,-0.456783198886626,-5.040219961587332,40.03352340718414,48000.42729078297,15479.032034097956,15479.032034097956,63479.459324880925,87838.37102364193,87838.37102364193,15479.032034097956,103317.40305773988,103317.40305773988,103317.40305773988,128181.31574189094,103945.05588734221,64107.27088269291,44264.20556072145,24863.912684151055,0.0,69128.1182448725,21134.325781528398,1539.408129012165,0.0,0.8865925162520001,2.818065930918063,0.0014959080323721466,354100.34961940884,1555979.1682184578,4.394175746764561,1555979.1682184578,4.394175746764561,0.8500000000000001,0.09589206994885868,4.564652377983593,1.2677108426718044,1.0,0.0,4.564652377982983,1.2848104734243218,1.2851069030270246,3.5527826651488303,19355.975042128048,1973.7601568454108,2034.6934298245008,2034.6934298245008,7.607550015745161,5.120282590586206,0.4826710475837235,4.637611543002483,3.32111083079287,3.32111083079287,0.9488888087979629,0.0,0.0,0.00023070653392688882,1.00005303915536,0.00023069429809617143,199.01583007646067,0.0,2.4468513237198136e-06,6.934376651421952,0.051663625510106496,7.759642555931024e-05,0.00015311010836757859,0.0006988944202533931,0.09589206994873055,0.08156733303462854,0.014324736914102012,0.09589205592341085,0.08156733303473752,0.014324736914121155,0.42912551432207496,0.42912551432207496,0.07536240143076334,0.0,4.590237911391512,4.371841663758687,5.837777781169677,4.583436762700728,4.368242464160289,5.8126302040842575,24863.912684151055,21134.325781528398,0.85,0.9182871013502446,0.6943690716525955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521713545839292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.76850754873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.414765549014,1539.408129012165,0.42912551432207496,0.07536240143076334,6.112851554438009,3.32111083079287
3172.0,-30.113817039996626,5.120040988087425,35.017218605408985,24.13751062648373,4.9925422945641165,-26.60319712237109,-40.14256928404791,1.4819223769385772,-0.45847098969971967,-5.040328270588356,40.03345061126237,47999.84153278136,15478.992299853793,15478.992299853793,63478.83383263515,87837.7016612623,87837.7016612623,15478.992299853793,103316.69396111609,103316.69396111609,103316.69396111609,128180.3813010109,103944.53348708418,64106.831200634704,44264.113651610525,24863.687339894812,0.0,69127.80099150534,21134.13423891059,1539.398405095771,0.0,0.8865922280811341,2.818075531177609,0.0014959080323721466,354098.85424856364,1555976.0272650563,4.3941854332373005,1555976.0272650563,4.3941854332373005,0.85,0.09589175226920718,4.564652377983593,1.2677095700753855,1.0,0.0,4.564652377983042,1.284811511909013,1.2851079260297589,3.552779793513283,19355.877764135654,1973.75023725081,2034.6934298245008,2034.6934298245008,7.60753048737613,5.120040988087425,0.48261992969749823,4.6374210583899265,3.3212387216919357,3.3212387216919357,0.9489253490548387,0.0,0.0,0.00023069429809617143,1.0000527458179416,0.00023068213057850955,199.01624855888707,0.0,2.4351240068972106e-06,6.901141435546695,0.051666060634113394,7.759288041419685e-05,0.00015310141768197456,0.0006988547502946844,0.0958917522691079,0.08156684004226748,0.01432491222684041,0.09589174570994302,0.08156684004235194,0.014324912226855236,0.4291231708976811,0.4291231708976811,0.0753633676924017,0.0,4.588605434124872,4.37101267222306,5.831518561710084,4.5818572808886415,4.367492632479127,5.806274811691594,24863.687339894812,21134.13423891059,0.85,0.9182822673678807,0.6943637848205202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521744073749512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.73527233286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.400806295474,1539.398405095771,0.4291231708976811,0.0753633676924017,6.112851554438009,3.3212387216919357
3173.0,-30.114320374244766,5.119799768377771,35.017182318723016,24.137184535525762,4.992366349624758,-26.603667788879783,-40.14296822771428,1.4817137642595797,-0.46025871871290747,-5.040432390619071,40.033380285524316,47999.249965580864,15478.946365158492,15478.946365158492,63478.19633073936,87837.01089089723,87837.01089089723,15478.946365158492,103315.95725605573,103315.95725605573,103315.95725605573,128179.43291975567,103943.99223464161,64106.38822111507,44264.00445947394,24863.47566369993,0.0,69127.48012317387,21133.95431414494,1539.3893691484436,0.0,0.8865919523064214,2.8180869395370762,0.0014959080323721466,354097.4167175106,1555972.9928981657,4.394194703034163,1555972.9928981657,4.394194703034163,0.85,0.09589143338348527,4.564652377983593,1.267708261762746,1.0,0.0,4.564652377981377,1.2848125129895116,1.2851089117074201,3.5527770253128406,19355.77697561156,1973.7399596815999,2034.6934298245008,2034.6934298245008,7.607507911643282,5.119799768377771,0.48257061396966794,4.637229154408103,3.3213663092557804,3.3213663092557804,0.9489618026445087,0.0,0.0,0.00023068213057850955,1.0000524377084021,0.00023067003477048915,199.01666459667308,0.0,2.4215337193409143e-06,6.862626560612151,0.051668482167832736,7.758937318301591e-05,0.00015309275739549364,0.0006988152190974052,0.09589143338339409,0.08156634835136778,0.014325085032026319,0.09589154121269589,0.08156634835144533,0.01432508503203994,0.4291208270937887,0.4291208270937887,0.07536431949425262,0.0,4.5869611070100405,4.370176716010519,5.8252200129558105,4.580173671906152,4.366636714148683,5.799827049722978,24863.47566369993,21133.95431414494,0.85,0.9182773076297819,0.6943584502147923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177443282236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.696757457925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.386886519776,1539.3893691484436,0.4291208270937887,0.07536431949425262,6.112851554438009,3.3213663092557804
3174.0,-30.114821237095533,5.1195587692848745,35.01714607653975,24.136845382768684,4.992173219465237,-26.60413794939384,-40.14337080353869,1.4814899317637455,-0.4619077099857236,-5.040549313933592,40.03330900837733,47998.68780348029,15478.919891147505,15478.919891147505,63477.60769462779,87836.3389127259,87836.3389127259,15478.919891147505,103315.25880387341,103315.25880387341,103315.25880387341,128178.52284721947,103943.46075919263,64105.9657837756,44263.88330601892,24863.26404334606,0.0,69127.14734936498,21133.77443684415,1539.380634984119,0.0,0.8865916147200544,2.8180950216948406,0.0014959080323721466,354095.8024236434,1555969.9174850935,4.394206050552152,1555969.9174850935,4.394206050552152,0.85,0.09589111635078738,4.564652377983593,1.2677071056561546,1.0,0.0,4.564652377983225,1.284813585126596,1.2851099685501728,3.5527740606306133,19355.678007695882,1973.7298677627816,2034.6934298245008,2034.6934298245008,7.607494900341137,5.1195587692848745,0.48251527330294586,4.637043495981929,3.3214936096235137,3.3214936096235137,0.9489981741781468,0.0,0.0,0.00023067003477048915,1.0000521804445288,0.00023065799893357068,199.01707859321715,0.0,2.40726736782124e-06,6.822195720405395,0.051670889435200554,7.758583416903721e-05,0.00015308420060145195,0.000698776160307135,0.09589111635067049,0.08156586113132118,0.014325255219349312,0.09589123564376954,0.08156586113142061,0.014325255219366772,0.4291184820111127,0.4291184820111127,0.0753652531694834,0.0,4.5853440275571415,4.36935577309373,5.81901937253167,4.578641603947858,4.365851698617973,5.7939933630487985,24863.26404334606,21133.77443684415,0.85,0.9182732128929795,0.6943536605220729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521804614555645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.65632661772,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.373009155672,1539.380634984119,0.4291184820111127,0.0753652531694834,6.112851554438009,3.3214936096235137
3175.0,-30.1153193581258,5.119318048783922,35.017109823337115,24.136516113672428,4.991983545709345,-26.604605296172505,-40.14376538163049,1.4812694837560827,-0.4634321717500143,-5.040661682591087,40.03323620304683,47998.101494054354,15478.886460114376,15478.886460114376,63476.987954168726,87835.69660503343,87835.69660503343,15478.886460114376,103314.5830651478,103314.5830651478,103314.5830651478,128177.62450936642,103942.959285954,64105.51944665815,44263.822043662054,24863.041444218616,0.0,69126.86348788068,21133.585227585823,1539.371170493175,0.0,0.8865913058879792,2.8181019939877685,0.0014959080323721466,354094.25101878424,1555966.7761398454,4.394216431537894,1555966.7761398454,4.394216431537894,0.85,0.09589079183091354,4.564652377983593,1.267705853939988,1.0,0.0,4.564652377984234,1.284814641307847,1.2851110095104412,3.552771140074425,19355.584626597487,1973.7203455407798,2034.6934298245008,2034.6934298245008,7.607478469839795,5.119318048783922,0.48246181272585176,4.63685623605807,3.3216205745111194,3.3216205745111194,0.9490344498603198,0.0,0.0,0.00023065799893357068,1.0000518950036614,0.00023064602955702232,199.01749032497275,0.0,2.3953371019391397e-06,6.788385346895522,0.05167328477230249,7.758236560735089e-05,0.00015307563332621978,0.0006987370536738736,0.09589079183081187,0.08156536958701889,0.014325422243792975,0.09589084992312334,0.08156536958710536,0.014325422243808165,0.42911613625891226,0.42911613625891226,0.0753661740841576,0.0,4.58376618905686,4.368572046379086,5.812870041503629,4.57722951084105,4.3652254190031385,5.788058029257911,24863.041444218616,21133.585227585823,0.85,0.9182680184136738,0.6943480301615216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521834648214034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.622516244206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.359164524087,1539.371170493175,0.42911613625891226,0.0753661740841576,6.112851554438009,3.3216205745111194
3176.0,-30.11581492949591,5.119077441432279,35.0170735049405,24.136163445096486,4.991775483562633,-26.60507218676353,-40.14416366172952,1.4810327408301458,-0.4649920999954702,-5.040787244506029,40.03316179773784,47997.54501694548,15478.872882197089,15478.872882197089,63476.417899142565,87835.03122027607,87835.03122027607,15478.872882197089,103313.90410247316,103313.90410247316,103313.90410247316,128176.71933311776,103942.42513270993,64105.09339893514,44263.701926416434,24862.815230644595,0.0,69126.51715706103,21133.392946047905,1539.3618021086525,0.0,0.8865909356070479,2.818107892091291,0.0014959080323721466,354092.5174690541,1555963.565764976,4.394228878052921,1555963.565764976,4.394228878052921,0.85,0.09589047012655483,4.564652377983593,1.2677046368410814,1.0,0.0,4.56465237798382,1.284815773586622,1.2851121266711545,3.552768009098423,19355.485160040156,1973.710202774664,2034.6934298245008,2034.6934298245008,7.607471796639258,5.119077441432279,0.4824020606539312,4.636675380778348,3.3217472217754738,3.3217472217754738,0.9490706347929925,0.0,0.0,0.00023064602955702232,1.0000516295795916,0.00023063412201426324,199.01789995074984,0.0,2.382115281409646e-06,6.750914707514937,0.051675666887583904,7.757886464834267e-05,0.00015306716490867965,0.0006986983982916113,0.09589047012642454,0.08156488228675762,0.014325587839666925,0.09589042698947908,0.08156488228686844,0.014325587839686392,0.42911379168158,0.42911379168158,0.07536708376939628,0.0,4.5822220014125605,4.367799017812445,5.806886304576494,4.5757951445105505,4.364470323187049,5.782711210153195,24862.815230644595,21133.392946047905,0.85,0.9182643724826902,0.6943434587900789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521864517580068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.58504560483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.345358124878,1539.3618021086525,0.42911379168158,0.07536708376939628,6.112851554438009,3.3217472217754738
3177.0,-30.11630756813621,5.118837214849192,35.01703714650348,24.13583277901637,4.991594168009611,-26.605533762744944,-40.14455359484998,1.480820362618382,-0.46671028955489646,-5.0408916635202035,40.033087994692316,47996.96360319804,15478.82718997045,15478.82718997045,63475.79079316849,87834.34405207742,87834.34405207742,15478.82718997045,103313.17124204787,103313.17124204787,103313.17124204787,128175.7551329978,103941.88012599699,64104.65322526625,44263.58544525638,24862.58389094993,0.0,69126.16933620631,21133.19630730744,1539.3516519524646,0.0,0.8865906709102049,2.818118349451468,0.0014959080323721466,354091.07583034545,1555960.3813809892,4.394237775499577,1555960.3813809892,4.394237775499577,0.85,0.0958901373591309,4.564652377983593,1.267703388971277,1.0,0.0,4.564652377984142,1.2848167917531943,1.2851131297727678,3.552765193670068,19355.38367242015,1973.6998539175102,2034.6934298245008,2034.6934298245008,7.6074493400735825,5.118837214849192,0.4823517826591255,4.636485432190066,3.321873501972368,3.321873501972368,0.949106714849248,0.0,0.0,0.00023063412201426324,1.0000513242421385,0.00023062228550023968,199.01830715388877,0.0,2.3698141534858367e-06,6.716053310978861,0.05167803670173739,7.757543720239012e-05,0.0001530586848118731,0.0006986596895975578,0.09589013735904164,0.08156438609781978,0.014325751261221863,0.09589012190939643,0.08156438609789571,0.014325751261235203,0.42911144817067864,0.42911144817067864,0.07536799041757465,0.0,4.580655886384193,4.367008189406761,5.800857301676444,4.5741813739653026,4.363648139959366,5.776541875719033,24862.58389094993,21133.19630730744,0.85,0.9182599209923482,0.694338541598581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521894234174588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.55018420829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.331586199825,1539.3516519524646,0.42911144817067864,0.07536799041757465,6.112851554438009,3.321873501972368
3178.0,-30.11679770126211,5.1185974691879315,35.01700088808889,24.135520692821615,4.991428249442017,-26.605991543671426,-40.14493916239587,1.4806220918514321,-0.46840652732396393,-5.040987962339024,40.03301819117288,47996.37395852176,15478.769479351213,15478.769479351213,63475.143437872975,87833.67134957886,87833.67134957886,15478.769479351213,103312.44082893006,103312.44082893006,103312.44082893006,128174.81452601908,103941.35550354607,64104.21087250743,44263.49403448738,24862.373697089013,0.0,69125.86773157639,21133.01764252566,1539.3425313676792,0.0,0.8865904331039273,2.8181294667877874,0.0014959080323721466,354089.7463054538,1555957.3695692997,4.394245769057262,1555957.3695692997,4.394245769057262,0.85,0.09588980458587025,4.564652377983593,1.267702090549283,1.0,0.0,4.564652377983217,1.2848177437751194,1.2851140668057182,3.5527625611485485,19355.285980625387,1973.6898921268107,2034.6934298245008,2034.6934298245008,7.607420976774035,5.1185974691879315,0.48230517160822206,4.636292297579709,3.3219994960221904,3.3219994960221904,0.9491427131491973,0.0,0.0,0.00023062228550023968,1.000051063410789,0.0002306105097410485,199.018712287491,0.0,2.355682983572333e-06,6.676005575443991,0.05168039238472096,7.757204826675329e-05,0.0001530502372334864,0.0006986211293387866,0.09588980458579152,0.08156389136486945,0.014325913220922065,0.09588990632439436,0.08156389136493643,0.014325913220933828,0.42910910391771284,0.42910910391771284,0.07536888790081113,0.0,4.579079908723941,4.366221112723508,5.79474084455029,4.572581435015081,4.362891373150944,5.770091289900563,24862.373697089013,21133.01764252566,0.85,0.9182545625952093,0.6943330410678842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521923775025163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.51013647275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.317856508082,1539.3425313676792,0.42910910391771284,0.07536888790081113,6.112851554438009,3.3219994960221904
3179.0,-30.11728555424575,5.118357627170442,35.0169645627496,24.135160620231204,4.991199777498926,-26.60645352774623,-40.145336639229185,1.4803677509994604,-0.46964565120424595,-5.041130048372772,40.0329437250226,47995.85158280704,15478.781042098733,15478.781042098733,63474.632624905775,87833.06562629883,87833.06562629883,15478.781042098733,103311.84666839757,103311.84666839757,103311.84666839757,128174.00174830934,103940.86811658733,64103.80611533053,44263.402223618665,24862.15507991177,0.0,69125.55730353043,21132.831817925,1539.333989791518,0.0,0.8865899788136961,2.818129202362481,0.0014959080323721466,354087.78463830263,1555954.156583989,4.39426103945772,1555954.156583989,4.39426103945772,0.85,0.09588948629279054,4.564652377983593,1.2677009811485194,1.0,0.0,4.564652377983988,1.2848189579887912,1.285115266168923,3.5527592036226903,19355.195222582795,1973.6806373820618,2034.6934298245008,2034.6934298245008,7.607426659569952,5.118357627170442,0.4822373448934627,4.63612028227698,3.322125234772459,3.322125234772459,0.9491786385064168,0.0,0.0,0.0002306105097410485,1.0000508260569698,0.00023059878931384564,199.0191155378231,0.0,2.3435964304380595e-06,6.641752283861461,0.0516827359811514,7.756855479803606e-05,0.00015304195494301244,0.0006985833235618796,0.09588948629261794,0.081563411616599,0.01432607467601894,0.09588931611481889,0.08156341161674581,0.014326074676044721,0.4291067587714811,0.4291067587714811,0.07536976872720244,0.0,4.577616990760021,4.365508403345586,5.788959601763565,4.571484397168547,4.362389851411876,5.765562650119705,24862.15507991177,21132.831817925,0.85,0.9182512966396577,0.6943286022571533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195316574766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.47588318117,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.304160588854,1539.333989791518,0.4291067587714811,0.07536976872720244,6.112851554438009,3.322125234772459
3180.0,-30.11777048074819,5.118118318754411,35.016928157275096,24.13483823128047,4.991031585585307,-26.606906849198474,-40.145721508283145,1.48016795403576,-0.47146897884380223,-5.041222352185622,40.03286874025059,47995.28417727703,15478.71700992378,15478.71700992378,63474.00118720081,87832.35634955483,87832.35634955483,15478.71700992378,103311.07335947861,103311.07335947861,103311.07335947861,128172.98547686318,103940.3034953955,64103.38244624923,44263.245610162536,24861.91211738456,0.0,69125.15772754709,21132.625299776875,1539.3228953087942,0.0,0.8865897801516722,2.818142463639911,0.0014959080323721466,354086.51027865265,1555950.9212268104,4.394267717237621,1555950.9212268104,4.394267717237621,0.85,0.09588914093817928,4.564652377983593,1.267699706903659,1.0,0.0,4.5646523779818935,1.2848199169142305,1.2851162102560898,3.552756552020598,19355.090082481576,1973.669916075477,2034.6934298245008,2034.6934298245008,7.6073951893867715,5.118118318754411,0.4821920815458203,4.635926237208591,3.322250544879163,3.322250544879163,0.9492144413940465,0.0,0.0,0.00023059878931384564,1.0000505213606625,0.0002305871397377948,199.01951637061015,0.0,2.3325890556364607e-06,6.610557383673729,0.051685068570207035,7.756517227912266e-05,0.00015303361703472297,0.0006985452639089786,0.0958891409381139,0.08156290846893392,0.014326232469179976,0.09588905474626407,0.08156290846898953,0.014326232469189749,0.4291044168975352,0.4291044168975352,0.07537065248681613,0.0,4.576081623834796,4.3647394869379355,5.783013085157108,4.569753373341825,4.361489918371888,5.759050923138716,24861.91211738456,21132.625299776875,0.85,0.9182474698629984,0.6943244074241065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982419854815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.444688280986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.290494010706,1539.3228953087942,0.4291044168975352,0.07537065248681613,6.112851554438009,3.322250544879163
3181.0,-30.118252696212288,5.117879445059449,35.01689187203465,24.134526564180874,4.990861927760691,-26.607357877129534,-40.14609841452909,1.4799671086777988,-0.4730572707513261,-5.041322218557779,40.032799431362896,47994.692811059176,15478.664843395447,15478.664843395447,63473.35765445462,87831.70291787345,87831.70291787345,15478.664843395447,103310.36776126889,103310.36776126889,103310.36776126889,128172.07511190718,103939.79280579335,64102.93297026831,44263.17759502782,24861.70735063829,0.0,69124.88494566611,21132.451248042547,1539.3141746512683,0.0,0.8865895223654389,2.8181517408397063,0.0014959080323721466,354085.1315132806,1555947.9307707183,4.394276382408222,1555947.9307707183,4.394276382408222,0.85,0.09588880632619226,4.564652377983593,1.2676984084816652,1.0,0.0,4.564652377982949,1.2848208805995331,1.2851171591952308,3.552753887260611,19354.994985171663,1973.6602188486042,2034.6934298245008,2034.6934298245008,7.607369550866705,5.117879445059449,0.48214335146252374,4.635736093596925,3.322375616218944,3.322375616218944,0.9492501760625555,0.0,0.0,0.0002305871397377948,1.0000502391070896,0.00023057555582775332,199.0199149639089,0.0,2.318492991560156e-06,6.570609138081482,0.051687387063198593,7.756185987552586e-05,0.00015302527986226893,0.0006985072076149106,0.09588880632610797,0.08156241628790967,0.014326390038198297,0.09588879929020207,0.08156241628798137,0.01432639003821089,0.4291020737563853,0.4291020737563853,0.07537152471223413,0.0,4.574558473202217,4.363992144438612,5.7770256094707975,4.568264947806426,4.360814621649297,5.752885098232355,24861.70735063829,21132.451248042547,0.85,0.918241783756259,0.6943185923388401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201149858711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.40474003539,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.276869797966,1539.3141746512683,0.4291020737563853,0.07537152471223413,6.112851554438009,3.322375616218944
3182.0,-30.118732161226564,5.117641132967222,35.01685573726915,24.13422317421066,4.990706205534225,-26.607805035658835,-40.146474761981494,1.4797790799666286,-0.47477533484413925,-5.041411763650516,40.03273124375706,47994.11214260305,15478.597451067295,15478.597451067295,63472.70959367035,87831.02344196533,87831.02344196533,15478.597451067295,103309.62089303262,103309.62089303262,103309.62089303262,128171.12597047866,103939.2612076973,64102.49931562182,44263.06876897276,24861.505077446047,0.0,69124.5738464188,21132.27931582914,1539.305357655564,0.0,0.8865893131235529,2.8181639367304063,0.0014959080323721466,354083.89524813247,1555944.9886985791,4.3942834158221595,1555944.9886985791,4.3942834158221595,0.85,0.09588846478892926,4.564652377983593,1.2676971259946006,1.0,0.0,4.564652377983988,1.284821784189527,1.285118048109557,3.552751388678393,19354.895994417446,1973.6501246009032,2034.6934298245008,2034.6934298245008,7.607336429253803,5.117641132967222,0.4820993549967074,4.635541777970515,3.322500419852221,3.322500419852221,0.9492858342434918,0.0,0.0,0.00023057555582775332,1.0000499527440907,0.00023056403852134055,199.02031128511837,0.0,2.3054287914043184e-06,6.533585194839838,0.05168969249199,7.755855251332159e-05,0.00015301700331443174,0.0006984694280511441,0.09588846478885818,0.08156192074494098,0.014326544043917207,0.09588864238884436,0.08156192074500143,0.014326544043927828,0.4290997303976784,0.4290997303976784,0.07537238126110034,0.0,4.5730103067831465,4.363233374600043,5.770935788009069,4.566636428806362,4.360029593194497,5.74640581731893,24861.505077446047,21132.27931582914,0.85,0.9182365410988893,0.6943133168420904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204041486168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.36771609215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.263283732143,1539.305357655564,0.4290997303976784,0.07537238126110034,6.112851554438009,3.322500419852221
3183.0,-30.119209312714577,5.117402956131656,35.01681963402767,24.133879620954417,4.990504786511529,-26.60825468157988,-40.146859002392716,1.4795501553768091,-0.47624434762315104,-5.0415349528808795,40.03265989241696,47993.57994436858,15478.581220267957,15478.581220267957,63472.16116463654,87830.36958094174,87830.36958094174,15478.581220267957,103308.95080120969,103308.95080120969,103308.95080120969,128170.24914070597,103938.73319971314,64102.09224268222,44262.93439670102,24861.298339496283,0.0,69124.2327361973,21132.10358857184,1539.2970634788462,0.0,0.8865889438580696,2.8181689145771447,0.0014959080323721466,354082.19449545315,1555941.9101261585,4.394295828242046,1555941.9101261585,4.394295828242046,0.85,0.09588813217676466,4.564652377983593,1.267695963843726,1.0,0.0,4.564652377984074,1.2848228789698732,1.2851191283438768,3.5527483614265756,19354.79767219061,1973.640098524023,2034.6934298245008,2034.6934298245008,7.607328452229307,5.117402956131656,0.48203983880743984,4.635363117324216,3.322624994779499,3.322624994779499,0.9493214270798569,0.0,0.0,0.00023056403852134055,1.0000497118997764,0.00023055257731472388,199.02070569537335,0.0,2.292177907437064e-06,6.49603218967664,0.05169198466989744,7.755517592187831e-05,0.00015300886259946223,0.0006984322685172,0.09588813217663542,0.08156143643182107,0.014326695744814346,0.09588825514977721,0.081561436431931,0.014326695744833659,0.42909738567343897,0.42909738567343897,0.0753732150680976,0.0,4.571515276529965,4.362496890131183,5.765076404364379,4.565290605257701,4.359318856122911,5.741403368774513,24861.298339496283,21132.10358857184,0.85,0.9182331383969052,0.694309043943087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522069166313332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33016308699,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.249736693151,1539.2970634788462,0.42909738567343897,0.0753732150680976,6.112851554438009,3.322624994779499
3184.0,-30.119683780345124,5.117164899642647,35.016783367538565,24.133532295841746,4.990293938262407,-26.608702854403816,-40.14723919155074,1.4793130123210472,-0.4775700045197482,-5.041659503177397,40.03258293101946,47993.04201403896,15478.56677868099,15478.56677868099,63471.608792719955,87829.74151521402,87829.74151521402,15478.56677868099,103308.30829389501,103308.30829389501,103308.30829389501,128169.36664603453,103938.22543368714,64101.67376902267,44262.835182960516,24861.058352139513,0.0,69123.89353510003,21131.899599318585,1539.2868966704966,0.0,0.8865885879908335,2.8181718423870494,0.0014959080323721466,354080.47495838744,1555938.5895036263,4.39430779030243,1555938.5895036263,4.39430779030243,0.85,0.09588778978915936,4.564652377983593,1.2676948000444104,1.0,0.0,4.56465237798361,1.2848240120854133,1.285120246994286,3.552745228176932,19354.703119290112,1973.630456811461,2034.6934298245008,2034.6934298245008,7.607321354557121,5.117164899642647,0.481979396622898,4.635185503019749,3.3227492133223815,3.3227492133223815,0.949356918092109,0.0,0.0,0.00023055257731472388,1.0000494324686562,0.00023054118109501544,199.02109788853892,0.0,2.2810174289688727e-06,6.464403393697785,0.05169426568732641,7.755183506542207e-05,0.00015300074224930182,0.0006983952019415303,0.09588778978903983,0.08156094513471855,0.014326844654321286,0.09588768295318507,0.08156094513482022,0.014326844654339147,0.42909504070290605,0.42909504070290605,0.07537404060161298,0.0,4.570079522069136,4.3617958384610915,5.759413213947141,4.5640894986576654,4.358756970748402,5.736522256663534,24861.058352139513,21131.899599318585,0.85,0.9182296532600565,0.6943046689010487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097779140761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29853429101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.236220019633,1539.2868966704966,0.42909504070290605,0.07537404060161298,6.112851554438009,3.3227492133223815
3185.0,-30.120155359749685,5.1169275002565575,35.01674710525777,24.133238719683163,4.990141604924366,-26.609142575699366,-40.14761057971043,1.479128820874161,-0.47914585200669535,-5.0417414336196735,40.03251052062704,47992.47676372041,15478.48792633078,15478.48792633078,63470.964690051194,87829.09167376156,87829.09167376156,15478.48792633078,103307.57960009234,103307.57960009234,103307.57960009234,128168.4076847773,103937.72141846202,64101.25343834189,44262.742200133485,24860.828084684956,0.0,69123.57028481844,21131.703871982212,1539.2763058379232,0.0,0.8865884328689708,2.8181830531158063,0.0014959080323721466,354079.34383312234,1555935.4652463738,4.39431300454422,1555935.4652463738,4.39431300454422,0.85,0.09588743169350344,4.564652377983593,1.2676935439324009,1.0,0.0,4.564652377983778,1.2848248973398588,1.2851211178099309,3.5527427803075655,19354.60926483946,1973.6208863209617,2034.6934298245008,2034.6934298245008,7.607282600635248,5.1169275002565575,0.4819383828084991,4.634989117448058,3.3228730712084165,3.3228730712084165,0.9493923060595476,0.0,0.0,0.00023054118109501544,1.0000491317415607,0.00023052985476176925,199.02148769566074,0.0,2.2680881581542705e-06,6.427761840209203,0.05169653377548456,7.754857167491763e-05,0.0001529926094200978,0.0006983580784033644,0.09588743169344593,0.08156044029567135,0.01432699139777459,0.09588738787541845,0.08156044029572027,0.014326991397783182,0.4290926971939385,0.4290926971939385,0.07537486751247621,0.0,4.568616016266844,4.361097427261029,5.75354842843285,4.562595581612982,4.35814942866773,5.72993317478813,24860.828084684956,21131.703871982212,0.85,0.9182246291463807,0.6942997383666821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522126231135033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.26189273752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.222741207677,1539.2763058379232,0.4290926971939385,0.07537486751247621,6.112851554438009,3.3228730712084165
3186.0,-30.120624667991734,5.116690214399991,35.01671087011999,24.13290071943777,4.989937717745256,-26.609585408415317,-40.147986193746306,1.4788984581687974,-0.4804417748425749,-5.041866235988902,40.03243878665945,47991.94242895971,15478.47430278792,15478.47430278792,63470.416731747624,87828.47446172274,87828.47446172274,15478.47430278792,103306.94876451066,103306.94876451066,103306.94876451066,128167.56948970255,103937.22533928158,64100.83952221604,44262.6509078506,24860.620725191893,0.0,69123.27163304249,21131.52761641311,1539.2680217499403,0.0,0.886588056764616,2.818185559545753,0.0014959080323721466,354077.6208268434,1555932.37017918,4.394325646861727,1555932.37017918,4.394325646861727,0.8500000000000001,0.09588709561422314,4.564652377983593,1.2676924054091803,1.0,0.0,4.5646523779836246,1.284825998459116,1.2851222046299293,3.5527397355423633,19354.516888187645,1973.6114665240063,2034.6934298245008,2034.6934298245008,7.607275905010905,5.116690214399991,0.4818776591212659,4.634812555278725,3.3229967305596837,3.3229967305596837,0.9494276373027668,0.0,0.0,0.00023052985476176925,1.0000488953020708,0.0002305185834859968,199.02187562678083,0.0,2.254183692793396e-06,6.388356585376484,0.05169878795917735,7.754527128074455e-05,0.0001529845834810247,0.0006983214427814888,0.09588709561408708,0.08155995661760446,0.014327138996482625,0.09588691643096454,0.08155995661772018,0.014327138996502956,0.4290903545470439,0.4290903545470439,0.07537567951965489,0.0,4.567227158047899,4.36044703869635,5.747911233460229,4.561424461146316,4.357610349312097,5.725123800106928,24860.620725191893,21131.52761641311,0.85,0.9182206691357955,0.6942950079639818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215451003908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.222487482686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.209304440928,1539.2680217499403,0.4290903545470439,0.07537567951965489,6.112851554438009,3.3229967305596837
3187.0,-30.121091098311418,5.11645343886717,35.01667460097637,24.13258849354463,4.989769835762949,-26.610022049760758,-40.14835328618062,1.478700787212277,-0.482021478102979,-5.04195958942348,40.032365325894745,47991.38229738843,15478.413063938531,15478.413063938531,63469.795361326964,87827.81037391466,87827.81037391466,15478.413063938531,103306.22343785319,103306.22343785319,103306.22343785319,128166.61277932447,103936.69758816365,64100.41482418144,44262.536404424674,24860.389341471277,0.0,69122.92574589595,21131.330940250584,1539.2576302000527,0.0,0.8865878472232617,2.8181954862522627,0.0014959080323721466,354076.33200502006,1555929.2006116163,4.394332690357729,1555929.2006116163,4.394332690357729,0.85,0.09588673968521166,4.564652377983593,1.2676911438023675,1.0,0.0,4.56465237798442,1.284826946520948,1.2851231384279367,3.552737114008816,19354.418613792775,1973.6014453246294,2034.6934298245008,2034.6934298245008,7.607245807676096,5.11645343886717,0.4818311857695914,4.634622253097579,3.323120028493381,3.323120028493381,0.9494628652838231,0.0,0.0,0.0002305185834859968,1.000048595642185,0.00023050738183174832,199.0222611803283,0.0,2.2432304449387415e-06,6.357315080956393,0.05170103118962229,7.75420458884936e-05,0.0001529765375975032,0.0006982847161201394,0.09588673968514219,0.08155945647264223,0.014327283212499951,0.09588658418642107,0.08155945647270132,0.014327283212510334,0.42908801503757354,0.42908801503757354,0.07537648950118846,0.0,4.565806899031259,4.359775613789054,5.742183555238739,4.559938111320491,4.356914038114667,5.719094724242609,24860.389341471277,21131.330940250584,0.85,0.9182162745056458,0.6942903787639202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218265285423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.191445978264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.195897453821,1539.2576302000527,0.42908801503757354,0.07537648950118846,6.112851554438009,3.323120028493381
3188.0,-30.121555007231866,5.116217433096931,35.01663853516694,24.132296943012648,4.989636937008043,-26.610452923131437,-40.14871199671177,1.478534852907525,-0.48395832307670617,-5.042031952372776,40.03229871012271,47990.79488661489,15478.320692428633,15478.320692428633,63469.11557904352,87827.08074531365,87827.08074531365,15478.320692428633,103305.40143774229,103305.40143774229,103305.40143774229,128165.59234821674,103936.11919370605,64099.97785558218,44262.37926458207,24860.19091047445,0.0,69122.57017505652,21131.162273903283,1539.24864155093,0.0,0.8865877198618678,2.8182125786903676,0.0014959080323721466,354075.3329768404,1555926.3263850666,4.394336971468266,1555926.3263850666,4.394336971468266,0.85,0.09588638114886458,4.564652377983593,1.2676897739479318,1.0,0.0,4.564652377984765,1.284827745962957,1.285123923661296,3.552734903434438,19354.310908923213,1973.5904624844584,2034.6934298245008,2034.6934298245008,7.6072004094315515,5.116217433096931,0.481794452783773,4.6344229803131585,3.323243084898313,3.323243084898313,0.9494980242566609,0.0,0.0,0.00023050738183174832,1.0000483331248868,0.00023049624122813508,199.02264465098398,0.0,2.2293785574938874e-06,6.318058831937677,0.05170326056817979,7.753889426215828e-05,0.00015296848756959002,0.0006982479705410828,0.09588638114882064,0.08155895588996932,0.014327425258851317,0.09588659202421015,0.0815589558900067,0.014327425258857884,0.4290856763282453,0.4290856763282453,0.07537728861475884,0.0,4.564289829091194,4.359029842939265,5.736230833968193,4.558073629296075,4.355910439692593,5.712282316115989,24860.19091047445,21131.162273903283,0.85,0.9182111634203513,0.6942854521334448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210623193446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.15218972925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.182532477484,1539.24864155093,0.4290856763282453,0.07537728861475884,6.112851554438009,3.323243084898313
3189.0,-30.122016750511715,5.115981404809007,35.01660249732491,24.131955485232197,4.989420829140671,-26.610890168498102,-40.149082930851705,1.4782942471270448,-0.48502335186913115,-5.0421668784057045,40.032227393097834,47990.27567453807,15478.323394550922,15478.323394550922,63468.59906908899,87826.50379622572,87826.50379622572,15478.323394550922,103304.82719077665,103304.82719077665,103304.82719077665,128164.81814676692,103935.65430965037,64099.57002749578,44262.31586906066,24859.990955990266,0.0,69122.30682505092,21130.992312591727,1539.2410226978466,0.0,0.8865872906396866,2.818210856078861,0.0014959080323721466,354073.4702213443,1555923.2493211264,4.394351399297049,1555923.2493211264,4.394351399297049,0.85,0.09588604381108774,4.564652377983593,1.267688666195609,1.0,0.0,4.564652377984147,1.2848288946249395,1.2851250582735527,3.5527317272204417,19354.224341225483,1973.581635035969,2034.6934298245008,2034.6934298245008,7.607201737455837,5.115981404809007,0.48172899074091813,4.634252414068089,3.3233659788890697,3.3233659788890697,0.9495331368254485,0.0,0.0,0.00023049624122813508,1.0000481076710623,0.00023048515312420383,199.02302633280087,0.0,2.217232394114446e-06,6.28363660492034,0.051705477800573905,7.753563536389603e-05,0.00015296060586423904,0.0006982119932960098,0.0958860438109273,0.08155847744610918,0.014327566364818118,0.09588601238139338,0.08155847744624566,0.014327566364842092,0.42908333330109366,0.42908333330109366,0.0753780615628949,0.0,4.562913748197332,4.358383150664281,5.73065970590244,4.557143526536549,4.355542177791449,5.708117104654718,24859.990955990266,21130.992312591727,0.85,0.9182071893191945,0.694280585802812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238442434499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.11776750223,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.1692024655,1539.2410226978466,0.42908333330109366,0.0753780615628949,6.112851554438009,3.3233659788890697
3190.0,-30.122475702263177,5.115745816062303,35.0165663243836,24.13163421386855,4.9892428499534525,-26.61132108776323,-40.149445343390084,1.478088235453445,-0.4865174999333135,-5.042265319449317,40.032151382376036,47989.730154139965,15478.27064960461,15478.27064960461,63468.00080374457,87825.84455858798,87825.84455858798,15478.27064960461,103304.1152081926,103304.1152081926,103304.1152081926,128163.86214343875,103935.12335532943,64099.15191450212,44262.19048980812,24859.746935246145,0.0,69121.93742505426,21130.784894959223,1539.230027456294,0.0,0.8865870644074124,2.8182190600645898,0.0014959080323721466,354072.1111734542,1555919.969746709,4.394359003848482,1555919.969746709,4.394359003848482,0.85,0.09588567898790412,4.564652377983593,1.2676874507451434,1.0,0.0,4.56465237798337,1.2848298813341918,1.2851260309631807,3.5527289988333477,19354.12547035089,1973.5715530125874,2034.6934298245008,2034.6934298245008,7.607175814658066,5.115745816062303,0.4816799980910069,4.634065817971296,3.323488472744041,3.323488472744041,0.949568135069726,0.0,0.0,0.00023048515312420383,1.000047817003399,0.0002304741325418247,199.02340570839291,0.0,2.206788000690417e-06,6.254037193956641,0.051707684588574596,7.753245145576217e-05,0.00015295270166844165,0.0006981759133898672,0.0958856789878315,0.08155797596572863,0.014327703022102867,0.09588558210079647,0.0815579759657904,0.014327703022113718,0.42908099233326963,0.42908099233326963,0.07537883276019039,0.0,4.5615199383434515,4.3577182827576735,5.725073661170995,4.555747819516,4.354873353477444,5.70254155979643,24859.746935246145,21130.784894959223,0.85,0.9182034411659831,0.6942764040167859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522266131909631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.088168091264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.155900374886,1539.230027456294,0.42908099233326963,0.07537883276019039,6.112851554438009,3.323488472744041
3191.0,-30.122931908337726,5.115510676970002,35.01653017335039,24.131327506061666,4.989072078128361,-26.611748814901087,-40.14980726698411,1.4778889846915302,-0.4878927218074409,-5.042362741535446,40.03207967461913,47989.195769861144,15478.216691076066,15478.216691076066,63467.41246093721,87825.21917892162,87825.21917892162,15478.216691076066,103303.43586999769,103303.43586999769,103303.43586999769,128162.9649821812,103934.62830931538,64098.74700235931,44262.09034106229,24859.529112183518,0.0,69121.6194532458,21130.59974535599,1539.220517811017,0.0,0.8865868277694051,2.818225814393156,0.0014959080323721466,354070.76619702013,1555916.8758337018,4.394366958180115,1555916.8758337018,4.394366958180115,0.85,0.0958853193120217,4.564652377983593,1.2676862149639057,1.0,0.0,4.564652377985456,1.2848308362749514,1.2851269719637302,3.552726358294506,19354.03328608863,1973.5621528339068,2034.6934298245008,2034.6934298245008,7.607149295415535,5.115510676970002,0.4816314410692,4.633879235900802,3.3236107058134667,3.3236107058134667,0.9496030588038477,0.0,0.0,0.0002304741325418247,1.0000475311098425,0.00023046317837117892,199.02378281563827,0.0,2.1933538379838785e-06,6.215964776846311,0.05170987794241258,7.752927196379112e-05,0.00015294486057803358,0.00069814012153789,0.09588531931194062,0.08155747984014185,0.014327839471798772,0.09588519391372385,0.0815574798402108,0.014327839471810886,0.42907865147912455,0.42907865147912455,0.07537959793778369,0.0,4.560148926299917,4.3570806128138315,5.719485527595566,4.554470019728001,4.3543463951174886,5.696947045699858,24859.529112183518,21130.59974535599,0.85,0.9181991533613716,0.6942718667394833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293654084462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.05009567416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.142638816447,1539.220517811017,0.42907865147912455,0.07537959793778369,6.112851554438009,3.3236107058134667
3192.0,-30.12338586892629,5.115276117880264,35.01649411655897,24.13102879598739,4.988917170356368,-26.61217293432634,-40.150161053147144,1.4777042357563857,-0.48945228407382046,-5.042449542435645,40.03201011753127,47988.63424688691,15478.147090768543,15478.147090768543,63466.781337655455,87824.55754293528,87824.55754293528,15478.147090768543,103302.70463370382,103302.70463370382,103302.70463370382,128162.02459521449,103934.10325888908,64098.32135933538,44261.979888393,24859.319961510664,0.0,69121.29984990366,21130.421967284063,1539.211258510931,0.0,0.886586637474056,2.818236242626367,0.0014959080323721466,354069.5678564713,1555913.8747182076,4.394373354755318,1555913.8747182076,4.394373354755318,0.85,0.09588495580054825,4.564652377983593,1.2676849676435817,1.0,0.0,4.564652377984387,1.2848317232338908,1.2851278450521026,3.552723905737999,19353.935514599063,1973.552182916599,2034.6934298245008,2034.6934298245008,7.607115088637007,5.115276117880264,0.48158777470863523,4.633688343171629,3.3237326818807262,3.3237326818807262,0.9496379091087789,0.0,0.0,0.00023046317837117892,1.0000472973284515,0.00023045227859406586,199.02415806798214,0.0,2.1801404795317483e-06,6.178518118992975,0.051712058082892115,7.752616407551057e-05,0.00015293701429566834,0.0006981043059864332,0.09588495580048853,0.08155698189037519,0.014327973910113345,0.0958849513285742,0.08155698189042598,0.014327973910122265,0.4290763119226871,0.4290763119226871,0.0753803544488622,0.0,4.558753524513008,4.356428174436871,5.71381827425887,4.552997258361813,4.353654896914577,5.690983781317584,24859.319961510664,21130.421967284063,0.85,0.9181942682714742,0.6942669531836617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232101170677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.0126490163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.129416964679,1539.211258510931,0.4290763119226871,0.0753803544488622,6.112851554438009,3.3237326818807262
