time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3193.0,-30.123837153977583,5.1150419282104265,35.016458128361464,24.13071758290755,4.988741245388785,-26.612596747339097,-40.1505186111666,1.4775008387503454,-0.49078241453179317,-5.042552747994921,40.031940001877274,47988.1032964762,15478.102760380574,15478.102760380574,63466.20605685677,87823.93505322118,87823.93505322118,15478.102760380574,103302.03781360175,103302.03781360175,103302.03781360175,128161.15241568763,103933.60648673898,64097.91528702983,44261.879110787944,24859.114602085872,0.0,69120.99371287381,21130.24741177299,1539.2025993490195,0.0,0.8865863655827406,2.818241726335279,0.0014959080323721466,354068.1430435171,1555910.849507202,4.39438249409513,1555910.849507202,4.39438249409513,0.85,0.09588459744501525,4.564652377983593,1.2676837983494629,1.0,0.0,4.56465237798529,1.2848326973258732,1.28512880536347,3.552721212251229,19353.843008906926,1973.5427499611924,2034.6934298245008,2034.6934298245008,7.607093301380353,5.1150419282104265,0.48153659658148484,4.633505331628942,3.323854441016939,3.323854441016939,0.9496726974334111,0.0,0.0,0.00023045227859406586,1.00004701873696,0.00023044144352844795,199.02453110991578,0.0,2.1693189630544075e-06,6.147849941296191,0.05171422740185517,7.752302316981625e-05,0.00015292925542424962,0.0006980688894355613,0.09588459744492328,0.08155649081748288,0.014328106627440393,0.09588456907353601,0.08155649081756111,0.01432810662745414,0.42907397208335074,0.42907397208335074,0.0753810955013743,0.0,4.557397982741861,4.355805733907175,5.7082477981410875,4.551770333463139,4.353121539324263,5.685768852421916,24859.114602085872,21130.24741177299,0.85,0.9181900121472959,0.6942623466296954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348234770237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.98198083861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.116224890611,1539.2025993490195,0.42907397208335074,0.0753810955013743,6.112851554438009,3.323854441016939
3194.0,-30.12428602932418,5.114808045487265,35.01642209378685,24.13039746405559,4.988554871215315,-26.613019436081,-40.15087592471389,1.4772882779720484,-0.4920437381189231,-5.042660808882123,40.03186667465226,47987.583264106135,15478.065926779449,15478.065926779449,63465.64919088558,87823.31967574541,87823.31967574541,15478.065926779449,103301.38560252487,103301.38560252487,103301.38560252487,128160.27754025854,103933.11093114552,64097.514319980924,44261.774012405105,24858.89193773368,0.0,69120.66595013879,21130.058147073625,1539.1930604048468,0.0,0.8865860805838739,2.818245734783536,0.0014959080323721466,354066.6512047506,1555907.6857344627,4.394392074035542,1555907.6857344627,4.394392074035542,0.85,0.09588423493299214,4.564652377983593,1.2676826422428715,1.0,0.0,4.564652377984633,1.2848337141580373,1.2851298085079952,3.552718400586841,19353.75072975409,1973.5333401063658,2034.6934298245008,2034.6934298245008,7.607075198603499,5.114808045487265,0.48148307826270464,4.63332496722456,3.323975920663005,3.323975920663005,0.9497074059037157,0.0,0.0,0.00023044144352844795,1.000046767839957,0.00023043066678390264,199.02490216116118,0.0,2.1564438541504045e-06,6.111361882662246,0.05171638384570932,7.751988452917288e-05,0.00015292155899927507,0.0006980337579309992,0.09588423493289479,0.08155599790335562,0.014328237029539176,0.09588408040072186,0.08155599790343843,0.01432823702955372,0.42907163340260585,0.42907163340260585,0.07538182628001568,0.0,4.55608470545161,4.355210842445956,5.702804206364021,4.550617070763224,4.3526276961654276,5.6808234231248775,24858.89193773368,21130.058147073625,0.85,0.9181863096728186,0.6942581152028061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237529748401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.945492779974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.103071284453,1539.1930604048468,0.42907163340260585,0.07538182628001568,6.112851554438009,3.323975920663005
3195.0,-30.124732284627324,5.1145748021009325,35.01638609446494,24.130103189405077,4.988404077203445,-26.6134362081987,-40.1512248214334,1.477108000775042,-0.49358006712895985,-5.042742312609826,40.031795632311315,47987.036353934454,15477.989206359896,15477.989206359896,63465.02556029435,87822.65970358442,87822.65970358442,15477.989206359896,103300.64890994431,103300.64890994431,103300.64890994431,128159.32089180306,103932.5859074043,64097.10153626282,44261.64930126831,24858.67198185874,0.0,69120.32128312705,21129.87118457993,1539.1830620759558,0.0,0.8865859226730226,2.8182564764247133,0.0014959080323721466,354065.5260051426,1555904.6205498537,4.394397382046325,1555904.6205498537,4.394397382046325,0.85,0.09588386103299491,4.564652377983593,1.267681369646453,1.0,0.0,4.5646523779837445,1.2848345798335672,1.285130660535968,3.5527160068924055,19353.652963233642,1973.523370695767,2034.6934298245008,2034.6934298245008,7.607037492471249,5.1145748021009325,0.4814417107293858,4.633133091371547,3.324097102588535,3.324097102588535,0.94974202931101,0.0,0.0,0.00023043066678390264,1.0000464950246564,0.00023041995340248786,199.02527104782678,0.0,2.144840528745298e-06,6.078478058464175,0.051718528686238066,7.751681993527372e-05,0.00015291384684862892,0.0006979985546442128,0.0958838610329377,0.08155549604997574,0.014328364982961962,0.09588380593284405,0.0815554960500244,0.01432836498297051,0.4290692969050839,0.4290692969050839,0.07538255282355974,0.0,4.5547330639413985,4.354591149297107,5.697244888641308,4.549162245480886,4.351958834795084,5.674852305757611,24858.67198185874,21129.87118457993,0.85,0.9181818657979356,0.6942536646693591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522402215787933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.912608955776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.089950909876,1539.1830620759558,0.4290692969050839,0.07538255282355974,6.112851554438009,3.324097102588535
3196.0,-30.125176154212742,5.114342103568371,35.01635022997018,24.12980437455701,4.988248587240819,-26.613851302597777,-40.15156963197512,1.476923735625697,-0.4950915592509091,-5.042830885623329,40.03172756077479,47986.48209575682,15477.923823907344,15477.923823907344,63464.40591966417,87822.00038624417,87822.00038624417,15477.923823907344,103299.92421015151,103299.92421015151,103299.92421015151,128158.39759054618,103932.0582920511,64096.6782311793,44261.533400968656,24858.47338039467,0.0,69120.00678136332,21129.70237333547,1539.1744534437485,0.0,0.8865857179570613,2.8182660641877466,0.0014959080323721466,354064.3032137005,1555901.6835475115,4.394404263364628,1555901.6835475115,4.394404263364628,0.85,0.09588349304472255,4.564652377983593,1.2676800728729,1.0,0.0,4.5646523779827515,1.2848354640369244,1.2851315311774345,3.5527135619696835,19353.55471412,1973.513352074358,2034.6934298245008,2034.6934298245008,7.607005358661019,5.114342103568371,0.48139720584112133,4.63294489772725,3.324218087576137,3.324218087576137,0.9497765964503249,0.0,0.0,0.00023041995340248786,1.0000462466213595,0.00023040929775093707,199.02563796359212,0.0,2.1322336399155226e-06,6.042750135520591,0.05172066091987798,7.751379134306427e-05,0.0001529061620594236,0.0006979634762528925,0.0958834930446574,0.08155500149023331,0.014328491554424085,0.09588357371274131,0.08155500149028871,0.014328491554433824,0.42906696025291025,0.42906696025291025,0.07538326532925739,0.0,4.553369804942577,4.353959221159641,5.691677914661398,4.547739326372437,4.351264649708469,5.669241139358121,24858.47338039467,21129.70237333547,0.85,0.918177078894268,0.694248804800397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522428977066746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.87688103283,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.076868060993,1539.1744534437485,0.42906696025291025,0.07538326532925739,6.112851554438009,3.324218087576137
3197.0,-30.125617697165076,5.114109501775515,35.01631430168755,24.129471578076505,4.988042033046832,-26.61426940932618,-40.15192621210588,1.476693745208056,-0.4961288979397409,-5.042954846300474,40.03165397382815,47985.994518036,15477.91221514276,15477.91221514276,63463.90673317876,87821.41934791506,87821.41934791506,15477.91221514276,103299.33156305781,103299.33156305781,103299.33156305781,128157.58811864136,103931.58446211113,64096.29713145207,44261.430367398956,24858.25655558355,0.0,69119.68692298251,21129.518072246017,1539.165622420186,0.0,0.8865853528499767,2.818265259063275,0.0014959080323721466,354062.59188474994,1555898.508582981,4.394416536072351,1555898.508582981,4.394416536072351,0.85,0.09588313261937911,4.564652377983593,1.2676790167717265,1.0,0.0,4.564652377983128,1.2848365620471476,1.285132615749191,3.5527105258513734,19353.466480577637,1973.5043547569903,2034.6934298245008,2034.6934298245008,7.606999653248886,5.114109501775515,0.48133637603082846,4.632773125744687,3.3243388481889826,3.3243388481889826,0.9498110994825665,0.0,0.0,0.00023040929775093707,1.000046004371579,0.00023039869840360438,199.02600295727933,0.0,2.1207478478131863e-06,6.01019940070257,0.051722781667725794,7.751065948948049e-05,0.0001528986382614566,0.000697929132730611,0.09588313261925224,0.08155451581695845,0.014328616802293784,0.09588295670235118,0.08155451581706637,0.014328616802312746,0.4290646223216305,0.4290646223216305,0.07538396243398648,0.0,4.55210986333077,4.353394976249206,5.686418678092252,4.54682594836072,4.350904463275015,5.665144731404439,24858.25655558355,21129.518072246017,0.85,0.9181741057926698,0.694244963399574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245559537103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.844330298016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.06381813081,1539.165622420186,0.4290646223216305,0.07538396243398648,6.112851554438009,3.3243388481889826
3198.0,-30.12605653439338,5.113877558277371,35.016278317401955,24.129172099661105,4.987890200906006,-26.614679607908727,-40.15226651737464,1.4765132744213163,-0.4977126444810551,-5.043034236120635,40.031580486068684,47985.44357531442,15477.833219777389,15477.833219777389,63463.276795091806,87820.7401948549,87820.7401948549,15477.833219777389,103298.57341463228,103298.57341463228,103298.57341463228,128156.59479194766,103931.03638797443,64095.87641930468,44261.288854077495,24858.02137731538,0.0,69119.31023139288,21129.318170718074,1539.1547029264368,0.0,0.8865852145784965,2.818276874136668,0.0014959080323721466,354061.4958785152,1555895.3379028423,4.394421183930991,1555895.3379028423,4.394421183930991,0.85,0.09588274881364865,4.564652377983593,1.2676777469227094,1.0,0.0,4.5646523779855075,1.2848374282657928,1.2851334685482843,3.5527081306657795,19353.364421761846,1973.4939476540762,2034.6934298245008,2034.6934298245008,7.606960829038706,5.113877558277371,0.48129586136183455,4.632581696915536,3.324459250154085,3.324459250154085,0.9498455000440243,0.0,0.0,0.00023039869840360438,1.0000457226206376,0.0002303881644529617,199.02636571549942,0.0,2.109545733581316e-06,5.978452608969449,0.05172489121345938,7.750767068758167e-05,0.00015289102771602272,0.0006978943932362985,0.09588274881359965,0.08155400990679289,0.014328738906806757,0.09588265667912707,0.08155400990683458,0.01432873890681408,0.42906228705189625,0.42906228705189625,0.07538466217602767,0.0,4.550784188825503,4.352777729967443,5.681021000382998,4.545321591639606,4.350159188913381,5.659279000133893,24858.02137731538,21129.318170718074,0.85,0.9181699959480759,0.6942407760533496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522482074242535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.81258350628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.050800015191,1539.1547029264368,0.42906228705189625,0.07538466217602767,6.112851554438009,3.324459250154085
3199.0,-30.126492755504707,5.11364628043302,35.01624249574301,24.128892039321386,4.9877481858251365,-26.615086470106146,-40.15260252691803,1.4763419004266245,-0.4991396011211009,-5.043112547852836,40.03151325432669,47984.88526793685,15477.753341322119,15477.753341322119,63462.63860925897,87820.10516430764,87820.10516430764,15477.753341322119,103297.85850562976,103297.85850562976,103297.85850562976,128155.68258489473,103930.5357429045,64095.45167706424,44261.20451760029,24857.824079264967,0.0,69119.02859686525,21129.15046737522,1539.1459385743385,0.0,0.8865850591225738,2.8182865467663443,0.0014959080323721466,354060.4147582984,1555892.4371471773,4.39442640942879,1555892.4371471773,4.39442640942879,0.85,0.09588237220560193,4.564652377983593,1.2676764655346053,1.0,0.0,4.564652377981248,1.2848382517912216,1.2851342787283346,3.552705853534411,19353.271194879664,1973.4844411577517,2034.6934298245008,2034.6934298245008,7.606921570812329,5.11364628043302,0.4812559993189218,4.632390281114098,3.324579463035104,3.324579463035104,0.9498798465814583,0.0,0.0,0.0002303881644529617,1.0000454502031915,0.00023037769373997045,199.02672631230345,0.0,2.0965339130379037e-06,5.941577109549419,0.051726987747372416,7.750471971832863e-05,0.00015288344473463308,0.0006978597795622661,0.09588237220554814,0.08155351166090465,0.014328860544643492,0.09588242296351306,0.0815535116609504,0.014328860544651528,0.42905995031981864,0.42905995031981864,0.07538535212299832,0.0,4.5494534879628645,4.35217101581901,5.675529580281136,4.543972946731742,4.349596635026046,5.653414737006585,24857.824079264967,21129.15046737522,0.85,0.9181645040094962,0.6942355273510471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508390945998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.77570800686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.037821386144,1539.1459385743385,0.42905995031981864,0.07538535212299832,6.112851554438009,3.324579463035104
3200.0,-30.126926698802567,5.113415107232368,35.016206652462486,24.128558544348948,4.987544931988493,-26.615497406044046,-40.15295418268067,1.4761156392298376,-0.5002369415026351,-5.043235096062699,40.031440981227355,47984.41189168975,15477.740784078323,15477.740784078323,63462.15267576807,87819.50599460163,87819.50599460163,15477.740784078323,103297.24677867995,103297.24677867995,103297.24677867995,128154.86202980473,103930.04181945014,64095.082832163964,44261.06554142908,24857.61525112478,0.0,69118.68079255386,21128.97296345606,1539.1375353457315,0.0,0.8865846964498375,2.8182866988070105,0.0014959080323721466,354058.7229435939,1555889.3188835478,4.394438600320605,1555889.3188835478,4.394438600320605,0.85,0.09588200852277763,4.564652377983593,1.2676753956964242,1.0,0.0,4.564652377983073,1.284839331977022,1.2851353457091257,3.552702866715499,19353.179219653197,1973.4750622947895,2034.6934298245008,2034.6934298245008,7.60691539924682,5.113415107232368,0.48119582118365223,4.6322192860487155,3.3246994901491873,3.3246994901491873,0.949914140042625,0.0,0.0,0.00023037769373997045,1.0000452130319701,0.00023036727813685915,199.0270850273264,0.0,2.083951728805763e-06,5.905919199435533,0.05172907169910122,7.750163144900614e-05,0.0001528760622909643,0.000697826081273218,0.0958820085226513,0.08155302715007878,0.014328981372572512,0.09588186542764349,0.08155302715018624,0.01432898137259139,0.42905761264531816,0.42905761264531816,0.07538602494842225,0.0,4.548210650395333,4.351612142728413,5.670355559604161,4.542998154560053,4.349145783041536,5.649425206606793,24857.61525112478,21128.97296345606,0.85,0.9181620937794986,0.6942321719898783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253455085342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.74005009675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.024880538735,1539.1375353457315,0.42905761264531816,0.07538602494842225,6.112851554438009,3.3246994901491873
3201.0,-30.127358363809133,5.113184715384221,35.01617079617422,24.12827768074351,4.987407715937296,-26.61589968689528,-40.15328568695111,1.4759490390235712,-0.5017611308282426,-5.043303879811646,40.031368915791106,47983.85477439334,15477.64702177759,15477.64702177759,63461.50179617092,87818.84510014643,87818.84510014643,15477.64702177759,103296.49212192402,103296.49212192402,103296.49212192402,128153.87674638239,103929.51542979802,64094.6595047081,44260.95102787769,24857.384624458373,0.0,69118.33565233606,21128.776930789616,1539.1266373993742,0.0,0.8865846070848491,2.818298768679553,0.0014959080323721466,354057.7733661382,1555886.2095843605,4.394441604238943,1555886.2095843605,4.394441604238943,0.85,0.09588161625424073,4.564652377983593,1.2676740835374227,1.0,0.0,4.564652377982467,1.2848401329262202,1.2851361334597728,3.5527006520162225,19353.081198781674,1973.4650669475993,2034.6934298245008,2034.6934298245008,7.606869317464003,5.113184715384221,0.48116022140709713,4.632024493977124,3.324819163367712,3.324819163367712,0.9499483323907748,0.0,0.0,0.00023036727813685915,1.0000449758084708,0.00023035691764825106,199.02744186015528,0.0,2.072987126043763e-06,5.8748455152080234,0.05173114468622727,7.749872025589447e-05,0.0001528685578809647,0.000697791826250268,0.09588161625420183,0.08155251806865252,0.014329098185549305,0.09588158749657945,0.0815525180686856,0.01432909818555512,0.42905527671476085,0.42905527671476085,0.07538669967122719,0.0,4.546904975255586,4.351015964576618,5.664972731810394,4.5415427489834315,4.348501679896742,5.64331053151983,24857.384624458373,21128.776930789616,0.85,0.9181572617052166,0.6942275782760632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560574251135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.70897641252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.011970782818,1539.1266373993742,0.42905527671476085,0.07538669967122719,6.112851554438009,3.324819163367712
3202.0,-30.127787010226225,5.11295477038717,35.01613505980548,24.12797991363334,4.987243810341521,-26.616301920058326,-40.15361719122154,1.4757587201736542,-0.503021404887761,-5.043398690655856,40.03130069611083,47983.312316308235,15477.59339964605,15477.59339964605,63460.905715954286,87818.22935285687,87818.22935285687,15477.59339964605,103295.82275250292,103295.82275250292,103295.82275250292,128153.01169311785,103929.02055837368,64094.23697713171,44260.87064582441,24857.188940614924,0.0,69118.05958643934,21128.610599522686,1539.1183504719793,0.0,0.8865843711057948,2.818304313631829,0.0014959080323721466,354056.4644811738,1555883.2662165605,4.394449536450397,1555883.2662165605,4.394449536450397,0.8500000000000001,0.09588124141295493,4.564652377983593,1.2676728384150198,1.0,0.0,4.564652377982697,1.284841044730623,1.2851370321619626,3.552698130795321,19352.989047030376,1973.455670084114,2034.6934298245008,2034.6934298245008,7.60684296355203,5.11295477038717,0.4811128336930812,4.631841936694089,3.324938687005575,3.324938687005575,0.9499824820015929,0.0,0.0,0.00023035691764825106,1.0000446614476552,0.0002303466300342912,199.02779619880712,0.0,2.0620215440892228e-06,5.843769055948857,0.05173320670777136,7.749580916388396e-05,0.00015286110848436712,0.0006977578223443743,0.09588124141287763,0.08155202613515745,0.014329215277720174,0.09588123437723449,0.08155202613522321,0.014329215277731726,0.42905293954360224,0.42905293954360224,0.07538735979495804,0.0,4.545637146086051,4.350449408550617,5.659675226709737,4.540377285768102,4.348004577372592,5.638304300225798,24857.188940614924,21128.610599522686,0.85,0.9181523048486309,0.6942225028221474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522586461109086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.67789995326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.999092203892,1539.1183504719793,0.42905293954360224,0.07538735979495804,6.112851554438009,3.324938687005575
3203.0,-30.12821341686765,5.11272545083853,35.01609939477525,24.127695382945262,4.987095817526603,-26.616700545481603,-40.153951838705666,1.4755829461405745,-0.5043625993890828,-5.043479029593802,40.031231301242705,47982.79598865231,15477.518345836801,15477.518345836801,63460.314334489114,87817.60122143979,87817.60122143979,15477.518345836801,103295.11956727659,103295.11956727659,103295.11956727659,128152.09941289847,103928.51958124679,64093.84710098787,44260.74720028768,24856.979845621892,0.0,69117.72704590957,21128.432868778607,1539.1089595393353,0.0,0.8865842131566334,2.818312618410394,0.0014959080323721466,354055.3553870923,1555880.272149085,4.39445484576282,1555880.272149085,4.39445484576282,0.85,0.09588085489630634,4.564652377983593,1.2676716279098765,1.0,0.0,4.564652377982977,1.284841888337546,1.2851378627445809,3.552695798149752,19352.8957583147,1973.4461572825276,2034.6934298245008,2034.6934298245008,7.6068060765163,5.11272545083853,0.4810721246351619,4.631653326203368,3.325057961457105,3.325057961457105,0.9500165604163158,0.0,0.0,0.0002303466300342912,1.000044428231869,0.0002303363965954554,199.02814868706434,0.0,2.0475211345733025e-06,5.802674895380739,0.05173525422890593,7.749287057240394e-05,0.00015285375946188725,0.0006977242766114357,0.0958808548962507,0.08155152591447637,0.014329328981774326,0.09588091481039256,0.08155152591452369,0.014329328981782642,0.4290506027795862,0.4290506027795862,0.07538800982712116,0.0,4.54436521740223,4.349886170956154,5.654331511108751,4.539116430204729,4.347481879104009,5.632803570566125,24856.979845621892,21128.432868778607,0.85,0.9181481661330866,0.6942183726149015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522612167030131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63680579269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.986259708543,1539.1089595393353,0.4290506027795862,0.07538800982712116,6.112851554438009,3.325057961457105
3204.0,-30.128637239366995,5.112496399382204,35.01606372230525,24.12737994398924,4.986910401619634,-26.61710058744814,-40.154286730661966,1.4753737497008963,-0.5054679522760921,-5.043587410784677,40.031159754479376,47982.29320089363,15477.486174759168,15477.486174759168,63459.7793756528,87817.00295099107,87817.00295099107,15477.486174759168,103294.48912575023,103294.48912575023,103294.48912575023,128151.25907086962,103928.03011144286,64093.45230397766,44260.642008294664,24856.76994511939,0.0,69117.41195341406,21128.25445335148,1539.1001722306332,0.0,0.8865839200635754,2.8183145329276007,0.0014959080323721466,354053.8591687791,1555877.1852418492,4.3944646978135475,1555877.1852418492,4.3944646978135475,0.85,0.0958804776964361,4.564652377983593,1.2676705058710658,1.0,0.0,4.564652377983613,1.2848428882013667,1.2851388496896832,3.552693033444412,19352.804612418167,1973.4368629876838,2034.6934298245008,2034.6934298245008,7.6067902652509884,5.112496399382204,0.48101856692520517,4.631477832456999,3.3251770413439106,3.3251770413439106,0.9500505832411174,0.0,0.0,0.0002303363965954554,1.000044159132404,0.00023032622558916347,199.0284990402384,0.0,2.0367423861919823e-06,5.772127922468078,0.05173729097129212,7.748992993730926e-05,0.00015284646665814615,0.0006976909874974967,0.09588047769633457,0.08155103595195412,0.01432944174438044,0.09588040082888065,0.08155103595204048,0.014329441744395613,0.4290482661648983,0.4290482661648983,0.075388645450923,0.0,4.543158845659377,4.349361380828327,5.64920890678161,4.538119458508561,4.347058047721873,5.628511473472145,24856.76994511939,21128.25445335148,0.85,0.9181446119311502,0.6942142630171723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263773871812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.60625881978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.973457795153,1539.1001722306332,0.4290482661648983,0.075388645450923,6.112851554438009,3.3251770413439106
3205.0,-30.129058935425505,5.112268147528081,35.016028090636325,24.12710323641079,4.9867786793942255,-26.617493345493507,-40.154609189461894,1.4752130894622424,-0.5069934266849714,-5.043653400593681,40.03108959795296,47981.7423979232,15477.390222494798,15477.390222494798,63459.13262041799,87816.33621076038,87816.33621076038,15477.390222494798,103293.72643325517,103293.72643325517,103293.72643325517,128150.27679394341,103927.49583637714,64093.03329885437,44260.51393058086,24856.55036068824,0.0,69117.06429126911,21128.067806585004,1539.0898467947145,0.0,0.8865838380193418,2.8183269472785697,0.0014959080323721466,354052.9481721705,1555874.1583213087,4.394467455654997,1555874.1583213087,4.394467455654997,0.85,0.0958800794358023,4.564652377983593,1.2676691860193392,1.0,0.0,4.5646523779840855,1.2848436608594298,1.2851396094568934,3.5526908969845437,19352.705123175998,1973.4267179083581,2034.6934298245008,2034.6934298245008,7.606743107156822,5.112268147528081,0.48098446175820175,4.631283685769879,3.3252958199059828,3.3252958199059828,0.9500845199731379,0.0,0.0,0.00023032622558916347,1.0000439377205719,0.00023031610602445375,199.02884763667018,0.0,2.024320116013566e-06,5.736923208782446,0.051739315291408135,7.748709857335546e-05,0.00015283912701580802,0.0006976574845816444,0.09588007943577105,0.08155052840633992,0.014329551029431132,0.09588017105795404,0.08155052840636651,0.014329551029435802,0.4290459316266609,0.4290459316266609,0.0753892793996427,0.0,4.541885820346806,4.348790062786122,5.6439046910890625,4.536659973908684,4.346380484441738,5.622562308643637,24856.55036068824,21128.067806585004,0.85,0.9181398728538616,0.6942097858167317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522663155519882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.57105410609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.960693437188,1539.0898467947145,0.4290459316266609,0.0753892793996427,6.112851554438009,3.3252958199059828
3206.0,-30.129477983541776,5.112040000769885,35.01599244590802,24.126774386409693,4.9865778929576585,-26.617890627050123,-40.154947399254866,1.474990536465997,-0.5080045449996646,-5.04377409751375,40.03101795423207,47981.278670039675,15477.377610983496,15477.377610983496,63458.65628102317,87815.74690491514,87815.74690491514,15477.377610983496,103293.12451589864,103293.12451589864,103293.12451589864,128149.47009431927,103927.00609439962,64092.668305266285,44260.375321259264,24856.345578420627,0.0,69116.72089967989,21127.89374165753,1539.0816398344523,0.0,0.886583482497083,2.818326178716362,0.0014959080323721466,354051.2819426048,1555871.0672399907,4.394479406212721,1555871.0672399907,4.394479406212721,0.85,0.09587970565574966,4.564652377983593,1.26766810299363,1.0,0.0,4.564652377983498,1.2848447229800053,1.2851406588193697,3.552687960142424,19352.613926597063,1973.4174184453473,2034.6934298245008,2034.6934298245008,7.606736908920218,5.112040000769885,0.4809253150193715,4.631114685750513,3.3254144579289595,3.3254144579289595,0.9501184165511313,0.0,0.0,0.00023031610602445375,1.0000436619682818,0.00023030605040898572,199.02919404524047,0.0,2.0140853027597714e-06,5.707917748021192,0.051741329376710894,7.748412900986994e-05,0.0001528319770145838,0.0006976248473115537,0.09587970565562293,0.08155004418970908,0.01432966146591385,0.09587959519716635,0.08155004418981687,0.014329661465932784,0.42904359557703026,0.42904359557703026,0.07538989757547096,0.0,4.540709956173544,4.348272627515769,5.638945718190087,4.535769552514068,4.345975514330007,5.6188791239172815,24856.345578420627,21127.89374165753,0.85,0.9181375426234534,0.694206525504625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522688444882517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.54204864533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.947957551503,1539.0816398344523,0.42904359557703026,0.07538989757547096,6.112851554438009,3.3254144579289595
3207.0,-30.129894785030487,5.1118125751247225,35.01595674317284,24.126499390136473,4.986435108571855,-26.61828008546935,-40.15526929926125,1.4748204090105468,-0.5092481294917093,-5.0438458675349045,40.030944975210225,47980.749371902595,15477.291077419495,15477.291077419495,63458.04044932209,87815.13860212883,87815.13860212883,15477.291077419495,103292.42967954832,103292.42967954832,103292.42967954832,128148.54122846566,103926.52294256451,64092.26345352486,44260.28832115517,24856.11154891734,0.0,69116.3998700725,21127.694816579737,1539.070625686536,0.0,0.8865833812200679,2.8183341979357666,0.0014959080323721466,354050.2911552758,1555867.9185516424,4.394482810548758,1555867.9185516424,4.394482810548758,0.85,0.09587930404314549,4.564652377983593,1.2676668897410854,1.0,0.0,4.564652377981902,1.2848455396947605,1.285141462801652,3.55268570186889,19352.523957191763,1973.4082441192215,2034.6934298245008,2034.6934298245008,7.606694379877397,5.1118125751247225,0.48088850977836284,4.63092406534636,3.3255327472361174,3.3255327472361174,0.9501522134960335,0.0,0.0,0.00023030605040898572,1.0000434280286228,0.00023029604910557343,199.02953859767982,0.0,2.0013610422321107e-06,5.671857193685802,0.051743330737753127,7.748130274796854e-05,0.00015282474766101716,0.0006975918478256044,0.09587930404311076,0.08154953557386954,0.014329768469241225,0.09587917091262711,0.08154953557389907,0.01432976846924642,0.42904126120629454,0.42904126120629454,0.07539052054157176,0.0,4.5395164146814295,4.347761074203447,5.63383435816985,4.534597738043203,4.345579663991032,5.613252233810442,24856.11154891734,21127.694816579737,0.85,0.9181328970926264,0.694202091863849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713575529846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.505988091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.935260656392,1539.070625686536,0.42904126120629454,0.07539052054157176,6.112851554438009,3.3255327472361174
3208.0,-30.130309034588574,5.111585618494779,35.01592111794859,24.126200994383566,4.9862736714543825,-26.618669112464026,-40.15559490127487,1.4746337493298385,-0.5105273556530392,-5.043937163182323,40.03087582740394,47980.24995335121,15477.234795593195,15477.234795593195,63457.48474894441,87814.50862524919,87814.50862524919,15477.234795593195,103291.74342084238,103291.74342084238,103291.74342084238,128147.65299055495,103926.00838930925,64091.87865909944,44260.144144677564,24855.909569712578,0.0,69116.05371439015,21127.52313425569,1539.0618998907864,0.0,0.8865831665212953,2.818340404856958,0.0014959080323721466,354049.03081922635,1555864.9351659764,4.3944900274571985,1555864.9351659764,4.3944900274571985,0.85,0.09587891786505294,4.564652377983593,1.2676657198974866,1.0,0.0,4.564652377981712,1.2848464336452885,1.285142344107265,3.552683230036322,19352.428140417396,1973.3984735273918,2034.6934298245008,2034.6934298245008,7.606666718793191,5.111585618494779,0.480842882201598,4.630742736293181,3.325650873834443,3.325650873834443,0.950185963952698,0.0,0.0,0.00023029604910557343,1.0000431622751607,0.0002302861094331524,199.02988104158862,0.0,1.990554803523138e-06,5.641232313184573,0.05174532129255665,7.747844407963528e-05,0.00015281760502593815,0.000697559244179406,0.09587891786497796,0.08154904153387138,0.014329876331106575,0.09587881526210502,0.08154904153393515,0.014329876331117786,0.4290389281905567,0.4290389281905567,0.07539113478908997,0.0,4.5383313511939605,4.3472476560495465,5.628790973540276,4.533409807529267,4.345022003072472,5.608443246290392,24855.909569712578,21127.52313425569,0.85,0.9181294552951652,0.6941983428570893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522738571527578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.4753632105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.92259480045,1539.0618998907864,0.4290389281905567,0.07539113478908997,6.112851554438009,3.325650873834443
3209.0,-30.130720939331166,5.111359476384229,35.0158856192241,24.12593364659699,4.98614822948741,-26.61905242901875,-40.15590831460429,1.4744797191751486,-0.5119886177013768,-5.044000646734698,40.030808261509144,47979.70467366148,15477.137053265988,15477.137053265988,63456.841726927465,87813.85599966215,87813.85599966215,15477.137053265988,103290.99305292814,103290.99305292814,103290.99305292814,128146.69821722226,103925.48663075647,64091.4635115044,44260.02568805785,24855.705164294126,0.0,69115.73085235198,21127.349389650008,1539.052392110855,0.0,0.8865830878600341,2.8183522657137723,0.0014959080323721466,354048.15443111374,1555862.0200361414,4.39449267158618,1555862.0200361414,4.39449267158618,0.85,0.09587851781315465,4.564652377983593,1.2676644280692564,1.0,0.0,4.564652377983919,1.284847174810537,1.2851430726715847,3.5526811806678054,19352.330981919193,1973.3885661178072,2034.6934298245008,2034.6934298245008,7.606618680928727,5.111359476384229,0.4808101299257084,4.630549346458521,3.325768762876285,3.325768762876285,0.9502196465360814,0.0,0.0,0.0002302861094331524,1.0000429180997514,0.00023027622641509676,199.0302215481625,0.0,1.978291819547269e-06,5.6064790165969605,0.0517472995843762,7.747569251566135e-05,0.00015281041691749106,0.0006975264329630897,0.09587851781312365,0.08154853672361095,0.014329981089512698,0.09587861794908313,0.08154853672363732,0.014329981089517331,0.4290365958046479,0.4290365958046479,0.07539174277800913,0.0,4.537093216857329,4.346702348179406,5.623573589421255,4.532012029033297,4.34440153392427,5.602583342787284,24855.705164294126,21127.349389650008,0.85,0.9181244406210032,0.6941936963114491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522763414564963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.44060991391,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.909966174802,1539.052392110855,0.4290365958046479,0.07539174277800913,6.112851554438009,3.325768762876285
3210.0,-30.131130478122355,5.111133772487313,35.01585023824183,24.125645693298452,4.985986656821816,-26.61943722925,-40.15622570933772,1.4742934079496297,-0.5130457309891199,-5.044093441015366,40.03074069352975,47979.18967588295,15477.084467629946,15477.084467629946,63456.2741435129,87813.27464083237,87813.27464083237,15477.084467629946,103290.35910846232,103290.35910846232,103290.35910846232,128145.87257029327,103925.01847844846,64091.06097881615,44259.95277736923,24855.513461830953,0.0,69115.46623920018,21127.18644255631,1539.0442962609513,0.0,0.8865828597937812,2.818355366716731,0.0014959080323721466,354046.8734125342,1555859.1048204936,4.394500337834115,1555859.1048204936,4.394500337834115,0.85,0.09587812996472825,4.564652377983593,1.2676632532803342,1.0,0.0,4.5646523779850705,1.284848066888746,1.2851439522564,3.5526787140185982,19352.243805628677,1973.3796766101245,2034.6934298245008,2034.6934298245008,7.606592836427891,5.111133772487313,0.48076410782775714,4.630369664659556,3.325886519370427,3.325886519370427,0.9502532912486934,0.0,0.0,0.00023027622641509676,1.0000426717196482,0.000230266400551808,199.0305600999115,0.0,1.967019273181307e-06,5.574532620195824,0.051749266603649376,7.747290608963959e-05,0.00015280332032545715,0.0006974940394873867,0.09587812996464849,0.08154804530219635,0.01433008466245214,0.09587819443027398,0.08154804530226419,0.01433008466246406,0.4290342616456808,0.4290342616456808,0.07539233184182359,0.0,4.5359208832129525,4.346210081148513,5.618495464614398,4.531047710026257,4.34406621071048,5.5980059409790215,24855.513461830953,21127.18644255631,0.85,0.9181197436171304,0.6941889028113164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522788117061505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.408663517504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.897370715307,1539.0442962609513,0.4290342616456808,0.07539233184182359,6.112851554438009,3.325886519370427
3211.0,-30.13153787691055,5.1109084722588305,35.01581480927008,24.125343455839925,4.985815569082746,-26.619821054557743,-40.15654670130459,1.474098746729861,-0.5141523439345406,-5.0441887642805225,40.03066853376851,47978.70215997274,15477.036027417886,15477.036027417886,63455.73818739063,87812.67131879924,87812.67131879924,15477.036027417886,103289.70734621712,103289.70734621712,103289.70734621712,128145.00231506095,103924.52301922244,64090.6806546872,44259.82484948359,24855.294968843828,0.0,69115.11981832742,21127.000723517252,1539.0347192780655,0.0,0.8865826354820585,2.8183588253605736,0.0014959080323721466,354045.55748528807,1555855.9914973034,4.394507877879403,1555855.9914973034,4.394507877879403,0.85,0.09587773456060111,4.564652377983593,1.2676620779419325,1.0,0.0,4.564652377983499,1.2848489979161957,1.2851448708728463,3.552676139676082,19352.151544420758,1973.3702685851702,2034.6934298245008,2034.6934298245008,7.606569029297369,5.1109084722588305,0.4807168958442869,4.630191576414544,3.3260040311554975,3.3260040311554975,0.9502868660444278,0.0,0.0,0.000230266400551808,1.000042448880323,0.00023025662641582972,199.0308968836026,0.0,1.9556470738269125e-06,5.54230380722547,0.051751222250723206,7.747008817753732e-05,0.00015279631237427067,0.0006974620506263384,0.09587773456052666,0.08154754913952295,0.014330185421003715,0.09587769121260635,0.08154754913958627,0.014330185421014843,0.42903192892253933,0.42903192892253933,0.07539291073569648,0.0,4.534781690057628,4.345732534105139,5.613556205894042,4.5300364203459935,4.3436427796854105,5.5936172458957,24855.294968843828,21127.000723517252,0.85,0.9181165909020664,0.6941853285661252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281267774828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.376434704536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.884808923545,1539.0347192780655,0.42903192892253933,0.07539291073569648,6.112851554438009,3.3260040311554975
3212.0,-30.131942515229436,5.110683757018446,35.01577936197961,24.12505393093454,4.985663406562185,-26.620200502483083,-40.15685945106668,1.4739213938159565,-0.5154226416516963,-5.044269446842591,40.03059714225872,47978.18952469988,15476.965828846127,15476.965828846127,63455.15535354601,87812.03955059327,87812.03955059327,15476.965828846127,103289.00537943939,103289.00537943939,103289.00537943939,128144.08046475204,103924.0065338004,64090.28243815733,44259.69343960342,24855.07508531265,0.0,69114.76852491607,21126.81382251575,1539.0247236727434,0.0,0.8865824830164339,2.818366155899641,0.0014959080323721466,354044.44367434597,1555852.9113248528,4.394513002881479,1555852.9113248528,4.394513002881479,0.8499999999999999,0.0958773320513316,4.564652377983593,1.2676608927128843,1.0,0.0,4.564652377984619,1.284849847859854,1.2851457084532776,3.5526737895380016,19352.055367850808,1973.3604613044015,2034.6934298245008,2034.6934298245008,7.606534528487208,5.110683757018446,0.4806764112525439,4.630007345765902,3.326121288540717,3.326121288540717,0.9503203681544906,0.0,0.0,0.00023025662641582972,1.0000421613877144,0.0002302469188862125,199.03123138629783,0.0,1.945355050019703e-06,5.513136211755839,0.051753167605773226,7.746734271293383e-05,0.00015278928370289588,0.0006974299671848335,0.09587733205128063,0.08154704748322268,0.014330284568057945,0.09587730140130504,0.08154704748326604,0.014330284568065565,0.42902959791289297,0.42902959791289297,0.07539348653274218,0.0,4.53362686811505,4.345237700915845,5.608611022730656,4.528846805190881,4.343106384713792,5.588676479496257,24855.07508531265,21126.81382251575,0.85,0.9181128246225732,0.6941814397801768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522837110174451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.347267109064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.872276351885,1539.0247236727434,0.42902959791289297,0.07539348653274218,6.112851554438009,3.326121288540717
3213.0,-30.132345063025546,5.110459750465694,35.015744015978335,24.12478270651775,4.98552844139732,-26.62057634882021,-40.15716790510339,1.4737597271920644,-0.5167152749585853,-5.044339855838944,40.030529197929084,47977.6667639866,15476.88078633031,15476.88078633031,63454.54755031691,87811.41270888632,87811.41270888632,15476.88078633031,103288.29349521663,103288.29349521663,103288.29349521663,128143.16539551293,103923.50190966894,64089.88123956417,44259.57852233863,24854.8719002963,0.0,69114.45042263492,21126.641115251856,1539.015451262268,0.0,0.8865823704234741,2.81837498250016,0.0014959080323721466,354043.4716907193,1555849.9798845816,4.394516787598674,1555849.9798845816,4.394516787598674,0.85,0.09587692819259763,4.564652377983593,1.2676596360513943,1.0,0.0,4.56465237798304,1.2848506242774156,1.285146472576249,3.552671642706091,19351.961400013555,1973.350879251687,2034.6934298245008,2034.6934298245008,7.6064927322565925,5.110459750465694,0.48064078580862724,4.629818964657066,3.3262383468969663,3.3262383468969663,0.9503538133991333,0.0,0.0,0.0002302469188862125,1.0000419436993646,0.00023023726188371754,199.03156416180465,0.0,1.932101573430876e-06,5.4755758591031025,0.05175509970734666,7.746463504633846e-05,0.00015278228383987404,0.0006973980152434452,0.09587692819255111,0.08154654567042845,0.01433038252212267,0.09587701184593926,0.08154654567046801,0.01433038252212962,0.4290272669069851,0.4290272669069851,0.07539405620007075,0.0,4.532454666877584,4.344735905695927,5.603589116173907,4.527624580880342,4.3425960964283945,5.583367439199037,24854.8719002963,21126.641115251856,0.85,0.9181082561214376,0.6941770710843119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522861377128147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.309706756416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.859785501665,1539.015451262268,0.4290272669069851,0.07539405620007075,6.112851554438009,3.3262383468969663
3214.0,-30.132745293152862,5.11023597341388,35.01570865129872,24.124472157005243,4.985342751113413,-26.620955181740808,-40.157488093804545,1.47355263970136,-0.5176443294275259,-5.04444790664546,40.03045796187662,47977.21063344849,15476.85324621771,15476.85324621771,63454.0638796662,87810.83821317108,87810.83821317108,15476.85324621771,103287.69145938879,103287.69145938879,103287.69145938879,128142.35643582331,103923.02529698028,64089.52226598752,44259.44781221418,24854.664976434517,0.0,69114.1127886487,21126.465229969337,1539.0068367537617,0.0,0.8865820778820783,2.818374610261348,0.0014959080323721466,354041.9800726948,1555846.9064282763,4.394526621133509,1555846.9064282763,4.394526621133509,0.8499999999999999,0.09587653725127936,4.564652377983593,1.2676585266506302,1.0,0.0,4.564652377983412,1.2848516130972274,1.285147449215284,3.5526689085754963,19351.87264828576,1973.3418290941108,2034.6934298245008,2034.6934298245008,7.606479196992658,5.11023597341388,0.48058795198607474,4.629648021427805,3.3263552445152498,3.3263552445152498,0.9503872127186428,0.0,0.0,0.00023023726188371754,1.0000417023406865,0.00023022766085136926,199.03189502233127,0.0,1.922048311689557e-06,5.447084915328204,0.05175702175565835,7.746182446324217e-05,0.00015277543742047537,0.0006973667637188564,0.09587653725118458,0.08154605690140385,0.014330480349780744,0.09587643088363952,0.08154605690148445,0.014330480349794913,0.4290249351518161,0.4290249351518161,0.07539461301228433,0.0,4.531366900937087,4.344285436038604,5.598841422247972,4.526803577217947,4.342280016624784,5.579644257124755,24854.664976434517,21126.465229969337,0.85,0.9181057430876535,0.6941738625823505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522885518785984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.28121581264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.847323043643,1539.0068367537617,0.4290249351518161,0.07539461301228433,6.112851554438009,3.3263552445152498
3215.0,-30.13314321069546,5.110013045087014,35.015673297807425,24.12421490242707,4.985218530266127,-26.62132578561836,-40.15779197271911,1.4734011051890554,-0.5188909530859291,-5.04450661670718,40.03038755840049,47976.6889909699,15476.751399223964,15476.751399223964,63453.440390193864,87810.22627862456,87810.22627862456,15476.751399223964,103286.97767784852,103286.97767784852,103286.97767784852,128141.41951903494,103922.53839199399,64089.12492866994,44259.34829258228,24854.44184118641,0.0,69113.79013376869,21126.275565008447,1538.9961519759863,0.0,0.8865820338400858,2.818384197752097,0.0014959080323721466,354041.1695950537,1555843.868897715,4.394528101568704,1555843.868897715,4.394528101568704,0.85,0.0958761214474396,4.564652377983593,1.2676572831766686,1.0,0.0,4.564652377985013,1.2848523418928721,1.2851481658421822,3.552666893425939,19351.781979992957,1973.3325835012934,2034.6934298245008,2034.6934298245008,7.60642914178913,5.110013045087014,0.48055775855119887,4.629455286535815,3.326471838022062,3.326471838022062,0.9504205251491606,0.0,0.0,0.00023022766085136926,1.0000414615094464,0.00023021811566079206,199.03222397206375,0.0,1.910911662447493e-06,5.415523651376195,0.051758932667320796,7.745915713295357e-05,0.00015276850371841568,0.0006973351137792614,0.09587612144741053,0.08154554656269163,0.014330574884718904,0.09587608663315472,0.08154554656271634,0.014330574884723248,0.4290226055764588,0.4290226055764588,0.07539517282803446,0.0,4.5302404610950475,4.3438253590366,5.5938888872577195,4.525615663621238,4.341874460996451,5.573967134380098,24854.44184118641,21126.275565008447,0.85,0.9181010080243132,0.6941695557154621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290952152426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.24965454869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.834893597992,1538.9961519759863,0.4290226055764588,0.07539517282803446,6.112851554438009,3.326471838022062
3216.0,-30.133538698520095,5.109790684377723,35.01563809072661,24.12392939385029,4.985073062811446,-26.621696327451883,-40.158092009928055,1.4732306917432183,-0.5202038618853067,-5.044586997899512,40.03032111591543,47976.16134050369,15476.683285114941,15476.683285114941,63452.84462561863,87809.58234151964,87809.58234151964,15476.683285114941,103286.26562663457,103286.26562663457,103286.26562663457,128140.51803138008,103922.00862315917,64088.710685709084,44259.2199305001,24854.252404745508,0.0,69113.4723352456,21126.11454403368,1538.9878983710428,0.0,0.8865818649675792,2.8183921264921445,0.0014959080323721466,354040.05995526415,1555841.00226668,4.3945337780794445,1555841.00226668,4.3945337780794445,0.85,0.09587572152118969,4.564652377983593,1.2676560325594624,1.0,0.0,4.564652377983945,1.2848531589010381,1.2851489707736492,3.552664634367896,19351.683329871918,1973.3225239885096,2034.6934298245008,2034.6934298245008,7.6063956654393206,5.109790684377723,0.480517866569925,4.629272817807798,3.3265883145991473,3.3265883145991473,0.950453804171185,0.0,0.0,0.00023021811566079206,1.0000412084707573,0.00023020862911523108,199.0325509141534,0.0,1.8998005088184644e-06,5.384034641991528,0.051760832467829615,7.745652360696646e-05,0.0001527615920538256,0.0006973035644330545,0.09587572152113175,0.08154505188517303,0.014330669635958714,0.09587582390887932,0.0815450518852223,0.014330669635967377,0.4290202768617922,0.4290202768617922,0.07539571945445998,0.0,4.529100962408052,4.343341263537809,5.588986352057191,4.524383136014194,4.341253468895047,5.569223004813296,24854.252404745508,21126.11454403368,0.85,0.9180966095558153,0.6941651131025206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522933385646568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.2181655393,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.822497140116,1538.9878983710428,0.4290202768617922,0.07539571945445998,6.112851554438009,3.3265883145991473
