time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3217.0,-30.133931995420472,5.109568756034942,35.01560288447277,24.123646784015023,4.984909285798868,-26.622066728025477,-40.158403327781684,1.4730440184040383,-0.5210567889378694,-5.044677770863314,40.03025072583207,47975.69753135696,15476.631401133796,15476.631401133796,63452.32893249075,87809.03558355529,87809.03558355529,15476.631401133796,103285.66698468909,103285.66698468909,103285.66698468909,128139.71024970806,103921.56663129388,64088.35095628517,44259.12852778746,24854.04326501897,0.0,69113.17179280643,21125.936775266124,1538.9787625757026,0.0,0.8865816574331159,2.818392769908807,0.0014959080323721466,354038.8068632689,1555837.9653226538,4.394540754182137,1555837.9653226538,4.394540754182137,0.85,0.09587531879073666,4.564652377983593,1.2676549517316742,1.0,0.0,4.56465237798367,1.2848540518628013,1.285149851751538,3.55266216529861,19351.6010250096,1973.3141312282585,2034.6934298245008,2034.6934298245008,7.606370165783997,5.109568756034942,0.4804732609713165,4.629095495063625,3.326704590860323,3.326704590860323,0.9504870259600924,0.0,0.0,0.00023020862911523108,1.0000409803117758,0.00023019919548042977,199.03287604598978,0.0,1.8881313623653662e-06,5.3509642809434474,0.05176272059919198,7.74537911545323e-05,0.00015275483796069878,0.000697272734345802,0.09587531879066914,0.08154455654142181,0.01433076224924733,0.09587525421207661,0.08154455654147924,0.014330762249257424,0.42901794707183805,0.42901794707183805,0.07539625526105641,0.0,4.528040836343223,4.342926622108735,5.584220238828777,4.523620981925433,4.341097065601161,5.564982596392667,24854.04326501897,21125.936775266124,0.85,0.9180931403743666,0.6941614208530718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295710412679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.185095178254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.810136093673,1538.9787625757026,0.42901794707183805,0.07539625526105641,6.112851554438009,3.326704590860323
3218.0,-30.134322585196887,5.109347435806302,35.01556767000039,24.123366688750707,4.984762492931288,-26.622432993340404,-40.158702701423294,1.47287290107482,-0.5222214674715246,-5.044754307402763,40.03018007394278,47975.190735852644,15476.558427436777,15476.558427436777,63451.74916328942,87808.42244505265,87808.42244505265,15476.558427436777,103284.98087248942,103284.98087248942,103284.98087248942,128138.80741876189,103921.06481278554,64087.95463386453,44259.01130991223,24853.82654627246,0.0,69112.83785618469,21125.75256433159,1538.9688580031548,0.0,0.8865815234190251,2.8183991921739038,0.0014959080323721466,354037.7503033045,1555834.9170876518,4.394545258958307,1555834.9170876518,4.394545258958307,0.85,0.09587490768860887,4.564652377983593,1.2676537126535554,1.0,0.0,4.564652377985615,1.2848548719359174,1.285150659891969,3.552659897771907,19351.50757961732,1973.3046024501048,2034.6934298245008,2034.6934298245008,7.606334301070447,5.109347435806302,0.4804352246813792,4.628912211124923,3.32682062695088,3.32682062695088,0.9505201791288229,0.0,0.0,0.00023019919548042977,1.0000406983628922,0.00023018982713131106,199.03319894082185,0.0,1.8776034660711312e-06,5.321128222845585,0.05176459820265805,7.745116362110306e-05,0.00015274803185932672,0.0006972416668589893,0.09587490768855911,0.08154405475340332,0.014330852935155796,0.09587484115434733,0.08154405475344564,0.014330852935163235,0.42901562031247037,0.42901562031247037,0.07539678741969906,0.0,4.526969715337714,4.342500075806072,5.579448556780335,4.522532839931216,4.3406497196017995,5.560215965128123,24853.82654627246,21125.75256433159,0.85,0.9180891876459292,0.6941574420035118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522980691284737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.155259120154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.797805755818,1538.9688580031548,0.42901562031247037,0.07539678741969906,6.112851554438009,3.32682062695088
3219.0,-30.13471083192577,5.109126868692894,35.015532567256386,24.12310450980442,4.984635019489674,-26.6227952175335,-40.15900144642217,1.4727194050973171,-0.5234607872155834,-5.044818838688303,40.03011289931138,47974.69252138067,15476.468053608878,15476.468053608878,63451.160574989546,87807.8029299914,87807.8029299914,15476.468053608878,103284.27098360029,103284.27098360029,103284.27098360029,128137.89689604139,103920.56441047098,64087.57479859779,44258.87734652577,24853.625912441097,0.0,69112.50325896687,21125.58202557493,1538.9596001757695,0.0,0.8865814379964956,2.818408003290468,0.0014959080323721466,354036.8594735636,1555832.0188811198,4.3945481303686,1555832.0188811198,4.3945481303686,0.85,0.09587449454381929,4.564652377983593,1.2676525004999717,1.0,0.0,4.564652377985307,1.284855609431604,1.2851513855198329,3.5526578585767385,19351.41439793947,1973.295100563339,2034.6934298245008,2034.6934298245008,7.606289884635729,5.109126868692894,0.48040287339556187,4.6287239952973325,3.326936476608632,3.326936476608632,0.9505532790310377,0.0,0.0,0.00023018982713131106,1.0000404543480728,0.0002301805153286244,199.03351989960825,0.0,1.864612493891218e-06,5.284311807687712,0.051766462815151945,7.744854168727694e-05,0.00015274128544403413,0.000697210871818381,0.09587449454378448,0.08154355230884576,0.014330942234938726,0.09587455490188931,0.08154355230887536,0.014330942234943926,0.42901329497891527,0.42901329497891527,0.07539731314472814,0.0,4.52587330776646,4.342059639677245,5.574586648852176,4.521358051472703,4.340176340794585,5.5550162309100415,24853.625912441097,21125.58202557493,0.85,0.9180851160496375,0.6941535939107557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300411616105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.118442704996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.785516540784,1538.9596001757695,0.42901329497891527,0.07539731314472814,6.112851554438009,3.326936476608632
3220.0,-30.135097168967242,5.108906558607288,35.01549745824339,24.122798011545115,4.984455387444745,-26.6231609388921,-40.15930445222182,1.4725191573696337,-0.524399237602438,-5.044922296606734,40.03004251121946,47974.2237385102,15476.437210272803,15476.437210272803,63450.660948783,87807.21928680791,87807.21928680791,15476.437210272803,103283.65649708072,103283.65649708072,103283.65649708072,128137.07905959815,103920.07507493181,64087.19972473832,44258.75038910388,24853.422562517433,0.0,69112.17295162131,21125.409178139817,1538.9510867979916,0.0,0.8865811657905941,2.818408292553658,0.0014959080323721466,354035.4312801995,1555828.9820362634,4.394557280355679,1555828.9820362634,4.394557280355679,0.85,0.09587409511276498,4.564652377983593,1.2676514152763412,1.0,0.0,4.564652377983645,1.284856565545344,1.2851523298887184,3.5526552149003288,19351.323277044852,1973.285808817981,2034.6934298245008,2034.6934298245008,7.606274725921583,5.108906558607288,0.4803527650864394,4.628553793520848,3.327052184589098,3.327052184589098,0.950586338454028,0.0,0.0,0.0002301805153286244,1.000040255487153,0.00023017124967284023,199.03383928058747,0.0,1.853360865334432e-06,5.25242469235778,0.05176831617601728,7.744588244238194e-05,0.00015273463288624246,0.0006971805052046376,0.0958740951126764,0.08154306375987419,0.014331031352802209,0.09587400493680785,0.08154306375994953,0.014331031352815458,0.4290109696589966,0.4290109696589966,0.07539782506804162,0.0,4.5248438617941815,4.341649671622122,5.570000804301003,4.52052305900429,4.339814915471663,5.551459868062466,24853.422562517433,21125.409178139817,0.85,0.9180822746406573,0.6941501285467073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302740058911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.08655558967,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.77326124514,1538.9510867979916,0.4290109696589966,0.07539782506804162,6.112851554438009,3.327052184589098
3221.0,-30.135480918182093,5.108687210720827,35.01546239893854,24.12255381876605,4.984346627844219,-26.623517243100913,-40.1595909736119,1.4723829527631875,-0.5256870539523675,-5.044969524570152,40.029973741043186,47973.68999250136,15476.321746375268,15476.321746375268,63450.01173887662,87806.59644689647,87806.59644689647,15476.321746375268,103282.91819327173,103282.91819327173,103282.91819327173,128136.12298564024,103919.57787715067,64086.79081132058,44258.65229536677,24853.2047923685,0.0,69111.85708773528,21125.22407351322,1538.940447157849,0.0,0.8865811743580224,2.818419767081478,0.0014959080323721466,354034.7793193882,1555826.014999572,4.394556992368262,1555826.014999572,4.394556992368262,0.8499999999999999,0.09587366805403352,4.564652377983593,1.2676501058647411,1.0,0.0,4.56465237798304,1.284857221930879,1.2851529745196837,3.5526533999815553,19351.230692094465,1973.2763677804821,2034.6934298245008,2034.6934298245008,7.60621797835665,5.108687210720827,0.48032851029759005,4.628358700423237,3.3271676024944283,3.3271676024944283,0.9506193149984081,0.0,0.0,0.00023017124967284023,1.000039985961987,0.00023016204642200115,199.03415652313285,0.0,1.8441790441792917e-06,5.226403411204113,0.051770160355061455,7.744336794590927e-05,0.00015272788172693096,0.0006971496885092323,0.09587366805401501,0.08154255135922202,0.014331116694792994,0.0958737333591725,0.08154255135923776,0.01433111669479576,0.42900864590475946,0.42900864590475946,0.07539833945655552,0.0,4.523750941208334,4.34121065221882,5.565154705953205,4.519282470617782,4.339365616785813,5.545680725456862,24853.2047923685,21125.22407351322,0.85,0.9180770769671097,0.6941455781111525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523050570557776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.06053430851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.761031265347,1538.940447157849,0.42900864590475946,0.07539833945655552,6.112851554438009,3.3271676024944283
3222.0,-30.13586278323318,5.108468323299861,35.01542747695995,24.12226932300257,4.984193489885514,-26.6238762895915,-40.15988919474182,1.4722069962438076,-0.5267680542449398,-5.045055865677786,40.029907622332814,47973.22056196934,15476.266490515975,15476.266490515975,63449.48705248532,87805.99224591514,87805.99224591514,15476.266490515975,103282.25873643112,103282.25873643112,103282.25873643112,128135.27898435804,103919.07809390478,64086.42520797721,44258.50320658619,24853.02024792693,0.0,69111.52345451311,21125.06721073789,1538.932618246682,0.0,0.8865809739284186,2.8184239391751547,0.0014959080323721466,354033.58742163365,1555823.1623623811,4.394563729653947,1555823.1623623811,4.394563729653947,0.85,0.09587326338527952,4.564652377983593,1.267648944812827,1.0,0.0,4.564652377983256,1.284858064173001,1.2851538051301892,3.5526510711684187,19351.137625695574,1973.266877648899,2034.6934298245008,2034.6934298245008,7.606190821509092,5.108468323299861,0.4802865902151936,4.628181733084667,3.327282943479691,3.327282943479691,0.950652269565626,0.0,0.0,0.00023016204642200115,1.0000397897565356,0.00023015288869459403,199.0344722089414,0.0,1.8317612680253605e-06,5.191211433583872,0.051771992116329484,7.744075085330789e-05,0.00015272129556869325,0.0006971196249863708,0.09587326338521428,0.08154206070739954,0.014331202677814734,0.0958733658760877,0.08154206070745502,0.014331202677824485,0.429006321367307,0.429006321367307,0.07539883697126974,0.0,4.522692416384302,4.340784451829052,5.560466808868625,4.518287811432856,4.338917012896786,5.541550558990309,24853.02024792693,21125.06721073789,0.85,0.9180739170689189,0.6941421367095707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523073585395465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.0253423309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.748840250442,1538.932618246682,0.429006321367307,0.07539883697126974,6.112851554438009,3.327282943479691
3223.0,-30.13624216157757,5.108249808189331,35.015392473530234,24.12198217296975,4.9840235729160165,-26.624234775548857,-40.16018731109796,1.472016186887324,-0.5275256359680043,-5.045148971849132,40.029835405939856,47972.7628478556,15476.221813263563,15476.221813263563,63448.98466111916,87805.4529310144,87805.4529310144,15476.221813263563,103281.67474427796,103281.67474427796,103281.67474427796,128134.47610718952,103918.63436075824,64086.062297695855,44258.41340340265,24852.801362911552,0.0,69111.2147663142,21124.88115847482,1538.9229801705308,0.0,0.8865807611189359,2.8184230518903854,0.0014959080323721466,354032.30213893484,1555820.0466502258,4.394570883081925,1555820.0466502258,4.394570883081925,0.85,0.09587285138103695,4.564652377983593,1.267647842555307,1.0,0.0,4.564652377983828,1.284858975813343,1.2851547052133663,3.552648550471518,19351.054996583138,1973.2584518243375,2034.6934298245008,2034.6934298245008,7.606168863777401,5.108249808189331,0.48024155147449665,4.628008256714835,3.3273980577922346,3.3273980577922346,0.9506851593692099,0.0,0.0,0.00023015288869459403,1.0000395307636816,0.00023014379093478182,199.03478583987896,0.0,1.8227034411101512e-06,5.165541552106168,0.05177381481977059,7.743813476189175e-05,0.00015271475393270227,0.0006970897646920886,0.09587285138096621,0.08154156496579412,0.014331286415172085,0.09587271224234219,0.08154156496585428,0.014331286415182666,0.42900399668828954,0.42900399668828954,0.07539932735375529,0.0,4.521715241276183,4.34042178954445,5.555962383132794,4.517623335881126,4.338795757732214,5.537766983260724,24852.801362911552,21124.88115847482,0.85,0.9180707483678193,0.6941386142620404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523096487302174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.99967244942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.73667418998,1538.9229801705308,0.42900399668828954,0.07539932735375529,6.112851554438009,3.3273980577922346
3224.0,-30.136619178679698,5.108032098836523,35.01535748725059,24.12171922568234,4.98389978986099,-26.6245865223217,-40.16047309907151,1.4718671335030125,-0.5288200705683153,-5.045207366770003,40.02976589861574,47972.25864753841,15476.125122337009,15476.125122337009,63448.38376987542,87804.81293148211,87804.81293148211,15476.125122337009,103280.93805381912,103280.93805381912,103280.93805381912,128133.52226581506,103918.1100308779,64085.673028221834,44258.263336284515,24852.58421199594,0.0,69110.84754828046,21124.69658019655,1538.912633174621,0.0,0.8865807154334775,2.8184333085745394,0.0014959080323721466,354031.4960290235,1555817.0478228913,4.394572418763966,1555817.0478228913,4.394572418763966,0.85,0.09587242565837611,4.564652377983593,1.2676466051256283,1.0,0.0,4.5646523779824815,1.2848596919694903,1.2851554098443942,3.55264657029336,19350.95735926897,1973.2484955891127,2034.6934298245008,2034.6934298245008,7.606121342649578,5.108032098836523,0.4802125089473597,4.627819589889163,3.327512919606058,3.327512919606058,0.9507179770303023,0.0,0.0,0.00023014379093478182,1.0000392848420472,0.0002301347501274735,199.03509751964975,0.0,1.8107706758467624e-06,5.131724095349725,0.05177562559044644,7.743562693372037e-05,0.00015270816400106144,0.0006970596839449536,0.09587242565834568,0.08154105728316902,0.01433136837517666,0.09587241159242928,0.08154105728319491,0.014331368375181208,0.4290016754665315,0.4290016754665315,0.07539982003578834,0.0,4.52067317653399,4.340008255821203,5.551313018152598,4.516387296201685,4.338244127795349,5.532604495063197,24852.58421199594,21124.69658019655,0.85,0.918066931903139,0.6941350070121083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523119240139926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.96585499266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.724545217707,1538.912633174621,0.4290016754665315,0.07539982003578834,6.112851554438009,3.327512919606058
3225.0,-30.136993931478276,5.10781497573559,35.01532261572471,24.12144838543611,4.9837592711930485,-26.62493790479149,-40.16075878227127,1.4717032445062703,-0.5298978155171881,-5.045282565758517,40.02969926848879,47971.765187876255,15476.054772111886,15476.054772111886,63447.81995998814,87804.2134773305,87804.2134773305,15476.054772111886,103280.2682494424,103280.2682494424,103280.2682494424,128132.66015938326,103917.61753082112,64085.28581407918,44258.146351935495,24852.391909940863,0.0,69110.53826187635,21124.53312344973,1538.9041040279446,0.0,0.8865805736556043,2.8184387407577924,0.0014959080323721466,354030.4579502807,1555814.1731335933,4.3945771845203465,1555814.1731335933,4.3945771845203465,0.8499999999999999,0.09587201175647234,4.564652377983593,1.2676454259408643,1.0,0.0,4.56465237798127,1.2848604774195247,1.2851561838584236,3.5526443985195217,19350.865649098385,1973.2391437543286,2034.6934298245008,2034.6934298245008,7.606086767305651,5.10781497573559,0.48017599482933093,4.6276389809062595,3.327627660298276,3.327627660298276,0.9507507600852217,0.0,0.0,0.0002301347501274735,1.000039049019355,0.00023012576394206328,199.0354073283773,0.0,1.7994379642645753e-06,5.0996071907258065,0.051777425028410706,7.743312009999977e-05,0.00015270163002747375,0.0006970298586268788,0.09587201175642233,0.08154056124800656,0.014331450508415774,0.09587204968665107,0.08154056124804908,0.014331450508423252,0.42899935368260556,0.42899935368260556,0.07540030276152807,0.0,4.5196453422603895,4.339602856805925,5.546713030899639,4.51538475024131,4.337839613576421,5.528169783936562,24852.391909940863,21124.53312344973,0.85,0.9180628823866077,0.6941309732836947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523141851432009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.93373808804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.712450903042,1538.9041040279446,0.42899935368260556,0.07540030276152807,6.112851554438009,3.327627660298276
3226.0,-30.13736633643139,5.107598527513592,35.01528781784521,24.121186800207965,4.98362636309292,-26.6252864126751,-40.16104404637588,1.4715464393365179,-0.530954069484153,-5.0453502758977065,40.02963167052819,47971.281154793454,15475.973786639748,15475.973786639748,63447.2549414332,87803.62163815735,87803.62163815735,15475.973786639748,103279.5954247971,103279.5954247971,103279.5954247971,128131.78581925464,103917.13506406856,64084.91041893144,44258.027383485685,24852.19039445755,0.0,69110.21777794324,21124.361835288917,1538.894874230381,0.0,0.88658047356192,2.8184447650080378,0.0014959080323721466,354029.5232528347,1555811.2566921946,4.39458054909475,1555811.2566921946,4.39458054909475,0.85,0.09587159061758531,4.564652377983593,1.2676442258758471,1.0,0.0,4.564652377984083,1.2848612296148687,1.2851569246802805,3.5526423186975813,19350.77580726472,1973.2299824368893,2034.6934298245008,2034.6934298245008,7.606046965008683,5.107598527513592,0.4801430645291829,4.627455462984409,3.3277422149942226,3.3277422149942226,0.9507834899983493,0.0,0.0,0.00023012576394206328,1.0000388044893194,0.00023011683437582154,199.03571519698136,0.0,1.788569073454361e-06,5.068804754169659,0.051779213597484164,7.743061701865127e-05,0.00015269514692341202,0.0006970002655105067,0.09587159061754791,0.08154006035575005,0.014331530261797856,0.0958716687762862,0.08154006035578186,0.014331530261803446,0.4289970316667618,0.4289970316667618,0.0754007774182386,0.0,4.518622518732684,4.33920599843708,5.542098122289815,4.514396206413551,4.33749102504737,5.523509564731796,24852.19039445755,21124.361835288917,0.85,0.9180589640926093,0.6941271883837653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523164326991016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90293565148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.700389382688,1538.894874230381,0.4289970316667618,0.0754007774182386,6.112851554438009,3.3277422149942226
3227.0,-30.137736512115975,5.107382419954657,35.01525299212024,24.1208940622397,4.983457554626078,-26.625636504093578,-40.16133325695989,1.4713575466036997,-0.531812802410343,-5.045444096646382,40.02956126370945,47970.826801332885,15475.932907072236,15475.932907072236,63446.75970840512,87803.05159327078,87803.05159327078,15475.932907072236,103278.98450034301,103278.98450034301,103278.98450034301,128130.9676455812,103916.65690004568,64084.54724881079,44257.89961248321,24851.983145238184,0.0,69109.8827577214,21124.185673452455,1538.8859193203964,0.0,0.8865802505479692,2.818445129480215,0.0014959080323721466,354028.22811744595,1555808.2190700215,4.394588045543913,1555808.2190700215,4.394588045543913,0.85,0.09587117742795785,4.564652377983593,1.267643092297949,1.0,0.0,4.564652377985108,1.2848621318211806,1.2851578156203654,3.5526398240981654,19350.686766657505,1973.2209028218103,2034.6934298245008,2034.6934298245008,7.606026873742394,5.107382419954657,0.48009825055573785,4.627284169398919,3.3278566114068124,3.3278566114068124,0.9508161746876607,0.0,0.0,0.00023011683437582154,1.0000385723130825,0.00023010795857960045,199.0360212234746,0.0,1.7773026033223095e-06,5.036875577815425,0.05178099090008749,7.742807938485114e-05,0.0001526887549909704,0.0006969710885608871,0.09587117742788216,0.08153956791199299,0.014331609515889174,0.09587109917595919,0.08153956791205737,0.014331609515900488,0.42899470971325027,0.42899470971325027,0.07540124164783864,0.0,4.517661119688569,4.338842131111562,5.53770753564487,4.513631294236063,4.33720993644306,5.519966125690871,24851.983145238184,21124.185673452455,0.85,0.9180562486385704,0.6941239789033397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523186661805336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.87100647513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.688362405745,1538.8859193203964,0.42899470971325027,0.07540124164783864,6.112851554438009,3.3278566114068124
3228.0,-30.138104605744594,5.107167074256779,35.015218153851116,24.120636737812333,4.983330428123558,-26.625980552863425,-40.16161401579154,1.4712063752422735,-0.5328999254553537,-5.0455042200032,40.02949124688795,47970.342854212686,15475.841483745371,15475.841483745371,63446.18433795805,87802.45281403007,87802.45281403007,15475.841483745371,103278.29429777544,103278.29429777544,103278.29429777544,128130.05808444024,103916.1681745714,64084.17270379262,44257.77274530976,24851.763786664796,0.0,69109.53653197456,21123.999218665078,1538.875490882751,0.0,0.8865801978982226,2.8184524484148565,0.0014959080323721466,354027.3981549407,1555805.1982782814,4.3945898153266105,1555805.1982782814,4.3945898153266105,0.8500000000000001,0.09587074705939787,4.564652377983593,1.2676418894855308,1.0,0.0,4.564652377982684,1.2848628574317025,1.2851585299930965,3.5526378177884474,19350.595759365224,1973.2116226606665,2034.6934298245008,2034.6934298245008,7.605981941505661,5.107167074256779,0.48006893998004774,4.627098134276731,3.3279707498390563,3.3279707498390563,0.9508487856683018,0.0,0.0,0.00023010795857960045,1.000038355474699,0.0002300991330181257,199.03632552954403,0.0,1.7666031650377708e-06,5.006553369717042,0.05178275750325253,7.742561598320598e-05,0.00015268234259639446,0.0006969418182087376,0.09587074705936804,0.08153906055427057,0.014331686505097469,0.09587069275737309,0.08153906055429594,0.014331686505101925,0.4289923895464889,0.4289923895464889,0.0754017080680104,0.0,4.5166738687833,4.338466999226341,5.53320778856704,4.5126042945478275,4.336853223347248,5.515094394306914,24851.763786664796,21123.999218665078,0.85,0.9180525224417289,0.6941204537237562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523208862985364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.84068426703,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.676367674982,1538.875490882751,0.4289923895464889,0.0754017080680104,6.112851554438009,3.3279707498390563
3229.0,-30.13847069976202,5.1069523909818475,35.015183429911154,24.120385280717187,4.983199316033896,-26.6263232004571,-40.16189460000021,1.4710518167289994,-0.5337888183582891,-5.045571625983527,40.02942490041646,47969.86764956885,15475.761992991724,15475.761992991724,63445.62964256057,87801.89920085725,87801.89920085725,15475.761992991724,103277.66119384898,103277.66119384898,103277.66119384898,128129.2311687961,103915.72187102266,64083.80418282047,44257.68632022465,24851.569974947124,0.0,69109.25629517177,21123.834478705056,1538.8667014733442,0.0,0.8865800948173479,2.818456299560348,0.0014959080323721466,354026.46766253037,1555802.3358434774,4.394593280315186,1555802.3358434774,4.394593280315186,0.85,0.09587032514055958,4.564652377983593,1.2676407416211442,1.0,0.0,4.564652377984456,1.2848635987866774,1.2851592601784392,3.5526357679477307,19350.51265160914,1973.2031480280361,2034.6934298245008,2034.6934298245008,7.6059428738247625,5.1069523909818475,0.48003653026500803,4.6269158607168395,3.328084757920121,3.328084757920121,0.9508813594057488,0.0,0.0,0.0002300991330181257,1.000038147225374,0.00023009035570947006,199.0366281833337,0.0,1.7566073266693017e-06,4.978225163780801,0.051784514110579195,7.742315418610972e-05,0.000152675978832016,0.0006969127698365344,0.09587032514051855,0.08153856165803745,0.0143317634824811,0.09587026503504334,0.08153856165807236,0.014331763482487232,0.4289900698831662,0.4289900698831662,0.07540216669118219,0.0,4.515722504431437,4.338134814146088,5.528703797079459,4.511782807625252,4.336679106309248,5.510559473052524,24851.569974947124,21123.834478705056,0.85,0.9180482187737435,0.6941163922338461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523230939358998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.81235606109,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.664402315551,1538.8667014733442,0.4289900698831662,0.07540216669118219,6.112851554438009,3.328084757920121
3230.0,-30.13883430234401,5.106738423169877,35.015148817239584,24.12012229850518,4.983074008191286,-26.626663024990844,-40.16216715155167,1.4709027308381375,-0.5350069742069081,-5.045634281800927,40.02935869344442,47969.36708270608,15475.676137436418,15475.676137436418,63445.0432201425,87801.26627559763,87801.26627559763,15475.676137436418,103276.94241303405,103276.94241303405,103276.94241303405,128128.31733639844,103915.19777832492,64083.411669672096,44257.54012072535,24851.374923364398,0.0,69108.91504408975,21123.66868485974,1538.857723504432,0.0,0.8865800154454486,2.8184650521339853,0.0014959080323721466,354025.6027445186,1555799.479431168,4.394595948344181,1555799.479431168,4.394595948344181,0.85,0.0958698995476677,4.564652377983593,1.2676395047409459,1.0,0.0,4.564652377985069,1.2848643144381704,1.2851599647163736,3.5526337891791844,19350.41505846158,1973.193196296552,2034.6934298245008,2034.6934298245008,7.605900678005949,5.106738423169877,0.4800065052523994,4.6267319179174775,3.3281986069226113,3.3281986069226113,0.9509138876921747,0.0,0.0,0.00023009035570947006,1.0000378877246239,0.00023008163843971186,199.0369287782324,0.0,1.7470059193424712e-06,4.951014775416564,0.05178626111649854,7.742076293544185e-05,0.0001526695927740282,0.0006968836197017546,0.09586989954763452,0.08153806125049709,0.01433183829713742,0.09586999484985241,0.08153806125052532,0.014331838297142383,0.42898775297794595,0.42898775297794595,0.0754026158194284,0.0,4.514728496692214,4.337757891155661,5.524169421427814,4.510627307594007,4.336132181523908,5.505912686743045,24851.374923364398,21123.66868485974,0.85,0.9180442664982681,0.6941125765337631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523252895869783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.78514567273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.652464745212,1538.857723504432,0.42898775297794595,0.0754026158194284,6.112851554438009,3.3281986069226113
3231.0,-30.13919570804301,5.10652475463164,35.015114174466504,24.119840247463458,4.9829032982955335,-26.627005412363715,-40.16245136791838,1.4707130026163793,-0.5355975303534706,-5.045729528038405,40.02928859132762,47968.93224336303,15475.640224588387,15475.640224588387,63444.57246795142,87800.75392453281,87800.75392453281,15475.640224588387,103276.39414912119,103276.39414912119,103276.39414912119,128127.56429709491,103914.77242388169,64083.063139789454,44257.45476010248,24851.170147973728,0.0,69108.6249080762,21123.49462577767,1538.8489498592144,0.0,0.8865797840588111,2.818461710525992,0.0014959080323721466,354024.28794262494,1555796.454972307,4.394603726240522,1555796.454972307,4.394603726240522,0.85,0.09586948321417704,4.564652377983593,1.2676384733663872,1.0,0.0,4.564652377983582,1.2848652201192976,1.2851608594048003,3.5526312849839394,19350.33585171224,1973.185119455904,2034.6934298245008,2034.6934298245008,7.605883027755789,5.10652475463164,0.4799616388161132,4.626563115815527,3.32831231395097,3.32831231395097,0.9509463754145628,0.0,0.0,0.00023008163843971186,1.0000376589149735,0.000230072974141141,199.0372275577349,0.0,1.7350586000034566e-06,4.917156072409796,0.05178799617509854,7.741826941540517e-05,0.0001526633690243067,0.0006968552104477883,0.09586948321409886,0.08153757070888802,0.014331912505210839,0.0958693095717813,0.08153757070895451,0.014331912505222526,0.42898543534365113,0.42898543534365113,0.07540305250576723,0.0,4.513846516152796,4.337465789589544,5.5199029448947385,4.510131997684937,4.336117973462706,5.502655243113111,24851.170147973728,21123.49462577767,0.85,0.9180413089153671,0.6941091984852568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523274703019367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75128696972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.640564883492,1538.8489498592144,0.42898543534365113,0.07540305250576723,6.112851554438009,3.32831231395097
3232.0,-30.139554707842187,5.1063120902858135,35.01507958648577,24.119599267747276,4.982804666305921,-26.627338425873607,-40.16271909987552,1.4705883843372134,-0.5369623226264935,-5.045768507739797,40.02922090172025,47968.4315664413,15475.519721499179,15475.519721499179,63443.95128794048,87800.09946542431,87800.09946542431,15475.519721499179,103275.61918692349,103275.61918692349,103275.61918692349,128126.57507057526,103914.2369321655,64082.68067816693,44257.28472666508,24850.95588365177,0.0,69108.24061031685,21123.312501104007,1538.8383221963388,0.0,0.8865798307556308,2.8184751670957073,0.0014959080323721466,354023.74985858815,1555793.5346020455,4.394602156560102,1555793.5346020455,4.394602156560102,0.85,0.09586904117165536,4.564652377983593,1.2676371579105035,1.0,0.0,4.5646523779817905,1.2848658210626862,1.2851614493534216,3.5526296233860917,19350.236135913296,1973.1749512742167,2034.6934298245008,2034.6934298245008,7.605823803556488,5.1063120902858135,0.479942682895822,4.6263694073899915,3.3284257546472182,3.3284257546472182,0.9509787870420624,0.0,0.0,0.000230072974141141,1.0000374083230241,0.00023006436781895329,199.03752434902867,0.0,1.7245179662779097e-06,4.887283916431596,0.05178972069306482,7.741592058622103e-05,0.00015265705355491996,0.0006968263825254341,0.09586904117163908,0.08153705789479132,0.014331983276847758,0.09586911024353001,0.08153705789480517,0.014331983276850188,0.4289831220206477,0.4289831220206477,0.07540349246820957,0.0,4.512854512930517,4.337090919373566,5.51537070879067,4.508806185113315,4.335518019719643,5.497167926841939,24850.95588365177,21123.312501104007,0.85,0.918037425459638,0.6941058134719801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296378472392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72141481374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.628696912578,1538.8383221963388,0.4289831220206477,0.07540349246820957,6.112851554438009,3.3284257546472182
3233.0,-30.139911512967746,5.106099662947716,35.0150450461362,24.119312152639054,4.982632054089813,-26.62767686248485,-40.16299514388663,1.4703974036070024,-0.5375953608084956,-5.045867696289039,40.02915311310874,47967.980808710156,15475.49128057169,15475.49128057169,63443.472089281844,87799.57274491424,87799.57274491424,15475.49128057169,103275.06402548593,103275.06402548593,103275.06402548593,128125.8311057953,103913.79423022586,64082.31325267867,44257.20108616354,24850.767080309368,0.0,69107.96816647291,21123.15201826296,1538.830555731489,0.0,0.8865795708841746,2.818471925349203,0.0014959080323721466,354022.38064178446,1555790.6099645465,4.394610891955908,1555790.6099645465,4.394610891955908,0.85,0.0958686286810129,4.564652377983593,1.267636058400385,1.0,0.0,4.564652377983772,1.2848667323768845,1.2851623498187468,3.5526271036214068,19350.153698825532,1973.1665450307223,2034.6934298245008,2034.6934298245008,7.605809825564978,5.106099662947716,0.47989635603900904,4.626203306908707,3.328539142160613,3.328539142160613,0.9510111834744609,0.0,0.0,0.00023006436781895329,1.0000371797395298,0.00023005581440369642,199.03781932672302,0.0,1.7129810619911113e-06,4.85458832968281,0.05179143367412681,7.741349890385189e-05,0.00015265086891510138,0.0006967981517945792,0.09586862868092633,0.08153657280703513,0.014332055873891195,0.09586848802877654,0.08153657280710876,0.014332055873904136,0.4289808069306449,0.4289808069306449,0.07540391608446974,0.0,4.511976854296108,4.336792799395596,5.511168129747148,4.508272335480569,4.335413485202139,5.494168461924801,24850.767080309368,21123.15201826296,0.85,0.9180341105739649,0.6941020273257198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523317909691809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.68871922699,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.616865093,1538.830555731489,0.4289808069306449,0.07540391608446974,6.112851554438009,3.328539142160613
3234.0,-30.14026615141595,5.105888263964623,35.01501055350434,24.11907585281881,4.982536666094975,-26.628005625648246,-40.163258475344605,1.470276140327273,-0.5389275700919143,-5.045903805232147,40.0290854222808,47967.48060492685,15475.367877971146,15475.367877971146,63442.848482898,87798.92483344646,87798.92483344646,15475.367877971146,103274.29271141761,103274.29271141761,103274.29271141761,128124.84428569446,103913.26478015752,64081.93083274172,44257.0377193509,24850.551574276848,0.0,69107.58929362774,21122.96883813532,1538.819791699309,0.0,0.8865796322197855,2.8184852878134126,0.0014959080323721466,354021.88218838756,1555787.6895499162,4.394608830202271,1555787.6895499162,4.394608830202271,0.85,0.09586818292457085,4.564652377983593,1.2676347770122813,1.0,0.0,4.564652377983629,1.28486731739561,1.2851629239814952,3.552625486058759,19350.055108063123,1973.1564915708345,2034.6934298245008,2034.6934298245008,7.605749176329697,5.105888263964623,0.47987903962923006,4.626009224335393,3.3286522467307633,3.3286522467307633,0.9510434990659323,0.0,0.0,0.00023005581440369642,1.0000369540713963,0.0002300473132188592,199.0381125139489,0.0,1.7024531205217786e-06,4.824752143558721,0.05179313612724733,7.741118881160317e-05,0.00015264462559209325,0.0006967696531953637,0.09586818292456029,0.08153605888138993,0.014332124043170356,0.0958682785788881,0.0815360588813989,0.01433212404317194,0.42897849483331024,0.42897849483331024,0.07540434360148841,0.0,4.510991679677716,4.336417669647915,5.506683695029778,4.506976235140257,4.334849139979099,5.4886776114319105,24850.551574276848,21122.96883813532,0.85,0.9180301198662696,0.6940985946003738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339309344854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.658883040865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.605065273388,1538.819791699309,0.42897849483331024,0.07540434360148841,6.112851554438009,3.3286522467307633
3235.0,-30.140618950419423,5.105677118730962,35.01497611933452,24.118798656296008,4.982367311605475,-26.628340130377847,-40.16353766256941,1.4700884915640637,-0.5394297844133007,-5.046000681500388,40.02901813983831,47967.06434882316,15475.33742803928,15475.33742803928,63442.40177686244,87798.42874478022,87798.42874478022,15475.33742803928,103273.7661728195,103273.7661728195,103273.7661728195,128124.13103398778,103912.85237257417,64081.59768199182,44256.94965620261,24850.364861168287,0.0,69107.31451737089,21122.810131993043,1538.8120954386477,0.0,0.8865793822999575,2.818480589686334,0.0014959080323721466,354020.5448962219,1555784.786758542,4.3946172310836005,1555784.786758542,4.3946172310836005,0.85,0.09586776761512451,4.564652377983593,1.2676337588252502,1.0,0.0,4.564652377982259,1.2848682129054512,1.2851638087738937,3.5526230099985274,19349.978312194165,1973.148660571568,2034.6934298245008,2034.6934298245008,7.605734210963704,5.105677118730962,0.47983411773602747,4.6258430009949345,3.3287653074757766,3.3287653074757766,0.9510758021359361,0.0,0.0,0.0002300473132188592,1.00003676250045,0.00023003885641529673,199.03840418122354,0.0,1.6920597841324974e-06,4.795297428231498,0.05179482818703146,7.740873969321923e-05,0.00015263857352563998,0.000696742027615836,0.09586776761504176,0.08153557349329812,0.014332194121743635,0.09586761227665895,0.08153557349336851,0.014332194121756004,0.4289761802594374,0.4289761802594374,0.07540475433815033,0.0,4.510145396805797,4.3361490833125345,5.502523454086713,4.5065708970871015,4.334892259848971,5.485697578312397,24850.364861168287,21122.810131993043,0.85,0.9180273060808272,0.6940953310631989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523360579109523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.62942832554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.593296966044,1538.8120954386477,0.4289761802594374,0.07540475433815033,6.112851554438009,3.3287653074757766
3236.0,-30.14096922175747,5.105466957318942,35.01494172051044,24.118557606730633,4.982268259006836,-26.628665329066887,-40.16379282167179,1.4699643663161426,-0.5407575005588114,-5.046039341286431,40.028950301010944,47966.5473750155,15475.21936944238,15475.21936944238,63441.766744457884,87797.7758500437,87797.7758500437,15475.21936944238,103272.99521948608,103272.99521948608,103272.99521948608,128123.14479825663,103912.31425959885,64081.19470027578,44256.799510358964,24850.149578770557,0.0,69106.94908912951,21122.627141954974,1538.801402883869,0.0,0.8865794311687196,2.818493594865656,0.0014959080323721466,354020.0112327902,1555781.8599669936,4.394615588393872,1555781.8599669936,4.394615588393872,0.85,0.09586732079223625,4.564652377983593,1.2676324768876657,1.0,0.0,4.564652377983723,1.2848688111163102,1.2851643962559278,3.5526213559637774,19349.878108281326,1973.1384426161153,2034.6934298245008,2034.6934298245008,7.6056761881701105,5.105466957318942,0.4798159719959427,4.6256509853229995,3.3288780924368964,3.3288780924368964,0.9511080264105418,0.0,0.0,0.00023003885641529673,1.0000364992120305,0.00023003046048474603,199.0386937595647,0.0,1.6832286855479069e-06,4.770270094842768,0.051796511415717006,7.740650141975799e-05,0.00015263235499553875,0.0006967136421876218,0.09586732079222171,0.08153506089758751,0.014332259894634195,0.09586739377164591,0.08153506089759988,0.014332259894636374,0.4289738699178812,0.4289738699178812,0.07540516832865934,0.0,4.509188567750016,4.33579346959084,5.498118298545819,4.505281840727605,4.334298198996294,5.480424422242891,24850.149578770557,21122.627141954974,0.85,0.9180229713604481,0.6940915205669326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338173861088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.60440099215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.581553687629,1538.801402883869,0.4289738699178812,0.07540516832865934,6.112851554438009,3.3288780924368964
3237.0,-30.141317519957912,5.10525710061772,35.01490737697994,24.11828467100861,4.982104866483726,-26.628995186213796,-40.16406753854824,1.4697825327395402,-0.5412944986279626,-5.046131208511591,40.0288831138969,47966.13201183223,15475.182804146663,15475.182804146663,63441.3148159789,87797.27184608066,87797.27184608066,15475.182804146663,103272.45465022733,103272.45465022733,103272.45465022733,128122.41594077738,103911.89461328118,64080.86307756899,44256.70170634688,24849.961290550054,0.0,69106.66299689694,21122.467096967546,1538.7935003930363,0.0,0.8865792064374318,2.818489941604997,0.0014959080323721466,354018.74309124576,1555778.9612966164,4.394623142582102,1555778.9612966164,4.394623142582102,0.85,0.09586690104947874,4.564652377983593,1.2676314114453273,1.0,0.0,4.564652377983237,1.2848696792031835,1.285165253754267,3.552618955732832,19349.799964462152,1973.1304741641798,2034.6934298245008,2034.6934298245008,7.605658217258533,5.10525710061772,0.4797736832747974,4.625483417342923,3.3289908222754887,3.3289908222754887,0.9511402349358539,0.0,0.0,0.00023003046048474603,1.0000362937059695,0.0002300221121298419,199.03898170740035,0.0,1.6711150497084059e-06,4.735940050873622,0.051798182530766713,7.740409165102838e-05,0.00015262636883371764,0.0006966863174398301,0.09586690104940568,0.08153457370412046,0.014332327345285223,0.09586675288542133,0.0815345737041826,0.014332327345296141,0.4289715575034594,0.4289715575034594,0.0754055672905998,0.0,4.508354149426339,4.335531511441843,5.494000275758822,4.504836709883648,4.334310637093608,5.47735287836889,24849.961290550054,21122.467096967546,0.85,0.9180202322723581,0.6940883835468373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523402746571057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.57007094818,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.569849286809,1538.7935003930363,0.4289715575034594,0.0754055672905998,6.112851554438009,3.3289908222754887
3238.0,-30.141663420966896,5.105048254434957,35.014873094914975,24.1180480219424,4.982010698080287,-26.62931596259297,-40.16431822730226,1.4696632397063356,-0.5426305576010577,-5.046166729103137,40.028816217139635,47965.615440870686,15475.061541931596,15475.061541931596,63440.67698280228,87796.61677727709,87796.61677727709,15475.061541931596,103271.67831920869,103271.67831920869,103271.67831920869,128121.42872239446,103911.35456795373,64080.46078112929,44256.54865202716,24849.750403185768,0.0,69106.29905521293,21122.2878427079,1538.7829879957746,0.0,0.8865792678936194,2.81850342424613,0.0014959080323721466,354018.2527634935,1555776.0751572305,4.394621076774216,1555776.0751572305,4.394621076774216,0.85,0.09586645193134637,4.564652377983593,1.267630098187365,1.0,0.0,4.564652377984019,1.2848702545828017,1.2851658185391355,3.552617364829368,19349.69940071922,1973.1202195162691,2034.6934298245008,2034.6934298245008,7.6055986199682035,5.105048254434957,0.4797573495732941,4.625290904861663,3.329103293766152,3.329103293766152,0.9511723696474721,0.0,0.0,0.0002300221121298419,1.0000360440095486,0.00023001382150946313,199.0392676741396,0.0,1.661648059050188e-06,4.709110599348233,0.051799844178825764,7.74018927133404e-05,0.0001526202194165015,0.0006966582474879112,0.09586645193132931,0.08153406123722137,0.014332390694107945,0.0958665631978405,0.08153406123723587,0.014332390694110497,0.4289692488754406,0.4289692488754406,0.07540596871230212,0.0,4.507405221328725,4.335179761945426,5.489626530388932,4.503536171502105,4.333705861731914,5.472064306890104,24849.750403185768,21122.2878427079,0.85,0.9180158371976472,0.6940845638767059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523423636247428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.543241496656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.5581727388,1538.7829879957746,0.4289692488754406,0.07540596871230212,6.112851554438009,3.329103293766152
3239.0,-30.142007399674174,5.104839645744728,35.01483885338766,24.117765412107133,4.981841442661012,-26.62964251790382,-40.16458868337793,1.4694765608904925,-0.5432067381286174,-5.046262907464516,40.02874883374659,47965.20100820208,15475.033042827426,15475.033042827426,63440.2340510295,87796.09535353859,87796.09535353859,15475.033042827426,103271.12839636602,103271.12839636602,103271.12839636602,128120.6912111418,103910.91283596001,64080.125438972806,44256.4304410969,24849.56281477578,0.0,69105.99325587269,21122.128392559414,1538.7752236369884,0.0,0.8865790218963363,2.8184997841755544,0.0014959080323721466,354016.92511599005,1555773.1680269141,4.394629345806506,1555773.1680269141,4.394629345806506,0.85,0.09586603184955368,4.564652377983593,1.2676290640654044,1.0,0.0,4.564652377984434,1.2848711451236834,1.2851666986319386,3.552614902519422,19349.6171442485,1973.1118316905875,2034.6934298245008,2034.6934298245008,7.605584613384338,5.104839645744728,0.479713453221275,4.625126192523453,3.329215720335381,3.329215720335381,0.9512044915243946,0.0,0.0,0.00023001382150946313,1.0000358437972214,0.00023000557723619288,199.0395520523745,0.0,1.650159008755206e-06,4.676550630812254,0.05180149433783452,7.739952044967779e-05,0.00015261430105978534,0.000696631232246853,0.0958660318494787,0.08153357602559465,0.014332455823884052,0.09586592906649344,0.08153357602565842,0.01433245582389526,0.42896693765456373,0.42896693765456373,0.07540635384262871,0.0,4.506572961318625,4.33490536248479,5.485594568078909,4.503056169335878,4.333626603895766,5.469283144201768,24849.56281477578,21122.128392559414,0.85,0.9180134900331282,0.6940816381960613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523444382205684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.510681528125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.546532604589,1538.7752236369884,0.42896693765456373,0.07540635384262871,6.112851554438009,3.329215720335381
3240.0,-30.14234906674382,5.104632003600598,35.01480462517175,24.117534735146933,4.981742200691436,-26.62995999045779,-40.16484258519483,1.4693531244053455,-0.5443067490931526,-5.04630096928859,40.028680738410955,47964.72048854726,15474.917057295675,15474.917057295675,63439.63754584294,87795.49106357539,87795.49106357539,15474.917057295675,103270.40812087107,103270.40812087107,103270.40812087107,128119.75382989916,103910.41930518318,64079.75495628729,44256.29372099544,24849.345709028083,0.0,69105.63943002353,21121.94385267387,1538.7644181852531,0.0,0.8865790747434414,2.81850985408505,0.0014959080323721466,354016.39971109363,1555770.23018534,4.3946275693865475,1555770.23018534,4.3946275693865475,0.85,0.09586558000297161,4.564652377983593,1.267627817844041,1.0,0.0,4.564652377982255,1.2848717396757603,1.2851672827273926,3.5526132586085915,19349.5252421439,1973.102460283981,2034.6934298245008,2034.6934298245008,7.6055276094494655,5.104632003600598,0.47969627505207946,4.624935728548518,3.3293278704712206,3.3293278704712206,0.9512365344203487,0.0,0.0,0.00023000557723619288,1.0000356030121476,0.00022999738863637134,199.03983452021512,0.0,1.6409364587076413e-06,4.650413923977456,0.05180313527429323,7.739729345031174e-05,0.00015260828378588112,0.0006966037654832171,0.09586558000295542,0.08153306309254406,0.014332516910411356,0.0958656041060466,0.08153306309255784,0.014332516910413777,0.4289646288174696,0.4289646288174696,0.07540674375886343,0.0,4.505672814666696,4.334591732021067,5.481330962283607,4.501994220195456,4.33326552053569,5.464204396288096,24849.345709028083,21121.94385267387,0.85,0.9180095585409063,0.6940782385367609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523465012927033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48454482129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.534919450454,1538.7644181852531,0.4289646288174696,0.07540674375886343,6.112851554438009,3.3293278704712206
