time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3241.0,-30.142688693492946,5.10442474394979,35.01477046647491,24.11727049564945,4.981589281801948,-26.63028099463795,-40.16510458951814,1.4691815829468486,-0.544878567372507,-5.046384677038479,40.02861430686078,47964.28783381443,15474.871158096914,15474.871158096914,63439.15899191135,87794.97896603013,87794.97896603013,15474.871158096914,103269.85012412704,103269.85012412704,103269.85012412704,128119.00865146829,103909.99240425264,64079.40686037208,44256.20615986729,24849.158527341253,0.0,69105.36468720854,21121.784748240065,1538.7563912177347,0.0,0.8865788888668589,2.818507614628246,0.0014959080323721466,354015.2442126191,1555767.3641286115,4.394633817503713,1555767.3641286115,4.394633817503713,0.85,0.09586515335053974,4.564652377983593,1.2676267628418283,1.0,0.0,4.564652377984584,1.2848725591841643,1.2851680919024429,3.55261099270572,19349.445747417707,1973.0943540778665,2034.6934298245008,2034.6934298245008,7.605505051162263,5.10442474394979,0.47965844285219816,4.6247663010975915,3.329439964500649,3.329439964500649,0.9512685612858996,0.0,0.0,0.00022999738863637134,1.0000353904980277,0.00022998924920230104,199.04011530195524,0.0,1.629857553431886e-06,4.619016306425965,0.05180476513184666,7.739499544512368e-05,0.00015260239319124765,0.0006965768769664158,0.09586515335047957,0.08153257365573374,0.014332579694745825,0.0958650077543145,0.08153257365578492,0.01433257969475482,0.4289623193244545,0.4289623193244545,0.07540712076281167,0.0,4.504872292481934,4.334354612132188,5.4772994035014335,4.501506109665968,4.333248461888616,5.461013505152266,24849.158527341253,21121.784748240065,0.85,0.9180062832901016,0.6940747371917517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523485505059328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.453147203734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.52334114017,1538.7563912177347,0.4289623193244545,0.07540712076281167,6.112851554438009,3.329439964500649
3242.0,-30.143025883664418,5.104218458845649,35.01473638261732,24.117039050348126,4.981494564782451,-26.630593984975526,-40.16535028405485,1.469062666093594,-0.5460791076970963,-5.046421007112222,40.02854816930663,47963.79043455637,15474.754212496893,15474.754212496893,63438.54464705326,87794.35027322626,87794.35027322626,15474.754212496893,103269.10448572315,103269.10448572315,103269.10448572315,128118.057050574,103909.47449815535,64079.019486898054,44256.06112361922,24848.952564850857,0.0,69105.01368847008,21121.609680123227,1538.7461831914445,0.0,0.8865789434442134,2.8185192142632154,0.0014959080323721466,354014.7427146366,1555764.51075972,4.394631982922212,1555764.51075972,4.394631982922212,0.85,0.0958647019948737,4.564652377983593,1.2676254902454098,1.0,0.0,4.564652377983021,1.284873132374795,1.2851686547662282,3.5526094078618278,19349.34930629881,1973.0845198206125,2034.6934298245008,2034.6934298245008,7.6054475753782915,5.104218458845649,0.4796424853478838,4.624575973497765,3.329551827845323,3.329551827845323,0.9513005222415208,0.0,0.0,0.00022998924920230104,1.0000351366896547,0.00022998116842535966,199.04039406998078,0.0,1.62007389584349e-06,4.591289420820451,0.0518063852057425,7.73928405482249e-05,0.00015259640865407614,0.0006965495596345847,0.09586470199485861,0.08153206317398567,0.01433263882087294,0.09586477222454608,0.0815320631739985,0.014332638820875194,0.4289600137392572,0.4289600137392572,0.07540749867204567,0.0,4.503981133570051,4.334049620353255,5.473047192019635,4.500341899415105,4.332761225748811,5.455969525212652,24848.952564850857,21121.609680123227,0.85,0.918002056016346,0.694071064811307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350587487429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42542031813,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.511792315403,1538.7461831914445,0.4289600137392572,0.07540749867204567,6.112851554438009,3.329551827845323
3243.0,-30.143361205976696,5.104012638028907,35.01470240745522,24.1167782683857,4.981352561128661,-26.63091002298835,-40.165607748180605,1.468901378140397,-0.546804971382528,-5.0464970880378655,40.02848316756116,47963.35748612784,15474.698498009086,15474.698498009086,63438.055984136925,87793.80394158831,87793.80394158831,15474.698498009086,103268.50243959739,103268.50243959739,103268.50243959739,128117.2731382051,103909.01640237727,64078.674190277496,44255.935791221964,24848.770698607706,0.0,69104.70648982967,21121.45509381655,1538.7382821917276,0.0,0.8865787912633343,2.818519900135408,0.0014959080323721466,354013.69250027725,1555761.7063968123,4.394637098381708,1555761.7063968123,4.394637098381708,0.8499999999999999,0.09586427119237605,4.564652377983593,1.2676244039228188,1.0,0.0,4.5646523779821395,1.2848739036886516,1.285169415874168,3.5526072752191964,19349.26400267016,1973.0758212712965,2034.6934298245008,2034.6934298245008,7.605420193126506,5.104012638028907,0.4796086098055925,4.6244040282233145,3.32966363974549,3.32966363974549,0.9513324684987114,0.0,0.0,0.00022998116842535966,1.0000349421434687,0.00022997313267116395,199.0406712944599,0.0,1.6084010268052885e-06,4.558208509966187,0.051807993606769305,7.739058248408736e-05,0.0001525905859412723,0.0006965229809747384,0.09586427119232514,0.08153157262129998,0.014332698571025157,0.09586428686073546,0.08153157262134328,0.014332698571032771,0.42895770700467284,0.42895770700467284,0.07540786123153864,0.0,4.503153236336971,4.33378548263147,5.46898665107517,4.499692116655353,4.332585628636252,5.452599462082219,24848.770698607706,21121.45509381655,0.85,0.9179990655697711,0.6940678851329285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352609860449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.39233940728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.500280982518,1538.7382821917276,0.42895770700467284,0.07540786123153864,6.112851554438009,3.32966363974549
3244.0,-30.143694487413157,5.103807532706579,35.01466844098489,24.11652988465505,4.981231530019551,-26.6312221264124,-40.165857039950765,1.4687591690188329,-0.5477379228645987,-5.046552857614895,40.02841547039587,47962.89620859687,15474.612638679368,15474.612638679368,63437.508847276236,87793.21833600443,87793.21833600443,15474.612638679368,103267.83097468379,103267.83097468379,103267.83097468379,128116.3945266992,103908.52772239513,64078.30920056811,44255.798357585576,24848.5635520154,0.0,69104.36190960098,21121.27901921309,1538.728458170271,0.0,0.8865787523969874,2.8185256946847166,0.0014959080323721466,354012.9226635292,1555758.785749778,4.394638404848417,1555758.785749778,4.394638404848417,0.85,0.09586382452459631,4.564652377983593,1.2676231912197546,1.0,0.0,4.564652377982729,1.284874585645204,1.2851700876620917,3.5526053896469882,19349.17300384913,1973.06654197398,2034.6934298245008,2034.6934298245008,7.605377995452663,5.103807532706579,0.4795841633296902,4.624223369376889,3.329775247897182,3.329775247897182,0.951364356542052,0.0,0.0,0.00022997313267116395,1.0000347295661935,0.00022996514608140088,199.0409468323408,0.0,1.5994419094713901e-06,4.53281837144192,0.05180959304867878,7.738839615284355e-05,0.0001525847365183204,0.0006964962803923511,0.09586382452457036,0.08153106917772233,0.01433275534684802,0.09586386770054225,0.08153106917774441,0.014332755346851899,0.4289554016257304,0.4289554016257304,0.07540822030444373,0.0,4.502307800908909,4.333504206297391,5.464906455180312,4.498814934750271,4.3322740571038025,5.448479564722902,24848.5635520154,21121.27901921309,0.85,0.917995725512409,0.6940646709297401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523546210359053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.366949268755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.488795829408,1538.728458170271,0.4289554016257304,0.07540822030444373,6.112851554438009,3.329775247897182
3245.0,-30.144025550576224,5.1036030297217385,35.01463452203973,24.11628810167315,4.981101658793738,-26.63153311724388,-40.16610992895437,1.4686092254615488,-0.5483522145732991,-5.0466170453907155,40.0283489217206,47962.46271385159,15474.54035818089,15474.54035818089,63437.00307203249,87792.70368878481,87792.70368878481,15474.54035818089,103267.2440469657,103267.2440469657,103267.2440469657,128115.6110932331,103908.10492934928,64077.966867134135,44255.70895801683,24848.367046267413,0.0,69104.07600428424,21121.1119893273,1538.7194461548002,0.0,0.8865786664527026,2.8185262984600223,0.0014959080323721466,354012.03662457084,1555755.9146558854,4.394641293809346,1555755.9146558854,4.394641293809346,0.85,0.09586338301870732,4.564652377983593,1.2676221037982036,1.0,0.0,4.564652377983938,1.2848753036885197,1.2851707956082405,3.552603404299036,19349.094274066614,1973.0585137704124,2034.6934298245008,2034.6934298245008,7.605342471428546,5.1036030297217385,0.47955607287542446,4.624046956846314,3.3298867288549947,3.3298867288549947,0.9513962082442842,0.0,0.0,0.00022996514608140088,1.0000344985011234,0.00022995721290223326,199.04122053694857,0.0,1.589658388402276e-06,4.50509187273205,0.05181118270706718,7.738617833159665e-05,0.00015257896774980423,0.0006964699479694257,0.09586338301866916,0.08153057120193526,0.014332811816733898,0.09586331748822786,0.08153057120196772,0.014332811816739604,0.42895309611546734,0.42895309611546734,0.07540857268865091,0.0,4.501524597702712,4.333283406040664,5.460898727660265,4.498264830817391,4.332279303563894,5.444745569136103,24848.367046267413,21121.1119893273,0.85,0.9179922045133717,0.6940612694232112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356619975996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.339222770046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.477340384432,1538.7194461548002,0.42895309611546734,0.07540857268865091,6.112851554438009,3.3298867288549947
3246.0,-30.144354354016496,5.103399190005496,35.01460063554286,24.11604010211306,4.980977716121046,-26.63184148106462,-40.16635485514996,1.468464843169269,-0.5492054450398314,-5.0466759149854665,40.02828202894939,47962.00284640366,15474.460765949068,15474.460765949068,63436.46361235273,87792.13321773442,87792.13321773442,15474.460765949068,103266.59398368349,103266.59398368349,103266.59398368349,128114.76009467771,103907.62799918937,64077.599834895176,44255.58684921577,24848.166110994225,0.0,69103.75296021,21120.94119434509,1538.7100516743885,0.0,0.8865786088667403,2.8185306782912427,0.0014959080323721466,354011.22399855946,1555753.0287207798,4.394643229524018,1555753.0287207798,4.394643229524018,0.85,0.09586293798253395,4.564652377983593,1.2676209262618796,1.0,0.0,4.5646523779824495,1.2848759956024522,1.2851714774876155,3.5526014911994053,19349.005463221372,1973.0494575845344,2034.6934298245008,2034.6934298245008,7.6053033538737065,5.103399190005496,0.47953059631259354,4.623868593692903,3.3299980496757455,3.3299980496757455,0.9514280141930701,0.0,0.0,0.00022995721290223326,1.0000342631148953,0.00022994933412177814,199.0414923740016,0.0,1.579029664261699e-06,4.4749700685176546,0.05181276173673144,7.738403039971054e-05,0.00015257318250252273,0.0006964435403266651,0.09586293798250303,0.08153007091384865,0.01433286706865439,0.09586287494411307,0.08153007091387494,0.014332867068659012,0.42895079398151215,0.42895079398151215,0.07540892139818388,0.0,4.500737143818355,4.333054254993272,5.456910357389347,4.497470469945654,4.332026767082539,5.440844813238186,24848.166110994225,21120.94119434509,0.85,0.9179886893969348,0.6940578592601219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586056166347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.30910096583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.465918269485,1538.7100516743885,0.42895079398151215,0.07540892139818388,6.112851554438009,3.3299980496757455
3247.0,-30.144681283612865,5.103196241358833,35.01456688831375,24.11580883143472,4.980880806601596,-26.632145454737056,-40.16659534592179,1.4683449777257813,-0.55032119304866,-5.046716088185694,40.028218312407276,47961.53127009682,15474.353837599583,15474.353837599583,63435.885107696406,87791.51539463628,87791.51539463628,15474.353837599583,103265.86923223587,103265.86923223587,103265.86923223587,128113.8456414793,103907.1152634673,64077.23276029234,44255.42500352774,24847.976409243438,0.0,69103.40141277117,21120.77994785692,1538.7008667932855,0.0,0.8865786350755303,2.8185407098156157,0.0014959080323721466,354010.6694552831,1555750.2798205514,4.3946423485325665,1555750.2798205514,4.3946423485325665,0.85,0.09586248723997969,4.564652377983593,1.2676196690509096,1.0,0.0,4.564652377984437,1.2848765726960207,1.2851720445901103,3.5525998955726226,19348.909984896265,1973.0397215049243,2034.6934298245008,2034.6934298245008,7.605250801313246,5.103196241358833,0.47951397140238594,4.623682269956447,3.3301092297442154,3.3301092297442154,0.9514597799269187,0.0,0.0,0.00022994933412177814,1.0000340679383526,0.0002299415004889148,199.04176266251147,0.0,1.5682042198737308e-06,4.444290759122153,0.05181432994095131,7.738192141883965e-05,0.0001525674127029385,0.0006964172031972723,0.09586248723996382,0.08152956654822321,0.014332920691740612,0.095862646739136,0.0815295665482367,0.014332920691742987,0.4289484938947885,0.4289484938947885,0.07540926567049892,0.0,4.4998849925821105,4.3327718238914485,5.452792209438201,4.49639489513703,4.331566433549824,5.436243409845076,24847.976409243438,21120.77994785692,0.85,0.9179849878702594,0.6940545659049561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605777091109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.27842165643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.454530388879,1538.7008667932855,0.4289484938947885,0.07540926567049892,6.112851554438009,3.3301092297442154
3248.0,-30.14500608534883,5.102993655336048,35.014533180662035,24.11554930675777,4.980729556512463,-26.632452947451743,-40.16684767613185,1.4681764186152588,-0.550787314808133,-5.046797559509903,40.02815197071181,47961.125767289275,15474.310322734189,15474.310322734189,63435.43609002346,87791.01741320388,87791.01741320388,15474.310322734189,103265.32773593807,103265.32773593807,103265.32773593807,128113.11613867644,103906.69646262817,64076.90577350666,44255.32298791279,24847.788402738366,0.0,69103.11139065116,21120.62014232761,1538.6927417028633,0.0,0.8865784602727782,2.8185373367953552,0.0014959080323721466,354009.54484258755,1555747.4176681621,4.394648224414216,1555747.4176681621,4.394648224414216,0.85,0.09586205206036236,4.564652377983593,1.2676186124002564,1.0,0.0,4.564652377983928,1.2848773775236564,1.2851728395370434,3.5525976702781126,19348.831998516627,1973.0317691073535,2034.6934298245008,2034.6934298245008,7.605229414865168,5.102993655336048,0.4794786511112594,4.623515004224789,3.3302203388858143,3.3302203388858143,0.951491525395947,0.0,0.0,0.0002299415004889148,1.00003384628974,0.00022993371808567147,199.0420311924586,0.0,1.5592200931708876e-06,4.418829744046295,0.05181588916104448,7.737970866928835e-05,0.00015256179181962645,0.0006963915458188957,0.09586205206030436,0.08152907764544391,0.014332974414860448,0.09586200691626479,0.08152907764549323,0.01433297441486912,0.4289461920607594,0.4289461920607594,0.07540959586094685,0.0,4.499141914808888,4.332570777783872,5.448941679997517,4.496010244701779,4.331613137576028,5.433384186026444,24847.788402738366,21120.62014232761,0.85,0.9179823428125051,0.6940516107322173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523625385677472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.25296064136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.443169087497,1538.6927417028633,0.4289461920607594,0.07540959586094685,6.112851554438009,3.3302203388858143
3249.0,-30.145328791662404,5.102792036756452,35.014499521594814,24.11532764034348,4.980637820169434,-26.632752602125986,-40.167079924698896,1.4680616306330754,-0.5518165217933984,-5.0468306566642305,40.028085970527215,47960.63619624878,15474.194229551536,15474.194229551536,63434.83042580032,87790.42001914518,87790.42001914518,15474.194229551536,103264.61424869671,103264.61424869671,103264.61424869671,128112.19577322087,103906.20459795724,64076.52107742843,44255.203911698685,24847.581524524154,0.0,69102.78543622284,21120.44429584553,1538.6824093785228,0.0,0.886578530833098,2.818547053461195,0.0014959080323721466,354009.08797736507,1555744.570253385,4.394645852574433,1555744.570253385,4.394645852574433,0.85,0.09586159185013046,4.564652377983593,1.2676173617830502,1.0,0.0,4.564652377983662,1.2848779306630698,1.2851733828036944,3.5525961408862967,19348.740406663477,1973.0224293375902,2034.6934298245008,2034.6934298245008,7.605172358022621,5.102792036756452,0.4794656540910429,4.623326382665409,3.330331219171206,3.330331219171206,0.9515232054774874,0.0,0.0,0.00022993371808567147,1.0000336280197288,0.0002299259861300737,199.04229799064862,0.0,1.5490253491099329e-06,4.3899378393775494,0.05181743818639359,7.737767207261439e-05,0.0001525560460130571,0.0006963653182092754,0.0958615918501146,0.08152856719042846,0.014333024659686134,0.09586170130592543,0.08152856719044196,0.014333024659688503,0.42894389357795487,0.42894389357795487,0.07540992827599209,0.0,4.498329959532725,4.3323238718421635,5.444890805743455,4.495014134870814,4.331273909896311,5.428624635386996,24847.581524524154,21120.44429584553,0.85,0.9179779082038066,0.6940477998605885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364486668911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.22406873669,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.4318395166,1538.6824093785228,0.42894389357795487,0.07540992827599209,6.112851554438009,3.330331219171206
3250.0,-30.14564956689313,5.102590828369401,35.01446593449245,24.11506165461617,4.980493770876075,-26.633055750336496,-40.167327749636,1.4678999543193378,-0.5525456759684744,-5.046907249924482,40.02802074851123,47960.22947665728,15474.145006446139,15474.145006446139,63434.37448310342,87789.85931468123,87789.85931468123,15474.145006446139,103264.00432112737,103264.00432112737,103264.00432112737,128111.40256475568,103905.72453610081,64076.19439715472,44255.033487717876,24847.398243628308,0.0,69102.43173134618,21120.28850708406,1538.6744372181727,0.0,0.8865783768380497,2.8185477232199485,0.0014959080323721466,354008.0307040469,1555741.7564146353,4.3946510290192995,1555741.7564146353,4.3946510290192995,0.85,0.095861154318179,4.564652377983593,1.267616281504743,1.0,0.0,4.564652377982929,1.2848787030792503,1.2851741454623464,3.5525940052117497,19348.65101265399,1973.0133136855086,2034.6934298245008,2034.6934298245008,7.605148166119964,5.102590828369401,0.4794330125833737,4.623157815786027,3.330442053658588,3.330442053658588,0.9515548724738823,0.0,0.0,0.0002299259861300737,1.0000334268735802,0.0002299183006801031,199.04256319293785,0.0,1.5389862101434278e-06,4.361486919546475,0.05181897717260373,7.737549894080281e-05,0.00015255048718927088,0.000696339944111061,0.09586115431812647,0.08152807810831803,0.014333076209808455,0.09586121075944458,0.0815280781083627,0.014333076209816309,0.42894159485993594,0.42894159485993594,0.07541024774944353,0.0,4.497566286851452,4.332092339639246,5.441076578172954,4.494361573955985,4.331021944647716,5.425673637403747,24847.398243628308,21120.28850708406,0.85,0.9179760088577082,0.6940454666358956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366422207061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.195617816855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.420541097274,1538.6744372181727,0.42894159485993594,0.07541024774944353,6.112851554438009,3.330442053658588
3251.0,-30.14596818966734,5.1023902113206585,35.01443227537079,24.114814737718575,4.980361979268384,-26.633355734960475,-40.167567611765094,1.4677495245615102,-0.5531746103937394,-5.046969178404294,40.02795147659498,47959.79550217093,15474.074045849093,15474.074045849093,63433.86954802002,87789.32979140015,87789.32979140015,15474.074045849093,103263.40383724924,103263.40383724924,103263.40383724924,128110.58762880963,103905.2802958996,64075.84503371392,44254.9280690952,24847.1837915604,0.0,69102.1118606556,21120.10622282634,1538.6643405288553,0.0,0.8865783122837759,2.8185487847262363,0.0014959080323721466,354007.1758613309,1555738.7678574068,4.394653198970208,1555738.7678574068,4.394653198970208,0.85,0.0958607026434423,4.564652377983593,1.2676152017759161,1.0,0.0,4.564652377985699,1.2848794227799987,1.2851748554531905,3.5525920152938486,19348.56828912112,1973.0048782327424,2034.6934298245008,2034.6934298245008,7.605113290793781,5.1023902113206585,0.47940715074627605,4.6229830605743825,3.3305526758564215,3.3305526758564215,0.9515864788161205,0.0,0.0,0.0002299183006801031,1.0000332026568455,0.00022991066703512042,199.04282661629267,0.0,1.529731661439779e-06,4.335259528520334,0.05182050690426517,7.737339568714224e-05,0.00015254490499296084,0.0006963144633253999,0.09586070264340896,0.08152757680415264,0.014333125839256314,0.09586061084654714,0.081527576804181,0.0143331258392613,0.4289392967218151,0.4289392967218151,0.07541056852560257,0.0,4.4968364079118714,4.3318905965094245,5.437319120704387,4.493794568010571,4.330966979535788,5.422171326719877,24847.1837915604,21120.10622282634,0.85,0.9179729510428627,0.6940423991510107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523683461677872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.16939042583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.409270607095,1538.6643405288553,0.4289392967218151,0.07541056852560257,6.112851554438009,3.3305526758564215
3252.0,-30.146284937251444,5.102190419231206,35.01439868396878,24.114584235381358,4.980258893685307,-26.633651160982147,-40.16779916184021,1.467625117415977,-0.554113066082607,-5.0470120325999455,40.027886130827504,47959.33194465048,15473.975050734301,15473.975050734301,63433.30699538479,87788.74402133375,87788.74402133375,15473.975050734301,103262.71907206805,103262.71907206805,103262.71907206805,128109.70418387806,103904.79212201557,64075.47848657221,44254.7929282704,24846.985111810012,0.0,69101.77804008042,21119.93734503851,1538.6547048599407,0.0,0.8865783307321858,2.8185561627315767,0.0014959080323721466,354006.58431543276,1555735.9486876633,4.394652578838607,1555735.9486876633,4.394652578838607,0.85,0.09586024747055376,4.564652377983593,1.267613971489482,1.0,0.0,4.564652377984151,1.2848800206200284,1.2851754436218532,3.552590362313273,19348.477384542402,1972.995608545467,2034.6934298245008,2034.6934298245008,7.605064637216125,5.102190419231206,0.47939025962821713,4.622800159602989,3.330663141094,3.330663141094,0.9516180403125715,0.0,0.0,0.00022991066703512042,1.0000330073320272,0.0002299030785478727,199.04308848993315,0.0,1.5194222747373148e-06,4.3060427266055505,0.051822026326539906,7.737136536865234e-05,0.00015253930166646808,0.0006962888860878001,0.09586024747053874,0.08152707227107839,0.014333175199460358,0.09586026345668897,0.08152707227109116,0.014333175199462603,0.4289370007004616,0.4289370007004616,0.07541089124516216,0.0,4.496066179317097,4.33166035047509,5.433453693822912,4.492898966517316,4.330658650284363,5.417910581215381,24846.985111810012,21119.93734503851,0.85,0.9179692447073098,0.6940390436384012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523702572232302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.14017362391,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.398032545289,1538.6547048599407,0.4289370007004616,0.07541089124516216,6.112851554438009,3.330663141094
3253.0,-30.14659956528013,5.101991115512455,35.01436514384472,24.11433784235271,4.980123235807408,-26.633947936642848,-40.168038465175755,1.4674716071700045,-0.5546451077948404,-5.047080968916963,40.02782044159281,47958.91515714425,15473.916446250172,15473.916446250172,63432.83160339442,87788.2347464967,87788.2347464967,15473.916446250172,103262.15119274688,103262.15119274688,103262.15119274688,128108.94664352908,103904.36452795824,64075.14271815246,44254.6908997842,24846.7954507822,0.0,69101.4863505664,21119.77613316487,1538.646194524103,0.0,0.8865782174642242,2.8185551257704167,0.0014959080323721466,354005.63274172426,1555733.11470383,4.394656386269602,1555733.11470383,4.394656386269602,0.85,0.0958598046547689,4.564652377983593,1.2676128532970328,1.0,0.0,4.564652377983988,1.2848807545349707,1.2851761679547304,3.5525883330983894,19348.39776074663,1972.9874891779182,2034.6934298245008,2034.6934298245008,7.605035834604746,5.101991115512455,0.4793616599182968,4.622629455594158,3.3307735208325493,3.3307735208325493,0.9516495773807284,0.0,0.0,0.0002299030785478727,1.0000327865406156,0.00022989554106837812,199.04334861181678,0.0,1.5104359387494305e-06,4.280575450415886,0.05182353676247865,7.736926711840497e-05,0.00015253381142946772,0.0006962638250644208,0.09585980465472595,0.08152657945518234,0.014333225199543609,0.09585968573710768,0.08152657945521888,0.014333225199550026,0.4289347045088504,0.4289347045088504,0.07541120646432616,0.0,4.49536721110826,4.331487630767299,5.4297382132043595,4.492435861122146,4.330666907823513,5.414744910593868,24846.7954507822,21119.77613316487,0.85,0.9179662399964351,0.694035941771767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372157036305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.114706347726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.386821429032,1538.646194524103,0.4289347045088504,0.07541120646432616,6.112851554438009,3.3307735208325493
3254.0,-30.14691172540844,5.101792752010534,35.01433169277812,24.114115652069472,4.980033578542261,-26.63423789044884,-40.168265405204124,1.4673597435826382,-0.5557061164025754,-5.047113564273808,40.02775595531949,47958.452364593264,15473.80362023038,15473.80362023038,63432.25598482364,87787.62548571009,87787.62548571009,15473.80362023038,103261.42910594046,103261.42910594046,103261.42910594046,128108.02643033718,103903.85692551579,64074.780814059886,44254.52901272878,24846.597324396713,0.0,69101.12633712549,21119.607725737205,1538.6363511502777,0.0,0.88657828509417,2.8185653213908157,0.0014959080323721466,354005.18280709354,1555730.3326222987,4.394654112931606,1555730.3326222987,4.394654112931606,0.85,0.0958593444482274,4.564652377983593,1.2676116433413704,1.0,0.0,4.56465237798315,1.2848812934887388,1.2851766973471415,3.5525868429367082,19348.3032383076,1972.977850571561,2034.6934298245008,2034.6934298245008,7.6049803834895435,5.101792752010534,0.47934992889448313,4.622442823116051,3.3308837149094446,3.3308837149094446,0.9516810614026985,0.0,0.0,0.00022989554106837812,1.0000325294467332,0.00022988806293688021,199.0436066939328,0.0,1.5002851586957164e-06,4.251808139743661,0.05182503704763735,7.736727732023175e-05,0.00015252826374814637,0.0006962385018276849,0.09585934444821445,0.08152607185605294,0.014333272592161515,0.09585942654738783,0.08152607185606395,0.01433327259216345,0.42893241151746614,0.42893241151746614,0.07541152220296238,0.0,4.494588625509493,4.331254185117018,5.425835260906354,4.491407447871211,4.33025900992385,5.4101617063017216,24846.597324396713,21119.607725737205,0.85,0.9179626924654603,0.6940328603417706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523740441412485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08593903705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.375642216282,1538.6363511502777,0.42893241151746614,0.07541152220296238,6.112851554438009,3.3308837149094446
3255.0,-30.14722210109959,5.101594829692051,35.014298320268615,24.113864229898923,4.979895927840564,-26.634531037702207,-40.1685003778897,1.4672048644431674,-0.5562752346396564,-5.047185042936754,40.02769134131452,47958.03594292062,15473.750678218035,15473.750678218035,63431.78662113866,87787.10235079195,87787.10235079195,15473.750678218035,103260.85302900997,103260.85302900997,103260.85302900997,128107.26818832333,103903.41261205659,64074.44265641864,44254.41106181994,24846.41515931335,0.0,69100.82622113329,21119.452885416347,1538.6283278771257,0.0,0.886578154967427,2.8185644766909426,0.0014959080323721466,354004.19614280236,1555727.5450339082,4.394658487060251,1555727.5450339082,4.394658487060251,0.85,0.09585890265764191,4.564652377983593,1.2676105471281338,1.0,0.0,4.564652377983254,1.2848820335819962,1.285177428001535,3.552584796643352,19348.220501133103,1972.969413727736,2034.6934298245008,2034.6934298245008,7.6049543638388295,5.101594829692051,0.4793206709703721,4.6222741587216785,3.330993860445553,3.330993860445553,0.9517125315558722,0.0,0.0,0.00022988806293688021,1.0000323435743923,0.00022988062777569443,199.04386330133036,0.0,1.4884742646755946e-06,4.218336066090635,0.05182652552190203,7.736521714199948e-05,0.00015252284579488073,0.0006962137707544272,0.09585890265759671,0.08152558205585247,0.014333320601744236,0.09585888388734633,0.08152558205589092,0.014333320601750996,0.4289301172870765,0.4289301172870765,0.07541182450690741,0.0,4.493880890415255,4.331068045884308,5.422137974558268,4.49090980829709,4.33018885703882,5.407212591296741,24846.41515931335,21119.452885416347,0.85,0.9179598868781563,0.6940298483472183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523759164486236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.0524669634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.364501956203,1538.6283278771257,0.4289301172870765,0.07541182450690741,6.112851554438009,3.330993860445553
3256.0,-30.147530297351814,5.1013975831524965,35.01426491931112,24.113630793895595,4.979777305049204,-26.63482032008266,-40.16873095007611,1.4670673277801294,-0.5569084409317497,-5.047237553913055,40.027623767685625,47957.60969165089,15473.66958474654,15473.66958474654,63431.27927639743,87786.57439895706,87786.57439895706,15473.66958474654,103260.2439837036,103260.2439837036,103260.2439837036,128106.45062698769,103902.9712157706,64074.10228057513,44254.29881688385,24846.206643284084,0.0,69100.50546016793,21119.27564679147,1538.6183542774668,0.0,0.8865781322644809,2.8185666959910582,0.0014959080323721466,354003.471302622,1555724.629764959,4.394659250205596,1555724.629764959,4.394659250205596,0.85,0.09585844588978036,4.564652377983593,1.2676093943184248,1.0,0.0,4.564652377984086,1.2848826924450896,1.2851780774622936,3.5525829749463034,19348.1383071757,1972.9610322766391,2034.6934298245008,2034.6934298245008,7.604914508462926,5.1013975831524965,0.4793002126516921,4.622097370500804,3.331103808466161,3.331103808466161,0.951743945276046,0.0,0.0,0.00022988062777569443,1.0000321165375867,0.00022987324504297984,199.04411810742513,0.0,1.4799232066872354e-06,4.194102367751626,0.05182800544510872,7.736319559548117e-05,0.00015251743218021324,0.0006961890594853617,0.09585844588975566,0.0815250797081012,0.014333366181654459,0.09585833553976306,0.08152507970812221,0.01433336618165815,0.4289278247797747,0.4289278247797747,0.07541212593819892,0.0,4.493191395498059,4.3309033359561795,5.4184408178230115,4.490329112981328,4.330145590660322,5.403552265580515,24846.206643284084,21119.27564679147,0.85,0.9179568058725931,0.6940269014283176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523777780576836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.02823326506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.35338703901,1538.6183542774668,0.4289278247797747,0.07541212593819892,6.112851554438009,3.331103808466161
3257.0,-30.147836692090124,5.101201205255587,35.014231638894806,24.113414366170787,4.979683937082796,-26.63510545533481,-40.16895334990693,1.466952700327534,-0.5577638519780521,-5.0472741296866825,40.027560476777545,47957.15377828014,15473.565347629063,15473.565347629063,63430.7191259092,87786.0085553969,87786.0085553969,15473.565347629063,103259.57390302596,103259.57390302596,103259.57390302596,128105.5912814883,103902.50269105556,64073.74312342171,44254.177297370945,24846.017378462344,0.0,69100.19467583329,21119.11477169299,1538.6091154336011,0.0,0.8865781752693068,2.8185737121675962,0.0014959080323721466,354002.9664261933,1555721.8992653668,4.394657804625267,1555721.8992653668,4.394657804625267,0.85,0.0958579870320867,4.564652377983593,1.2676082294201483,1.0,0.0,4.564652377983216,1.2848832440124938,1.2851786196700556,3.552581449913598,19348.05106153796,1972.9521356975074,2034.6934298245008,2034.6934298245008,7.604863278574458,5.101201205255587,0.47928734941837536,4.621913855837212,3.3312136304762157,3.3312136304762157,0.9517753229932044,0.0,0.0,0.00022987324504297984,1.000031928882715,0.00022986590568143715,199.04437142466148,0.0,1.469489522396842e-06,4.1645333064726495,0.051829474934631116,7.73612457465344e-05,0.00015251199929644543,0.0006961642602595516,0.0958579870320749,0.08152457616579663,0.014333410866278274,0.09585800321099398,0.08152457616580666,0.014333410866280037,0.4289255348268949,0.4289255348268949,0.07541242421437323,0.0,4.492470005796633,4.330722105160589,5.41462405905753,4.489510277708632,4.329928291460988,5.399287642014883,24846.017378462344,21119.11477169299,0.85,0.9179528281140009,0.6940234250172438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796265991518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.998664203784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.342305437385,1538.6091154336011,0.4289255348268949,0.07541242421437323,6.112851554438009,3.3312136304762157
3258.0,-30.148140869122606,5.101005448247894,35.01419847954827,24.113180545996897,4.9795674883497965,-26.635390902662177,-40.16917959144337,1.4668175218893722,-0.5584402457703845,-5.047329646631684,40.02749744233891,47956.72663528736,15473.490840923221,15473.490840923221,63430.217476210586,87785.46873518299,87785.46873518299,15473.490840923221,103258.95957610621,103258.95957610621,103258.95957610621,128104.79729114281,103902.0485842826,64073.401001968996,44254.05286923734,24845.837715036607,0.0,69099.89058427395,21118.962057781115,1538.6008660342966,0.0,0.8865781207856129,2.8185761502290645,0.0014959080323721466,354002.2000949674,1555719.1798339947,4.394659636060582,1555719.1798339947,4.394659636060582,0.85,0.09585753685958728,4.564652377983593,1.2676070848526435,1.0,0.0,4.564652377983732,1.2848838916452383,1.2851792580209631,3.5525796592708097,19347.966500716007,1972.9435128933947,2034.6934298245008,2034.6934298245008,7.604826660426116,5.101005448247894,0.4792661223285455,4.621739325919348,3.331323385782569,3.331323385782569,0.9518066816521625,0.0,0.0,0.00022986590568143715,1.000031697854959,0.00022985861965625021,199.0446229089342,0.0,1.4608586049238358e-06,4.14007328635415,0.05183093579323604,7.735926226277126e-05,0.0001525066434186659,0.0006961398125393091,0.09585753685955309,0.08152408201594745,0.014333454843605634,0.09585756628492333,0.08152408201597654,0.014333454843610746,0.4289232458054801,0.4289232458054801,0.07541271024582613,0.0,4.491775849892747,4.330557869698623,5.410893295128403,4.4888894008612965,4.329796360773514,5.395864582842307,24845.837715036607,21118.962057781115,0.85,0.9179496080221914,0.694020297713779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523814643397117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.974204183665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.331249652883,1538.6008660342966,0.4289232458054801,0.07541271024582613,6.112851554438009,3.331323385782569
3259.0,-30.148442964811228,5.100810305107159,35.01416534026448,24.112942011002474,4.97944705392524,-26.635674874953462,-40.16940555358303,1.466678964067564,-0.5591078877985183,-5.047385226299753,40.02743170800655,47956.30857691367,15473.417176888179,15473.417176888179,63429.725753801846,87784.92581673057,87784.92581673057,15473.417176888179,103258.34299361875,103258.34299361875,103258.34299361875,128103.9844991692,103901.58859910439,64073.065227400024,44253.914857449294,24845.64150555044,0.0,69099.55636299973,21118.795279717873,1538.591667526832,0.0,0.8865780757706098,2.8185784654561132,0.0014959080323721466,354001.43289924413,1555716.3439276475,4.394661149211888,1555716.3439276475,4.394661149211888,0.85,0.09585708139824466,4.564652377983593,1.2676059479778639,1.0,0.0,4.564652377984103,1.2848845549800318,1.2851799121460539,3.552577825215224,19347.880845255502,1972.9347784672138,2034.6934298245008,2034.6934298245008,7.604790456429014,5.100810305107159,0.4792450517093698,4.621565253397789,3.3314330010940076,3.3314330010940076,0.9518380003125736,0.0,0.0,0.00022985861965625021,1.0000314810358921,0.0002298513836965902,199.04487267297125,0.0,1.450244135838563e-06,4.109991880966487,0.05183238603737188,7.735728127544106e-05,0.00015250133838080914,0.0006961155968856409,0.09585708139822097,0.08152358456677926,0.014333496831441705,0.09585706707312548,0.08152358456679941,0.01433349683144525,0.428920958439467,0.428920958439467,0.07541298915401612,0.0,4.49109812230796,4.330399520163496,5.407239392264557,4.488277338501234,4.329661436870424,5.39251798551112,24845.64150555044,21118.795279717873,0.85,0.9179469318238073,0.6940176044689124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523832887829773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94412277827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.320228083265,1538.591667526832,0.428920958439467,0.07541298915401612,6.112851554438009,3.3314330010940076
3260.0,-30.148743271880555,5.100616034828615,35.01413230088222,24.112719890568428,4.979355631658544,-26.635954335865538,-40.169623273517914,1.4665666956434822,-0.5600851349092295,-5.047419674728042,40.02736833927122,47955.86054686424,15473.312433425293,15473.312433425293,63429.172980289535,87784.32503066596,87784.32503066596,15473.312433425293,103257.63746409125,103257.63746409125,103257.63746409125,128103.08808645021,103901.08323989251,64072.7120657412,44253.74574905701,24845.45062235895,0.0,69099.19637141595,21118.633029005105,1538.5822828285,0.0,0.8865781299025212,2.818587339101862,0.0014959080323721466,354000.9573899194,1555713.610081436,4.394659329601398,1555713.610081436,4.394659329601398,0.85,0.0958566176874302,4.564652377983593,1.2676047446159648,1.0,0.0,4.564652377982354,1.2848850952083852,1.2851804432007292,3.5525763315382597,19347.786740536343,1972.9251824564294,2034.6934298245008,2034.6934298245008,7.604738977684671,5.100616034828615,0.47923392922702845,4.621382105601587,3.3315424753269656,3.3315424753269656,0.9518692786648473,0.0,0.0,0.0002298513836965902,1.0000312947203214,0.00022984419078692203,199.0451209587782,0.0,1.4402806691946245e-06,4.081755416497566,0.05183382631804107,7.73553725910548e-05,0.0001524960111055354,0.0006960912797258945,0.09585661768741571,0.08152308071599301,0.014333536971422695,0.09585679002412131,0.08152308071600534,0.014333536971424863,0.4289186726453645,0.4289186726453645,0.07541326453932445,0.0,4.490359391410209,4.330188140571067,5.403479074365805,4.487334539818789,4.329277739526276,5.3883724848784595,24845.45062235895,21118.633029005105,0.85,0.9179437144152965,0.6940147362799431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523851007467499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.91588631381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.309238070664,1538.5822828285,0.4289186726453645,0.07541326453932445,6.112851554438009,3.3315424753269656
3261.0,-30.149041449872154,5.100422061567095,35.01409925413758,24.11246511563661,4.979204801448568,-26.636237821492184,-40.169852937664814,1.4664011730685593,-0.5603895172021112,-5.04749920454038,40.02730204605652,47955.47894716314,15473.276791382394,15473.276791382394,63428.75573854553,87783.8468980466,87783.8468980466,15473.276791382394,103257.12368942899,103257.12368942899,103257.12368942899,128102.38499940083,103900.67230166339,64072.39699623623,44253.639228252396,24845.26130997184,0.0,69098.90053822423,21118.472113476062,1538.574038300423,0.0,0.8865779648199027,2.818582058049323,0.0014959080323721466,353999.8596010413,1555710.7500715808,4.394664878751281,1555710.7500715808,4.394664878751281,0.8499999999999999,0.09585617153662246,4.564652377983593,1.267603773684241,1.0,0.0,4.5646523779848795,1.2848858845158169,1.2851812234470446,3.5525741491849985,19347.710218281012,1972.917379357988,2034.6934298245008,2034.6934298245008,7.6047214605283395,5.100422061567095,0.4792023681319151,4.62121969343518,3.3316518876347834,3.3316518876347834,0.9519005393242238,0.0,0.0,0.00022984419078692203,1.0000310729238875,0.00022983704907778954,199.04536748486257,0.0,1.4317135749459978e-06,4.057476271396958,0.05183525803161602,7.735335924258772e-05,0.0001524908315443343,0.000696067636829541,0.09585617153656445,0.08152259363375555,0.014333577902808899,0.09585607892341116,0.08152259363380489,0.01433357790281757,0.42891638478606736,0.42891638478606736,0.07541352821454676,0.0,4.489740441033632,4.330062278474259,5.400034543867321,4.487109687338261,4.329409034071205,5.386104743969383,24845.26130997184,21118.472113476062,0.85,0.9179416060818206,0.6940121850511218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386901986702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.891607168705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.298273820215,1538.574038300423,0.42891638478606736,0.07541352821454676,6.112851554438009,3.3316518876347834
3262.0,-30.149337699439705,5.100228992639561,35.01406619283702,24.112253507506125,4.979112936957614,-26.63651367416259,-40.17006632694972,1.466288911680544,-0.5611493220999932,-5.047530236243659,40.02723552859717,47955.030371530826,15473.168271304128,15473.168271304128,63428.198642834956,87783.29640953294,87783.29640953294,15473.168271304128,103256.46468083706,103256.46468083706,103256.46468083706,128101.51428230415,103900.21518159189,64072.041187250754,44253.526660379044,24845.04960146709,0.0,69098.57626184613,21118.292161247027,1538.5633839367902,0.0,0.886578047785537,2.818588460601331,0.0014959080323721466,353999.4312559952,1555707.8803913936,4.3946620899127415,1555707.8803913936,4.3946620899127415,0.8500000000000001,0.09585570036044908,4.564652377983593,1.2676025291113189,1.0,0.0,4.564652377982832,1.2848864245176985,1.285181754396286,3.5525726561372952,19347.62509634212,1972.908699335871,2034.6934298245008,2034.6934298245008,7.604668125673723,5.100228992639561,0.47919314080128217,4.621035851838279,3.3317610657589394,3.3317610657589394,0.9519317330739827,0.0,0.0,0.00022983704907778954,1.0000308720362412,0.00022982995375912777,199.0456124171087,0.0,1.4215241187473635e-06,4.028599352530028,0.05183667955573477,7.735148861095706e-05,0.00015248556046683248,0.0006960435761930877,0.09585570036044119,0.0815220841877524,0.014333616172688787,0.09585564184693,0.08152208418775911,0.014333616172689965,0.42891410032175614,0.42891410032175614,0.07541379917259063,0.0,4.489081218885758,4.3299188281621355,5.3964201438504915,4.4863809141436946,4.329286578781819,5.381903724366396,24845.04960146709,21118.292161247027,0.85,0.9179378516060371,0.6940089501961266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388690460683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86273024984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.287342212054,1538.5633839367902,0.42891410032175614,0.07541379917259063,6.112851554438009,3.3317610657589394
3263.0,-30.149632024381074,5.100036745846698,35.014033320953104,24.112041724752658,4.979022080952367,-26.636787693814195,-40.17027943683786,1.4661777503855375,-0.561933531304021,-5.047566964525267,40.027174923139114,47954.58987911047,15473.069615143553,15473.069615143553,63427.659494254025,87782.7404109221,87782.7404109221,15473.069615143553,103255.81002606565,103255.81002606565,103255.81002606565,128100.68637437173,103899.75213250755,64071.69304379259,44253.39898746106,24844.876348306083,0.0,69098.27533576715,21118.14489606017,1538.555067787587,0.0,0.8865780802769249,2.8185945193063096,0.0014959080323721466,353998.92427895294,1555705.2657688267,4.394660997734906,1555705.2657688267,4.394660997734906,0.85,0.09585524071283993,4.564652377983593,1.2676013548718768,1.0,0.0,4.564652377984359,1.2848869592770518,1.2851822801613961,3.5525711775858615,19347.538870340864,1972.8999067307252,2034.6934298245008,2034.6934298245008,7.604619638683434,5.100036745846698,0.47918170780030334,4.620855038046395,3.3318701934017447,3.3318701934017447,0.9519629124004985,0.0,0.0,0.00022982995375912777,1.00003067154297,0.00022982290473602966,199.04585575864627,0.0,1.4122920483256162e-06,4.002435664954796,0.05183809184778309,7.734962047034044e-05,0.00015248033328878733,0.0006960197159423939,0.09585524071281956,0.08152158568625091,0.014333655026568656,0.09585533329241894,0.08152158568626823,0.014333655026571702,0.4289118174225072,0.4289118174225072,0.0754140633551206,0.0,4.488406482465791,4.329768017960021,5.392743819061991,4.485633433221267,4.329095599581024,5.377968823443894,24844.876348306083,21118.14489606017,0.85,0.9179340466320169,0.694005597767617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904673721293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.83656656226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.276439297388,1538.555067787587,0.4289118174225072,0.0754140633551206,6.112851554438009,3.3318701934017447
3264.0,-30.149924274980393,5.099845016106898,35.01400051820605,24.11179837016391,4.978897845027587,-26.637063184388296,-40.170496493205405,1.466036754435393,-0.5625793139818143,-5.047627254080716,40.0271111931107,47954.17824653504,15473.007568776029,15473.007568776029,63427.185815311066,87782.19281696166,87782.19281696166,15473.007568776029,103255.20038573768,103255.20038573768,103255.20038573768,128099.89438394023,103899.2812236969,64071.357449339186,44253.24863817524,24844.693998202547,0.0,69097.94263637779,21117.989898472166,1538.5467717875888,0.0,0.8865780039849722,2.818595995415185,0.0014959080323721466,353998.0920762525,1555702.516350561,4.394663562241621,1555702.516350561,4.394663562241621,0.8500000000000001,0.09585478701099201,4.564652377983593,1.26760025755968,1.0,0.0,4.5646523779834824,1.2848876335331345,1.285182945514777,3.552569313342901,19347.45118075228,1972.8909648812062,2034.6934298245008,2034.6934298245008,7.604589144474029,5.099845016106898,0.479159744967939,4.620685271138959,3.3319792472736305,3.3319792472736305,0.9519940706496087,0.0,0.0,0.00022982290473602966,1.000030455446117,0.00022981590559010014,199.04609738568263,0.0,1.4030788348257432e-06,3.9763254178961565,0.051839494926617914,7.734771777740653e-05,0.00015247518695862312,0.0006959962247341719,0.09585478701096105,0.08152109413469467,0.014333692876266372,0.09585485838456305,0.08152109413472101,0.014333692876271002,0.4289095352331746,0.4289095352331746,0.07541431595086998,0.0,4.487758471681502,4.329619945843433,5.3892315109810625,4.485047940098923,4.328914101728856,5.375067456406043,24844.693998202547,21117.989898472166,0.85,0.9179316112071728,0.6940029820987571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922327437397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81045631521,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.265565064414,1538.5467717875888,0.4289095352331746,0.07541431595086998,6.112851554438009,3.3319792472736305
