time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3265.0,-30.150214536742055,5.099654121708636,35.01396776764166,24.111581697966926,4.978804401279976,-26.63733380527396,-40.170705307368166,1.4659236698119187,-0.5633795188397812,-5.047661803781031,40.02704710753755,47953.73737670174,15472.907327791485,15472.907327791485,63426.64470449323,87781.6261343645,87781.6261343645,15472.907327791485,103254.53346215599,103254.53346215599,103254.53346215599,128099.03173068287,103898.80444514404,64071.005863141545,44253.109535558324,24844.498268526873,0.0,69097.6078040852,21117.82352824784,1538.5371129828259,0.0,0.8865780601996915,2.8186025201759377,0.0014959080323721466,353997.61517255125,1555699.7515972117,4.394661672618635,1555699.7515972117,4.394661672618635,0.85,0.09585431835921021,4.564652377983593,1.267599067385309,1.0,0.0,4.564652377984841,1.2848881770938327,1.2851834802068165,3.552567810459544,19347.36239813832,1972.8819115741178,2034.6934298245008,2034.6934298245008,7.6045398785831235,5.099654121708636,0.47914978398797015,4.620504337720666,3.3320881367118687,3.3320881367118687,0.9520251819176767,0.0,0.0,0.00022981590559010014,1.0000302482583452,0.00022980895426948135,199.04633736890037,0.0,1.3931526823049062e-06,3.948194701652104,0.05184088807930022,7.734588737559808e-05,0.00015247001821450205,0.0006959726312140284,0.09585431835919742,0.0815205901730499,0.014333728186147521,0.09585448459028004,0.08152059017306078,0.014333728186149437,0.4289072536773454,0.4289072536773454,0.07541456677665861,0.0,4.487077206541699,4.329447463951283,5.385635531217758,4.48428228494123,4.328692462752031,5.371186065944585,24844.498268526873,21117.82352824784,0.85,0.9179282282004458,0.6939999646972816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523939856774293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.782325598964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.254722576596,1538.5371129828259,0.4289072536773454,0.07541456677665861,6.112851554438009,3.3320881367118687
3266.0,-30.1505029268716,5.099463693075906,35.01393504933499,24.111344350408785,4.97867510673675,-26.637606326759457,-40.170925681572385,1.4657785066247246,-0.5637894593008355,-5.047725035916977,40.02698254597711,47953.36020506485,15472.851435927641,15472.851435927641,63426.21164099249,87781.12926885484,87781.12926885484,15472.851435927641,103253.98070478249,103253.98070478249,103253.98070478249,128098.29271179948,103898.38017801534,64070.70070593919,44252.97719119573,24844.312007017,0.0,69097.28919821273,21117.66520596445,1538.5286650998726,0.0,0.8865779719216049,2.818600538535138,0.0014959080323721466,353996.74235471693,1555696.96631277,4.394664640031936,1555696.96631277,4.394664640031936,0.85,0.09585386286004963,4.564652377983593,1.2675980376591909,1.0,0.0,4.564652377982242,1.2848888706473143,1.2851841649875564,3.5525658928650894,19347.283393861646,1972.8738553799358,2034.6934298245008,2034.6934298245008,7.604512409155531,5.099463693075906,0.47912694022070657,4.6203367528551995,3.3321969585952376,3.3321969585952376,0.9520562738843535,0.0,0.0,0.00022980895426948135,1.0000300532833915,0.00022980204796340997,199.0465758051927,0.0,1.3836349090457788e-06,3.921221332235737,0.05184227171420926,7.734395568539594e-05,0.00015246499858408543,0.0006959497183461106,0.09585386286001,0.08152009879476071,0.014333764065249286,0.09585388133206293,0.08152009879479441,0.014333764065255212,0.4289049710487445,0.4289049710487445,0.07541480876885787,0.0,4.486473668506619,4.329332203804711,5.382234622493456,4.4839355766161475,4.328752065077879,5.368510514641002,24844.312007017,21117.66520596445,0.85,0.9179261932989561,0.6939977061546606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523957266859735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75535222955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.243910190136,1538.5286650998726,0.4289049710487445,0.07541480876885787,6.112851554438009,3.3321969585952376
3267.0,-30.150789340175105,5.099274000537726,35.01390232109972,24.11112404605376,4.978570820096949,-26.637874567762303,-40.17113026985896,1.4656560476842506,-0.5644139150044793,-5.047766412982935,40.02691682017125,47952.91861314893,15472.763104581658,15472.763104581658,63425.68171773059,87780.59580924922,87780.59580924922,15472.763104581658,103253.35891383087,103253.35891383087,103253.35891383087,128097.4680153619,103897.9298873612,64070.341666398024,44252.87580107019,24844.10910153102,0.0,69096.98490260121,21117.492736301367,1538.518754452974,0.0,0.8865779992782411,2.818603944675287,0.0014959080323721466,353996.1712118522,1555694.1308048742,4.3946637204554815,1555694.1308048742,4.3946637204554815,0.85,0.09585339440766433,4.564652377983593,1.2675968227582057,1.0,0.0,4.564652377984017,1.2848894578784626,1.2851847434793608,3.552564269241099,19347.199543652623,1972.8653050381756,2034.6934298245008,2034.6934298245008,7.604468996548651,5.099274000537726,0.47911426170669813,4.620159738831028,3.332305602827212,3.332305602827212,0.9520873150934891,0.0,0.0,0.00022980204796340997,1.0000298473445637,0.00022979518918721923,199.04681260757684,0.0,1.3746765749713055e-06,3.89583341346868,0.05184364639078423,7.734216240658806e-05,0.0001524598855568219,0.0006959263791540535,0.0958533944076493,0.0815195960883383,0.014333798319310998,0.09585338266757192,0.08151959608835108,0.014333798319313246,0.42890269091839084,0.42890269091839084,0.07541505313117547,0.0,4.485865969782822,4.3292178815054285,5.37880048889275,4.483352497978444,4.328682658591958,5.3649853055228505,24844.10910153102,21117.492736301367,0.85,0.9179225664786262,0.6939943715452005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523974564722992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.729964310776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.233125623317,1538.518754452974,0.42890269091839084,0.07541505313117547,6.112851554438009,3.332305602827212
3268.0,-30.1510737418295,5.099085055729795,35.01386968736218,24.110902728885435,4.978472497239622,-26.638140401730844,-40.1713383156806,1.465539157140901,-0.5651837241398425,-5.047806213346621,40.02685411613876,47952.5029026501,15472.673376951705,15472.673376951705,63425.1762796018,87780.0304869474,87780.0304869474,15472.673376951705,103252.7038638991,103252.7038638991,103252.7038638991,128096.62776981396,103897.44954946404,64070.01031295923,44252.71026278313,24843.92390591485,0.0,69096.63416869797,21117.33532002762,1538.5098209474036,0.0,0.8865780237171741,2.8186094543020808,0.0014959080323721466,353995.62183347094,1555691.425664362,4.394662898955855,1555691.425664362,4.394662898955855,0.85,0.09585292980569707,4.564652377983593,1.2675956941256303,1.0,0.0,4.564652377982311,1.28489001895818,1.2851852958747905,3.5525627179240784,19347.11009824062,1972.856184144496,2034.6934298245008,2034.6934298245008,7.604424897703768,5.099085055729795,0.4791026041393778,4.619982451590417,3.332414151733321,3.332414151733321,0.9521183290666632,0.0,0.0,0.00022979518918721923,1.0000296377753501,0.00022978837877087114,199.04704774725127,0.0,1.3652175391562546e-06,3.8690265059688254,0.05184501160832339,7.734033886085058e-05,0.00015245485032636864,0.0006959033950773914,0.09585292980568229,0.08151909709875042,0.01433383270693187,0.09585301609810723,0.08151909709876298,0.014333832706934078,0.42890041276669094,0.42890041276669094,0.07541529510667278,0.0,4.485233206556359,4.3290787137644315,5.375340161351289,4.48262248920679,4.328447079223167,5.361423229993591,24843.92390591485,21117.33532002762,0.85,0.9179199108997201,0.6939918778905363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523991744053653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.70315740328,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.222371045907,1538.5098209474036,0.42890041276669094,0.07541529510667278,6.112851554438009,3.332414151733321
3269.0,-30.15135616191064,5.098896557029105,35.01383705372442,24.110670724790566,4.978341901414192,-26.638407679438373,-40.17155030798165,1.4653934189420552,-0.5654549937120805,-5.047869386470825,40.0267888515642,47952.115574744574,15472.6198440827,15472.6198440827,63424.73541882727,87779.56420972051,87779.56420972051,15472.6198440827,103252.18405380321,103252.18405380321,103252.18405380321,128095.9170105726,103897.05254266872,64069.691637536445,44252.623227924756,24843.732956769374,0.0,69096.35618469413,21117.173013253967,1538.5011041436082,0.0,0.8865779382886146,2.8186056487578584,0.0014959080323721466,353994.74983405176,1555688.6100622283,4.394665770584211,1555688.6100622283,4.394665770584211,0.85,0.09585247290773558,4.564652377983593,1.2675946737406778,1.0,0.0,4.564652377983214,1.2848907149130238,1.2851859832384733,3.552560793695658,19347.036170206662,1972.8486455830139,2034.6934298245008,2034.6934298245008,7.604398587662056,5.098896557029105,0.47908044851366327,4.619816108515442,3.332522610050491,3.332522610050491,0.9521493171572831,0.0,0.0,0.00022978837877087114,1.000029431338979,0.0002297816159902398,199.04728124907203,0.0,1.3555932680155944e-06,3.8417513215561945,0.0518463672015914,7.733848076465317e-05,0.00015244989800621797,0.000695880789457439,0.09585247290769762,0.08151860559681993,0.014333867310877688,0.0958523343681175,0.08151860559685221,0.014333867310883363,0.42889813461440907,0.42889813461440907,0.07541553129419236,0.0,4.48469419168913,4.329017166326025,5.37206587082693,4.482414392758756,4.328651989400328,5.358848330181161,24843.732956769374,21117.173013253967,0.85,0.917917223439299,0.6939890642940544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240088027622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.675882218864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.211647221426,1538.5011041436082,0.42889813461440907,0.07541553129419236,6.112851554438009,3.332522610050491
3270.0,-30.15163676240294,5.098708944636967,35.01380445816306,24.110457894299202,4.978256038995493,-26.63866884559987,-40.171750041749306,1.4652881221924625,-0.5663267660496558,-5.047897189083758,40.02672469334073,47951.679560551456,15472.513487056622,15472.513487056622,63424.193047608074,87778.98060629987,87778.98060629987,15472.513487056622,103251.4940933565,103251.4940933565,103251.4940933565,128095.0275029619,103896.55790269785,64069.34401920917,44252.459870542974,24843.533409605392,0.0,69095.99328014837,21117.003398164583,1538.491067399794,0.0,0.886578029162552,2.818613907623579,0.0014959080323721466,353994.366065972,1555685.84219333,4.394662715912844,1555685.84219333,4.394662715912844,0.85,0.09585199999819732,4.564652377983593,1.2675934511469684,1.0,0.0,4.564652377984075,1.2848912215496266,1.2851864813016116,3.552559392909893,19346.944061555132,1972.8392531144818,2034.6934298245008,2034.6934298245008,7.604346315892503,5.098708944636967,0.4790746901238361,4.619634254513131,3.3326308880353332,3.3326308880353332,0.952180253724381,0.0,0.0,0.0002297816159902398,1.0000292417821202,0.00022977489696276613,199.0475132469561,0.0,1.3461130983524455e-06,3.8148845207308306,0.05184771331468975,7.733673015131825e-05,0.00015244488583892154,0.0006958579106560704,0.09585199999818426,0.08151809990611678,0.014333900092067486,0.09585199973698458,0.08151809990612789,0.014333900092069439,0.42889586107784816,0.42889586107784816,0.07541577183069045,0.0,4.484080831927656,4.328895232202399,5.368637542163185,4.4815704230341,4.328355129884017,5.354871552363875,24843.533409605392,21117.003398164583,0.85,0.9179141949730125,0.6939863989816646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402574265181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.64901541804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.200953614405,1538.491067399794,0.42889586107784816,0.07541577183069045,6.112851554438009,3.3326308880353332
3271.0,-30.151915492156277,5.098521848684984,35.01377193731135,24.11022934773939,4.978136546349888,-26.638931691188237,-40.171957563701994,1.4651527453817892,-0.5667675831174961,-5.047953627876178,40.026661678285464,47951.289325910875,15472.45151423788,15472.45151423788,63423.740840148756,87778.47914267334,87778.47914267334,15472.45151423788,103250.93065691122,103250.93065691122,103250.93065691122,128094.28373602034,103896.12911558234,64069.025877652864,44252.336931032754,24843.353079109118,0.0,69095.69001014187,21116.85011724275,1538.4828009117118,0.0,0.8865779699089039,2.8186131281015743,0.0014959080323721466,353993.5870248392,1555683.123645813,4.394664707687637,1555683.123645813,4.394664707687637,0.85,0.09585154313576186,4.564652377983593,1.2675923983426767,1.0,0.0,4.5646523779833865,1.2848918688372992,1.2851871201043534,3.5525576032434185,19346.86421559579,1972.8311110925536,2034.6934298245008,2034.6934298245008,7.604315857830451,5.098521848684984,0.47905612011681864,4.619465728568166,3.3327391192254194,3.3327391192254194,0.9522111769215484,0.0,0.0,0.00022977489696276613,1.0000290468934736,0.00022976822290967166,199.0477436986037,0.0,1.337405710071843e-06,3.7902077823436033,0.051849050720399824,7.733491131542032e-05,0.00015243998564734581,0.0006958355429849417,0.09585154313572926,0.08151760916359473,0.014333933972134536,0.09585145179820927,0.08151760916362244,0.014333933972139412,0.4288935875293735,0.4288935875293735,0.07541600431853054,0.0,4.4835240672172745,4.328815304280056,5.365349327469914,4.481186044758658,4.328389289912195,5.352088985965224,24843.353079109118,21116.85011724275,0.85,0.9179116791631926,0.6939837972364497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404257343772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.624338679656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.190287045814,1538.4828009117118,0.4288935875293735,0.07541600431853054,6.112851554438009,3.3327391192254194
3272.0,-30.152192199656344,5.098335649952853,35.013739497213614,24.110031604673736,4.978054892439279,-26.63918893228168,-40.172152931895084,1.465051625064757,-0.5674390786695085,-5.047979342451935,40.02659898870051,47950.8517516,15472.343847855793,15472.343847855793,63423.195599455794,87777.9452519569,87777.9452519569,15472.343847855793,103250.2890998127,103250.2890998127,103250.2890998127,128093.45034491284,103895.68433812115,64068.676786157775,44252.23061329264,24843.161245100142,0.0,69095.39185839277,21116.68705833512,1538.473162660632,0.0,0.8865780661028355,2.818618986983708,0.0014959080323721466,353993.23207948677,1555680.4191430525,4.394661474188114,1555680.4191430525,4.394661474188114,0.85,0.09585107030113509,4.564652377983593,1.2675911971786995,1.0,0.0,4.564652377983048,1.2848923557505028,1.285187598553557,3.552556256992742,19346.781392017845,1972.822665438029,2034.6934298245008,2034.6934298245008,7.6042629425457635,5.098335649952853,0.47905186078894246,4.6192837891639105,3.3328471935209665,3.3328471935209665,0.9522420552917047,0.0,0.0,0.00022976822290967166,1.0000288362136858,0.00022976159745515069,199.04797247873415,0.0,1.3284552097785344e-06,3.7648420645123664,0.051850379175609605,7.733319903786132e-05,0.00015243502387181034,0.0006958128942044448,0.09585107030113003,0.08151710494371232,0.014333965357417716,0.09585106094955649,0.08151710494371661,0.01433396535741847,0.42889131643845463,0.42889131643845463,0.07541623658213933,0.0,4.482937894489169,4.328726744598669,5.361913112165041,4.480540263782416,4.328324072623673,5.3481195767628265,24843.161245100142,21116.68705833512,0.85,0.9179077488906665,0.6939804589265902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405929205116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.59897296182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.179648601008,1538.473162660632,0.42889131643845463,0.07541623658213933,6.112851554438009,3.3328471935209665
3273.0,-30.152467093333005,5.098149902986408,35.01370711660164,24.10979855284097,4.977930074615118,-26.639448857421673,-40.17235999982802,1.4649118387038147,-0.5678369911363461,-5.048039700648958,40.02653584114319,47950.47812959335,15472.28963597342,15472.28963597342,63422.76776556677,87777.44767631023,87777.44767631023,15472.28963597342,103249.73731228364,103249.73731228364,103249.73731228364,128092.71882063278,103895.255240849,64068.37107687244,44252.09351552951,24842.98150834915,0.0,69095.07502387866,21116.534282096774,1538.4650198136387,0.0,0.8865779873490197,2.8186171827083584,0.0014959080323721466,353992.39893981133,1555677.6948864132,4.394664121448896,1555677.6948864132,4.394664121448896,0.85,0.09585061391850395,4.564652377983593,1.2675901685515423,1.0,0.0,4.56465237798245,1.2848930234778502,1.2851882579208915,3.5525544108165055,19346.701488303144,1972.8145175266932,2034.6934298245008,2034.6934298245008,7.604236298786277,5.098149902986408,0.4790320259999241,4.619117876986484,3.3329552266512485,3.3329552266512485,0.9522729219003567,0.0,0.0,0.00022976159745515069,1.0000286472537503,0.00022975501560491826,199.0481997596663,0.0,1.3187832891509163e-06,3.737431841453697,0.051851697958898754,7.733138425780992e-05,0.00015243021319734075,0.0006957909351477875,0.09585061391846582,0.08151661658978814,0.014333997328677689,0.09585048375717971,0.08151661658982057,0.014333997328683387,0.428889046736635,0.428889046736635,0.07541645749551619,0.0,4.482414507459396,4.328677354535216,5.358674806554518,4.480202709512639,4.328366109251135,5.345606602278792,24842.98150834915,21116.534282096774,0.85,0.9179057659847452,0.6939782338035249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524075889403303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57156273876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.169041377683,1538.4650198136387,0.428889046736635,0.07541645749551619,6.112851554438009,3.3329552266512485
3274.0,-30.152740057515768,5.097965119823649,35.01367481371373,24.10959944771605,4.977856223543355,-26.639701948669025,-40.17254716074092,1.464818114696658,-0.56868778749282,-5.048058953838795,40.026473343786414,47950.02033144773,15472.173979531071,15472.173979531071,63422.194310978804,87776.87201256455,87776.87201256455,15472.173979531071,103249.04599209562,103249.04599209562,103249.04599209562,128091.83383323957,103894.77055826886,64068.003658358306,44251.963222122846,24842.78784114394,0.0,69094.75106326678,21116.36966497235,1538.4551226728088,0.0,0.8865781157853242,2.818626164585963,0.0014959080323721466,353992.13318341784,1555674.9986837069,4.394659804142167,1555674.9986837069,4.394659804142167,0.85,0.09585013671247358,4.564652377983593,1.2675888943066824,1.0,0.0,4.564652377982692,1.2848934755949457,1.2851887016844548,3.552553160774683,19346.611233852418,1972.8053141340233,2034.6934298245008,2034.6934298245008,7.6041794565904715,5.097965119823649,0.47903124621001236,4.618933873613637,3.3330630857329586,3.3330630857329586,0.9523037387808453,0.0,0.0,0.00022975501560491826,1.0000284462381146,0.00022974848012494614,199.04842544575487,0.0,1.310105439851617e-06,3.7128388165394823,0.0518530080643386,7.732974398028708e-05,0.00015242527162463119,0.0006957683785861678,0.09585013671246675,0.08151611052144382,0.014334026191022935,0.09585018646205594,0.08151611052144962,0.014334026191023955,0.4288867804633452,0.4288867804633452,0.07541667904441875,0.0,4.481813965704191,4.328570789545381,5.3552453020957955,4.47937116634597,4.328108266598292,5.3414909692212404,24842.78784114394,21116.36966497235,0.85,0.9179017701779707,0.6939748619622665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524092377995352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.54696971385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.158461267709,1538.4551226728088,0.4288867804633452,0.07541667904441875,6.112851554438009,3.3330630857329586
3275.0,-30.15301110251834,5.097781009302883,35.013642677054584,24.10938829360532,4.977758691895,-26.63995568076794,-40.17274574199689,1.4647032701447078,-0.5692472335658181,-5.048100469300996,40.0264135797552,47949.62559958836,15472.093262491924,15472.093262491924,63421.718862080284,87776.34971521246,87776.34971521246,15472.093262491924,103248.44297770438,103248.44297770438,103248.44297770438,128091.06335730868,103894.32749797925,64067.6875652781,44251.82214744572,24842.620379604294,0.0,69094.44252705,21116.22732266365,1538.447247790726,0.0,0.8865781208220216,2.818628696507344,0.0014959080323721466,353991.56013607536,1555672.4204028877,4.394659634836725,1555672.4204028877,4.394659634836725,0.85,0.09584967343733515,4.564652377983593,1.267587779411115,1.0,0.0,4.564652377982279,1.2848940264374429,1.2851892442556812,3.552551637771841,19346.528730035043,1972.7969010860022,2034.6934298245008,2034.6934298245008,7.604139786221479,5.097781009302883,0.479020670879132,4.618760338423751,3.3331709259838376,3.3331709259838376,0.9523345502810965,0.0,0.0,0.00022974848012494614,1.000028246295997,0.00022974199076467204,199.04864954551772,0.0,1.30087699798219e-06,3.6866854122815265,0.05185430894133659,7.7328003650092e-05,0.00015242047647485415,0.0006957464903943353,0.09584967343731855,0.08151561842096355,0.014334055016354996,0.09584978247880657,0.08151561842097767,0.01433405501635748,0.4288845134313404,0.4288845134313404,0.07541688734347467,0.0,4.481238330924214,4.3284821025710585,5.351881091270002,4.478853235735187,4.328049160481896,5.338345345000164,24842.620379604294,21116.22732266365,0.85,0.9178989878563838,0.6939722479245188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524108750888463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52081630959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.1479106488,1538.447247790726,0.4288845134313404,0.07541688734347467,6.112851554438009,3.3331709259838376
3276.0,-30.153280198133043,5.097597467848454,35.01361056501773,24.109158454835438,4.977646325900803,-26.64020914153411,-40.172944218479074,1.464575269301984,-0.5698249222493246,-5.048149660588937,40.026350023600834,47949.24014689907,15472.024974531534,15472.024974531534,63421.26512143061,87775.80961975685,87775.80961975685,15472.024974531534,103247.83459428839,103247.83459428839,103247.83459428839,128090.26759507533,103893.85894200524,64067.37304445153,44251.650997281904,24842.43300078695,0.0,69094.08399806885,21116.068050668906,1538.4384040118794,0.0,0.8865781004769373,2.8186305717462488,0.0014959080323721466,353990.88113851176,1555669.678529582,4.394660318724057,1555669.678529582,4.394660318724057,0.85,0.09584920675165921,4.564652377983593,1.2675866952864459,1.0,0.0,4.564652377982409,1.284894638742146,1.2851898483624893,3.5525499448360853,19346.44147857646,1972.78800391331,2034.6934298245008,2034.6934298245008,7.6041062244281425,5.097597467848454,0.4790067975837289,4.618590670264725,3.3332786611764456,3.3332786611764456,0.9523653317646987,0.0,0.0,0.00022974199076467204,1.0000280432045041,0.0002297355482437108,199.04887203396956,0.0,1.291698398974795e-06,3.660673262694569,0.051855600639735565,7.732626427429866e-05,0.00015241572649037338,0.0006957248083663797,0.095849206751633,0.08151512487434086,0.014334081877292147,0.09584929305454122,0.08151512487436315,0.014334081877296068,0.42888224680591974,0.42888224680591974,0.07541708671746403,0.0,4.48067500665519,4.3283859780199805,5.348642180046397,4.478324738339609,4.327908828307557,5.335592923102354,24842.43300078695,21116.068050668906,0.85,0.9178971838341935,0.6939702702801478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524125008700521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.49480416001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.137389378666,1538.4384040118794,0.42888224680591974,0.07541708671746403,6.112851554438009,3.3332786611764456
3277.0,-30.15354751663634,5.097414490510973,35.01357841516957,24.108934204001002,4.977531495372848,-26.640461249010002,-40.17313871355725,1.4644452277466316,-0.5702387788130636,-5.048198796651068,40.026284698194694,47948.84461426418,15471.957280497702,15471.957280497702,63420.80189476188,87775.30662100505,87775.30662100505,15471.957280497702,103247.26390150275,103247.26390150275,103247.26390150275,128089.49870893163,103893.42553962929,64067.046554124136,44251.53220611683,24842.234807428875,0.0,69093.7670135457,21115.899586314543,1538.4289418889782,0.0,0.886578086827871,2.8186302903194558,0.0014959080323721466,353990.20290426124,1555666.8603328639,4.394660777528928,1555666.8603328639,4.394660777528928,0.85,0.09584873685491287,4.564652377983593,1.2675856029195711,1.0,0.0,4.564652377984311,1.2848952604989925,1.2851904619837913,3.5525482257681436,19346.360773193213,1972.7797742545329,2034.6934298245008,2034.6934298245008,7.604072954534586,5.097414490510973,0.4789931128532485,4.618421377657724,3.333386261186531,3.333386261186531,0.9523960746247232,0.0,0.0,0.0002297355482437108,1.0000278580654385,0.0002297291484340606,199.04909305353965,0.0,1.2823765303899892e-06,3.6342550871252293,0.05185688301626595,7.73245598251746e-05,0.0001524109884185362,0.0006957031807155011,0.0958487368548915,0.0815146288796993,0.01433410797519219,0.09584869249046545,0.08151462887971749,0.014334107975195387,0.4288799799954289,0.4288799799954289,0.07541728431010214,0.0,4.480151377619279,4.3283182492832,5.345507601843735,4.477960017838029,4.327954786641442,5.332875758308035,24842.234807428875,21115.899586314543,0.85,0.9178946905923996,0.6939677294605155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524141149618868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.46838598444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.126898126435,1538.4289418889782,0.4288799799954289,0.07541728431010214,6.112851554438009,3.333386261186531
3278.0,-30.153812737323673,5.097232331425338,35.01354631542666,24.108731711190217,4.97744529670954,-26.6407086048864,-40.173328773211665,1.4643411642722195,-0.57086077006511,-5.048227236852802,40.0262218579178,47948.43824156357,15471.859090276173,15471.859090276173,63420.29733183974,87774.77187978846,87774.77187978846,15471.859090276173,103246.63097006464,103246.63097006464,103246.63097006464,128088.67377653562,103892.97257168047,64066.7213010667,44251.39030068197,24842.04280647098,0.0,69093.43310715295,21115.736385500335,1538.4193556668317,0.0,0.8865781696735231,2.818635177104474,0.0014959080323721466,353989.81033930666,1555664.149350498,4.3946579927240315,1555664.149350498,4.3946579927240315,0.8500000000000001,0.09584826031839672,4.564652377983593,1.2675844490109012,1.0,0.0,4.564652377983211,1.2848957606191103,1.285190953995294,3.5525468430094085,19346.276424435713,1972.771173074976,2034.6934298245008,2034.6934298245008,7.6040246965414715,5.097232331425338,0.478989150309606,4.618243181115732,3.333493725469472,3.333493725469472,0.9524267787055634,0.0,0.0,0.0002297291484340606,1.0000276395030265,0.0002297227990100621,199.0493123390592,0.0,1.2738763065854853e-06,3.6101654528632654,0.05185815689257254,7.732289427924941e-05,0.0001524062541548112,0.0006956815704473307,0.09584826031838538,0.08151412683763119,0.01433413348075418,0.09584827037294145,0.08151412683764084,0.014334133480755877,0.42887771469547814,0.42887771469547814,0.0754174846479217,0.0,4.479605950922178,4.328240374214374,5.342284724317153,4.477366466787714,4.32787530704644,5.329339281970192,24842.04280647098,21115.736385500335,0.85,0.9178918238653003,0.6939652016886055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524157183976298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.44429635017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.116433505813,1538.4193556668317,0.42887771469547814,0.0754174846479217,6.112851554438009,3.333493725469472
3279.0,-30.15407624534716,5.097050810399517,35.01351430971097,24.108520976174646,4.977344208755797,-26.640955908201196,-40.17351872809229,1.4642238716098377,-0.5713128134621002,-5.048269273556519,40.026160397162236,47948.04013098053,15471.78252309853,15471.78252309853,63419.822654079064,87774.26791123139,87774.26791123139,15471.78252309853,103246.05043432993,103246.05043432993,103246.05043432993,128087.91536043737,103892.5427613049,64066.39681470065,44251.273274004714,24841.864926107446,0.0,69093.13820011215,21115.58518719133,1538.4108955640127,0.0,0.8865781782046135,2.81863623008627,0.0014959080323721466,353989.23010014254,1555661.4978852961,4.394657705956772,1555661.4978852961,4.394657705956772,0.85,0.09584779256252314,4.564652377983593,1.2675833736779172,1.0,0.0,4.5646523779833466,1.2848963225337817,1.285191507880284,3.552545289399084,19346.19638793151,1972.7630116228797,2034.6934298245008,2034.6934298245008,7.603987065723719,5.097050810399517,0.47897927969723497,4.618071530702282,3.33360113162949,3.33360113162949,0.9524574661798543,0.0,0.0,0.0002297227990100621,1.0000274610778612,0.00022971649074762367,199.04953020896437,0.0,1.2638484806527128e-06,3.581746594169788,0.051859420741053194,7.732122968462679e-05,0.0001524015693254353,0.0006956601858297796,0.09584779256250357,0.08151363312744382,0.014334159435059751,0.09584778001140526,0.08151363312746046,0.01433415943506268,0.4288754499432629,0.4288754499432629,0.07541767973534196,0.0,4.479092732034758,4.3281899307827985,5.339121471762155,4.476956460094414,4.327908980977554,5.326388520479384,24841.864926107446,21115.58518719133,0.85,0.9178888715460911,0.6939624017671656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241730925355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.41587749148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.106002000823,1538.4108955640127,0.4288754499432629,0.07541767973534196,6.112851554438009,3.33360113162949
3280.0,-30.154337919849084,5.096869883760138,35.013482318425474,24.108300811518006,4.977236440454877,-26.64120222910719,-40.17370854327453,1.464100749713064,-0.5717932935721706,-5.0483142518540145,40.02609680603381,47947.65025163581,15471.71119672552,15471.71119672552,63419.36144836133,87773.75105963924,87773.75105963924,15471.71119672552,103245.46225636476,103245.46225636476,103245.46225636476,128087.13739443671,103892.0961641953,64066.076618383115,44251.13282868021,24841.675138071947,0.0,69092.80796675215,21115.423867361154,1538.4018174255864,0.0,0.8865781794636306,2.8186373145745374,0.0014959080323721466,353988.6092585275,1555658.7545177322,4.394657663635702,1555658.7545177322,4.394657663635702,0.85,0.09584732291655697,4.564652377983593,1.2675822576833893,1.0,0.0,4.5646523779841415,1.284896911638438,1.2851920890143893,3.552543660613963,19346.113225510428,1972.7545314159706,2034.6934298245008,2034.6934298245008,7.603952010627961,5.096869883760138,0.47896827424652244,4.617901609513615,3.3337084266724095,3.3337084266724095,0.9524881219064028,0.0,0.0,0.00022971649074762367,1.0000272700563566,0.0002297102265368003,199.04974656332072,0.0,1.2556566748042053e-06,3.558531016395118,0.051860676397728,7.731956634729046e-05,0.0001523969244003332,0.0006956389833613667,0.09584732291653428,0.08151313830981016,0.01433418460672412,0.0958472514291058,0.08151313830982945,0.014334184606727514,0.4288731872415053,0.4288731872415053,0.07541787209110604,0.0,4.478596160519487,4.328145712466039,5.336034505274199,4.476520958281867,4.327884122591058,5.323601057643714,24841.675138071947,21115.423867361154,0.85,0.9178865834904131,0.6939600757680667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418889839809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.392661913706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.095595965508,1538.4018174255864,0.4288731872415053,0.07541787209110604,6.112851554438009,3.3337084266724095
3281.0,-30.154597581365966,5.096689720039269,35.01345037812627,24.108098667953186,4.977147056771407,-26.64144489947671,-40.17389406273139,1.463994374882243,-0.5723281245673775,-5.048345315509681,40.02603430854119,47947.24987184703,15471.619646504305,15471.619646504305,63418.869518351334,87773.23282482052,87773.23282482052,15471.619646504305,103244.85247132482,103244.85247132482,103244.85247132482,128086.3383406508,103891.65569829439,64065.753380369846,44251.00257547171,24841.485869325978,0.0,69092.4884447977,21115.26298892708,1538.3924481247618,0.0,0.8865782476925984,2.818640743844353,0.0014959080323721466,353988.1804831236,1555656.0583339739,4.394655370161829,1555656.0583339739,4.394655370161829,0.85,0.09584684778753053,4.564652377983593,1.267581141139381,1.0,0.0,4.564652377981794,1.2848974222944307,1.2851925917384068,3.55254224872872,19346.031204803312,1972.746167631486,2034.6934298245008,2034.6934298245008,7.60390701602589,5.096689720039269,0.47896388618709107,4.617725833852178,3.3338155984868627,3.3338155984868627,0.9525187424248179,0.0,0.0,0.0002297102265368003,1.0000270603308157,0.0002297040106702819,199.04996125373754,0.0,1.2468895768113567e-06,3.533685060683385,0.05186192328730481,7.731794068506659e-05,0.00015239228585173372,0.0006956178099994717,0.095846847787523,0.0815126388317336,0.01433420895578941,0.09584679167945176,0.08151263883174,0.014334208955790535,0.4288709265241419,0.4288709265241419,0.07541806478073154,0.0,4.4780928937773865,4.328102706516745,5.332895754586161,4.476017190942287,4.327872174356173,5.320281788803015,24841.485869325978,21115.26298892708,0.85,0.9178837084297612,0.6939574901858555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524204594314047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.367815957994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.085217878142,1538.3924481247618,0.4288709265241419,0.07541806478073154,6.112851554438009,3.3338155984868627
3282.0,-30.154855474603334,5.096510289860243,35.01341854870179,24.107896454539173,4.977058046190401,-26.641685940904598,-40.174075530935056,1.4638885124915821,-0.5728686029387404,-5.048378023720171,40.02597365739076,47946.839176215544,15471.531621483133,15471.531621483133,63418.37079769868,87772.71247116604,87772.71247116604,15471.531621483133,103244.24409264917,103244.24409264917,103244.24409264917,128085.55251010747,103891.2124757136,64065.41926470302,44250.881345567315,24841.308417458305,0.0,69092.18976302561,21115.11215483956,1538.3837943455944,0.0,0.8865783008438868,2.8186440554033156,0.0014959080323721466,353987.7290081702,1555653.4418060349,4.394653583514839,1555653.4418060349,4.394653583514839,0.85,0.09584637586692821,4.564652377983593,1.2675800163531679,1.0,0.0,4.564652377985775,1.2848979304533108,1.2851930920268524,3.552540843748723,19345.94867076513,1972.7377515018004,2034.6934298245008,2034.6934298245008,7.603863753969858,5.096510289860243,0.4789590693693677,4.617551220490875,3.3339226989040007,3.3339226989040007,0.9525493425440003,0.0,0.0,0.0002297040106702819,1.0000268761060953,0.00022969783728683712,199.05017448253042,0.0,1.2372679896484622e-06,3.5064174826637418,0.051863160555294455,7.731635055356948e-05,0.0001523876601167124,0.0006955966951271067,0.0958463758669153,0.08151214292604662,0.014334232940868679,0.09584637087495046,0.0815121429260576,0.014334232940870606,0.4288686674383652,0.4288686674383652,0.07541825253789372,0.0,4.477589337646123,4.328061699668183,5.329743779086073,4.475509420781407,4.327836066388954,5.3170737765800595,24841.308417458305,21115.11215483956,0.85,0.9178804581995857,0.6939545459575821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524220169517985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.34054837997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.074871395092,1538.3837943455944,0.4288686674383652,0.07541825253789372,6.112851554438009,3.3339226989040007
3283.0,-30.15511155487014,5.096331394966888,35.01338675195214,24.1076766391285,4.97694751042768,-26.6419275030055,-40.17426461270077,1.463763458563065,-0.5732697552108448,-5.0484258692408295,40.02591095025564,47946.473181389716,15471.467387202609,15471.467387202609,63417.94056859233,87772.20990296497,87772.20990296497,15471.467387202609,103243.67729016757,103243.67729016757,103243.67729016757,128084.80208324105,103890.7763330418,64065.11913046231,44250.730225088315,24841.12479307349,0.0,69091.8550181618,21114.956074112466,1538.3751357103965,0.0,0.8865782842813118,2.818643757242718,0.0014959080323721466,353987.0685921073,1555650.7365851488,4.394654140255322,1555650.7365851488,4.394654140255322,0.85,0.09584590798274271,4.564652377983593,1.2675789316790183,1.0,0.0,4.564652377983282,1.2848985283207004,1.2851936820989975,3.5525391907401205,19345.867455101736,1972.7294698089293,2034.6934298245008,2034.6934298245008,7.603832184456935,5.096331394966888,0.4789475669966903,4.6173838279701975,3.3340297203333935,3.3340297203333935,0.9525799200952553,0.0,0.0,0.00022969783728683712,1.0000266872227406,0.00022969170745307867,199.05038621274002,0.0,1.228813051828519e-06,3.4824561888820225,0.05186438936834628,7.731469373971388e-05,0.00015238314354712324,0.0006955760785569913,0.09584590798271861,0.08151165159872337,0.014334256383995235,0.09584581948423286,0.08151165159874388,0.014334256383998841,0.4288664097504661,0.4288664097504661,0.07541843345427952,0.0,4.477121534614241,4.328040286886164,5.326719998388114,4.475156114029971,4.327864518631429,5.314533808145768,24841.12479307349,21114.956074112466,0.85,0.9178786783467022,0.6939526108943852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524235638687302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.31658708619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.064551681191,1538.3751357103965,0.4288664097504661,0.07541843345427952,6.112851554438009,3.3340297203333935
3284.0,-30.15536575644179,5.096153354333812,35.013355020982125,24.107488325703912,4.976869835509328,-26.642164087720044,-40.17444157563148,1.4636681667876636,-0.5737819842156568,-5.048447883451553,40.025849272719874,47946.059577620734,15471.364875969124,15471.364875969124,63417.42445358986,87771.70138496521,87771.70138496521,15471.364875969124,103243.06626093434,103243.06626093434,103243.06626093434,128084.00238231046,103890.34845873262,64064.785585073,44250.62541517736,24840.936121376108,0.0,69091.56153655346,21114.79570316969,1538.3655915044274,0.0,0.8865783956704222,2.818647946373471,0.0014959080323721466,353986.76472828374,1555648.0757852222,4.394650395981104,1555648.0757852222,4.394650395981104,0.85,0.09584542798542237,4.564652377983593,1.267577771176584,1.0,0.0,4.5646523779816945,1.284898986843558,1.2851941328505552,3.552537922998112,19345.787779119277,1972.7213451198195,2034.6934298245008,2034.6934298245008,7.603781802796494,5.096153354333812,0.4789481408268301,4.617205213506982,3.3341366041903315,3.3341366041903315,0.9526104583400947,0.0,0.0,0.00022969170745307867,1.0000264914886654,0.00022968562273900726,199.05059639001593,0.0,1.2201457770392317e-06,3.4578931321291826,0.05186560951412332,7.73131431459173e-05,0.00015237856430716138,0.00069555517591841,0.09584542798541512,0.08151115000197907,0.014334277983436046,0.09584537933812325,0.08151115000198524,0.014334277983437133,0.4288641543422378,0.4288641543422378,0.07541861457387854,0.0,4.476639494012318,4.328021958739498,5.323583126592325,4.474665899235902,4.327907182336787,5.310993981632407,24840.936121376108,21114.79570316969,0.85,0.917875107223309,0.6939495722969653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524250999140649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.29202402944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.054259690693,1538.3655915044274,0.4288641543422378,0.07541861457387854,6.112851554438009,3.3341366041903315
3285.0,-30.15561797137841,5.095976049641435,35.01332343894798,24.10729065248745,4.9767849151022,-26.642399608926855,-40.17462217072023,1.463566552650548,-0.5743092541483747,-5.048478512467664,40.02579014883519,47945.67266097959,15471.276563085292,15471.276563085292,63416.94922406488,87771.18297671643,87771.18297671643,15471.276563085292,103242.45953980173,103242.45953980173,103242.45953980173,128083.2261538608,103889.90646019133,64064.47445935374,44250.48000093065,24840.766614059077,0.0,69091.24661498972,21114.651621950215,1538.3573444711399,0.0,0.8865784538840743,2.81865132674455,0.0014959080323721466,353986.34195398766,1555645.5251543175,4.394648439166406,1555645.5251543175,4.394648439166406,0.85,0.09584495550639563,4.564652377983593,1.2675766661716628,1.0,0.0,4.564652377982006,1.2848994748554838,1.285194613155926,3.552536573724564,19345.705473013797,1972.712952232801,2034.6934298245008,2034.6934298245008,7.603738399263294,5.095976049641435,0.47894514596869975,4.6170309036727355,3.3342434475909655,3.3342434475909655,0.9526409850259902,0.0,0.0,0.00022968562273900726,1.0000262845043297,0.00022967958572494182,199.05080492510282,0.0,1.2111659647768875e-06,3.4324443441776995,0.0518668206800881,7.731156075587958e-05,0.00015237406198312768,0.0006955346243743032,0.09584495550637866,0.08151065626454392,0.014334299241834745,0.09584498675894838,0.08151065626455835,0.014334299241837283,0.4288619009306055,0.4288619009306055,0.07541878697933439,0.0,4.476157771140095,4.328003340250689,5.320450222475415,4.474169258319307,4.327871176459496,5.3078604829777305,24840.766614059077,21114.651621950215,0.85,0.9178724126582227,0.6939471352739713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524266246935005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26657524149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.04399680071,1538.3573444711399,0.4288619009306055,0.07541878697933439,6.112851554438009,3.3342434475909655
3286.0,-30.155868662252946,5.0957993531621915,35.013291921943534,24.10707422476264,4.976685177329201,-26.642635239955986,-40.17479899395255,1.4634517550322392,-0.5748579244908569,-5.048518652479804,40.025728878879974,47945.275429875575,15471.203577509232,15471.203577509232,63416.479007384805,87770.6467147317,87770.6467147317,15471.203577509232,103241.85029224094,103241.85029224094,103241.85029224094,128082.43825110013,103889.43911303628,64064.14566796778,44250.32605007611,24840.587958859192,0.0,69090.9140089353,21114.499765030312,1538.3487887470994,0.0,0.88657847139267,2.8186538775257395,0.0014959080323721466,353985.7878993969,1555642.881944302,4.394647850626187,1555642.881944302,4.394647850626187,0.85,0.09584448347936017,4.564652377983593,1.2675755501771349,1.0,0.0,4.56465237798484,1.2849000244539837,1.285195155123304,3.5525350541753897,19345.618446653647,1972.7040780137609,2034.6934298245008,2034.6934298245008,7.6037025287115005,5.0957993531621915,0.4789380707647215,4.61686128239747,3.334350216265988,3.334350216265988,0.9526714903617108,0.0,0.0,0.00022967958572494182,1.000026125726431,0.00022967358533568295,199.05101220045515,0.0,1.2016725090693893e-06,3.4055398907026495,0.051868022352597166,7.731001144419159e-05,0.00015236957428075025,0.0006955141395729743,0.09584448347934457,0.08151016438215322,0.014334319097191357,0.09584454233640499,0.08151016438216648,0.014334319097193692,0.42885964908641716,0.42885964908641716,0.07541895056293371,0.0,4.475674262890436,4.327965938910836,5.317412780216728,4.473660727988943,4.327740729784182,5.305186687167009,24840.587958859192,21114.499765030312,0.85,0.9178700255605731,0.6939447265623808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524281375595087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23967078801,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.033765236265,1538.3487887470994,0.42885964908641716,0.07541895056293371,6.112851554438009,3.334350216265988
3287.0,-30.156117376743147,5.0956232762250275,35.01326041207595,24.106863105576508,4.976584886910845,-26.642869147212494,-40.1749755377881,1.463336657380285,-0.5752880924391661,-5.048557381604124,40.02566605274265,47944.88662774655,15471.129232459663,15471.129232459663,63416.015860206215,87770.13736665744,87770.13736665744,15471.129232459663,103241.2665991171,103241.2665991171,103241.2665991171,128081.6657164805,103888.99752189434,64063.82400725219,44250.19279404684,24840.399117363402,0.0,69090.59191141024,21114.33924975889,1538.3396181644748,0.0,0.8865785017358107,2.8186550286039775,0.0014959080323721466,353985.2533200062,1555640.1716035,4.39464683066101,1555640.1716035,4.39464683066101,0.85,0.095844007588791,4.564652377983593,1.2675744396774098,1.0,0.0,4.564652377983333,1.2849005753811478,1.2851956984667063,3.5525335309539825,19345.53621641144,1972.6956928626435,2034.6934298245008,2034.6934298245008,7.603665990013102,5.0956232762250275,0.47893185480621625,4.616691421418811,3.3344568729108186,3.3344568729108186,0.9527019636888053,0.0,0.0,0.00022967358533568295,1.0000259198081014,0.0002296676323947242,199.05121784207722,0.0,1.1943835555746978e-06,3.3848829964986935,0.05186921673615274,7.730846460919323e-05,0.00015236512072648974,0.0006954938106459286,0.09584400758877559,0.0815096697593457,0.014334337829429895,0.09584401339773789,0.08150966975935879,0.0143343378294322,0.4288573973442787,0.4288573973442787,0.07541911079179779,0.0,4.475208629175768,4.327937187533678,5.314445999113218,4.473269289164932,4.327749235619478,5.302505232281135,24840.399117363402,21114.33924975889,0.85,0.9178676011564626,0.6939423342793579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524296412866895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21901389381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.0235557967,1538.3396181644748,0.4288573973442787,0.07541911079179779,6.112851554438009,3.3344568729108186
3288.0,-30.15636444633622,5.095447823777546,35.013228908971946,24.106657120306068,4.976485608346246,-26.64310147262632,-40.175151837151475,1.4632226346363393,-0.5756424499471109,-5.048595193307727,40.02560323001006,47944.50470841985,15471.054293697765,15471.054293697765,63415.55900211762,87769.6466430718,87769.6466430718,15471.054293697765,103240.70093676957,103240.70093676957,103240.70093676957,128080.91077828073,103888.57426736056,64063.5090444226,44250.07246993106,24840.209841511147,0.0,69090.2823114422,21114.178365284475,1538.3304031892762,0.0,0.8865785367435209,2.8186552859676355,0.0014959080323721466,353984.73140441475,1555637.461413151,4.3946456538993806,1555637.461413151,4.3946456538993806,0.85,0.09584353122960274,4.564652377983593,1.267573358300142,1.0,0.0,4.564652377982156,1.2849011211813453,1.2851962367429275,3.5525320219090677,19345.45740069363,1972.6876558961146,2034.6934298245008,2034.6934298245008,7.603629159520212,5.095447823777546,0.47892628066863274,4.616521543108913,3.334563421956711,3.334563421956711,0.952732406273346,0.0,0.0,0.0002296676323947242,1.0000257484350838,0.0002296617189648622,199.0514221240406,0.0,1.1849401475815543e-06,3.358120378246125,0.05187040167630032,7.730691994475749e-05,0.0001523607124499667,0.0006954736883960149,0.09584353122958535,0.08150917482288587,0.014334356406699467,0.09584345180781055,0.08150917482290067,0.014334356406702066,0.4288551461836103,0.4288551461836103,0.07541927059868893,0.0,4.474772463949364,4.327933566964248,5.311533529941869,4.472952743360622,4.327847866158493,5.299811753574204,24840.209841511147,21114.178365284475,0.85,0.9178651017266898,0.693939916069494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524311331618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.192251275555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.013377594338,1538.3304031892762,0.4288551461836103,0.07541927059868893,6.112851554438009,3.334563421956711
