time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3289.0,-30.156609573091288,5.095273108894329,35.0131974596671,24.10645941216501,4.976399828369752,-26.64333069930368,-40.1753276475705,1.463120954582103,-0.5761294726151505,-5.048623464893819,40.025541790811495,47944.13010206655,15470.965785985993,15470.965785985993,63415.09588805254,87769.13225978184,87769.13225978184,15470.965785985993,103240.09804576782,103240.09804576782,103240.09804576782,128080.1228069186,103888.13265758679,64063.20660656386,44249.91783446992,24840.024761150784,0.0,69089.9425956207,21114.021046978167,1538.321206626325,0.0,0.8865786153694211,2.818658410676762,0.0014959080323721466,353984.3411716235,1555634.8109122976,4.3946430109406265,1555634.8109122976,4.3946430109406265,0.85,0.09584305237567463,4.564652377983593,1.2675722543941812,1.0,0.0,4.564652377983294,1.284901609149544,1.2851967172246315,3.5525306727609003,19345.37516698192,1972.6792703912063,2034.6934298245008,2034.6934298245008,7.603585660234041,5.095273108894329,0.47892533658981407,4.616347772304515,3.3346698659287624,3.3346698659287624,0.9527628188367893,0.0,0.0,0.0002296617189648622,1.0000255460105494,0.00022965585217403985,199.05162479999373,0.0,1.1770766236602981e-06,3.335835151453285,0.051871578752923975,7.730537959267185e-05,0.00015235633937219037,0.000695453726816144,0.09584305237566379,0.08150867766265188,0.014334374713011909,0.09584299357869527,0.0815086776626611,0.01433437471301353,0.4288528969935528,0.4288528969935528,0.07541943138507151,0.0,4.474328178397229,4.3279261278173635,5.308588436018624,4.4724939922786575,4.327843121541775,5.296754403611658,24840.024761150784,21114.021046978167,0.85,0.9178629118165188,0.6939379061679162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432615173152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.169966048765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.003224054266,1538.321206626325,0.4288528969935528,0.07541943138507151,6.112851554438009,3.3346698659287624
3290.0,-30.156852837129865,5.095099168451082,35.013166129733456,24.106271133665018,4.976321014014029,-26.643557552751595,-40.1754955650307,1.4630257296357685,-0.5765874813650385,-5.048648125840415,40.02548236912744,47943.72736401194,15470.872853189654,15470.872853189654,63414.600217201594,87768.6289582291,87768.6289582291,15470.872853189654,103239.50181141876,103239.50181141876,103239.50181141876,128079.35200822902,103887.70447318393,64062.8784055558,44249.80674180903,24839.85019681026,0.0,69089.65693861929,21113.87266728872,1538.3125309446807,0.0,0.8865787050872945,2.818661574525935,0.0014959080323721466,353984.0007767757,1555632.2474507224,4.394639995132754,1555632.2474507224,4.394639995132754,0.85,0.09584257439511537,4.564652377983593,1.2675710927927866,1.0,0.0,4.5646523779844745,1.2849020668186242,1.285197167460182,3.5525294073855167,19345.295433255826,1972.671139813884,2034.6934298245008,2034.6934298245008,7.603539986131511,5.095099168451082,0.4789263794168743,4.6161727890342075,3.334776239978621,3.334776239978621,0.9527932114224632,0.0,0.0,0.00022965585217403985,1.0000253519348792,0.00022965003010143174,199.05182593617437,0.0,1.1677942455517704e-06,3.3095288918937174,0.05187274654716953,7.730390842074865e-05,0.0001523519437532912,0.0006954336623438833,0.09584257439510531,0.08150818179057079,0.01433439260453452,0.09584257033102006,0.08150818179057935,0.01433439260453602,0.4288506491459098,0.4288506491459098,0.0754195890341662,0.0,4.473884710573088,4.327927562585444,5.305598261024841,4.472060644475391,4.327886852601125,5.293590818011637,24839.85019681026,21113.87266728872,0.85,0.917859532484587,0.6939349461035269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340855335252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.1436597892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.993101200062,1538.3125309446807,0.4288506491459098,0.0754195890341662,6.112851554438009,3.334776239978621
3291.0,-30.15709437470837,5.09492600986718,35.0131349443284,24.106077092606597,4.976244931577121,-26.643782578960074,-40.175663168169535,1.4629331358288216,-0.5772030980576801,-5.048671476137894,40.02542391894179,47943.33174436671,15470.7790300682,15470.7790300682,63414.110774434914,87768.08687006553,87768.08687006553,15470.7790300682,103238.86590013372,103238.86590013372,103238.86590013372,128078.54668645776,103887.23796588057,64062.5578290102,44249.64459652264,24839.680786324036,0.0,69089.32538284667,21113.72866837543,1538.304116373566,0.0,0.8865787979644751,2.818666972772412,0.0014959080323721466,353983.6784730446,1555629.725902869,4.394636873127268,1555629.725902869,4.394636873127268,0.8499999999999999,0.09584209617081317,4.564652377983593,1.2675699350377547,1.0,0.0,4.564652377984987,1.2849025120846784,1.2851976053473144,3.5525281763032073,19345.208563287422,1972.6622815423639,2034.6934298245008,2034.6934298245008,7.603493874456853,5.09492600986718,0.47892837890135986,4.61599763096582,3.3348825564597324,3.3348825564597324,0.9528235875599236,0.0,0.0,0.00022965003010143174,1.0000251720583737,0.00022964424948297856,199.05202564523438,0.0,1.1588941833787927e-06,3.2843061156954985,0.05187390544135291,7.730244002849594e-05,0.0001523475900729358,0.0006954137893064959,0.09584209617080595,0.08150768692213677,0.014334409248669194,0.09584223966725218,0.0815076869221429,0.014334409248670273,0.4288484029055899,0.4288484029055899,0.07541973947511635,0.0,4.473410975838988,4.3278991377183615,5.302575647399749,4.471468378080203,4.327741457856575,5.290440964829429,24839.680786324036,21113.72866837543,0.85,0.9178568530382439,0.6939325500530935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524355447234532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11843701301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.983007491386,1538.304116373566,0.4288484029055899,0.07541973947511635,6.112851554438009,3.3348825564597324
3292.0,-30.157334147924573,5.094753187497852,35.01310373975478,24.10585923297333,4.97611991482366,-26.644010910638407,-40.175842575822,1.4627966775374834,-0.5772041859477213,-5.048729605012254,40.02536098979964,47943.000274514736,15470.738684319382,15470.738684319382,63413.73895883412,87767.66003841195,87767.66003841195,15470.738684319382,103238.39872273133,103238.39872273133,103238.39872273133,128077.8975794536,103886.86345582207,64062.27813126293,44249.53924951015,24839.498856722268,0.0,69089.03810623242,21113.574028213927,1538.2957941719958,0.0,0.8865787297839582,2.8186601896426584,0.0014959080323721466,353982.8761222494,1555627.011135761,4.394639164970565,1555627.011135761,4.394639164970565,0.85,0.09584162803562066,4.564652377983593,1.2675689882831649,1.0,0.0,4.564652377982932,1.2849031625056977,1.285198248489789,3.552526378005044,19345.138824450074,1972.6551701600522,2034.6934298245008,2034.6934298245008,7.603474045548858,5.094753187497852,0.47891467316770875,4.615838514330143,3.334988818901007,3.334988818901007,0.9528539482574306,0.0,0.0,0.00022964424948297856,1.0000249882307441,0.00022963851122287236,199.0522238958277,0.0,1.1506438125868993e-06,3.2609245648712726,0.051875056085165495,7.730086824398538e-05,0.00015234338123899316,0.0006953945774426311,0.09584162803558754,0.08150720219142978,0.014334425844157762,0.09584148314835643,0.08150720219145795,0.014334425844162715,0.42884615614060045,0.42884615614060045,0.07541988018815722,0.0,4.473056511949608,4.327961624302361,5.299834410259734,4.4715254190645055,4.328102084474665,5.288758710437719,24839.498856722268,21113.574028213927,0.85,0.9178552878580845,0.693930637748883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524369935601908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09505546218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.972940260657,1538.2957941719958,0.42884615614060045,0.07541988018815722,6.112851554438009,3.334988818901007
3293.0,-30.157572077899374,5.094581281657444,35.01307254182799,24.105668998695933,4.976052631239528,-26.64423180935573,-40.176002006605245,1.462712362695782,-0.5779273236616405,-5.048741321315682,40.02529877425584,47942.58379590282,15470.628700848967,15470.628700848967,63413.21249675179,87767.09502096038,87767.09502096038,15470.628700848967,103237.72372180934,103237.72372180934,103237.72372180934,128077.0249231104,103886.37640698353,64061.93904732287,44249.3748440674,24839.301201301063,0.0,69088.67604536847,21113.406021105904,1538.2854868162624,0.0,0.8865788956211855,2.8186683681346008,0.0014959080323721466,353982.7144027005,1555624.327156848,4.394633590461502,1555624.327156848,4.394633590461502,0.85,0.09584113783255213,4.564652377983593,1.2675677849212659,1.0,0.0,4.56465237798305,1.284903568862407,1.2851986475663262,3.55252525450211,19345.04812937004,1972.6459218356972,2034.6934298245008,2034.6934298245008,7.60341999147427,5.094581281657444,0.4789223911812286,4.615658890476215,3.335094894169372,3.335094894169372,0.9528842554769634,0.0,0.0,0.00022963851122287236,1.0000247961814617,0.00022963281720586736,199.05242062272708,0.0,1.142213435432371e-06,3.237032876015339,0.05187619829860093,7.729947150096107e-05,0.00015233903972191129,0.0006953747599263594,0.09584113783254519,0.0815066976623621,0.014334440170183099,0.09584113697685238,0.081506697662368,0.014334440170184136,0.42884391445222014,0.42884391445222014,0.07542002817396835,0.0,4.4726131404326,4.327950543555346,5.296916669759355,4.470813997654034,4.327884152796344,5.28522368607338,24839.301201301063,21113.406021105904,0.85,0.9178524778085229,0.693928246134292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384318163268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.071163773326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.962900324737,1538.2854868162624,0.42884391445222014,0.07542002817396835,6.112851554438009,3.335094894169372
3294.0,-30.157808304530278,5.094409936414767,35.013041446251556,24.10547296693551,4.975955441735603,-26.644454165812828,-40.17617296250535,1.4626013030182863,-0.5781162510118065,-5.048780497646353,40.02523935956423,47942.229891327996,15470.56142912126,15470.56142912126,63412.79132044926,87766.64061474103,87766.64061474103,15470.56142912126,103237.20204386229,103237.20204386229,103237.20204386229,128076.3343612852,103885.98546757287,64061.64807908684,44249.263764984484,24839.13231742291,0.0,69088.39608240739,21113.262469809473,1538.2774738353949,0.0,0.886578911316392,2.818666281585599,0.0014959080323721466,353982.1736541936,1555621.7640099837,4.394633062877556,1555621.7640099837,4.394633062877556,0.85,0.09584066584472463,4.564652377983593,1.267566744205542,1.0,0.0,4.564652377982051,1.2849041002662653,1.2851991717755749,3.55252378526746,19344.97533116515,1972.6384984847173,2034.6934298245008,2034.6934298245008,7.603386929133423,5.094409936414767,0.4789178997471417,4.615492036667625,3.3352009578866784,3.3352009578866784,0.9529145593961938,0.0,0.0,0.00022963281720586736,1.0000246187109219,0.00022962716408109503,199.05261594159595,0.0,1.1334078679113019e-06,3.2120778976606297,0.05187733170646884,7.72979738144854e-05,0.00015233484339138197,0.0006953556051362299,0.09584066584470735,0.08150620969978772,0.014334456144919627,0.09584056848677765,0.08150620969980242,0.014334456144922212,0.4288416724037001,0.4288416724037001,0.07542016944263374,0.0,4.472238849362043,4.328000704897136,5.294112900906725,4.470664246634556,4.328127561239853,5.282823310141453,24839.13231742291,21113.262469809473,0.85,0.917850100975157,0.693925935610712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524398590186498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04620879497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.952889322643,1538.2774738353949,0.4288416724037001,0.07542016944263374,6.112851554438009,3.3352009578866784
3295.0,-30.158042668935238,5.094239395261836,35.013010421892226,24.10527850678193,4.975881373652346,-26.64467253362522,-40.17632816741241,1.46251123834228,-0.5787666530238198,-5.048799817028255,40.02517924274817,47941.81121320022,15470.464938351744,15470.464938351744,63412.27615155197,87766.08726445024,87766.08726445024,15470.464938351744,103236.55220280198,103236.55220280198,103236.55220280198,128075.50257303352,103885.50534136641,64061.30204528529,44249.11477342348,24838.95037023154,0.0,69088.06514365503,21113.10781469681,1538.268243020068,0.0,0.8865790307851544,2.818672610624074,0.0014959080323721466,353981.90699018,1555619.170576752,4.394629047014844,1555619.170576752,4.394629047014844,0.85,0.09584018238631768,4.564652377983593,1.2675655457889659,1.0,0.0,4.564652377983305,1.284904533351051,1.2851995976957122,3.552522587867994,19344.88592517282,1972.6293816107257,2034.6934298245008,2034.6934298245008,7.603339506377691,5.094239395261836,0.4789227562816345,4.615316638980201,3.3353069042078998,3.3353069042078998,0.9529448297736857,0.0,0.0,0.00022962716408109503,1.000024424681021,0.0002296215556478428,199.05280972105848,0.0,1.1252692741773985e-06,3.1890131230187473,0.05187845697574302,7.72966141403354e-05,0.00015233054994075962,0.0006953360070266368,0.09584018238630669,0.08150571214500477,0.01433447024130193,0.09584022148569707,0.0815057121450141,0.014334470241303571,0.4288394337750345,0.4288394337750345,0.07542031030670217,0.0,4.471805699787069,4.327995261237504,5.291231775215181,4.470033164004462,4.32793709828627,5.279670717309045,24838.95037023154,21113.10781469681,0.85,0.9178470408702086,0.6939231995209978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524412760062642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.02314402033,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.942904513207,1538.268243020068,0.4288394337750345,0.07542031030670217,6.112851554438009,3.3353069042078998
3296.0,-30.158275282450372,5.094069561909969,35.01297952109118,24.105090263206534,4.9758009823580736,-26.644889957843358,-40.17649458311496,1.462415657750961,-0.579158419392968,-5.048826047057779,40.02512079291193,47941.453688478825,15470.380002223916,15470.380002223916,63411.83369070274,87765.59152789938,87765.59152789938,15470.380002223916,103235.9715301233,103235.9715301233,103235.9715301233,128074.75291490433,103885.07912634172,64061.013496932734,44248.96181045443,24838.78138478103,0.0,69087.74319523545,21112.964177063874,1538.2599206019938,0.0,0.8865791089807052,2.818674716411519,0.0014959080323721466,353981.54493925633,1555616.6490599918,4.394626418523987,1555616.6490599918,4.394626418523987,0.85,0.09583970395405925,4.564652377983593,1.2675644781487065,1.0,0.0,4.564652377983092,1.2849049921526612,1.2852000493960023,3.5525213193671368,19344.80655817157,1972.6212884289305,2034.6934298245008,2034.6934298245008,7.603297762434063,5.094069561909969,0.47892480296837814,4.615144758941591,3.3354128075207905,3.3354128075207905,0.952975087863083,0.0,0.0,0.0002296215556478428,1.000024242253254,0.00022961598923888052,199.05300205316288,0.0,1.1163743969908052e-06,3.1638050410719423,0.051879573350140006,7.729515627846453e-05,0.00015232639936937827,0.000695317061111111,0.09583970395405024,0.08150521996058703,0.014334483993463208,0.09583978301936974,0.08150521996059469,0.014334483993464554,0.4288371945423232,0.4288371945423232,0.07542044428493223,0.0,4.471388670944123,4.328006212010962,5.288365344672741,4.469667627664819,4.328000610471406,5.27684986254161,24838.78138478103,21112.964177063874,0.85,0.9178449136991907,0.6939212582614082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524426818260676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.99793593838,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.932949136146,1538.2599206019938,0.4288371945423232,0.07542044428493223,6.112851554438009,3.3354128075207905
3297.0,-30.158506400074625,5.093900294665189,35.01294865979678,24.104894056823127,4.97570429499072,-26.64510766514299,-40.17665722696108,1.4623055600590429,-0.5793407890541857,-5.048862924497741,40.025060142013565,47941.085840726155,15470.312069373713,15470.312069373713,63411.39791009987,87765.13405974922,87765.13405974922,15470.312069373713,103235.44612912294,103235.44612912294,103235.44612912294,128074.04949119361,103884.68301900556,64060.70654403047,44248.86274997232,24838.603362070666,0.0,69087.46611204298,21112.812857760066,1538.2513273907468,0.0,0.8865791408773512,2.8186728121116986,0.0014959080323721466,353981.03592349973,1555614.0325930219,4.394625346339773,1555614.0325930219,4.394625346339773,0.85,0.0958392267447139,4.564652377983593,1.2675634220475334,1.0,0.0,4.564652377983834,1.2849055187930247,1.2852005690046182,3.5525198633059,19344.73279762907,1972.613766946824,2034.6934298245008,2034.6934298245008,7.603264375168343,5.093900294665189,0.47892223472727924,4.6149780599379095,3.335518640118414,3.335518640118414,0.9530053257481182,0.0,0.0,0.00022961598923888052,1.0000240864000955,0.00022961045874950496,199.05319314874347,0.0,1.1080104145944186e-06,3.140101514960582,0.0518806813605546,7.729373148398685e-05,0.0001523222577548937,0.0006952981560807052,0.09583922674469979,0.08150472988748816,0.014334496857211618,0.09583918632665278,0.08150472988750017,0.014334496857213726,0.428834955817342,0.428834955817342,0.07542057172524685,0.0,4.47102995869642,4.328066221180393,5.285610224521918,4.469522135443583,4.3282367987039265,5.27451961807202,24838.603362070666,21112.812857760066,0.85,0.9178422871561404,0.6939187169345223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524440771458424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97423241227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.923021023094,1538.2513273907468,0.428834955817342,0.07542057172524685,6.112851554438009,3.335518640118414
3298.0,-30.15873551099781,5.093731902312373,35.012917888264184,24.104713671281957,4.975640250166187,-26.645320301761167,-40.176811593677826,1.4622250409295003,-0.579924023959677,-5.048874733501845,40.02500103391799,47940.68872981757,15470.207082337885,15470.207082337885,63410.89581215546,87764.5994023492,87764.5994023492,15470.207082337885,103234.80648468708,103234.80648468708,103234.80648468708,128073.23028777257,103884.22378109797,64060.38422811968,44248.71061442033,24838.423803085487,0.0,69087.13441750582,21112.660232622664,1538.2420608504951,0.0,0.886579294975791,2.8186791325818925,0.0014959080323721466,353980.8729250736,1555611.4826854393,4.394620166425524,1555611.4826854393,4.394620166425524,0.85,0.09583873875572668,4.564652377983593,1.2675622043991464,1.0,0.0,4.5646523779843315,1.2849059069620272,1.2852009501562267,3.552518790092613,19344.64728132046,1972.6050467101875,2034.6934298245008,2034.6934298245008,7.603212776714103,5.093731902312373,0.478931428815506,4.614800473496867,3.3356243604360882,3.3356243604360882,0.9530355315531681,0.0,0.0,0.00022961045874950496,1.0000238773101437,0.0002296049764002729,199.05338258543827,0.0,1.100861569882306e-06,3.1198416890464555,0.05188178222212448,7.729237922137206e-05,0.00015231807952813291,0.0006952790839279859,0.09583873875571906,0.08150423080633838,0.014334507949380685,0.095838840546609,0.08150423080634486,0.014334507949381825,0.4288327204820546,0.4288327204820546,0.07542069877710585,0.0,4.470619236457537,4.328085796927894,5.282737073427484,4.4689507095421845,4.328141857455762,5.271222263935954,24838.423803085487,21112.660232622664,0.85,0.9178394262085349,0.6939163005387295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445463495133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.95397258636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.913115123938,1538.2420608504951,0.4288327204820546,0.07542069877710585,6.112851554438009,3.3356243604360882
3299.0,-30.158962950343394,5.093563924673876,35.01288715934382,24.10450370460751,4.9755305922161375,-26.645535995313995,-40.17697392320258,1.4621036371866172,-0.5800759706353347,-5.048922354082719,40.024940732015374,47940.33736136495,15470.157316619696,15470.157316619696,63410.49467798465,87764.13822270953,87764.13822270953,15470.157316619696,103234.29553932922,103234.29553932922,103234.29553932922,128072.54780481533,103883.81632787039,64060.08606564884,44248.58918024616,24838.252265486106,0.0,69086.84144573227,21112.51442566319,1538.234085779773,0.0,0.8865792708402287,2.81867557026588,0.0014959080323721466,353980.2156238643,1555608.881280592,4.394620977725958,1555608.881280592,4.394620977725958,0.85,0.09583826687304138,4.564652377983593,1.2675611955532804,1.0,0.0,4.564652377983744,1.284906486330389,1.2852015226129516,3.5525171882507567,19344.571408019543,1972.59730978668,2034.6934298245008,2034.6934298245008,7.603188318131076,5.093563924673876,0.4789245290709765,4.614639395602899,3.335730062567431,3.335730062567431,0.9530657321621232,0.0,0.0,0.0002296049764002729,1.000023703145213,0.0002295995341691736,199.0535706403311,0.0,1.0912801591561268e-06,3.092687971048463,0.051882873502283634,7.729095722762797e-05,0.00015231401917264494,0.0006952605498166522,0.09583826687301336,0.0815037469355873,0.014334519937426056,0.09583821993484563,0.08150374693561113,0.014334519937430248,0.4288304854455675,0.4288304854455675,0.07542081652090966,0.0,4.470283299036623,4.328153408942455,5.2800915863824684,4.468846383447385,4.328334162793908,5.269418970281947,24838.252265486106,21112.51442566319,0.85,0.9178375121953377,0.6939141572859733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524468378098079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.926818868356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.903241721775,1538.234085779773,0.4288304854455675,0.07542081652090966,6.112851554438009,3.335730062567431
3300.0,-30.15918850538359,5.093396830026664,35.012856466834705,24.104323249217146,4.975466654260914,-26.645745420352313,-40.17712773112578,1.4620235692297636,-0.5806537340783962,-5.0489323864554345,40.024880334723925,47939.95529803883,15470.05135766541,15470.05135766541,63410.006655704245,87763.60272405362,87763.60272405362,15470.05135766541,103233.65408171903,103233.65408171903,103233.65408171903,128071.71781720246,103883.35467166534,64059.777258349015,44248.419348129246,24838.063735483436,0.0,69086.48308361268,21112.35417516092,1538.224261815597,0.0,0.8865794386697278,2.8186820262935672,0.0014959080323721466,353980.07714834023,1555606.2757639987,4.394615336252668,1555606.2757639987,4.394615336252668,0.85,0.09583777559718958,4.564652377983593,1.2675600586785003,1.0,0.0,4.564652377984347,1.2849068722066588,1.285201901584701,3.5525161213780434,19344.485441391244,1972.5885436302146,2034.6934298245008,2034.6934298245008,7.60313624200367,5.093396830026664,0.4789350484564334,4.61446178157023,3.335835609150338,3.335835609150338,0.953095888328668,0.0,0.0,0.0002295995341691736,1.0000235068090721,0.0002295941371436277,199.0537571375238,0.0,1.0832955325626047e-06,3.070059539282422,0.0518839567978162,7.728960990475367e-05,0.00015230992426441993,0.0006952418579840853,0.09583777559718627,0.0815032459432637,0.014334529653922562,0.09583784551513864,0.08150324594326652,0.014334529653923058,0.42882825357537135,0.42882825357537135,0.07542093871445427,0.0,4.469886815739869,4.328174850031928,5.277303502635732,4.468278652377023,4.328241718206868,5.266132337393628,24838.063735483436,21112.35417516092,0.85,0.9178352092255382,0.6939122265062903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524482021000351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.904190436595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.893394169854,1538.224261815597,0.42882825357537135,0.07542093871445427,6.112851554438009,3.335835609150338
3301.0,-30.15941250364222,5.093230178443329,35.012825825902254,24.104117752891057,4.9753614535018045,-26.6459575706946,-40.177289536781586,1.4619065205542658,-0.5808113897250564,-5.048976604465989,40.02482045197879,47939.618191954076,15469.99819000018,15469.99819000018,63409.616381954256,87763.14171199445,87763.14171199445,15469.99819000018,103233.13990199464,103233.13990199464,103233.13990199464,128071.03288741503,103882.94785710568,64059.49386503649,44248.28221341021,24837.89298542038,0.0,69086.17519883059,21112.209037607325,1538.2162524427793,0.0,0.8865794303603792,2.8186789372596643,0.0014959080323721466,353979.46681344893,1555603.6924479941,4.394615615565675,1555603.6924479941,4.394615615565675,0.85,0.09583730261030361,4.564652377983593,1.2675590679654856,1.0,0.0,4.564652377984062,1.284907431022329,1.2852024535936424,3.5525145763627144,19344.409687018935,1972.58081883405,2034.6934298245008,2034.6934298245008,7.603110111450312,5.093230178443329,0.47893023458902384,4.614299943854305,3.335941142139552,3.335941142139552,0.9531260406113006,0.0,0.0,0.0002295941371436277,1.0000233446061275,0.00022958877748404605,199.05394234781798,0.0,1.0742982122786996e-06,3.0445611335978344,0.051885031096028475,7.728819254697393e-05,0.00015230594459665378,0.000695223692184153,0.09583730261028277,0.08150276160612703,0.014334541004155741,0.09583724056976352,0.08150276160614475,0.014334541004158858,0.42882602148224647,0.42882602148224647,0.0754210540532669,0.0,4.4695598365880755,4.328243823458081,5.274710494654187,4.468165214740907,4.328436431588045,5.264254289423548,24837.89298542038,21112.209037607325,0.85,0.9178336505018674,0.6939104394473056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524495550897145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87869203091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.883576785536,1538.2162524427793,0.42882602148224647,0.0754210540532669,6.112851554438009,3.335941142139552
3302.0,-30.159634586191572,5.0930643130694415,35.01279520033472,24.10393862463536,4.975288637606605,-26.646164757881884,-40.17743922360239,1.4618188092969229,-0.5811683369061598,-5.048993167119258,40.02475961764526,47939.23367914704,15469.903844866429,15469.903844866429,63409.137524013466,87762.65314735154,87762.65314735154,15469.903844866429,103232.55699221796,103232.55699221796,103232.55699221796,128070.26122640094,103882.52747282188,64059.176936486445,44248.16726259493,24837.704234182987,0.0,69085.87149677792,21112.04859905554,1538.2065691798598,0.0,0.8865795664839988,2.818681713842349,0.0014959080323721466,353979.23820172116,1555601.0680841957,4.394611039864744,1555601.0680841957,4.394611039864744,0.85,0.09583681426241969,4.564652377983593,1.267557920101099,1.0,0.0,4.564652377983813,1.2849078524916044,1.2852028682726624,3.55251341108402,19344.33140578049,1972.5728363692485,2034.6934298245008,2034.6934298245008,7.603063743219914,5.0930643130694415,0.4789382781551996,4.614126034914242,3.336046530295291,3.336046530295291,0.9531561515129402,0.0,0.0,0.00022958877748404605,1.000023144995117,0.00022958346377589806,199.05412597443149,0.0,1.0668613693707388e-06,3.0234851207966735,0.05188609795739785,7.728688136711115e-05,0.00015230189611693492,0.000695205212281577,0.09583681426241257,0.08150226355696767,0.014334550705444895,0.09583674638231619,0.08150226355697372,0.01433455070544596,0.4288237921087011,0.4288237921087011,0.07542117388416789,0.0,4.469219739530956,4.328312343695302,5.272032079349458,4.46782483021309,4.328555228609957,5.2612870905070395,24837.704234182987,21112.04859905554,0.85,0.917830753962057,0.6939079241604829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524508987434388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.857616018104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.873783070241,1538.2065691798598,0.4288237921087011,0.07542117388416789,6.112851554438009,3.336046530295291
3303.0,-30.15985486263517,5.092899216018707,35.0127647124275,24.10375886773693,4.9752198045063425,-26.64636992112401,-40.1775848242454,1.4617348629951834,-0.5816222865554437,-5.049010409295446,40.02470237614657,47938.838767771944,15469.8116460881,15469.8116460881,63408.65041386004,87762.1432687336,87762.1432687336,15469.8116460881,103231.9549148217,103231.9549148217,103231.9549148217,128069.49245269479,103882.0867753842,64058.85064424611,44248.040145709,24837.537537873086,0.0,69085.57768358209,21111.906907192122,1538.1981651301865,0.0,0.8865796861175067,2.818685691883056,0.0014959080323721466,353979.00021076767,1555598.5987166145,4.394607018468252,1555598.5987166145,4.394607018468252,0.85,0.09583633177667374,4.564652377983593,1.2675567579502243,1.0,0.0,4.564652377984582,1.284908256250024,1.2852032652958023,3.5525122947730354,19344.249341958097,1972.5644681882293,2034.6934298245008,2034.6934298245008,7.603018429868533,5.092899216018707,0.4789463827731941,4.613952833245513,3.3361518778715733,3.3361518778715733,0.9531862508204495,0.0,0.0,0.00022958346377589806,1.0000229568058767,0.00022957819339387877,199.05430810798126,0.0,1.057715531082911e-06,2.9975658150889695,0.05188715567292893,7.728560599980343e-05,0.00015229785777609464,0.0006951867786594574,0.09583633177666487,0.08150177109167246,0.014334560684992411,0.09583637096148351,0.08150177109168,0.014334560684993737,0.4288215649293082,0.4288215649293082,0.07542129039868996,0.0,4.46886057016701,4.328366521017529,5.269307691011022,4.467388122739976,4.3285507542619825,5.25837752410979,24837.537537873086,21111.906907192122,0.85,0.9178276065704645,0.6939051590092503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452230908125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.8316967124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.864020266383,1538.1981651301865,0.4288215649293082,0.07542129039868996,6.112851554438009,3.3361518778715733
3304.0,-30.160073536691378,5.092734738767169,35.01273431623379,24.1035709734075,4.9751356818029535,-26.646575171019915,-40.17773800352586,1.4616373161316,-0.5818921319589663,-5.049038760200566,40.02464407166709,47938.487224469005,15469.73727018448,15469.73727018448,63408.224494653485,87761.66629894303,87761.66629894303,15469.73727018448,103231.40356912752,103231.40356912752,103231.40356912752,128068.77242925273,103881.67123870736,64058.560035276445,44247.901337145464,24837.36886012521,0.0,69085.27019727067,21111.76353110643,1538.1899050960665,0.0,0.8865797529742985,2.818685939807796,0.0014959080323721466,353978.6088881078,1555596.0834956544,4.394604771124394,1555596.0834956544,4.394604771124394,0.85,0.09583585252279439,4.564652377983593,1.2675557221798228,1.0,0.0,4.56465237798325,1.2849087235562828,1.2852037259370401,3.5525110027659075,19344.17196340962,1972.5565777721872,2034.6934298245008,2034.6934298245008,7.602981876006155,5.092734738767169,0.4789497188857563,4.613785019881413,3.336257180783051,3.336257180783051,0.953216337366586,0.0,0.0,0.00022957819339387877,1.0000227898471188,0.00022957296146118448,199.05448891690315,0.0,1.0490922463142658e-06,2.973127426054629,0.05188820476517525,7.728426426954428e-05,0.0001522939291243345,0.0006951688457298582,0.09583585252278497,0.08150128256967555,0.014334569953109411,0.09583587198223226,0.08150128256968357,0.014334569953110821,0.4288193386807805,0.4288193386807805,0.07542139968546799,0.0,4.468529118189508,4.328441167165295,5.266652538000301,4.467146628241608,4.328686352104,5.255978081161572,24837.36886012521,21111.76353110643,0.85,0.9178255265354457,0.6939031589162532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453552241172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.807258323366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.854286242089,1538.1899050960665,0.4288193386807805,0.07542139968546799,6.112851554438009,3.336257180783051
3305.0,-30.160290528642797,5.092570959725696,35.012703976757095,24.103381926566385,4.975058525263626,-26.646778210090243,-40.177886991854734,1.4615462067110632,-0.582325982059956,-5.049060324284708,40.02458493127271,47938.124560384786,15469.653484976814,15469.653484976814,63407.7780453616,87761.15216241706,87761.15216241706,15469.653484976814,103230.80564739386,103230.80564739386,103230.80564739386,128067.99764766655,103881.2209622242,64058.260707743146,44247.73361609005,24837.192000272677,0.0,69084.92561636273,21111.613200231775,1538.181014783887,0.0,0.8865798574599133,2.8186891470667583,0.0014959080323721466,353978.3112429966,1555593.5322169608,4.394601258914667,1555593.5322169608,4.394601258914667,0.85,0.09583536794618776,4.564652377983593,1.267554628713988,1.0,0.0,4.564652377984453,1.2849091606626308,1.2852041564208352,3.552509794256265,19344.08811583942,1972.548027699512,2034.6934298245008,2034.6934298245008,7.602940697710477,5.092570959725696,0.47895642686244067,4.613614532863255,3.3363623955055353,3.3363623955055353,0.9532463987158672,0.0,0.0,0.00022957296146118448,1.000022614579335,0.00022956776988263973,199.05466833527694,0.0,1.0414396885101655e-06,2.951440077237809,0.05188924620486376,7.728295926939174e-05,0.00015229000219179272,0.0006951509206478932,0.0958353679461762,0.08150079012797763,0.014334577818198564,0.09583543841864316,0.08150079012798747,0.01433457781820029,0.42881711445483867,0.42881711445483867,0.07542150557406843,0.0,4.468178930651732,4.328493018695212,5.264001920572525,4.466734342224754,4.328659808203213,5.253358568770807,24837.192000272677,21111.613200231775,0.85,0.9178236421281388,0.6939013704174948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524548639645354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.78557097455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.844576976408,1538.181014783887,0.42881711445483867,0.07542150557406843,6.112851554438009,3.3363623955055353
3306.0,-30.160506010419688,5.092407668720036,35.01267364047197,24.10318055134269,4.974959557654889,-26.64698207099635,-40.17803992666302,1.4614356182315296,-0.5825175151093731,-5.04909799414712,40.02452434527683,47937.78755498504,15469.594920679143,15469.594920679143,63407.382475664184,87760.68148491603,87760.68148491603,15469.594920679143,103230.27640559517,103230.27640559517,103230.27640559517,128067.28957639,103880.80344665561,64057.97639417711,44247.585613865005,24837.013170794835,0.0,69084.59878465984,21111.46119517561,1538.1723859723725,0.0,0.8865798850818887,2.818687271130999,0.0014959080323721466,353977.7912932433,1555590.9185792233,4.39460033042168,1555590.9185792233,4.39460033042168,0.85,0.09583488919496008,4.564652377983593,1.2675535803055396,1.0,0.0,4.564652377981341,1.2849096888286387,1.2852046780370452,3.5525083339863857,19344.01036879454,1972.5400997072948,2034.6934298245008,2034.6934298245008,7.602911914849725,5.092407668720036,0.47895600275841854,4.613451665961618,3.3364675467259692,3.3364675467259692,0.9532764419217055,0.0,0.0,0.00022956776988263973,1.000022457229229,0.00022956261454238258,199.05484650525565,0.0,1.0334079453610525e-06,2.928678117153223,0.05189027961280912,7.728161972291449e-05,0.00015228615015972524,0.0006951333374605563,0.09583488919494741,0.08150030332959209,0.01433458586535533,0.09583484001009127,0.08150030332960286,0.014334585865357222,0.42881489051385613,0.42881489051385613,0.0754216072491835,0.0,4.467874080906029,4.328571925031667,5.261501112202382,4.466580479037759,4.328816597975106,5.251426206836015,24837.013170794835,21111.46119517561,0.85,0.9178222583778503,0.6938997750339339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524561655999777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.762809014464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.834894119758,1538.1723859723725,0.42881489051385613,0.0754216072491835,6.112851554438009,3.3364675467259692
3307.0,-30.160719588613475,5.092245320161388,35.01264339230773,24.10302412407475,4.974908595339218,-26.64717941762391,-40.178176761232294,1.461368424349703,-0.5828977544868508,-5.049099084604988,40.024466239407275,47937.384248941264,15469.481827037751,15469.481827037751,63406.866075979015,87760.19672427794,87760.19672427794,15469.481827037751,103229.67855131568,103229.67855131568,103229.67855131568,128066.51201470284,103880.39300299741,64057.64681294859,44247.49576672092,24836.833463387153,0.0,69084.32923010807,21111.30844387908,1538.1628627252796,0.0,0.8865800901880996,2.8186921646807805,0.0014959080323721466,353977.77624187584,1555588.411935527,4.394593435924015,1555588.411935527,4.394593435924015,0.85,0.09583439535808334,4.564652377983593,1.2675524176051844,1.0,0.0,4.564652377983701,1.2849100138763374,1.285204996534875,3.552507435297259,19343.933938635008,1972.532306000011,2034.6934298245008,2034.6934298245008,7.602856332205312,5.092245320161388,0.4789725985946296,4.613272721566759,3.3365725722054713,3.3365725722054713,0.9533064492015633,0.0,0.0,0.00022956261454238258,1.0000222588772252,0.00022955750485006602,199.05502310154486,0.0,1.026195463568948e-06,2.9082379437543984,0.05189130580827269,7.728042121562494e-05,0.00015228219332675765,0.0006951152758935415,0.09583439535807321,0.08149980311774065,0.014334592240332567,0.09583443521991494,0.08149980311774926,0.01433459224033408,0.42881266847673366,0.42881266847673366,0.07542171287484814,0.0,4.467540565421643,4.328650482446903,5.258810006022941,4.4662013301181105,4.328962658458522,5.2480438097460365,24836.833463387153,21111.30844387908,0.85,0.9178183646363794,0.6938966446250068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524574581787795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.74236884106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.825234283873,1538.1628627252796,0.42881266847673366,0.07542171287484814,6.112851554438009,3.3365725722054713
3308.0,-30.160931719382027,5.092083518000055,35.012613270857244,24.10283127045261,4.974821765180429,-26.647379048470874,-40.17832145383579,1.4612690942692919,-0.5831841729273037,-5.049130782167452,40.02440943387021,47937.02505983678,15469.416259360032,15469.416259360032,63406.44131919681,87759.7095167929,87759.7095167929,15469.416259360032,103229.12577615293,103229.12577615293,103229.12577615293,128065.80052556981,103879.96299298879,64057.34437075899,44247.35402469977,24836.674749416878,0.0,69084.02877411665,21111.173537004346,1538.1552483649505,0.0,0.8865801345497661,2.8186922401230095,0.0014959080323721466,353977.33872709126,1555585.9613901537,4.394591944738802,1555585.9613901537,4.394591944738802,0.85,0.09583391881692976,4.564652377983593,1.2675513224909083,1.0,0.0,4.564652377985736,1.2849104891956893,1.2852054653975091,3.5525061211391553,19343.85386495643,1972.5241407571832,2034.6934298245008,2034.6934298245008,7.602824107361631,5.092083518000055,0.47897557372982114,4.613107944270234,3.336677609838146,3.336677609838146,0.953336459953756,0.0,0.0,0.00022955750485006602,1.0000221080651062,0.00022955242989000074,199.05519850131034,0.0,1.017109922114827e-06,2.8824895192734195,0.0518923229181948,7.727915390004034e-05,0.00015227835095002568,0.0006950977367794548,0.09583391881691428,0.08149931928352937,0.014334599533384914,0.0958339681713869,0.08149931928354254,0.014334599533387234,0.42881044799413554,0.42881044799413554,0.07542180844901311,0.0,4.467234348182842,4.328738271564191,5.256249495770248,4.46594660924012,4.32902972457083,5.245947206173867,24836.674749416878,21111.173537004346,0.85,0.9178162079475157,0.6938944631700039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524587393410076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.716620416584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.815605400378,1538.1552483649505,0.42881044799413554,0.07542180844901311,6.112851554438009,3.336677609838146
3309.0,-30.161141935616406,5.091922267263305,35.01258313032131,24.102639115322404,4.974730348575982,-26.647577414517553,-40.178469743672736,1.4611658274770327,-0.5833519521137305,-5.049161627196,40.02434863505868,47936.69208438602,15469.350088409989,15469.350088409989,63406.042172796006,87759.24654502813,87759.24654502813,15469.350088409989,103228.59663343812,103228.59663343812,103228.59663343812,128065.08766526658,103879.55423874337,64057.06501733007,44247.21024601478,24836.491031828453,0.0,69083.70127784324,21111.017377054184,1538.1461799953056,0.0,0.8865801977353118,2.8186908486241387,0.0014959080323721466,353976.9129800602,1555583.338581349,4.394589820802738,1555583.338581349,4.394589820802738,0.85,0.09583343546059195,4.564652377983593,1.2675502905668692,1.0,0.0,4.564652377983844,1.2849109828636076,1.2852059526575472,3.5525047562521515,19343.7777493884,1972.516379129305,2034.6934298245008,2034.6934298245008,7.602791586024962,5.091922267263305,0.478979123614951,4.612943143648354,3.336782541719746,3.336782541719746,0.953366440491356,0.0,0.0,0.00022955242989000074,1.000021908569936,0.00022954740083471593,199.05537231831778,0.0,1.0101971831803555e-06,2.8628988171331273,0.051893333115377985,7.727785509739204e-05,0.0001522745747926087,0.0006950804999335217,0.09583343546058404,0.08149883001554284,0.014334605445041197,0.09583336269132506,0.08149883001554957,0.01433460544504238,0.4288082293675851,0.4288082293675851,0.07542190211072711,0.0,4.466961661342623,4.328848717273502,5.253784664329999,4.465809675082255,4.329232402497496,5.243866699424473,24836.491031828453,21111.017377054184,0.85,0.9178147811997995,0.6938929327424505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452460011822902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69702971444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.80599839436,1538.1461799953056,0.4288082293675851,0.07542190211072711,6.112851554438009,3.336782541719746
3310.0,-30.161350577465285,5.091761899646752,35.012553079217426,24.102477903384738,4.974676018750431,-26.64777065449523,-40.1786097214557,1.46109609578033,-0.5837381499223397,-5.049165588117349,40.02429095887928,47936.32767128504,15469.244113986466,15469.244113986466,63405.57178527151,87758.75518040311,87758.75518040311,15469.244113986466,103227.99929438958,103227.99929438958,103227.99929438958,128064.31389469867,103879.13338820351,64056.77062841324,44247.0697331003,24836.31460030909,0.0,69083.3843334094,21110.867410262726,1538.1369078530333,0.0,0.8865803866503814,2.8186954852198745,0.0014959080323721466,353976.85830837715,1555580.850483318,4.394583470561595,1555580.850483318,4.394583470561595,0.85,0.09583294330453916,4.564652377983593,1.267549210288562,1.0,0.0,4.564652377984805,1.284911319525631,1.2852062829346296,3.552503825453721,19343.69938132677,1972.5083878110026,2034.6934298245008,2034.6934298245008,7.60273950229482,5.091761899646752,0.47899527240394146,4.61276662724281,3.3368873702774935,3.3368873702774935,0.9533963915078553,0.0,0.0,0.00022954740083471593,1.0000217445242638,0.00022954240954422203,199.05554483381204,0.0,1.0010604721280506e-06,2.8370053780108955,0.05189433417585011,7.727662911472705e-05,0.0001522707717199889,0.0006950631402290441,0.09583294330453371,0.08149833293217965,0.014334610372354067,0.09583296305570214,0.08149833293218428,0.01433461037235488,0.42880601365889887,0.42880601365889887,0.07542199833998811,0.0,4.466656916693239,4.328947070137303,5.25117384232459,4.465427438195036,4.329333021414584,5.240723283701698,24836.31460030909,21110.867410262726,0.85,0.9178121830173274,0.6938908412467941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461272822425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67113627532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.796422671818,1538.1369078530333,0.42880601365889887,0.07542199833998811,6.112851554438009,3.3368873702774935
3311.0,-30.161557568193697,5.091602109162619,35.0125231466433,24.102284176647686,4.974594103619295,-26.64796516705359,-40.178746067080624,1.4610017024791855,-0.5841346065200241,-5.049193051727185,40.02423430908743,47935.95438405462,15469.174858095941,15469.174858095941,63405.12924215056,87758.24144485715,87758.24144485715,15469.174858095941,103227.41630295309,103227.41630295309,103227.41630295309,128063.57072804452,103878.67675386596,64056.45392870667,44246.91425017699,24836.154425091434,0.0,69083.06867526843,21110.731261327717,1538.1291071086227,0.0,0.886580452031438,2.8186975088793638,0.0014959080323721466,353976.4792346973,1555578.4066656404,4.3945812728258815,1555578.4066656404,4.3945812728258815,0.85,0.0958324644268844,4.564652377983593,1.267548081655987,1.0,0.0,4.564652377982882,1.28491177150209,1.2852067286011422,3.552502575836327,19343.61434983811,1972.4997170122429,2034.6934298245008,2034.6934298245008,7.602705464788478,5.091602109162619,0.47900103525795856,4.612601073904661,3.3369921964919387,3.3369921964919387,0.9534263418548397,0.0,0.0,0.00022954240954422203,1.000021572480412,0.0002295374578519087,199.05571598433863,0.0,9.935440486869547e-07,2.8157038339788296,0.0518953277198988,7.727543496127617e-05,0.00015226697458294586,0.0006950458076184111,0.09583246442686615,0.08149784855387875,0.0143346158729874,0.09583255290299195,0.08149784855389426,0.014334615872990134,0.42880379962450177,0.42880379962450177,0.0754220861233048,0.0,4.466348181704063,4.329022902405939,5.248664951003718,4.4650584452071485,4.329274502502642,5.238577216911779,24836.154425091434,21110.731261327717,0.85,0.917809970778693,0.693888608356154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524625243799356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.64983473129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.786871482258,1538.1291071086227,0.42880379962450177,0.0754220861233048,6.112851554438009,3.3369921964919387
3312.0,-30.161762758465336,5.091442912272942,35.01249322409598,24.102106515225046,4.974510213929113,-26.648158256301176,-40.17888974687082,1.4609057117649573,-0.5841809386109276,-5.049218710695486,40.024174735983365,47935.62440252702,15469.103626761245,15469.103626761245,63404.728029288264,87757.81045683261,87757.81045683261,15469.103626761245,103226.91408359386,103226.91408359386,103226.91408359386,128062.88940055072,103878.30113787674,64056.17875921765,44246.80264295455,24835.975316956854,0.0,69082.7779599114,21110.579019413326,1538.120184748626,0.0,0.8865805372108448,2.81869512011857,0.0014959080323721466,353976.125070343,1555575.8367422093,4.394578409583644,1555575.8367422093,4.394578409583644,0.85,0.09583197948608502,4.564652377983593,1.2675470678647982,1.0,0.0,4.564652377984114,1.284912230871423,1.285207181713104,3.5525013057801322,19343.544405061508,1972.4925846299714,2034.6934298245008,2034.6934298245008,7.6026704564016345,5.091442912272942,0.47900784153786,4.612435070735082,3.3370969295286366,3.3370969295286366,0.9534562655796105,0.0,0.0,0.0002295374578519087,1.0000213848717254,0.00022953254932778455,199.0558856464122,0.0,9.856626587613158e-07,2.793367974929569,0.05189631338255756,7.727417659159823e-05,0.00015226328126031048,0.0006950289488844608,0.0958319794860768,0.08149735939453531,0.014334620091541484,0.09583192499118735,0.0814973593945423,0.014334620091542712,0.4288015856288552,0.4288015856288552,0.0754221715931129,0.0,4.466096373580797,4.329153847656073,5.246223413931659,4.465037772084543,4.329629299189207,5.2364085300301895,24835.975316956854,21110.579019413326,0.85,0.9178080254109339,0.6938867517797846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463766035083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.62749887224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.777346415418,1538.120184748626,0.4288015856288552,0.0754221715931129,6.112851554438009,3.3370969295286366
