time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3313.0,-30.161966405568055,5.091284332194032,35.0124633133741,24.101917852554493,4.974429230373015,-26.648349665831724,-40.17902937540782,1.4608124906367954,-0.5844947287133095,-5.049242005585311,40.024115235328196,47935.28297625201,15469.029609469198,15469.029609469198,63404.312585721214,87757.31564108163,87757.31564108163,15469.029609469198,103226.34525055083,103226.34525055083,103226.34525055083,128062.14082329953,103877.8623219327,64055.89285262716,44246.63274367282,24835.7955727487,0.0,69082.42831642152,21110.426236836392,1538.111164764114,0.0,0.8865806341792642,2.818696539655905,0.0014959080323721466,353975.8035370162,1555573.2699473517,4.394575150062994,1555573.2699473517,4.394575150062994,0.85,0.09583149411765267,4.564652377983593,1.2675460084667431,1.0,0.0,4.564652377985633,1.2849126771929453,1.2852076218297261,3.552500071799163,19343.462691598674,1972.4842521756843,2034.6934298245008,2034.6934298245008,7.60263407878771,5.091284332194032,0.4790159642881582,4.612268367905874,3.3372015753155213,3.3372015753155213,0.9534861643758632,0.0,0.0,0.00022953254932778455,1.0000212240769621,0.00022952767781468569,199.05605403276553,0.0,9.770706167513532e-07,2.769018127873335,0.051897290453174316,7.727295372157008e-05,0.0001522595956062145,0.0006950121251547271,0.09583149411764674,0.08149686987806151,0.014334624239585229,0.09583142174841802,0.08149686987806655,0.014334624239586114,0.4287993750582847,0.4287993750582847,0.07542225762567768,0.0,4.465835933872484,4.329267878248402,5.243820577623126,4.464747276872004,4.329680123765058,5.234165004095587,24835.7955727487,21110.426236836392,0.85,0.9178066569302897,0.6938853214118613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452464996892008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.603149025184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.767850518036,1538.111164764114,0.4287993750582847,0.07542225762567768,6.112851554438009,3.3372015753155213
3314.0,-30.16216834074512,5.091126547889832,35.01243349394395,24.101752100419276,4.974369435071696,-26.648537415498836,-40.17916090143842,1.4607385098254295,-0.5848345770741616,-5.049250499135184,40.02405807294208,47934.91181147389,15468.934116504006,15468.934116504006,63403.84592797789,87756.82868861988,87756.82868861988,15468.934116504006,103225.76280512389,103225.76280512389,103225.76280512389,128061.3862792991,103877.44030756097,64055.58609347686,44246.50468231568,24835.62347417521,0.0,69082.12815649089,21110.27995304893,1538.1022430286198,0.0,0.8865807981248388,2.8187000341962056,0.0014959080323721466,353975.68630280613,1555570.8040259462,4.3945696391566385,1555570.8040259462,4.3945696391566385,0.8500000000000001,0.09583100487783498,4.564652377983593,1.2675448622507979,1.0,0.0,4.5646523779846495,1.2849130334122294,1.285207971870982,3.552499086931705,19343.384106815814,1972.476238757967,2034.6934298245008,2034.6934298245008,7.6025871464273855,5.091126547889832,0.47903116584436845,4.612095382045464,3.337306141845505,3.337306141845505,0.9535160405272871,0.0,0.0,0.00022952767781468569,1.0000210456933847,0.00022952284734721566,199.0562210038555,0.0,9.697041746291434e-07,2.748141630898992,0.05189826015734895,7.727180182984902e-05,0.00015225587598483665,0.0006949951463761596,0.09583100487782661,0.08149637693146307,0.014334627946363546,0.09583100241250123,0.08149637693147019,0.0143346279463648,0.428797166288916,0.428797166288916,0.07542234482860274,0.0,4.4655557231932335,4.329374236801186,5.241328953444338,4.464415922060994,4.329783673334703,5.2313465074724945,24835.62347417521,21110.27995304893,0.85,0.9178038896594203,0.6938829635197041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524662184940316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.58227252821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.758378695795,1538.1022430286198,0.428797166288916,0.07542234482860274,6.112851554438009,3.337306141845505
3315.0,-30.162368691442,5.090969271648552,35.01240373855028,24.10156448548662,4.9742815053362115,-26.64872655255199,-40.17929640887303,1.4606393664461872,-0.5849748604312026,-5.049281143972744,40.02400029926978,47934.5670570095,15468.873148953675,15468.873148953675,63403.440205963176,87756.37054973256,87756.37054973256,15468.873148953675,103225.24369868623,103225.24369868623,103225.24369868623,128060.70069165864,103877.03347300281,64055.29215045733,44246.37924727276,24835.456992972413,0.0,69081.83624024517,21110.13844402655,1538.0941555354718,0.0,0.8865808513632885,2.818698303032638,0.0014959080323721466,353975.26332051476,1555568.3117373409,4.394567849586758,1555568.3117373409,4.394567849586758,0.85,0.09583052591065427,4.564652377983593,1.267543810545467,1.0,0.0,4.564652377984224,1.284913507283529,1.2852084396439978,3.5524977767833184,19343.30834871951,1972.4685135820603,2034.6934298245008,2034.6934298245008,7.602557182429157,5.090969271648552,0.47903653762181886,4.611932734026733,3.3374106841340616,3.3374106841340616,0.953545909752589,0.0,0.0,0.00022952284734721566,1.0000208805914816,0.00022951805487447414,199.05638666505493,0.0,9.615346002659819e-07,2.7249890571537927,0.051899221691949216,7.727061508599651e-05,0.00015225223226121915,0.0006949785140444842,0.09583052591064174,0.08149589372910589,0.014334632181535854,0.09583044542188272,0.08149589372911654,0.014334632181537731,0.42879495857109207,0.42879495857109207,0.07542242597946103,0.0,4.465317979541112,4.329507730030571,5.23896742423176,4.464306283541532,4.32998398195997,5.229463041741553,24835.456992972413,21110.13844402655,0.85,0.9178018949216361,0.6938809051095278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524674298287994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.559119954465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.748934380896,1538.0941555354718,0.42879495857109207,0.07542242597946103,6.112851554438009,3.3374106841340616
3316.0,-30.16256747103898,5.09081272008318,35.012374014958006,24.101389373559527,4.974213950936752,-26.6489122376505,-40.17943139243869,1.460558717548265,-0.5853146599012575,-5.04929412231475,40.02394171475909,47934.227553466284,15468.786187844598,15468.786187844598,63403.01374131088,87755.87634890463,87755.87634890463,15468.786187844598,103224.66253674922,103224.66253674922,103224.66253674922,128059.94026693131,103876.59920703685,64055.01209307222,44246.20790440515,24835.27773018209,0.0,69081.48563458724,21109.986070654777,1538.0849231250158,0.0,0.8865809976020972,2.818701272487303,0.0014959080323721466,353975.08418413793,1555565.7844731952,4.394562933881497,1555565.7844731952,4.394562933881497,0.85,0.09583003668433934,4.564652377983593,1.2675427714781842,1.0,0.0,4.564652377982269,1.284913894540273,1.2852088208313952,3.552496706105565,19343.227482524126,1972.4602675250087,2034.6934298245008,2034.6934298245008,7.602514443258823,5.09081272008318,0.47905022184048196,4.611762498242698,3.3375151167144255,3.3375151167144255,0.953575747632693,0.0,0.0,0.00022951805487447414,1.0000207168833215,0.00022951330007421576,199.05655102742165,0.0,9.539723071172161e-07,2.7035575183701908,0.05190017566425633,7.726943294682438e-05,0.00015224862192764974,0.0006949620341267713,0.09583003668433196,0.08149540165046103,0.014334635033870939,0.09582998696175021,0.0814954016504673,0.014334635033872042,0.42879275341158,0.42879275341158,0.07542250852001105,0.0,4.465055751047828,4.329620639351617,5.236559185952615,4.4639794624134765,4.330047831501076,5.226901705400564,24835.27773018209,21109.986070654777,0.85,0.9178003796369819,0.6938795121896872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524686316607616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.53768841568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.739515077243,1538.0849231250158,0.42879275341158,0.07542250852001105,6.112851554438009,3.3375151167144255
3317.0,-30.162764421264146,5.0906570107882105,35.01234444759129,24.101227288506948,4.97416359022394,-26.649094556740785,-40.17955450164152,1.4604937257005626,-0.5857767009908912,-5.049297051092087,40.02388681796188,47933.84131866773,15468.685115396398,15468.685115396398,63402.52643406413,87755.36298088606,87755.36298088606,15468.685115396398,103224.04809628245,103224.04809628245,103224.04809628245,128059.16456641027,103876.15282512274,64054.692275562404,44246.067277289265,24835.11647012781,0.0,69081.18374741708,21109.84899960864,1538.0764907159123,0.0,0.8865811817017418,2.8187070314196943,0.0014959080323721466,353975.043759064,1555563.416295316,4.39455674551487,1555563.416295316,4.39455674551487,0.85,0.09582954732038787,4.564652377983593,1.267541573061608,1.0,0.0,4.56465237798275,1.2849142084594338,1.2852091287127814,3.552495838190199,19343.14436017535,1972.4517914043379,2034.6934298245008,2034.6934298245008,7.602464768724704,5.0906570107882105,0.47906888448009877,4.611588126308112,3.3376195057782856,3.3376195057782856,0.9536055730795102,0.0,0.0,0.00022951330007421576,1.0000205262568507,0.00022950858912196599,199.05671387739545,0.0,9.464741402580213e-07,2.6823077134912325,0.05190112213839659,7.726835481377587e-05,0.00015224494526043988,0.0006949452514190488,0.09582954732037896,0.08149491001288366,0.014334637307495311,0.09582967727247213,0.08149491001289123,0.014334637307496643,0.4287905491389559,0.4287905491389559,0.07542258776427829,0.0,4.464750346235235,4.329701660688443,5.234043429426663,4.4635203501011915,4.330020229742956,5.2239750841711725,24835.11647012781,21109.84899960864,0.85,0.9177973363323371,0.6938769534397268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524698240701375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.5164386108,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.730120569602,1538.0764907159123,0.4287905491389559,0.07542258776427829,6.112851554438009,3.3376195057782856
3318.0,-30.162959893042625,5.090501822559325,35.012314976846206,24.10104931276294,4.974080714298442,-26.64927879670539,-40.179685468878574,1.4603996179611882,-0.5858279071823631,-5.049324737741683,40.02383049752175,47933.499105673225,15468.622587466272,15468.622587466272,63402.121693139496,87754.92585628062,87754.92585628062,15468.622587466272,103223.5484437469,103223.5484437469,103223.5484437469,128058.5053982633,103875.76709177397,64054.40099392802,44245.96233093995,24834.956954516398,0.0,69080.91928545634,21109.713411338937,1538.0687348630054,0.0,0.8865812447517984,2.818704469895308,0.0014959080323721466,353974.6616083571,1555560.9867061302,4.394554626136563,1555560.9867061302,4.394554626136563,0.85,0.09582906706058965,4.564652377983593,1.2675405284995214,1.0,0.0,4.564652377982205,1.2849146585227675,1.2852095728259294,3.552494593867777,19343.072531409587,1972.4444669086374,2034.6934298245008,2034.6934298245008,7.602434037839543,5.090501822559325,0.47907655714511765,4.611425265414208,3.337723888007775,3.337723888007775,0.9536353965736499,0.0,0.0,0.00022950858912196599,1.0000203722035461,0.00022950391362152307,199.05687550513593,0.0,9.37746674072826e-07,2.657574074322389,0.05190205988507066,7.726720787899161e-05,0.00015224138124297437,0.0006949289829182497,0.09582906706057907,0.0814944278250258,0.014334639235553271,0.0958291137743254,0.0814944278250348,0.014334639235554855,0.4287883437165773,0.4287883437165773,0.07542265624325348,0.0,4.464510649857743,4.329835178188375,5.2316689463063994,4.463496830559336,4.330317098864441,5.222118404068851,24834.956954516398,21109.713411338937,0.85,0.9177949909894669,0.6938746560045372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471005507596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49170497163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.72075608439,1538.0687348630054,0.4287883437165773,0.07542265624325348,6.112851554438009,3.337723888007775
3319.0,-30.163153650758737,5.090347273784675,35.01228551427654,24.10086990511047,4.97400645379252,-26.64946063208115,-40.179816086869664,1.4603134351150098,-0.5860831186324731,-5.049342563823096,40.02377179415156,47933.16356929905,15468.545852957983,15468.545852957983,63401.70942225704,87754.44279332257,87754.44279332257,15468.545852957983,103222.98864628054,103222.98864628054,103222.98864628054,128057.76715430884,103875.33858927838,64054.11948503949,44245.79900470988,24834.77850802829,0.0,69080.57751273816,21109.561731824044,1538.0596599847183,0.0,0.8865813667085581,2.8187057554590194,0.0014959080323721466,353974.41556035395,1555558.4543235477,4.3945505266561256,1555558.4543235477,4.3945505266561256,0.85,0.095828577707627,4.564652377983593,1.267539490531199,1.0,0.0,4.564652377984906,1.2849150714322308,1.28520997982223,3.552493452268096,19342.99273845032,1972.4363302912127,2034.6934298245008,2034.6934298245008,7.602396324783041,5.090347273784675,0.47908895277039587,4.6112583210142795,3.3378281679100414,3.3378281679100414,0.9536651908314404,0.0,0.0,0.00022950391362152307,1.0000201935931932,0.00022949927920644066,199.05703571581617,0.0,9.306905095898773e-07,2.637576904177712,0.05190299057558025,7.726606401837777e-05,0.0001522378496031453,0.0006949128622101057,0.0958285777076191,0.08149393824807036,0.01433463945954875,0.09582860525338445,0.08149393824807706,0.01433463945954993,0.42878614061317655,0.42878614061317655,0.07542272300341062,0.0,4.464267689372832,4.329959525766128,5.229324976823875,4.463259445190602,4.330423339778463,5.219915307284509,24834.77850802829,21109.561731824044,0.85,0.9177935637635055,0.6938732317410111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524721780781715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47170780149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.711414652387,1538.0596599847183,0.42878614061317655,0.07542272300341062,6.112851554438009,3.3378281679100414
3320.0,-30.16334584567006,5.090193355214202,35.01225609123524,24.100695631373696,4.9739331713040125,-26.64964096293356,-40.17994642546398,1.460228288567558,-0.5862627443768247,-5.049360548484473,40.02371402035616,47932.83457762215,15468.470228456721,15468.470228456721,63401.30480607887,87753.97854031138,87753.97854031138,15468.470228456721,103222.4487687681,103222.4487687681,103222.4487687681,128057.05445615471,103874.92863055819,64053.84430163727,44245.64925435658,24834.605687386615,0.0,69080.25494174319,21109.41483427862,1538.0509132208797,0.0,0.8865814844866895,2.8187060243399893,0.0014959080323721466,353974.1673236549,1555555.962044585,4.394546567637712,1555555.962044585,4.394546567637712,0.85,0.09582808997089434,4.564652377983593,1.2675384360784667,1.0,0.0,4.564652377985469,1.2849154794082083,1.2852103819367027,3.5524923243090885,19342.916398592803,1972.428545792172,2034.6934298245008,2034.6934298245008,7.60235915726672,5.090193355214202,0.4791015464584447,4.6110918087557575,3.337932382067288,3.337932382067288,0.9536949663049394,0.0,0.0,0.00022949927920644066,1.0000200307464038,0.00022949468225665938,199.05719463449944,0.0,9.225129285805913e-07,2.6144016395973955,0.051903913088508835,7.726492262013022e-05,0.00015223435658631045,0.0006948969178025042,0.0958280899708885,0.08149345026406486,0.014334639706823641,0.09582808215891218,0.08149345026406983,0.014334639706824515,0.4287839388976611,0.4287839388976611,0.07542278865668525,0.0,4.464041049534444,4.330097014264311,5.2270155361683805,4.463097804107633,4.330613093325894,5.21774367348371,24834.605687386615,21109.41483427862,0.85,0.9177919922204472,0.6938717093335122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524733403684387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.44853253691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.70210104304,1538.0509132208797,0.4287839388976611,0.07542278865668525,6.112851554438009,3.337932382067288
3321.0,-30.163536267010187,5.09004020514256,35.01222676298136,24.100534489285224,4.973876246807332,-26.64981806146816,-40.18006873140109,1.4601580412652775,-0.5865454528053533,-5.049366949093334,40.0236579351493,47932.47644267244,15468.378008597094,15468.378008597094,63400.85445126954,87753.49956781782,87753.49956781782,15468.378008597094,103221.87757641492,103221.87757641492,103221.87757641492,128056.31552429736,103874.5106462323,64053.546603471215,44245.51560306787,24834.437947882434,0.0,69079.9535509503,21109.272255700067,1538.0421892927404,0.0,0.886581655195988,2.818709009142235,0.0014959080323721466,353974.0789780703,1555553.5426118034,4.394540829381392,1555553.5426118034,4.394540829381392,0.85,0.09582759884925582,4.564652377983593,1.2675373640423646,1.0,0.0,4.564652377982702,1.284915817592686,1.2852107142917966,3.552491389307943,19342.83856425897,1972.4206088989586,2034.6934298245008,2034.6934298245008,7.60231383355442,5.09004020514256,0.4791197519089154,4.6109204532336445,3.338036528754836,3.338036528754836,0.9537247225013817,0.0,0.0,0.00022949468225665938,1.0000198459323362,0.000229490127811111,199.05735208690518,0.0,9.150559273376259e-07,2.5932684980748317,0.05190482814443617,7.726385157946781e-05,0.00015223083067719158,0.0006948808232530602,0.09582759884924769,0.08149295951532293,0.014334639333924766,0.09582765854130118,0.08149295951532984,0.014334639333925984,0.4287817391725681,0.4287817391725681,0.07542285395655642,0.0,4.463800100990966,4.330228934226852,5.224641959603218,4.462821496287972,4.3307445586830795,5.215135678333752,24834.437947882434,21109.272255700067,0.85,0.9177894771528455,0.6938695522908767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524744932856988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.42739939538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.69281228329,1538.0421892927404,0.4287817391725681,0.07542285395655642,6.112851554438009,3.338036528754836
3322.0,-30.16372533931468,5.0898875171390605,35.01219747603792,24.10035190349447,4.973788279033759,-26.64999705017747,-40.18019505366681,1.4600599898964541,-0.5865577111595712,-5.049397018311074,40.023600481886746,47932.1439078718,15468.322560419976,15468.322560419976,63400.46646829178,87753.06489365353,87753.06489365353,15468.322560419976,103221.3874540735,103221.3874540735,103221.3874540735,128055.65929356404,103874.12209993934,64053.25977690582,44245.40258114836,24834.27183949054,0.0,69079.6744206389,21109.131063566958,1538.034107034386,0.0,0.8865817102073149,2.8187056546685296,0.0014959080323721466,353973.66394237685,1555551.0641660772,4.394538980220021,1555551.0641660772,4.394538980220021,0.85,0.09582711775483133,4.564652377983593,1.267536295303144,1.0,0.0,4.5646523779836645,1.2849162857863725,1.2852111767405507,3.552490094862493,19342.76621168496,1972.4132309896818,2034.6934298245008,2034.6934298245008,7.602286582187553,5.0898875171390605,0.479127413804175,4.6107601033348855,3.3381406507419142,3.3381406507419142,0.9537544716405469,0.0,0.0,0.000229490127811111,1.0000197053635425,0.00022948560571382266,199.0575084240607,0.0,9.065958710833112e-07,2.569292698650104,0.051905734740307255,7.726274538197631e-05,0.0001522273824291347,0.0006948650831993674,0.0958271177548197,0.08149247825565448,0.014334639499165226,0.0958270468810096,0.08149247825566436,0.014334639499166964,0.42877954079364766,0.42877954079364766,0.07542291354316584,0.0,4.463619830145944,4.330403938510699,5.222429573483964,4.462839307151512,4.331047318557125,5.213522846835588,24834.27183949054,21109.131063566958,0.85,0.9177875692093542,0.6938675422238403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524756355655841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.40342359596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.683552647588,1538.034107034386,0.42877954079364766,0.07542291354316584,6.112851554438009,3.3381406507419142
3323.0,-30.163912782486246,5.08973553042952,35.01216819667943,24.100186814926587,4.97372275503764,-26.650172327854218,-40.18032081713898,1.459982300405582,-0.5867244621998111,-5.049407671690651,40.02354212892482,47931.81674021955,15468.238405144886,15468.238405144886,63400.05514536443,87752.60728411311,87752.60728411311,15468.238405144886,103220.845689258,103220.845689258,103220.845689258,128054.93729485899,103873.7201710318,64052.987783371405,44245.25820851155,24834.091605600992,0.0,69079.34981411255,21108.977864760844,1538.0247634965617,0.0,0.8865818674585649,2.8187066108729404,0.0014959080323721466,353973.51689731405,1555548.54691175,4.39453369434699,1555548.54691175,4.39453369434699,0.85,0.09582662595470876,4.564652377983593,1.2675352551368997,1.0,0.0,4.56465237798421,1.2849166586391267,1.285211543868055,3.5524890640129767,19342.691367087144,1972.405598964697,2034.6934298245008,2034.6934298245008,7.60224522201316,5.08973553042952,0.47914416364730794,4.610591366782212,3.33824465686943,3.33824465686943,0.95378418767698,0.0,0.0,0.00022948560571382266,1.0000195356016566,0.00022948112266202265,199.05766341435853,0.0,9.001574190689825e-07,2.5510461256414962,0.051906634897726324,7.726164409235727e-05,0.0001522239616214654,0.0006948494684015052,0.09582662595470041,0.0814919874132537,0.014334638541446716,0.09582651423718183,0.08149198741326079,0.014334638541447963,0.42877734619339397,0.42877734619339397,0.07542297675566854,0.0,4.463437067073983,4.330582953919134,5.220177596000212,4.4626832094908195,4.331278950175431,5.211149570787541,24834.091605600992,21108.977864760844,0.85,0.9177859275741495,0.6938660666204958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452476769754712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38517702295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.674313690186,1538.0247634965617,0.42877734619339397,0.07542297675566854,6.112851554438009,3.33824465686943
3324.0,-30.16409841528236,5.089584349557228,35.012139054658455,24.100024380628042,4.973673299970423,-26.650344369097073,-40.18043481102211,1.4599192537851446,-0.5871865811312205,-5.049409338462021,40.02348757044388,47931.44283480077,15468.141704675038,15468.141704675038,63399.58453947581,87752.08823020762,87752.08823020762,15468.141704675038,103220.22993488266,103220.22993488266,103220.22993488266,128054.16040862461,103873.26334170843,64052.67553981598,44245.09755765828,24833.930473741948,0.0,69079.02803140023,21108.840902680655,1538.0163031489474,0.0,0.8865820567646234,2.818712518491412,0.0014959080323721466,353973.4938914263,1555546.193348107,4.394527330979299,1555546.193348107,4.394527330979299,0.85,0.09582613568671078,4.564652377983593,1.2675341133167972,1.0,0.0,4.564652377983135,1.284916962896546,1.2852118424346513,3.5524882228137504,19342.606299289484,1972.3969244634493,2034.6934298245008,2034.6934298245008,7.602197696195055,5.089584349557228,0.47916538874326875,4.610418960813959,3.3383486200739503,3.3383486200739503,0.9538138914497001,0.0,0.0,0.00022948112266202265,1.0000193469494383,0.00022947668298823964,199.05781690792946,0.0,8.923858162758764e-07,2.529021403325834,0.0519075272835426,7.726064587959265e-05,0.00015222047678243,0.0006948335613227154,0.09582613568670337,0.08149149812785605,0.014334637558847316,0.0958262084150094,0.08149149812786236,0.014334637558848425,0.4287751549760848,0.4287751549760848,0.07542303899208569,0.0,4.463195370408698,4.330709423702274,5.217830293954421,4.462222757330778,4.331212163992177,5.208438141455986,24833.930473741948,21108.840902680655,0.85,0.9177833902158727,0.6938638860554507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452477894172822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.36315230063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.66510106734,1538.0163031489474,0.4287751549760848,0.07542303899208569,6.112851554438009,3.3383486200739503
3325.0,-30.164282671022853,5.089433577347354,35.012109958861046,24.09984217900785,4.973582629113175,-26.650519292565097,-40.18056046972049,1.4598192506554335,-0.5871268217656507,-5.049441852268111,40.02343063274991,47931.13088574897,15468.092665184933,15468.092665184933,63399.22355093391,87751.66755675086,87751.66755675086,15468.092665184933,103219.7602219358,103219.7602219358,103219.7602219358,128053.528055911,103872.88535246026,64052.40584671981,44244.977228600495,24833.767833975206,0.0,69078.7450625757,21108.702658878923,1538.0084745684744,0.0,0.8865820974447994,2.8187079271010944,0.0014959080323721466,353973.045114469,1555543.7371519753,4.39452596354883,1555543.7371519753,4.39452596354883,0.85,0.09582565702081543,4.564652377983593,1.2675331176584588,1.0,0.0,4.564652377984645,1.2849174399864396,1.2852123139291225,3.5524869037747404,19342.535912579977,1972.389747016563,2034.6934298245008,2034.6934298245008,7.602173594534637,5.089433577347354,0.4791727923127205,4.610260785034633,3.3384525730615247,3.3384525730615247,0.9538435923032927,0.0,0.0,0.00022947668298823964,1.0000192034582085,0.00022947227632697117,199.057969263066,0.0,8.837517710299501e-07,2.5045525190988784,0.05190841103531363,7.725954553509885e-05,0.00015221713745314078,0.0006948183184453345,0.09582565702080233,0.08149102000236776,0.014334637018434567,0.09582556896150794,0.0814910200023789,0.014334637018436527,0.42877296339670695,0.42877296339670695,0.07542309316329263,0.0,4.463032100804128,4.3308933537160215,5.215681196536764,4.462315030502452,4.33156783169261,5.207022952997647,24833.767833975206,21108.702658878923,0.85,0.9177819239985188,0.69386221249865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524790077326453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.33868341641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.655918464241,1538.0084745684744,0.42877296339670695,0.07542309316329263,6.112851554438009,3.3384525730615247
3326.0,-30.16446522326318,5.089283669032242,35.01208091576915,24.09968435475605,4.973536900505699,-26.650688188099803,-40.18067397465927,1.4597598653423793,-0.58757242404198,-5.049437808466984,40.0233739763083,47930.76976543351,15467.988997813423,15467.988997813423,63398.75876324694,87751.15258328333,87751.15258328333,15467.988997813423,103219.14158109674,103219.14158109674,103219.14158109674,128052.73253849756,103872.43290477186,64052.10672267729,44244.806868993976,24833.590957400807,0.0,69078.39782639478,21108.552313790686,1537.9989772073206,0.0,0.8865823234681927,2.8187142844358584,0.0014959080323721466,353973.10092965036,1555541.293091504,4.394518365960968,1555541.293091504,4.394518365960968,0.85,0.09582516006625799,4.564652377983593,1.2675319632003084,1.0,0.0,4.5646523779837045,1.2849177269549508,1.2852125953009976,3.5524861103761776,19342.451660702,1972.3811557159686,2034.6934298245008,2034.6934298245008,7.602122644661802,5.089283669032242,0.47919715354399806,4.610086515488244,3.338556397360808,3.338556397360808,0.9538732563888023,0.0,0.0,0.00022947227632697117,1.000019025943334,0.00022946791048350935,199.05812020983637,0.0,8.771810433319053e-07,2.4859310768026197,0.05190928821635696,7.725855162881896e-05,0.0001522137246981522,0.0006948027404051604,0.0958251600662517,0.08149052576974022,0.014334634296511481,0.09582521778256366,0.08149052576974557,0.014334634296512421,0.42877077509790795,0.42877077509790795,0.07542315134187746,0.0,4.462797758933959,4.331021011460734,5.213376579751866,4.461865384424982,4.331539260146144,5.204166058210774,24833.590957400807,21108.552313790686,0.85,0.917779809001626,0.6938604726457512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524801130335065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.32006197411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.646757260398,1537.9989772073206,0.42877077509790795,0.07542315134187746,6.112851554438009,3.338556397360808
3327.0,-30.164646401385404,5.089134387377734,35.01205201296103,24.09952419055628,4.973472605580605,-26.650857703604053,-40.18079125145448,1.4596839077992008,-0.5876590164017443,-5.0494517968979995,40.02331997617425,47930.433496956764,15467.913798540969,15467.913798540969,63398.34729549773,87750.71208734086,87750.71208734086,15467.913798540969,103218.62588588183,103218.62588588183,103218.62588588183,128052.0637544034,103872.04578691172,64051.82340498961,44244.69153546901,24833.437868521567,0.0,69078.12940399058,21108.42218824333,1537.9912673742451,0.0,0.8865824479365618,2.8187137921031566,0.0014959080323721466,353972.9078522296,1555538.9636222303,4.394514182061666,1555538.9636222303,4.394514182061666,0.85,0.09582467566842398,4.564652377983593,1.267530895560049,1.0,0.0,4.564652377984546,1.2849180913819185,1.2852129542015522,3.552485102824218,19342.379574121496,1972.3738049304807,2034.6934298245008,2034.6934298245008,7.602085686134609,5.089134387377734,0.4792136590862217,4.609920728291512,3.338660230981328,3.338660230981328,0.9539029231375222,0.0,0.0,0.00022946791048350935,1.0000188827569239,0.00022946357757855108,199.0582700205913,0.0,8.690565926395203e-07,2.4629063835404006,0.0519101572729496,7.725752470668616e-05,0.0001522103857768232,0.000694787499389976,0.09582467566841574,0.08149004343493864,0.014334632233477092,0.09582473413610802,0.08149004343494566,0.014334632233478325,0.4287685861323411,0.4287685861323411,0.07542320185879141,0.0,4.462602560992195,4.3311858451025955,5.2111224564718555,4.461792780496239,4.331818831896783,5.202079486736068,24833.437868521567,21108.42218824333,0.85,0.9177774187358825,0.6938583008906415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524812081171115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29703728085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.637624041483,1537.9912673742451,0.4287685861323411,0.07542320185879141,6.112851554438009,3.338660230981328
3328.0,-30.164826072888363,5.088985640825136,35.01202313666374,24.09935026606547,4.973395709445637,-26.65102712302825,-40.180908563174285,1.4595967595854755,-0.5877255369206864,-5.049472508701879,40.023262942731854,47930.10448213984,15467.84958631169,15467.84958631169,63397.95406845153,87750.26608348619,87750.26608348619,15467.84958631169,103218.11566979787,103218.11566979787,103218.11566979787,128051.38460021449,103871.64669053855,64051.54082927747,44244.56206806786,24833.26893041662,0.0,69077.83099848448,21108.278590854126,1537.9828006007037,0.0,0.8865825491279467,2.8187122484623788,0.0014959080323721466,353972.6219745968,1555536.5033043155,4.394510780599156,1555536.5033043155,4.394510780599156,0.85,0.09582418962802638,4.564652377983593,1.2675298735266556,1.0,0.0,4.564652377983378,1.2849185081030323,1.2852133654505755,3.552483950692359,19342.305256979882,1972.3662266910599,2034.6934298245008,2034.6934298245008,7.602054127459312,5.088985640825136,0.4792273310873423,4.609758309737794,3.3387640037972717,3.3387640037972717,0.9539325725135062,0.0,0.0,0.00022946357757855108,1.0000187257601818,0.0002294592807790877,199.05841858576474,0.0,8.625005651577981e-07,2.4443266016572,0.051911019773514755,7.72564974913651e-05,0.00015220708008718598,0.0006947724100659126,0.09582418962801666,0.0814895604986544,0.014334629129362253,0.09582416507259574,0.08148956049866267,0.014334629129363709,0.42876639897380286,0.42876639897380286,0.07542324777323009,0.0,4.462439771598099,4.33137098371725,5.208969904062371,4.461746971781167,4.332072526267211,5.200320369138581,24833.26893041662,21108.278590854126,0.85,0.9177756908702365,0.6938565352926526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524822949592981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27845749897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.628512265659,1537.9828006007037,0.42876639897380286,0.07542324777323009,6.112851554438009,3.3387640037972717
3329.0,-30.165004024065666,5.088837622867804,35.01199430959061,24.099188844580226,4.973339091399455,-26.651192966007233,-40.181025316100545,1.459528033341103,-0.5879910484540005,-5.049477351780827,40.02320662389049,47929.78136669085,15467.762154879832,15467.762154879832,63397.54352157068,87749.78452226866,87749.78452226866,15467.762154879832,103217.5466771485,103217.5466771485,103217.5466771485,128050.64402540177,103871.22055379195,64051.272603650665,44244.38661126809,24833.09734825328,0.0,69077.48395952137,21108.132746015286,1537.9738126907375,0.0,0.8865827286237005,2.8187151883564043,0.0014959080323721466,353972.5551273336,1555534.073815864,4.394504747003044,1555534.073815864,4.394504747003044,0.85,0.09582369670374695,4.564652377983593,1.2675288234697657,1.0,0.0,4.564652377984232,1.2849188385520458,1.285213690454093,3.5524830370822684,19342.22590455507,1972.358134995648,2034.6934298245008,2034.6934298245008,7.602011157137309,5.088837622867804,0.47924852056813894,4.609589102299665,3.3388676892328677,3.3388676892328677,0.9539621969236765,0.0,0.0,0.0002294592807790877,1.000018546489575,0.00022945502519385502,199.0585657286439,0.0,8.553141061603329e-07,2.423960176858383,0.051911875087620914,7.72554751815391e-05,0.00015220380559754858,0.0006947574631590025,0.0958236967037415,0.08148907162969568,0.014334625074045813,0.09582372442352968,0.08148907162970032,0.01433462507404663,0.4287642146026116,0.4287642146026116,0.07542329466490584,0.0,4.462251415597507,4.331534771503755,5.206767767153167,4.461486303326808,4.332180801229981,5.197950186221533,24833.09734825328,21108.132746015286,0.85,0.9177743584106354,0.6938553435845631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483372765188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.25809107417,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.619424633169,1537.9738126907375,0.4287642146026116,0.07542329466490584,6.112851554438009,3.3388676892328677
3330.0,-30.165180284754488,5.088690096034086,35.01196552199169,24.099009960796707,4.9732597790499,-26.65135955690946,-40.181142173800595,1.459439051204944,-0.5880935747694025,-5.049500411638835,40.02315011950858,47929.46697102948,15467.703220046196,15467.703220046196,63397.170191075675,87749.326971993,87749.326971993,15467.703220046196,103217.0301920392,103217.0301920392,103217.0301920392,128049.96253536038,103870.80724173451,64051.00192084153,44244.22813432553,24832.932343321183,0.0,69077.16047764671,21107.992491823006,1537.9656233225344,0.0,0.8865828159270931,2.818713845609729,0.0014959080323721466,353972.2368406078,1555531.636326425,4.394501812374834,1555531.636326425,4.394501812374834,0.85,0.09582321301710499,4.564652377983593,1.2675277844024824,1.0,0.0,4.564652377982917,1.28491926369502,1.285214110226257,3.5524818616674025,19342.14894026081,1972.3502868217802,2034.6934298245008,2034.6934298245008,7.601982192167562,5.088690096034086,0.4792616597633632,4.609428436270723,3.3389713465504482,3.3389713465504482,0.953991813300128,0.0,0.0,0.00022945502519385502,1.000018370327944,0.00022945081010722636,199.05871147389462,0.0,8.471106927521379e-07,2.400711703259559,0.051912722198313666,7.725445196681864e-05,0.00015220057322703638,0.0006947427085112575,0.09582321301709301,0.08148859123843921,0.014334621778653793,0.0958231779722612,0.08148859123844941,0.014334621778655582,0.4287620312894401,0.4287620312894401,0.07542333789520998,0.0,4.462091707902346,4.331710181139442,5.20469151796533,4.4614068368694575,4.332368384512506,5.196342703987966,24832.932343321183,21107.992491823006,0.85,0.9177732517188648,0.6938540414749589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524844402527675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23484260057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.610365475488,1537.9656233225344,0.4287620312894401,0.07542333789520998,6.112851554438009,3.3389713465504482
3331.0,-30.165355110740467,5.088543423368442,35.01193681958695,24.098872357886307,4.973218148936126,-26.651521087875818,-40.18125068452207,1.4593841260715092,-0.5882302769082344,-5.049494151006068,40.023095025763865,47929.12050869036,15467.600719877328,15467.600719877328,63396.72122856769,87748.88613238824,87748.88613238824,15467.600719877328,103216.48685226557,103216.48685226557,103216.48685226557,128049.24981694356,103870.42727419751,64050.71588457934,44244.12376624242,24832.762964677986,0.0,69076.8867309204,21107.848519976287,1537.9565085572299,0.0,0.886583047585206,2.8187163829911506,0.0014959080323721466,353972.3232537938,1555529.2596919183,4.394494025389163,1555529.2596919183,4.394494025389163,0.85,0.09582271636330848,4.564652377983593,1.2675266936840495,1.0,0.0,4.564652377984028,1.2849195293991404,1.285214370575019,3.552481127061813,19342.078185167167,1972.3430718101663,2034.6934298245008,2034.6934298245008,7.6019318159451,5.088543423368442,0.47928848934128343,4.609254934027159,3.339074905327056,3.339074905327056,0.954021401522016,0.0,0.0,0.00022945081010722636,1.0000182208244928,0.0002294466294004616,199.05885603301428,0.0,8.39049713052914e-07,2.377866886791958,0.05191356124802672,7.725350185008326e-05,0.00015219730825714308,0.00069472780505867,0.0958227163633028,0.0814880993435272,0.014334617019775606,0.0958227213719426,0.08148809934353203,0.014334617019776456,0.4287598496369352,0.4287598496369352,0.075423384365514,0.0,4.4619242838574,4.33190255929992,5.202466705232837,4.461263874097824,4.332683866407081,5.1935796132046335,24832.762964677986,21107.848519976287,0.85,0.9177703893274891,0.6938517755641147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485497600979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2119977841,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.60133425222,1537.9565085572299,0.4287598496369352,0.075423384365514,6.112851554438009,3.339074905327056
3332.0,-30.165528400815464,5.0883971491397055,35.01190817836532,24.09868921330201,4.973132271155194,-26.651685661422626,-40.18136342111973,1.4592895317623233,-0.588266784080929,-5.049523333121256,40.02303940303288,47928.801369709705,15467.552907448384,15467.552907448384,63396.35427715809,87748.43913104749,87748.43913104749,15467.552907448384,103215.99203849587,103215.99203849587,103215.99203849587,128048.59753548038,103870.02013973868,64050.43613511638,44243.982227358116,24832.60549698451,0.0,69076.58772434262,21107.714672436832,1537.9488918302204,0.0,0.8865831004823271,2.818713452463815,0.0014959080323721466,353971.9204640525,1555526.8602407824,4.394492247298902,1555526.8602407824,4.394492247298902,0.85,0.09582223736465417,4.564652377983593,1.267525656814687,1.0,0.0,4.564652377982617,1.284919980647751,1.2852148165550208,3.552479879472705,19342.002371225306,1972.335340939598,2034.6934298245008,2034.6934298245008,7.6019083173539865,5.0883971491397055,0.47929942675387416,4.609097722385831,3.3391784758996437,3.3391784758996437,0.954050993114184,0.0,0.0,0.0002294466294004616,1.0000180607721407,0.00022944248549201172,199.05899932231173,0.0,8.322067059998693e-07,2.3584738048036296,0.05191439345473272,7.725251474314115e-05,0.00015219411465732045,0.0006947132273856454,0.09582223736464282,0.0814876237945835,0.014334613570059315,0.09582215290395332,0.08148762379459316,0.014334613570061014,0.42875767045932706,0.42875767045932706,0.07542342303079676,0.0,4.461802247056994,4.332113344392269,5.2004413580617666,4.461256549040343,4.332901517686253,5.192284464203624,24832.60549698451,21107.714672436832,0.85,0.9177690497704939,0.6938501589130983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524865463441838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19260470211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.592325895475,1537.9488918302204,0.42875767045932706,0.07542342303079676,6.112851554438009,3.3391784758996437
3333.0,-30.165700112729628,5.088251629653329,35.01187955510554,24.098537570703797,4.973079772049684,-26.651845476227006,-40.18147165244443,1.4592251355469752,-0.5884287435674764,-5.049523845830126,40.022982643761765,47928.46884977326,15467.462338365205,15467.462338365205,63395.931188138464,87747.98345002906,87747.98345002906,15467.462338365205,103215.44578839427,103215.44578839427,103215.44578839427,128047.87418855974,103869.61891927168,64050.15758528444,44243.845926652495,24832.428400165474,0.0,69076.27432681798,21107.564140140654,1537.939486112573,0.0,0.8865833036497259,2.818715531296864,0.0014959080323721466,353971.91338732827,1555524.4117645063,4.3944854180065915,1555524.4117645063,4.3944854180065915,0.85,0.09582174222897968,4.564652377983593,1.2675246254401284,1.0,0.0,4.564652377984184,1.284920290521171,1.2852151211746747,3.5524790227510095,19341.927658548695,1972.3277223668324,2034.6934298245008,2034.6934298245008,7.601863804956272,5.088251629653329,0.4793236780957333,4.608927951557596,3.339281922212922,3.339281922212922,0.954080549203692,0.0,0.0,0.00022944248549201172,1.0000178963156665,0.00022943837939034812,199.0591413068467,0.0,8.248822693183398e-07,2.3377163512481753,0.051915218337002036,7.725156709475238e-05,0.00015219091839725936,0.0006946986375695568,0.0958217422289711,0.08148713390757083,0.014334608321400261,0.0958216595069647,0.08148713390757814,0.01433460832140155,0.4287554945065757,0.4287554945065757,0.07542346606976474,0.0,4.461661509713451,4.332318023561072,5.198325447673369,4.461095102262675,4.3331357763156575,5.189861020393209,24832.428400165474,21107.564140140654,0.85,0.917767088714074,0.6938484930876714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524875858752202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17184724856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.583342480613,1537.939486112573,0.4287554945065757,0.07542346606976474,6.112851554438009,3.339281922212922
3334.0,-30.16587027272205,5.088106893029193,35.0118510935877,24.09838963011282,4.973036550601246,-26.652002966417314,-40.181575797591336,1.459169244296469,-0.5887189600493343,-5.049521384111744,40.02293010830792,47928.12449365222,15467.368394896343,15467.368394896343,63395.492888548564,87747.50245249858,87747.50245249858,15467.368394896343,103214.87084739492,103214.87084739492,103214.87084739492,128047.14644841866,103869.19592854727,64049.87075368654,44243.694638734145,24832.275601023735,0.0,69075.97023975788,21107.434260870174,1537.931403875475,0.0,0.8865835066663827,2.8187196517041153,0.0014959080323721466,353971.9473654853,1555522.1454974706,4.394478593783459,1555522.1454974706,4.394478593783459,0.85,0.0958212519687521,4.564652377983593,1.2675235034013173,1.0,0.0,4.56465237798421,1.2849205605211744,1.2852153859603417,3.552478276269571,19341.84889195576,1972.3196904096467,2034.6934298245008,2034.6934298245008,7.601817634133933,5.088106893029193,0.4793496850019885,4.608757208027204,3.339385352416431,3.339385352416431,0.9541101006904089,0.0,0.0,0.00022943837939034812,1.000017734593283,0.00022943431046616684,199.05928200831073,0.0,8.173570712741592e-07,2.3163899399909673,0.05191603569407331,7.72506552341356e-05,0.0001521877241562125,0.0006946840569695664,0.09582125196874505,0.08148664877429558,0.014334603194449468,0.09582131795496095,0.08148664877430158,0.01433460319445052,0.42875332090380713,0.42875332090380713,0.07542350576328094,0.0,4.461489255662627,4.332499767419165,5.196129134809439,4.460802424062422,4.3332313813671135,5.187348787639451,24832.275601023735,21107.434260870174,0.85,0.9177647837374883,0.6938465623761352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524886159406012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1505208373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.574384905241,1537.931403875475,0.42875332090380713,0.07542350576328094,6.112851554438009,3.339385352416431
3335.0,-30.16603900375236,5.087962531624495,35.0118226708305,24.098211794067197,4.972949855675897,-26.652163517879174,-40.18168787062166,1.4590743698027762,-0.5886276996086508,-5.049550620237355,40.022874314245456,47927.82471356991,15467.323368563717,15467.323368563717,63395.14808213363,87747.08357472412,87747.08357472412,15467.323368563717,103214.40694328785,103214.40694328785,103214.40694328785,128046.52325309526,103868.8144574049,64049.607936118926,44243.56280142885,24832.116309807418,0.0,69075.67911123627,21107.298863336306,1537.9236831398932,0.0,0.8865835599093779,2.8187150275888913,0.0014959080323721466,353971.5438305955,1555519.7386637637,4.394476804068205,1555519.7386637637,4.394476804068205,0.85,0.09582077239997248,4.564652377983593,1.2675225176336244,1.0,0.0,4.564652377984165,1.2849210128506485,1.2852158331650847,3.5524770256941545,19341.777856870463,1972.31244684683,2034.6934298245008,2034.6934298245008,7.601795504838204,5.087962531624495,0.4793614725465982,4.6086010590778965,3.339488776250906,3.339488776250906,0.9541396503574017,0.0,0.0,0.00022943431046616684,1.0000175856856108,0.0002294302757774674,199.0594215283718,0.0,8.099571260729259e-07,2.295418495290672,0.05191684565119938,7.724967397069897e-05,0.00015218463649546785,0.000694669962871606,0.09582077239995983,0.08148617419983768,0.014334598200122148,0.09582068547216357,0.08148617419984844,0.014334598200124043,0.4287511479260687,0.4287511479260687,0.0754235364920786,0.0,4.461387504751599,4.3327264408166,5.194149374691392,4.460922920628718,4.333578065359632,5.186174723270085,24832.116309807418,21107.298863336306,0.85,0.9177636600581953,0.6938451468046976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524896366976914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.1295493926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.5654526963,1537.9236831398932,0.4287511479260687,0.0754235364920786,6.112851554438009,3.339488776250906
3336.0,-30.166206101668585,5.0878189934951195,35.01179428207389,24.098063783627026,4.9729069310992005,-26.65231822195191,-40.18178778989238,1.4590190513825108,-0.5889154382330162,-5.049543906097466,40.022818459066,47927.47553933237,15467.224575525013,15467.224575525013,63394.70011485738,87746.60076295775,87746.60076295775,15467.224575525013,103213.82533848277,103213.82533848277,103213.82533848277,128045.76626784219,103868.38838847022,64049.3149972905,44243.41487908858,24831.940929359425,0.0,69075.355808448,21107.14978995551,1537.914204199696,0.0,0.8865837966392641,2.818719612569075,0.0014959080323721466,353971.6365032294,1555517.3291964266,4.394468846608378,1555517.3291964266,4.394468846608378,0.85,0.09582027444085059,4.564652377983593,1.267521386253648,1.0,0.0,4.564652377984337,1.2849212800231382,1.2852160952143488,3.5524762870309026,19341.69851707315,1972.3043564390643,2034.6934298245008,2034.6934298245008,7.601746950575798,5.0878189934951195,0.47938991669606246,4.608429076799057,3.3395920720488705,3.3395920720488705,0.9541691634425344,0.0,0.0,0.0002294302757774674,1.0000174154997499,0.0002294262802041419,199.05955969821633,0.0,8.031427985558832e-07,2.276106691107373,0.05191764879399794,7.724879913009062e-05,0.00015218147664737677,0.000694655539263503,0.0958202744408447,0.08148568335392747,0.014334591086917235,0.09582027633289592,0.08148568335393247,0.014334591086918112,0.42874897829524233,0.42874897829524233,0.07542357172242611,0.0,4.4612336467949945,4.332915824477141,5.192032965412523,4.460628467864467,4.333686007986557,5.183580330434211,24831.940929359425,21107.14978995551,0.85,0.917761470395555,0.6938433393269728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524906488840668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.110237588415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.556543442235,1537.914204199696,0.42874897829524233,0.07542357172242611,6.112851554438009,3.3395920720488705
