time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3337.0,-30.166371716205123,5.087675963489137,35.01176598237499,24.097893805615627,4.972836455133627,-26.652474346182224,-40.181895427498944,1.4589390851107678,-0.5890201164730229,-5.049561470440413,40.02276427553969,47927.170074626425,15467.163600717808,15467.163600717808,63394.333675344235,87746.1436726808,87746.1436726808,15467.163600717808,103213.3072733986,103213.3072733986,103213.3072733986,128045.09338261666,103867.97472070345,64049.05249414263,44243.24691840092,24831.78610921805,0.0,69075.03302761896,21107.01819283534,1537.9064665346505,0.0,0.8865839035430083,2.818718940905047,0.0014959080323721466,353971.39406954736,1555514.9918431567,4.394465253137188,1555514.9918431567,4.394465253137188,0.85,0.0958197914620603,4.564652377983593,1.2675203829025854,1.0,0.0,4.564652377982684,1.2849216624446136,1.2852164725893018,3.5524752297343665,19341.621486541,1972.2965015108116,2034.6934298245008,2034.6934298245008,7.601716983010999,5.087675963489137,0.47940760150827266,4.608268361980865,3.3396953755992165,3.3396953755992165,0.9541986787426333,0.0,0.0,0.0002294262802041419,1.000017260919196,0.0002294223201640118,199.05969664165193,0.0,7.953570669187835e-07,2.2540419276478323,0.051918444151064856,7.724785672203967e-05,0.00015217842348210224,0.0006946416026253722,0.09581979146205143,0.08148520623465726,0.014334585227394172,0.09581978295628606,0.08148520623466479,0.0143345852273955,0.4287468092308172,0.4287468092308172,0.07542360094412433,0.0,4.461102293532747,4.333111448421107,5.1900319606721155,4.460541353967415,4.333860860206073,5.181994604997385,24831.78610921805,21107.01819283534,0.85,0.9177604540557606,0.6938421593727393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249165127502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.08817282496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.547661280523,1537.9064665346505,0.4287468092308172,0.07542360094412433,6.112851554438009,3.3396953755992165
3338.0,-30.166535789399113,5.087533672181231,35.01173774585647,24.097746598441177,4.9727880201285695,-26.652626878693816,-40.181994962599106,1.458879109423249,-0.5891670115508418,-5.049560239417458,40.02270951639519,47926.83408510395,15467.074956948685,15467.074956948685,63393.90904205263,87745.68992576357,87745.68992576357,15467.074956948685,103212.76488271225,103212.76488271225,103212.76488271225,128044.38425214012,103867.57380452323,64048.76885644744,44243.1166089731,24831.619369427877,0.0,69074.73597840098,21106.876464013694,1537.8976111527236,0.0,0.8865841083474247,2.8187210247340744,0.0014959080323721466,353971.41106086643,1555512.6296617312,4.394458368826448,1555512.6296617312,4.394458368826448,0.85,0.09581929755751395,4.564652377983593,1.2675193268014118,1.0,0.0,4.564652377984346,1.284921951255012,1.2852167563773569,3.5524744312486796,19341.546830526706,1972.2888887159945,2034.6934298245008,2034.6934298245008,7.601673416856109,5.087533672181231,0.4794341398943187,4.6080995322869125,3.339798593203237,3.339798593203237,0.9542281694866391,0.0,0.0,0.0002294223201640118,1.0000171002968774,0.00022941839704131327,199.05983231074552,0.0,7.882843869856733e-07,2.2339979527173983,0.051919232435451844,7.72469852639633e-05,0.0001521753349000485,0.000694627504321956,0.09581929755750888,0.08148471972486689,0.014334577832641995,0.09581932419082032,0.0814847197248712,0.014334577832642754,0.428744641124346,0.428744641124346,0.07542363094917226,0.0,4.460960490658692,4.333306700907315,5.187963036418466,4.460393227866632,4.334090031400251,5.17968987198509,24831.619369427877,21106.876464013694,0.85,0.9177582533485951,0.6938402790289379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492644768745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06812885003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.538803265918,1537.8976111527236,0.428744641124346,0.07542363094917226,6.112851554438009,3.339798593203237
3339.0,-30.166698497462782,5.087391823860943,35.01170954724154,24.097572464402788,4.972710646321094,-26.652781076449454,-40.18209851402787,1.4587932253077232,-0.5891939166011753,-5.049581841735015,40.022654147374226,47926.523629669304,15467.02179843455,15467.02179843455,63393.545428103855,87745.24515661824,87745.24515661824,15467.02179843455,103212.2669550528,103212.2669550528,103212.2669550528,128043.72559619031,103867.16796379778,64048.496905202155,44242.96784288403,24831.458641137524,0.0,69074.42648402155,21106.739844966894,1537.8896266458833,0.0,0.8865841989645945,2.818718853799715,0.0014959080323721466,353971.11289278517,1555510.2411744185,4.394455322814913,1555510.2411744185,4.394455322814913,0.85,0.09581881450127444,4.564652377983593,1.267518284437247,1.0,0.0,4.564652377982218,1.2849223612174423,1.2852171613926762,3.55247329780973,19341.471257495494,1972.2811824114754,2034.6934298245008,2034.6934298245008,7.601647290800282,5.087391823860943,0.47945051760777346,4.60794130625317,3.3399017952645007,3.3399017952645007,0.9542576557898573,0.0,0.0,0.00022941839704131327,1.000016958039608,0.0002294145066210233,199.05996685119948,0.0,7.809361465033896e-07,2.213173039190606,0.05192001337159835,7.72460786514365e-05,0.00015217231838987675,0.0006946137350016273,0.0958188145012642,0.08148424324571203,0.014334571255552164,0.09581876270836195,0.08148424324572075,0.014334571255553699,0.42874247389211884,0.42874247389211884,0.07542365612644633,0.0,4.460854599574418,4.333517513932577,5.186046225939606,4.46038792513383,4.334320075781704,5.178337931937222,24831.458641137524,21106.739844966894,0.85,0.9177571013603449,0.6938388933385611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524936290174955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0473039365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.52997060906,1537.8896266458833,0.42874247389211884,0.07542365612644633,6.112851554438009,3.3399017952645007
3340.0,-30.16685965973359,5.08725082043248,35.01168142216238,24.097439052443974,4.972674276887128,-26.652929782096255,-40.182193683553464,1.4587443992498295,-0.5893360775229439,-5.0495710827669305,40.022599892023,47926.18136857387,15466.920411415607,15466.920411415607,63393.101779989476,87744.79942503627,87744.79942503627,15466.920411415607,103211.71983645187,103211.71983645187,103211.71983645187,128043.01027955639,103866.77926738583,64048.21119903056,44242.85340928364,24831.29044310452,0.0,69074.14385238817,21106.596876638843,1537.8804673927668,0.0,0.8865844505131193,2.818721989339058,0.0014959080323721466,353971.26139446,1555507.9007308467,4.3944468672483925,1555507.9007308467,4.3944468672483925,0.85,0.09581831649703874,4.564652377983593,1.2675171832786876,1.0,0.0,4.564652377983481,1.2849225977140997,1.2852173929444437,3.5524726439586254,19341.398876967298,1972.2738016516648,2034.6934298245008,2034.6934298245008,7.6015974616626565,5.08725082043248,0.4794819554368157,4.6077688649956645,3.3400048938081826,3.3400048938081826,0.9542871125166236,0.0,0.0,0.0002294145066210233,1.0000167969522675,0.00022941065322123151,199.06010011362287,0.0,7.744269339560345e-07,2.1947259308314018,0.051920787798532306,7.72452454327477e-05,0.0001521692611882756,0.0006945997799390687,0.09581831649702806,0.08148375346099632,0.014334563036031736,0.09581832581216988,0.0814837534610054,0.014334563036033338,0.4287403084334612,0.4287403084334612,0.07542368529045415,0.0,4.460727090667547,4.333730131699781,5.183974162044876,4.460235005243987,4.334600871464147,5.175706615121783,24831.29044310452,21106.596876638843,0.85,0.9177544337785914,0.693836777347431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524946050783072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.02885682814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.521159831203,1537.8804673927668,0.4287403084334612,0.07542368529045415,6.112851554438009,3.3400048938081826
3341.0,-30.167019365973797,5.087110281633936,35.011653388634095,24.097269179206364,4.972602656062456,-26.653080702534723,-40.18229674603788,1.4586639926233542,-0.5894010278706787,-5.049589756709441,40.02254630846776,47925.883233684064,15466.86465582537,15466.86465582537,63392.74788950943,87744.3479670407,87744.3479670407,15466.86465582537,103211.21262286606,103211.21262286606,103211.21262286606,128042.35151980413,103866.36800385968,64047.95280622676,44242.68355292547,24831.138896938057,0.0,69073.82244986352,21106.468062397347,1537.8729402324943,0.0,0.886584549585091,2.8187206632770034,0.0014959080323721466,353971.0036456326,1555505.5892695303,4.394443537038355,1555505.5892695303,4.394443537038355,0.85,0.09581783464819041,4.564652377983593,1.267516187070869,1.0,0.0,4.564652377984429,1.2849229819031898,1.2852177722700973,3.5524715817772714,19341.322294137262,1972.2659923763226,2034.6934298245008,2034.6934298245008,7.601570059210071,5.087110281633936,0.4795002790238545,4.607610002610081,3.3401080108136973,3.3401080108136973,0.9543165745181993,0.0,0.0,0.00022941065322123151,1.000016645219782,0.0002294068346940485,199.06023217223415,0.0,7.670581483333027e-07,2.17384279237658,0.05192155485668064,7.724434311978872e-05,0.0001521663101014428,0.0006945863092535396,0.09581783464818633,0.08148327867569272,0.014334555972493617,0.09581782245901331,0.08148327867569619,0.014334555972494228,0.428738144643689,0.428738144643689,0.07542370694726808,0.0,4.460626927832607,4.333949603034796,5.182046476070127,4.460188728838773,4.334792314220067,5.1743002703673255,24831.138896938057,21106.468062397347,0.85,0.9177535807508317,0.6938356896126683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249557186738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00797368969,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.51237459713,1537.8729402324943,0.428738144643689,0.07542370694726808,6.112851554438009,3.3401080108136973
3342.0,-30.167177407560832,5.086970481680232,35.01162540661801,24.09712675670164,4.9725566703656545,-26.65322756082787,-40.1823916361667,1.4586068236326886,-0.5894982786318792,-5.0495862109148,40.02249174180464,47925.55485539436,15466.775994444466,15466.775994444466,63392.33084983882,87743.90486267586,87743.90486267586,15466.775994444466,103210.68085712033,103210.68085712033,103210.68085712033,128041.65228624425,103865.97609474487,64047.675106118484,44242.556654029315,24830.97142912392,0.0,69073.52808315324,21106.325714755334,1537.8639871008545,0.0,0.8865847654911964,2.8187223622130144,0.0014959080323721466,353971.0525867814,1555503.2354020493,4.394436279561855,1555503.2354020493,4.394436279561855,0.85,0.09581733963217134,4.564652377983593,1.26751508591231,1.0,0.0,4.564652377983208,1.2849232572890745,1.285218042812392,3.5524708204084314,19341.249315360346,1972.2585506121202,2034.6934298245008,2034.6934298245008,7.601526484399435,5.086970481680232,0.47952900322129466,4.607441478458937,3.3402110329768577,3.3402110329768577,0.9543460094219594,0.0,0.0,0.0002294068346940485,1.000016471743033,0.00022940305602585866,199.06036285452197,0.0,7.601169076060815e-07,2.154171316155635,0.05192231497358824,7.724351236449037e-05,0.00015216332232955815,0.0006945726711135014,0.0958173396321596,0.08148279252525535,0.014334547106904256,0.0958173457165763,0.08148279252526533,0.014334547106906011,0.4287359827465533,0.4287359827465533,0.07542372997587812,0.0,4.46051825123692,4.334172300675846,5.180043322397694,4.460087932282931,4.335069772698375,5.172037643975898,24830.97142912392,21106.325714755334,0.85,0.9177514542694969,0.6938338924529788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524965299231498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98830221347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.503613160126,1537.8639871008545,0.4287359827465533,0.07542372997587812,6.112851554438009,3.3402110329768577
3343.0,-30.16733404091216,5.08683118235784,35.011597487461444,24.09696145858618,4.972488844407407,-26.653375335704,-40.18249040292574,1.4585301391991694,-0.5895515580046435,-5.049600914717037,40.022437608682424,47925.25170156933,15466.715918686965,15466.715918686965,63391.9676202563,87743.4571216962,87743.4571216962,15466.715918686965,103210.17304038318,103210.17304038318,103210.17304038318,128040.987387823,103865.56888389024,64047.412044902085,44242.39648776462,24830.81434743982,0.0,69073.21083520445,21106.192195323845,1537.856049155286,0.0,0.8865848867941782,2.8187213463060945,0.0014959080323721466,353970.8496362663,1555500.9002390858,4.394432202079603,1555500.9002390858,4.394432202079603,0.8499999999999999,0.09581685479525848,4.564652377983593,1.2675141177279876,1.0,0.0,4.5646523779844665,1.2849236239076616,1.2852184046595354,3.552469806805904,19341.173487192555,1972.2508182909103,2034.6934298245008,2034.6934298245008,7.601496958694669,5.08683118235784,0.479549686815381,4.607281495542459,3.340314043793547,3.340314043793547,0.9543754410838705,0.0,0.0,0.00022940305602585866,1.0000163249907787,0.00022939931108422056,199.06049237250986,0.0,7.521830609769748e-07,2.1316867948087466,0.05192306715664922,7.724264767838716e-05,0.00015216040834747148,0.0006945593697982402,0.09581685479525172,0.08148231585429473,0.014334538940956989,0.09581682971508376,0.08148231585430048,0.014334538940958,0.4287338227055703,0.4287338227055703,0.07542374823842742,0.0,4.460430476323609,4.334400530169944,5.178148845103237,4.460049356712375,4.335285752558775,5.17054304355247,24830.81434743982,21106.192195323845,0.85,0.9177504108140779,0.6938326903017419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524974779940827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96581769212,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.494879748134,1537.856049155286,0.4287338227055703,0.07542374823842742,6.112851554438009,3.340314043793547
3344.0,-30.167489130984674,5.086692524699606,35.011569595897015,24.09681515945124,4.972433893417066,-26.653520433763777,-40.18258497873319,1.4584651961961044,-0.5895241020164121,-5.049603959652046,40.02238257404326,47924.93643420712,15466.638918988112,15466.638918988112,63391.575353195236,87743.03732700199,87743.03732700199,15466.638918988112,103209.67624599011,103209.67624599011,103209.67624599011,128040.3226799458,103865.19482101891,64047.14202998262,44242.28087892922,24830.646433955702,0.0,69072.92731288492,21106.049468862348,1537.8472225268242,0.0,0.8865850707990364,2.818720627642077,0.0014959080323721466,353970.8076082963,1555498.526189727,4.394426016935951,1555498.526189727,4.394426016935951,0.85,0.0958163627612409,4.564652377983593,1.2675130539340902,1.0,0.0,4.564652377983642,1.284923935517323,1.2852187115284692,3.5524689452888265,19341.103831627508,1972.2437154000102,2034.6934298245008,2034.6934298245008,7.601459115303755,5.086692524699606,0.4795759303544189,4.607116594345187,3.340416972634092,3.340416972634092,0.9544048493240264,0.0,0.0,0.00022939931108422056,1.0000161641630776,0.00022939560309628284,199.0606206145283,0.0,7.454699263863991e-07,2.112661771379055,0.051923812626575604,7.724181969173604e-05,0.00015215749139248452,0.0006945460549127225,0.09581636276123365,0.08148183288552899,0.014334529875704665,0.09581627522454907,0.08148183288553515,0.014334529875705751,0.4287316646335737,0.4287316646335737,0.07542376794572592,0.0,4.460361955990038,4.33465365232405,5.176241480715646,4.4600798576356055,4.335660407930959,5.168606371808323,24830.646433955702,21106.049468862348,0.85,0.9177484988589751,0.6938309739953235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524984176183597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94679266869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.486169279742,1537.8472225268242,0.4287316646335737,0.07542376794572592,6.112851554438009,3.340416972634092
3345.0,-30.167642789730426,5.086554518573503,35.01154178731204,24.096668196748965,4.97238281788563,-26.653663855928713,-40.182679310068465,1.4584038840839124,-0.5895919077824487,-5.049605615453712,40.02232920786058,47924.62695669663,15466.560735132314,15466.560735132314,63391.18769182894,87742.59681787986,87742.59681787986,15466.560735132314,103209.15755301218,103209.15755301218,103209.15755301218,128039.64543871596,103864.80116690433,64046.87896284298,44242.13578229039,24830.48788570379,0.0,69072.62366799418,21105.914702848222,1537.8388986857478,0.0,0.8865852558361937,2.81872132944168,0.0014959080323721466,353970.7847539569,1555496.224115801,4.394419797094321,1555496.224115801,4.394419797094321,0.85,0.09581587305659578,4.564652377983593,1.2675120192626492,1.0,0.0,4.564652377983243,1.2849242300614594,1.2852190013754456,3.5524681309537294,19341.03052790804,1972.2362405008887,2034.6934298245008,2034.6934298245008,7.601420689929862,5.086554518573503,0.4796031147534947,4.606951403820008,3.340519862877788,3.340519862877788,0.9544342465365109,0.0,0.0,0.00022939560309628284,1.0000160150030406,0.00022939192938383626,199.06074767314476,0.0,7.381143801134809e-07,2.091816153241605,0.05192455074095572,7.724099385354994e-05,0.00015215460924273292,0.0006945328989010052,0.09581587305658953,0.08148135213349893,0.014334520923090613,0.09581580045733569,0.08148135213350423,0.014334520923091548,0.42872950979907387,0.42872950979907387,0.07542378676402194,0.0,4.460293382579721,4.334908998568551,5.174321122191884,4.460013707671237,4.335927267328373,5.16663668861122,24830.48788570379,21105.914702848222,0.85,0.917746920929575,0.693829543627184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524993479858415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92594705055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.47748450726,1537.8388986857478,0.42872950979907387,0.07542378676402194,6.112851554438009,3.340519862877788
3346.0,-30.16779496322199,5.08641721605328,35.01151409439256,24.096520046610408,4.972338930682547,-26.65380522230941,-40.182769555225946,1.4583491897699479,-0.5898326445097268,-5.049602507546013,40.02227695968168,47924.30550778716,15466.47630242674,15466.47630242674,63390.7818102139,87742.1179760335,87742.1179760335,15466.47630242674,103208.59427846025,103208.59427846025,103208.59427846025,128038.92811281761,103864.37179869114,64046.60652622361,44241.961413852805,24830.333834357363,0.0,69072.29524821017,21105.783759203758,1537.8307185129095,0.0,0.8865854611038432,2.8187248720344,0.0014959080323721466,353970.8276511104,1555493.9702720519,4.394412897226708,1555493.9702720519,4.394412897226708,0.85,0.0958153825278587,4.564652377983593,1.2675109659088775,1.0,0.0,4.564652377982713,1.2849244935694906,1.2852192602232386,3.552467402425409,19340.950573740447,1972.22808744479,2034.6934298245008,2034.6934298245008,7.601379193405453,5.08641721605328,0.4796328061949344,4.606784409858346,3.3406227185709128,3.3406227185709128,0.9544636338774036,0.0,0.0,0.00022939192938383626,1.000015860221849,0.00022938829123464772,199.06087350376322,0.0,7.312919463527559e-07,2.07248137596371,0.05192528203290207,7.724020379607634e-05,0.0001521517255877599,0.0006945197360184753,0.09581538252785167,0.08148087121091545,0.014334511316936216,0.09581543339292468,0.08148087121092144,0.01433451131693727,0.4287273578582477,0.4287273578582477,0.07542380281122879,0.0,4.4601879519016165,4.335128386966289,5.172358844650375,4.459769863036286,4.336011797182323,5.164515827880223,24830.333834357363,21105.783759203758,0.85,0.9177454083785714,0.6938281887922205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525002697680818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90661227328,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.468823239355,1537.8307185129095,0.4287273578582477,0.07542380281122879,6.112851554438009,3.3406227185709128
3347.0,-30.16794583274336,5.0862803493228945,35.01148644066745,24.096360615827166,4.972266816220039,-26.653948237792356,-40.18286381671203,1.4582692212691533,-0.5896732497489552,-5.04962004667283,40.02222271545245,47924.009284611246,15466.424007646241,15466.424007646241,63390.43329225748,87741.7167220484,87741.7167220484,15466.424007646241,103208.14072969464,103208.14072969464,103208.14072969464,128038.31696331436,103864.0064706443,64046.34582388737,44241.84516306325,24830.176233619713,0.0,69072.02139668296,21105.649798576756,1537.8228161204934,0.0,0.8865855683557957,2.818720716003,0.0014959080323721466,353970.5855659108,1555491.6303267558,4.394409292059994,1555491.6303267558,4.394409292059994,0.85,0.09581489910604399,4.564652377983593,1.2675099631072957,1.0,0.0,4.564652377985586,1.2849248752651075,1.2852196373314264,3.552466347140962,19340.88254471784,1972.2211504150591,2034.6934298245008,2034.6934298245008,7.601353491852712,5.0862803493228945,0.47965332647677705,4.6066270228461175,3.3407255565082683,3.3407255565082683,0.9544930161452195,0.0,0.0,0.00022938829123464772,1.0000157243345311,0.00022938468431313525,199.06099825628164,0.0,7.242131554080877e-07,2.0524200824265204,0.051926006246057484,7.723937858535362e-05,0.0001521489126492941,0.0006945068959322182,0.09581489910603838,0.0814803973169798,0.014334501789058577,0.09581481134762487,0.08148039731698457,0.014334501789059416,0.4287252062211487,0.4287252062211487,0.0754238128182382,0.0,4.460146779542242,4.335396657363049,5.170548637728132,4.459946796923873,4.33643670276183,5.163274499716238,24830.176233619713,21105.649798576756,0.85,0.917744001267953,0.6938266510166545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525011826415442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88655097974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.460186604083,1537.8228161204934,0.4287252062211487,0.0754238128182382,6.112851554438009,3.3407255565082683
3348.0,-30.168095117148088,5.086144276588873,35.01145884835235,24.096221685782098,4.972230941846858,-26.65408620219385,-40.18294595936311,1.4582220268925932,-0.5899060209846425,-5.0496087087843975,40.02216919669325,47923.66398564541,15466.32872808264,15466.32872808264,63389.992713728054,87741.24331464185,87741.24331464185,15466.32872808264,103207.5720427245,103207.5720427245,103207.5720427245,128037.58244264741,103863.5848920231,64046.05186143133,44241.703367324175,24830.010399922914,0.0,69071.71376724709,21105.508839934475,1537.8137686122643,0.0,0.8865858201834653,2.8187251158455955,0.0014959080323721466,353970.7420580074,1555489.3216788261,4.394400827128019,1555489.3216788261,4.394400827128019,0.8499999999999999,0.09581440216754203,4.564652377983593,1.2675088355736808,1.0,0.0,4.564652377983069,1.284925103542343,1.2852198610261634,3.552465716016864,19340.804041077616,1972.2131452715878,2034.6934298245008,2034.6934298245008,7.601306664373836,5.086144276588873,0.47968729929423937,4.606456977294633,3.3408282970713574,3.3408282970713574,0.9545223705918164,0.0,0.0,0.00022938468431313525,1.0000155591440423,0.00022938111533932112,199.06112169821876,0.0,7.179973969044275e-07,2.0348046228271475,0.05192672424345439,7.723865947543098e-05,0.00015214602483770427,0.0006944937140761775,0.0958144021675319,0.0814799115253868,0.014334490642145085,0.09581442441338288,0.08147991152539542,0.014334490642146602,0.4287230579387981,0.4287230579387981,0.07542382591052223,0.0,4.4600541216905185,4.33562623948319,5.16861395227312,4.459702687799734,4.336565928130369,5.160896995022256,24830.010399922914,21105.508839934475,0.85,0.9177417101208045,0.6938247420229813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525020876937034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.868935520135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.45157101923,1537.8137686122643,0.4287230579387981,0.07542382591052223,6.112851554438009,3.3408282970713574
3349.0,-30.168242980363342,5.086008688032673,35.01143134340194,24.096060927864187,4.972166879627011,-26.65422570636103,-40.18303962713105,1.4581496056246912,-0.5899391087772301,-5.049621248270641,40.02211655673629,47923.37994464136,15466.27062674392,15466.27062674392,63389.65057138528,87740.79901743245,87740.79901743245,15466.27062674392,103207.06964417637,103207.06964417637,103207.06964417637,128036.92971135346,103863.17883980967,64045.80562400823,44241.52579533493,24829.86006717708,0.0,69071.385862512,21105.381057100516,1537.806162735525,0.0,0.8865859471056432,2.8187240863925,0.0014959080323721466,353970.56898076594,1555487.0509424673,4.39439656076884,1555487.0509424673,4.39439656076884,0.8499999999999999,0.09581391866699891,4.564652377983593,1.2675078454101465,1.0,0.0,4.564652377983583,1.2849254497810167,1.2852202027581592,3.5524647587620923,19340.728428664486,1972.2054349512307,2034.6934298245008,2034.6934298245008,7.601278109045618,5.086008688032673,0.47971068882456613,4.606297999208107,3.3409310490454653,3.3409310490454653,0.9545517282987044,0.0,0.0,0.00022938111533932112,1.0000154110384236,0.00022937758039261617,199.06124396512047,0.0,7.104439307519949e-07,2.0133980997511536,0.05192743468738514,7.723783947753693e-05,0.0001521432758617842,0.000694481165956707,0.0958139186669942,0.08147943819275082,0.014334480474243377,0.09581392924804569,0.08147943819275483,0.014334480474244083,0.42872091017200453,0.42872091017200453,0.07542383271252366,0.0,4.459984890128737,4.335862328114615,5.166799311335808,4.459682139493395,4.336783063656867,5.159516974808412,24829.86006717708,21105.381057100516,0.85,0.9177411134845863,0.69382392355691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029832379568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84752899706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.442982160564,1537.806162735525,0.42872091017200453,0.07542383271252366,6.112851554438009,3.3409310490454653
3350.0,-30.16838943117653,5.0858738465687185,35.011403909703816,24.095927620679163,4.972128354328674,-26.65436138525152,-40.18312142053617,1.4581003084036925,-0.5900016788230005,-5.049612438152078,40.02206362220001,47923.046820269126,15466.18097567458,15466.18097567458,63389.227795943705,87740.36361625511,87740.36361625511,15466.18097567458,103206.54459192969,103206.54459192969,103206.54459192969,128036.24300237525,103862.79275495847,64045.52137729119,44241.412641852534,24829.69841044556,0.0,69071.11105229809,21105.243648878724,1537.7974151088706,0.0,0.8865861839290551,2.8187259429722515,0.0014959080323721466,353970.6905831109,1555484.7675013281,4.394388600194305,1555484.7675013281,4.394388600194305,0.85,0.09581342331544371,4.564652377983593,1.2675067519443113,1.0,0.0,4.564652377983454,1.2849256877492794,1.2852204362386297,3.552464100845549,19340.656534444213,1972.1981037810276,2034.6934298245008,2034.6934298245008,7.601234047828322,5.0858738465687185,0.4797441004968084,4.60612974607191,3.3410337202919935,3.3410337202919935,0.9545810629405695,0.0,0.0,0.00022937758039261617,1.000015263848147,0.00022937407926150149,199.06136506424912,0.0,7.036708884386623e-07,1.994203297835169,0.05192813835827358,7.723712343823348e-05,0.0001521404569543827,0.0006944682986243333,0.09581342331543213,0.08147895465423746,0.014334468661194678,0.09581347292389654,0.0814789546542473,0.01433446866119641,0.4287187633654396,0.4287187633654396,0.07542384047520946,0.0,4.459907170145414,4.33610345920664,5.164899019001666,4.459610759329053,4.337084582393743,5.1573148067363945,24829.69841044556,21105.243648878724,0.85,0.9177386439889135,0.6938218611248858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525038702576576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.82833419515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.434416796912,1537.7974151088706,0.4287187633654396,0.07542384047520946,6.112851554438009,3.3410337202919935
3351.0,-30.16853442126338,5.085739459066298,35.011376536629314,24.0957724506967,4.972061795342243,-26.654498552886356,-40.18321096720172,1.4580259269652613,-0.5898681967960897,-5.049626232766195,40.02201052058772,47922.75735111544,15466.126500290458,15466.126500290458,63388.8838514059,87739.95650180422,87739.95650180422,15466.126500290458,103206.08300209467,103206.08300209467,103206.08300209467,128035.62830429334,103862.42142561334,64045.26723960429,44241.28242889894,24829.545302198665,0.0,69070.82773109761,21105.113506868864,1537.789680397899,0.0,0.8865863061265749,2.818722567032055,0.0014959080323721466,353970.50018189405,1555482.476855567,4.394384492651943,1555482.476855567,4.394384492651943,0.85,0.09581293930238155,4.564652377983593,1.2675057936506349,1.0,0.0,4.56465237798322,1.2849260430200389,1.2852207870919559,3.5524631186204427,19340.58738789871,1972.1910527956757,2034.6934298245008,2034.6934298245008,7.6012072745644375,5.085739459066298,0.47976747926979524,4.605971979796503,3.341136390930422,3.341136390930422,0.954610397408692,0.0,0.0,0.00022937407926150149,1.0000151116207245,0.00022937061309979094,199.06148495564196,0.0,6.969399389570802e-07,1.9751277870043653,0.05192883529821254,7.7236339532045e-05,0.0001521377397294565,0.0006944558954371126,0.09581293930237691,0.08147848170412986,0.014334457598247053,0.09581288945990044,0.0814784817041338,0.014334457598247747,0.4287166177903594,0.4287166177903594,0.07542384260049738,0.0,4.459882974155903,4.336383382434576,5.1631363777606225,4.459758035970083,4.3374770927810005,5.156059639727289,24829.545302198665,21105.113506868864,0.85,0.9177374288634225,0.6938205162052703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047488054907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80925868431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.42587479961,1537.789680397899,0.4287166177903594,0.07542384260049738,6.112851554438009,3.341136390930422
3352.0,-30.16867792961499,5.085605787949274,35.01134921036938,24.095634219143562,4.972020740776224,-26.65463183607419,-40.183296183217294,1.4579746472354358,-0.5899631815631778,-5.049618753185047,40.021957138006066,47922.4546334588,15466.040534042906,15466.040534042906,63388.49516750171,87739.51019181,87739.51019181,15466.040534042906,103205.5507258529,103205.5507258529,103205.5507258529,128034.93174634452,103862.02192545589,64045.010871649254,44241.12339311848,24829.381020491626,0.0,69070.5044136101,21104.97386741788,1537.780809548518,0.0,0.8865865377913495,2.818724696079322,0.0014959080323721466,353970.60341937514,1555480.1740921903,4.394376705483924,1555480.1740921903,4.394376705483924,0.85,0.09581244429066688,4.564652377983593,1.2675047320546584,1.0,0.0,4.564652377983381,1.2849262901228748,1.2852210297974795,3.552462435449962,19340.512995567005,1972.1834668889994,2034.6934298245008,2034.6934298245008,7.601165024343199,5.085605787949274,0.4798008217310725,4.6058049662182015,3.341238973778139,3.341238973778139,0.9546397067937541,0.0,0.0,0.00022937061309979094,1.0000149572031032,0.00022936718240825843,199.06160362192287,0.0,6.899792971973145e-07,1.9554013282571892,0.051929525277509735,7.723559354390748e-05,0.00015213501955588346,0.0006944434787903438,0.0958124442906591,0.08147799908444567,0.014334445206213435,0.09581243416148147,0.08147799908445227,0.014334445206214599,0.4287144757146105,0.4287144757146105,0.07542384729983843,0.0,4.459835095574988,4.336648196577755,5.161301161992128,4.459655571621852,4.337721546189584,5.1539747073504145,24829.381020491626,21104.97386741788,0.85,0.9177360974217994,0.6938193812294767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505618591533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.789532225564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.417357183831,1537.780809548518,0.4287144757146105,0.07542384729983843,6.112851554438009,3.341238973778139
3353.0,-30.16882018843554,5.085472688019741,35.0113219771863,24.09548732629048,4.9719682312680185,-26.65476514014353,-40.18337755752725,1.457913182975933,-0.5899742748152335,-5.049622133552189,40.02190519653895,47922.14021665455,15465.971991543935,15465.971991543935,63388.11220819849,87739.0764300573,87739.0764300573,15465.971991543935,103205.04842160124,103205.04842160124,103205.04842160124,128034.2784122033,103861.62914592096,64044.73704895508,44240.99121885098,24829.229990602056,0.0,69070.22120945304,21104.845492011747,1537.7729497527162,0.0,0.8865867088709224,2.818724447264947,0.0014959080323721466,353970.55676160025,1555477.933496616,4.394370954825582,1555477.933496616,4.394370954825582,0.85,0.09581195726689828,4.564652377983593,1.2675037001306193,1.0,0.0,4.5646523779831965,1.2849265848073033,1.2852213201410871,3.5524616207299813,19340.439854706092,1972.176008596829,2034.6934298245008,2034.6934298245008,7.601131337450639,5.085472688019741,0.4798295256241536,4.605643162395587,3.3413415487562808,3.3413415487562808,0.954669013930366,0.0,0.0,0.00022936718240825843,1.0000148269867404,0.00022936378163450943,199.06172125509676,0.0,6.829189579930058e-07,1.9353923269521787,0.05193020819646773,7.72348811926e-05,0.00015213230121565845,0.0006944310705121715,0.09581195726689389,0.08147752388527915,0.014334433381614732,0.0958119544825654,0.0814775238852829,0.014334433381615391,0.42871233570832434,0.42871233570832434,0.07542384848047316,0.0,4.459799343888562,4.336918962716709,5.159513367167733,4.4596478587369575,4.337995662588355,5.152355879340973,24829.229990602056,21104.845492011747,0.85,0.9177343158635072,0.6938176739195946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525064794897227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76952322426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.408864419145,1537.7729497527162,0.42871233570832434,0.07542384848047316,6.112851554438009,3.3413415487562808
3354.0,-30.16896087385638,5.0853401549641,35.01129478722278,24.095340608060383,4.9719140602604845,-26.654897194064997,-40.18346256399525,1.457850380469143,-0.5899418300627985,-5.049625334362302,40.021851989026274,47921.85036031468,15465.90396667689,15465.90396667689,63387.75432699157,87738.65137967138,87738.65137967138,15465.90396667689,103204.55534634828,103204.55534634828,103204.55534634828,128033.62620392829,103861.24359555777,64044.48620411327,44240.841546049436,24829.070857580005,0.0,69069.91240362944,21104.710228943004,1537.7646200904474,0.0,0.886586885455689,2.8187236444889225,0.0014959080323721466,353970.51258217974,1555475.6382902486,4.3943650191175765,1555475.6382902486,4.3943650191175765,0.85,0.09581146833271155,4.564652377983593,1.2675026896363124,1.0,0.0,4.564652377983263,1.2849268856919147,1.285221616724742,3.5524607888686153,19340.368060014716,1972.168687575749,2034.6934298245008,2034.6934298245008,7.601097904960982,5.0853401549641,0.4798585627432157,4.605481592220884,3.341444073257454,3.341444073257454,0.9546983066449869,0.0,0.0,0.00022936378163450943,1.0000146630142728,0.00022936041851941906,199.0618375873544,0.0,6.769638760762455e-07,1.9185156248000799,0.051930885160343804,7.72341370518418e-05,0.00015212964458266763,0.0006944189439060726,0.09581146833270515,0.08147704731170315,0.014334421021002013,0.09581142729338711,0.08147704731170859,0.014334421021002968,0.4287101978952389,0.4287101978952389,0.07542384849953626,0.0,4.459777801125597,4.337199565825983,5.1577647674482705,4.459683504299505,4.338315952038727,5.150764396638749,24829.070857580005,21104.710228943004,0.85,0.9177332375429611,0.693816579356144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525073328930114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.75264652211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.40039190312,1537.7646200904474,0.4287101978952389,0.07542384849953626,6.112851554438009,3.341444073257454
3355.0,-30.169100214852673,5.085208273197596,35.011267665304864,24.09519759183752,4.9718697173832105,-26.655027054945727,-40.183539607655234,1.457796557476229,-0.5900504100532089,-5.049621294138573,40.021799591065374,47921.529973061595,15465.825811980441,15465.825811980441,63387.35578504203,87738.19810295023,87738.19810295023,15465.825811980441,103204.02391493067,103204.02391493067,103204.02391493067,128032.93723867963,103860.83371345095,64044.20879397477,44240.69435497353,24828.91332374896,0.0,69069.60767872249,21104.576325186616,1537.756211930204,0.0,0.8865870960175468,2.818725550865847,0.0014959080323721466,353970.5683476705,1555473.378007924,4.39435794130809,1555473.378007924,4.39435794130809,0.85,0.09581097722846621,4.564652377983593,1.2675015807850287,1.0,0.0,4.564652377982724,1.2849271444825254,1.2852218712531303,3.5524600733856397,19340.291734423645,1972.1609045314808,2034.6934298245008,2034.6934298245008,7.601059493918166,5.085208273197596,0.4798911875855225,4.605317085612073,3.3415465469323684,3.3415465469323684,0.9547275848378195,0.0,0.0,0.00022936041851941906,1.0000145229065622,0.0002293570875878666,199.06195280803084,0.0,6.694678699069652e-07,1.8972719433163394,0.05193155462821371,7.72334626226818e-05,0.00015212695589673724,0.0006944066709894468,0.095810977228461,0.08147656892334185,0.014334408305119157,0.09581099097174628,0.08147656892334627,0.014334408305119936,0.428708062614001,0.428708062614001,0.0754238487753152,0.0,4.459735308469533,4.337459906242941,5.155991332860367,4.459570884085338,4.338508881921314,5.148905433971322,24828.91332374896,21104.576325186616,0.85,0.9177315162971321,0.693815001758353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508176858499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.731402840625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.391946165573,1537.756211930204,0.428708062614001,0.0754238487753152,6.112851554438009,3.3415465469323684
3356.0,-30.16923809877664,5.085076860343813,35.0112405803013,24.095041688438528,4.9718071697518775,-26.655157424857908,-40.18362433472646,1.4577264958330538,-0.5900070345763879,-5.049631152992323,40.02174642243221,47921.25255179167,15465.769542453938,15465.769542453938,63387.02209424561,87737.76911446122,87737.76911446122,15465.769542453938,103203.53865691516,103203.53865691516,103203.53865691516,128032.29552749352,103860.4391000137,64043.96529534151,44240.526449635756,24828.756870578356,0.0,69069.2833202141,21104.4433399916,1537.7481870411982,0.0,0.8865872385207867,2.8187238251256024,0.0014959080323721466,353970.4322701155,1555471.0844837744,4.394353151216856,1555471.0844837744,4.394353151216856,0.85,0.09581049226943848,4.564652377983593,1.2675006406242026,1.0,0.0,4.564652377984423,1.284927479189654,1.2852222017568034,3.552459148015352,19340.21825206532,1972.1534114162655,2034.6934298245008,2034.6934298245008,7.601031838878996,5.085076860343813,0.4799177209734795,4.6051591393703335,3.3416489961910796,3.3416489961910796,0.9547568560545941,0.0,0.0,0.0002293570875878666,1.0000143710574723,0.00022935379153134704,199.0620668239743,0.0,6.630617394996203e-07,1.879116969741924,0.05193221768995321,7.723272094032767e-05,0.00015212436664753894,0.0006943948519669365,0.09581049226943053,0.08147609618757475,0.014334396081855784,0.09581044771604363,0.0814760961875815,0.014334396081856975,0.4287059283160399,0.4287059283160399,0.07542384658408499,0.0,4.459717203549019,4.337730405584011,5.154323505879972,4.459624118415945,4.338793833883869,5.147633518968632,24828.756870578356,21104.4433399916,0.85,0.9177309948385478,0.6938142434404968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525090127597686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.713247867054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.38352267182,1537.7481870411982,0.4287059283160399,0.07542384658408499,6.112851554438009,3.3416489961910796
3357.0,-30.169374583338517,5.084946127362388,35.01121353904211,24.094903387036197,4.971765914977028,-26.655284405678007,-40.183700959291286,1.4576757373164688,-0.590089704529646,-5.049623814089719,40.02169352656834,47920.94405069649,15465.687957770997,15465.687957770997,63386.63200846749,87737.32332867455,87737.32332867455,15465.687957770997,103203.01128644554,103203.01128644554,103203.01128644554,128031.60571636197,103860.03681923816,64043.699864756374,44240.374393868646,24828.59442991643,0.0,69068.96882378508,21104.305265428964,1537.7394200625565,0.0,0.8865874677028922,2.818725775095182,0.0014959080323721466,353970.53356585494,1555468.8027285524,4.394345447512125,1555468.8027285524,4.394345447512125,0.85,0.09580999919692146,4.564652377983593,1.267499570786022,1.0,0.0,4.5646523779838155,1.2849277235028935,1.2852224418906657,3.552458472558837,19340.14334194492,1972.1457727098368,2034.6934298245008,2034.6934298245008,7.600991742085178,5.084946127362388,0.4799523543120374,4.60499377305035,3.3417513671021846,3.3417513671021846,0.9547861048863384,0.0,0.0,0.00022935379153134704,1.0000142252228466,0.00022935052896896248,199.06217968290173,0.0,6.561198231543514e-07,1.859443578819432,0.05193287380977636,7.723205019122305e-05,0.000152121741340124,0.0006943828683512019,0.09580999919691376,0.08147561607171519,0.014334383125198566,0.0958099925307611,0.08147561607172174,0.014334383125199718,0.42870379559456845,0.42870379559456845,0.07542384764381925,0.0,4.45967822877185,4.337987345903798,5.152593110880332,4.459534109560082,4.339028935310466,5.145685653210023,24828.59442991643,21104.305265428964,0.85,0.9177295258335929,0.6938129360662193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525098399210226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.69357447613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.375123723381,1537.7394200625565,0.42870379559456845,0.07542384764381925,6.112851554438009,3.3417513671021846
3358.0,-30.169509670970395,5.084816028654403,35.011186608396585,24.094775702711217,4.971723671854961,-26.655410227997876,-40.18377744415773,1.457624228882411,-0.5899505850968012,-5.04961944457254,40.02164266589913,47920.64153322286,15465.611844958099,15465.611844958099,63386.253378180954,87736.93094898632,87736.93094898632,15465.611844958099,103202.54279394442,103202.54279394442,103202.54279394442,128030.98819379618,103859.68685163968,64043.43932564237,44240.275028885895,24828.44539985176,0.0,69068.72042873765,21104.178589873994,1537.7314956304463,0.0,0.8865876743694583,2.818724448878189,0.0014959080323721466,353970.5938764458,1555466.608767382,4.3943385006448334,1555466.608767382,4.3943385006448334,0.85,0.0958095106668731,4.564652377983593,1.267498559742235,1.0,0.0,4.564652377980909,1.2849279712560209,1.2852226855082431,3.5524577875922736,19340.078173245518,1972.139127351901,2034.6934298245008,2034.6934298245008,7.600954334576122,5.084816028654403,0.4799859633733483,4.604830065281055,3.341853724086694,3.341853724086694,0.9548153497390555,0.0,0.0,0.00022935052896896248,1.000014079641245,0.00022934729984126022,199.06229138682073,0.0,6.494527796220682e-07,1.8405491774489413,0.051933523262555986,7.723138067036804e-05,0.00015211914829859444,0.000694371032018018,0.0958095106668722,0.08147514020926197,0.014334370457610223,0.09580947604807434,0.08147514020926275,0.014334370457610358,0.42870166349204114,0.42870166349204114,0.07542384639664726,0.0,4.459675116097401,4.338288753230131,5.150849547107441,4.459668859475755,4.3395026179933325,5.143883754256592,24828.44539985176,21104.178589873994,0.85,0.9177273443711812,0.6938110513088984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525106586884344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67468007476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.3667482127,1537.7314956304463,0.42870166349204114,0.07542384639664726,6.112851554438009,3.341853724086694
3359.0,-30.16964323830337,5.084686518445835,35.01115976382688,24.094627727195643,4.9716768628085255,-26.65553513846356,-40.18385371947659,1.4575687629687482,-0.5900893614931988,-5.049618114322053,40.02159131173783,47920.345773480454,15465.541225028162,15465.541225028162,63385.88699850862,87736.46620960034,87736.46620960034,15465.541225028162,103202.00743462851,103202.00743462851,103202.00743462851,128030.30187832273,103859.26173378383,64043.18271546233,44240.087798135,24828.294443694216,0.0,69068.38224182921,21104.050277140082,1537.7235222770869,0.0,0.8865878673319316,2.8187264371148073,0.0014959080323721466,353970.6122373302,1555464.3935209662,4.394332014427397,1555464.3935209662,4.394332014427397,0.85,0.09580902294481115,4.564652377983593,1.2674975190265103,1.0,0.0,4.5646523779831085,1.2849282374578055,1.2852229476216712,3.5524570516207423,19339.99901055194,1972.1310550036903,2034.6934298245008,2034.6934298245008,7.60091962667915,5.084686518445835,0.48001847888968996,4.604668039556145,3.3419560545220564,3.3419560545220564,0.9548445870063018,0.0,0.0,0.00022934729984126022,1.0000139212008237,0.0002293441070958876,199.06240183371403,0.0,6.427975595934415e-07,1.8216882838878132,0.05193416606011558,7.723071298916092e-05,0.0001521165868520993,0.0006943593399051827,0.09580902294480192,0.08147466574348106,0.014334357201320876,0.09580906769552971,0.0814746657434889,0.014334357201322256,0.42869953475362765,0.42869953475362765,0.07542384135144803,0.0,4.459645745970022,4.338555281840797,5.149128975191502,4.459528752828874,4.339623905401027,5.142249351335124,24828.294443694216,21104.050277140082,0.85,0.9177265333445271,0.6938101663608811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525114690765677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6558191812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.358396137697,1537.7235222770869,0.42869953475362765,0.07542384135144803,6.112851554438009,3.3419560545220564
3360.0,-30.16977554840709,5.084557621770931,35.01113299370051,24.094489809963875,4.971632744922153,-26.655658648068517,-40.18392604831604,1.457515844583558,-0.5900927376136451,-5.0496142408575055,40.02153979090919,47920.03737207322,15465.467600988508,15465.467600988508,63385.504973061725,87736.03532535238,87736.03532535238,15465.467600988508,103201.50292634088,103201.50292634088,103201.50292634088,128029.64403051075,103858.87113113582,64042.914205278204,44239.95213984179,24828.14110416987,0.0,69068.09324401166,21103.91993854439,1537.7153558847426,0.0,0.8865880738628001,2.8187269346755834,0.0014959080323721466,353970.6657011262,1555462.1710874753,4.394325072125676,1555462.1710874753,4.394325072125676,0.85,0.09580853317372988,4.564652377983593,1.2674964838055893,1.0,0.0,4.564652377984004,1.2849284916643047,1.285223197783812,3.5524563488130165,19339.926275056816,1972.1236380473267,2034.6934298245008,2034.6934298245008,7.600883442338762,5.084557621770931,0.4800524382795013,4.60450518349143,3.3420583456568957,3.3420583456568957,0.9548738130448273,0.0,0.0,0.0002293441070958876,1.0000137901788604,0.00022934094444324374,199.06251124111066,0.0,6.355555623146065e-07,1.801164463599595,0.0519348016156779,7.72300798586602e-05,0.0001521140272372274,0.0006943476561530711,0.09580853317372426,0.0814741900109171,0.014334343162807161,0.0958085981127937,0.08147419001092188,0.014334343162808,0.42869740679146806,0.42869740679146806,0.07542383350029049,0.0,4.459619835809178,4.338825153209314,5.147412589640737,4.459521503243877,4.339911938921887,5.140554559450379,24828.14110416987,21103.91993854439,0.85,0.917724842194878,0.693808604253426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525122703453062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63529536091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.350070016428,1537.7153558847426,0.42869740679146806,0.07542383350029049,6.112851554438009,3.3420583456568957
