time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3361.0,-30.169906400116115,5.084429269571903,35.011106280537575,24.094352905545406,4.9715819613264935,-26.6557815115441,-40.18400200931353,1.4574570727544418,-0.5899296905398046,-5.049615284933012,40.02148790983025,47919.753383053925,15465.402263883367,15465.402263883367,63385.15564693729,87735.63976764082,87735.63976764082,15465.402263883367,103201.0420315242,103201.0420315242,103201.0420315242,128029.02948526172,103858.51212923239,64042.66631932787,44239.828677671685,24827.98745373753,0.0,69067.81613140921,21103.7893356769,1537.7072873348259,0.0,0.8865882566318584,2.8187246593878874,0.0014959080323721466,353970.6512901925,1555459.9331164367,4.394318928552182,1555459.9331164367,4.394318928552182,0.85,0.09580804513208671,4.564652377983593,1.267495455178432,1.0,0.0,4.564652377985789,1.2849287731978798,1.2852234753179634,3.5524555704541245,19339.859424047656,1972.1168211415372,2034.6934298245008,2034.6934298245008,7.600851330815627,5.084429269571903,0.48008442261084383,4.604344846961059,3.3421606060240427,3.3421606060240427,0.9549030302925836,0.0,0.0,0.00022934094444324374,1.0000136381895957,0.00022933781669061827,199.06261944266333,0.0,6.295655774719841e-07,1.7841888465556028,0.05193543118125537,7.722941493923032e-05,0.0001521115295040134,0.0006943362548692163,0.09580804513207768,0.08147371628474097,0.014334328847336708,0.09580803780929746,0.08147371628474864,0.014334328847338061,0.4286952798307913,0.4286952798307913,0.07542382251129116,0.0,4.4596337774688095,4.339132525819252,5.145749522758365,4.459685594393193,4.340360053536301,5.139095383771803,24827.98745373753,21103.7893356769,0.85,0.9177234665468497,0.6938072761976614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525130640727757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.618319743866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.341764629406,1537.7072873348259,0.4286952798307913,0.07542382251129116,6.112851554438009,3.3421606060240427
3362.0,-30.17003592351174,5.08430154987611,35.011079630049764,24.094219772983365,4.971540604874496,-26.65590223655134,-40.18407388413323,1.4574069179140943,-0.5898973676655714,-5.049608822829701,40.021436309043686,47919.45659563748,15465.326363495142,15465.326363495142,63384.78295913262,87735.21811639886,87735.21811639886,15465.326363495142,103200.544479894,103200.544479894,103200.544479894,128028.37651389884,103858.13075184566,64042.40939337972,44239.69039829549,24827.832034004845,0.0,69067.52243230033,21103.657228904118,1537.6989408712943,0.0,0.8865884766480875,2.8187249882336696,0.0014959080323721466,353970.74048388726,1555457.7072386602,4.394311532959783,1555457.7072386602,4.394311532959783,0.85,0.09580755394403533,4.564652377983593,1.267494463915937,1.0,0.0,4.564652377983245,1.2849290143393222,1.285223712495563,3.552454903768066,19339.78840642093,1972.109579358999,2034.6934298245008,2034.6934298245008,7.600814027707888,5.08430154987611,0.480120104754584,4.604181445121526,3.342262815813621,3.342262815813621,0.954932233089606,0.0,0.0,0.00022933781669061827,1.0000134997578858,0.00022933472072741366,199.06272654593334,0.0,6.226186305956083e-07,1.7645011991079538,0.051936053799885966,7.722878579275324e-05,0.00015210903089786504,0.0006943248496007194,0.09580755394403202,0.08147324004346107,0.014334313900570958,0.09580755272946194,0.08147324004346387,0.01433431390057145,0.4286931561262904,0.4286931561262904,0.07542381110242727,0.0,4.4596472676764165,4.339442275876536,5.144069908666211,4.459711455164154,4.340693454085681,5.137363893829615,24827.832034004845,21103.657228904118,0.85,0.9177219730338828,0.6938059294454627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525138490521594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.598632096415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.333484048555,1537.6989408712943,0.4286931561262904,0.07542381110242727,6.112851554438009,3.342262815813621
3363.0,-30.170164084430365,5.084174329709143,35.011053028688536,24.094072845205687,4.971486549200001,-26.656023005154186,-40.18414575895292,1.4573454699238784,-0.589848800821585,-5.049612342660304,40.02138443897765,47919.166453448524,15465.266420036054,15465.266420036054,63384.43287348458,87734.79148971295,87734.79148971295,15465.266420036054,103200.05790974901,103200.05790974901,103200.05790974901,128027.73695899254,103857.7379488747,64042.152651941346,44239.53921881483,24827.67904924352,0.0,69067.21826805835,21103.527191856992,1537.6909623031866,0.0,0.8865886467565094,2.8187239352435163,0.0014959080323721466,353970.69190114364,1555455.4697475329,4.394305814962607,1555455.4697475329,4.394305814962607,0.85,0.09580706791883493,4.564652377983593,1.2674934314424173,1.0,0.0,4.56465237798281,1.2849293082575548,1.2852240025029047,3.5524540911698472,19339.71526119591,1972.1021206218138,2034.6934298245008,2034.6934298245008,7.600784567024419,5.084174329709143,0.4801514942016736,4.604022835507469,3.34236500248801,3.34236500248801,0.9549614292822886,0.0,0.0,0.00022933472072741366,1.0000133577649606,0.0002293316573690365,199.06283252266735,0.0,6.162908767948791e-07,1.7465683448366873,0.05193667009076276,7.722815665101494e-05,0.0001521065640763987,0.0006943135894182471,0.09580706791882589,0.08147276867238855,0.014334299246437334,0.09580703821018632,0.08147276867239625,0.014334299246438689,0.42869103537587705,0.42869103537587705,0.0754237972450964,0.0,4.459672240706141,4.339751589243633,5.14246981964385,4.459763541838697,4.340982216009763,5.136062863427185,24827.67904924352,21103.527191856992,0.85,0.917720945810816,0.693804784021681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525146260637902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58069924215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.325225716524,1537.6909623031866,0.42869103537587705,0.0754237972450964,6.112851554438009,3.34236500248801
3364.0,-30.170290798171976,5.0840477753809745,35.011026488001335,24.093938909377925,4.971449689545534,-26.656140751384463,-40.18421714482827,1.4572996427580125,-0.5899247499554008,-5.049602177182967,40.02133300350905,47918.88125982351,15465.18651938021,15465.18651938021,63384.06777920372,87734.34571363928,87734.34571363928,15465.18651938021,103199.53223301949,103199.53223301949,103199.53223301949,128027.05477762106,103857.33322451636,64041.90806081945,44239.36129299657,24827.522544601576,0.0,69066.88383759814,21103.39416291134,1537.6824637538066,0.0,0.8865888850512625,2.8187261270058825,0.0014959080323721466,353970.8322109739,1555453.2510058032,4.394297804963549,1555453.2510058032,4.394297804963549,0.85,0.09580657586769678,4.564652377983593,1.267492416552268,1.0,0.0,4.56465237798383,1.2849295290163538,1.2852242193759296,3.552453480836377,19339.639896047353,1972.094435515426,2034.6934298245008,2034.6934298245008,7.600745297887032,5.0840477753809745,0.48018939524334936,4.603858380137625,3.3424671269874344,3.3424671269874344,0.9549906077106955,0.0,0.0,0.0002293316573690365,1.0000132069435508,0.0002293286286387835,199.06293730282354,0.0,6.098007955892442e-07,1.728175454699918,0.05193727989155835,7.722753179384228e-05,0.00015210412557519422,0.0006943024585079253,0.09580657586768905,0.08147229196720018,0.014334283900488864,0.09580660894854967,0.08147229196720676,0.01433428390049002,0.4286889171687412,0.4286889171687412,0.07542378513377013,0.0,4.459669831127087,4.3400377059444395,5.140818491433322,4.459677427227575,4.34120132693937,5.134232675648718,24827.522544601576,21103.39416291134,0.85,0.9177201034325388,0.6938040142725792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525153949026948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.56230635201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.316990362006,1537.6824637538066,0.4286889171687412,0.07542378513377013,6.112851554438009,3.3424671269874344
3365.0,-30.170416208145348,5.083921674102792,35.01099999513917,24.093792435620003,4.971392403402693,-26.656259366827943,-40.184288670402,1.45723556208525,-0.5897950836417181,-5.049608305916873,40.0212813151343,47918.6029867769,15465.132153381837,15465.132153381837,63383.73514015874,87733.93605088138,87733.93605088138,15465.132153381837,103199.06820426323,103199.06820426323,103199.06820426323,128026.43950726272,103856.95464482617,64041.66046611067,44239.21575412833,24827.371302999505,0.0,69066.58705712784,21103.26560754958,1537.6746448541937,0.0,0.8865890412015907,2.8187236979288213,0.0014959080323721466,353970.74761861877,1555451.0213570187,4.394292556154723,1555451.0213570187,4.394292556154723,0.85,0.09580609201334536,4.564652377983593,1.2674914269382134,1.0,0.0,4.564652377981869,1.2849298351146952,1.2852245216525642,3.552452634564395,19339.56939938955,1972.0872468569341,2034.6934298245008,2034.6934298245008,7.600718578383456,5.083921674102792,0.4802201226739129,4.6037015514288795,3.342569240314619,3.342569240314619,0.955019782947034,0.0,0.0,0.0002293286286387835,1.000013071068836,0.00022932563110767342,199.06304100498392,0.0,6.029079404612631e-07,1.7086411032672197,0.05193788279949881,7.722690571854539e-05,0.0001521017229202381,0.0006942914912232664,0.09580609201333853,0.08147182270526006,0.014334269308078474,0.09580605609692817,0.08147182270526586,0.014334269308079496,0.4286867997951719,0.4286867997951719,0.07542377024401077,0.0,4.459701208682304,4.340344847874917,5.139273792758388,4.459813222275159,4.341561873883563,5.1330834172143796,24827.371302999505,21103.26560754958,0.85,0.9177192306857644,0.6938029665074001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161550607324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.542772000575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.308779727235,1537.6746448541937,0.4286867997951719,0.07542377024401077,6.112851554438009,3.342569240314619
3366.0,-30.170540177135962,5.083796284748193,35.010973565729,24.093673342745774,4.971361462146062,-26.656374050519105,-40.18435205854473,1.4571953355292162,-0.5897184739170598,-5.049593435155769,40.021230177577955,47918.29347101388,15465.046722552024,15465.046722552024,63383.340193565906,87733.53098563541,87733.53098563541,15465.046722552024,103198.57770818744,103198.57770818744,103198.57770818744,128025.79174668876,103856.59209127593,64041.39301478392,44239.11008499112,24827.214038501323,0.0,69066.32412349245,21103.131932726123,1537.6659961647917,0.0,0.8865893024013658,2.818724425262001,0.0014959080323721466,353970.95287355274,1555448.8154709172,4.394283776235623,1555448.8154709172,4.394283776235623,0.85,0.09580559848036675,4.564652377983593,1.2674903686391192,1.0,0.0,4.564652377985144,1.2849300295315924,1.2852247122622307,3.5524520970590032,19339.501887015733,1972.080362510718,2034.6934298245008,2034.6934298245008,7.600676591306405,5.083796284748193,0.48026069736270305,4.6035355873854895,3.3426712793880027,3.3426712793880027,0.9550489369680008,0.0,0.0,0.00022932563110767342,1.0000129208921749,0.00022932266805420623,199.063143515682,0.0,5.96697658278186e-07,1.691041163560379,0.05193847949715709,7.722635087546377e-05,0.00015209928023220967,0.0006942803412015487,0.0958055984803553,0.08147134476522118,0.01433425371513412,0.09580557018014443,0.08147134476523092,0.014334253715135836,0.42868468455473085,0.42868468455473085,0.07542375849947797,0.0,4.459730734270977,4.340666316413035,5.137634971275077,4.459874961238711,4.341980210180282,5.1311081495226745,24827.214038501323,21103.131932726123,0.85,0.9177170060510935,0.6938011263685422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525169073981885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52517206087,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.300590987494,1537.6659961647917,0.42868468455473085,0.07542375849947797,6.112851554438009,3.3426712793880027
3367.0,-30.170662884804216,5.08367146600769,35.01094725027846,24.093534901645057,4.971319635703242,-26.656488687493777,-40.184419218543894,1.4571454383927904,-0.5897682152559014,-5.049589107462049,40.021180638064386,47918.00780667057,15464.978248860276,15464.978248860276,63382.98605553084,87733.087179371,87733.087179371,15464.978248860276,103198.06542823128,103198.06542823128,103198.06542823128,128025.13629401152,103856.18522510128,64041.14389899118,44238.934806788995,24827.070865780253,0.0,69066.00567256924,21103.010235913214,1537.6583943950034,0.0,0.8865895040632548,2.8187255882360507,0.0014959080323721466,353971.0126069277,1555446.6785207586,4.394276997614003,1555446.6785207586,4.394276997614003,0.85,0.09580511301059548,4.564652377983593,1.2674893729807808,1.0,0.0,4.564652377983944,1.2849302691275162,1.2852249481055875,3.5524514346471494,19339.42612303201,1972.072636734462,2034.6934298245008,2034.6934298245008,7.600642938230838,5.08367146600769,0.4802967913233207,4.603374674684369,3.3427733230562033,3.3427733230562033,0.9550780923017724,0.0,0.0,0.00022932266805420623,1.000012789440663,0.00022931973518306025,199.06324498347703,0.0,5.898347375841878e-07,1.6715916463135883,0.051939069331894676,7.722576302094748e-05,0.00015209690503325873,0.0006942694992440092,0.09580511301059255,0.08147087444378011,0.01433423856681245,0.09580515786525717,0.08147087444378259,0.014334238566812891,0.42868257209470123,0.42868257209470123,0.07542374253121023,0.0,4.459747514453227,4.340967881337349,5.1360243030401875,4.459820892206153,4.342182298032583,5.129589991658918,24827.070865780253,21103.010235913214,0.85,0.9177161099487833,0.6938001892543503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525176510918862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.505722543625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.29242693511,1537.6583943950034,0.42868257209470123,0.07542374253121023,6.112851554438009,3.3427733230562033
3368.0,-30.17078427560309,5.0835471898359685,35.01092099105956,24.09340232787656,4.971273543967976,-26.656602565603098,-40.184482432063646,1.4570918339680372,-0.5896108366522981,-5.049586479086764,40.02112964501943,47917.710245977614,15464.913140606553,15464.913140606553,63382.623386584164,87732.69007832458,87732.69007832458,15464.913140606553,103197.60321893114,103197.60321893114,103197.60321893114,128024.52243079916,103855.82250491103,64040.88031040715,44238.82466055987,24826.919211868022,0.0,69065.74387242789,21102.881330087817,1537.6503479230023,0.0,0.8865897023322225,2.818723817279971,0.0014959080323721466,353971.0488853137,1555444.4788729846,4.394270333043388,1555444.4788729846,4.394270333043388,0.85,0.09580462587978561,4.564652377983593,1.2674883492989464,1.0,0.0,4.564652377984336,1.2849305260081887,1.2852252012764398,3.5524507244483523,19339.358579627573,1972.0657492240034,2034.6934298245008,2034.6934298245008,7.600610939182349,5.0835471898359685,0.4803323655488363,4.603214824287132,3.342875329877398,3.342875329877398,0.9551072371078281,0.0,0.0,0.00022931973518306025,1.0000126521992334,0.00022931683382079117,199.06334536243392,0.0,5.83826847436537e-07,1.6545652856351458,0.05193965315874211,7.722520971392366e-05,0.0001520945254691366,0.0006942586373609804,0.09580462587978016,0.08147040319155212,0.014334222688228034,0.09580461775523838,0.08147040319155675,0.014334222688228851,0.42868046086582723,0.42868046086582723,0.07542372379937065,0.0,4.45979252593753,4.341295380304359,5.134455022546263,4.459975642434472,4.3426103325517715,5.128183016974788,24826.919211868022,21102.881330087817,0.85,0.9177143375688376,0.6937985107998975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525183872195904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48869618295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.284284018919,1537.6503479230023,0.42868046086582723,0.07542372379937065,6.112851554438009,3.342875329877398
3369.0,-30.170904274160858,5.083423389013183,35.0108947450391,24.093260464165382,4.971219865327829,-26.656715949217837,-40.18454934759063,1.4570315403848149,-0.5894634866189676,-5.049588703580055,40.02107751101033,47917.43687524852,15464.85609873422,15464.85609873422,63382.29297398274,87732.28494821649,87732.28494821649,15464.85609873422,103197.14104695071,103197.14104695071,103197.14104695071,128023.90354123255,103855.44763772128,64040.636770493744,44238.67874136393,24826.762494281833,0.0,69065.44123564576,21102.748120139557,1537.6421205966958,0.0,0.8865898799997142,2.8187216112544493,0.0014959080323721466,353971.0181815449,1555442.230010749,4.394264360968085,1555442.230010749,4.394264360968085,0.85,0.0958041399877351,4.564652377983593,1.2674873448489237,1.0,0.0,4.564652377981494,1.2849308141235447,1.285225485729626,3.5524499278952666,19339.288774287557,1972.0586310603069,2034.6934298245008,2034.6934298245008,7.60058290455487,5.083423389013183,0.48036594336364224,4.603057445649541,3.342977292342275,3.342977292342275,0.95513636924065,0.0,0.0,0.00022931683382079117,1.0000125071015784,0.00022931396576772795,199.06344459022418,0.0,5.775548793931769e-07,1.6367905282002633,0.051940230713621506,7.722462400727754e-05,0.00015209220981351362,0.0006942480671980344,0.09580413998772688,0.08146993319635291,0.014334206791373972,0.09580404936379812,0.0814699331963599,0.0143342067913752,0.4286783523962529,0.4286783523962529,0.07542370429375105,0.0,4.459860279501129,4.34163586856414,5.132964145350513,4.460125216961103,4.342993635932089,5.12699649202267,24826.762494281833,21102.748120139557,0.85,0.9177135748358926,0.6937975928041646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525191154480495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47092142551,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.276163393755,1537.6421205966958,0.4286783523962529,0.07542370429375105,6.112851554438009,3.342977292342275
3370.0,-30.17102285875686,5.083300309954931,35.01086857602255,24.093140568025433,4.971193153934249,-26.656825363197846,-40.18461189754305,1.4569956583752435,-0.5894850262964155,-5.049570890248367,40.021027261867204,47917.14986826696,15464.769486990177,15464.769486990177,63381.91935525714,87731.85697975362,87731.85697975362,15464.769486990177,103196.6264667438,103196.6264667438,103196.6264667438,128023.23483653035,103855.0616586459,64040.39131407808,44238.52260507535,24826.60836978655,0.0,69065.1309748619,21102.617114318567,1537.633577865607,0.0,0.8865901529774233,2.8187239788503566,0.0014959080323721466,353971.2640517159,1555440.0624567636,4.394255185159637,1555440.0624567636,4.394255185159637,0.85,0.09580364725761106,4.564652377983593,1.2674863046826794,1.0,0.0,4.564652377984584,1.2849309879444855,1.2852256559049868,3.552449447332346,19339.21689976417,1972.0513018986271,2034.6934298245008,2034.6934298245008,7.600540337088552,5.083300309954931,0.48040894669180023,4.602891363263131,3.3430791910771283,3.3430791910771283,0.9551654831648938,0.0,0.0,0.00022931396576772795,1.0000123597396255,0.00022931113154184887,199.06354264888378,0.0,5.709245220317065e-07,1.6180000954378562,0.05194080163814354,7.72240765158957e-05,0.00015208988925183225,0.0006942374746406373,0.09580364725760099,0.08146945697808906,0.014334190279511928,0.09580362707005086,0.08146945697809763,0.014334190279513435,0.4286762471404681,0.4286762471404681,0.07542368787938718,0.0,4.459899050233162,4.34196078855598,5.131367785513817,4.460085863951974,4.3432940323941125,5.125016410815817,24826.60836978655,21102.617114318567,0.85,0.9177122878160715,0.6937965539471386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519835325082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45213099275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.26806661346,1537.633577865607,0.4286762471404681,0.07542368787938718,6.112851554438009,3.3430791910771283
3371.0,-30.171140123033847,5.0831776416734185,35.010842472548056,24.092993849795334,4.971136660810591,-26.656936567119995,-40.18467472689224,1.4569331048966605,-0.5893673019783705,-5.049577114973435,40.02097683287786,47916.8704979804,15464.720193781563,15464.720193781563,63381.590691761965,87731.44247372035,87731.44247372035,15464.720193781563,103196.16266750192,103196.16266750192,103196.16266750192,128022.62596020581,103854.67487307267,64040.139254477224,44238.37290955049,24826.463292703895,0.0,69064.83620225439,21102.49379879831,1537.6261078885161,0.0,0.8865903040718437,2.818721696260269,0.0014959080323721466,353971.178134353,1555437.8871472047,4.394250106309006,1555437.8871472047,4.394250106309006,0.85,0.09580316688825086,4.564652377983593,1.2674852903420106,1.0,0.0,4.564652377983095,1.2849312864958164,1.285225950882808,3.5524486219274998,19339.144875059985,1972.0439574227678,2034.6934298245008,2034.6934298245008,7.600516110731949,5.0831776416734185,0.4804412593166649,4.6027363823567535,3.3431811012095776,3.3431811012095776,0.9551946003455936,0.0,0.0,0.00022931113154184887,1.0000122221374483,0.00022930832890393497,199.0636396158438,0.0,5.641910441571005e-07,1.598917419141223,0.051941365829187694,7.722352658260374e-05,0.00015208760495924513,0.0006942270476390475,0.09580316688824522,0.08146899211914593,0.014334174769099293,0.09580310039246295,0.08146899211915072,0.014334174769100134,0.4286741437382321,0.4286741437382321,0.07542366654482957,0.0,4.459963923393332,4.342293232559882,5.129903556828822,4.4602098129950605,4.343611286399039,5.124034869477157,24826.463292703895,21102.49379879831,0.85,0.9177114458962995,0.6937954700660872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525205467203608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.43304831645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.259994159582,1537.6261078885161,0.4286741437382321,0.07542366654482957,6.112851554438009,3.3431811012095776
3372.0,-30.17125605676476,5.083055705540998,35.01081643560077,24.092873569484823,4.971111956042385,-26.657043394252955,-40.184733050968475,1.4568992935305798,-0.5894342104110137,-5.049557412638349,40.020926563668255,47916.57680582295,15464.632335890503,15464.632335890503,63381.20914171345,87731.00363295406,87731.00363295406,15464.632335890503,103195.63596884457,103195.63596884457,103195.63596884457,128021.94366988883,103854.27772992865,64039.88684701197,44238.212092129645,24826.307701044272,0.0,69064.51979317391,21102.36154588763,1537.6174340881942,0.0,0.8865905867509608,2.818724883895739,0.0014959080323721466,353971.4500777736,1555435.7187322052,4.3942406044059465,1555435.7187322052,4.3942406044059465,0.85,0.09580267348822646,4.564652377983593,1.2674843045743183,1.0,0.0,4.564652377984349,1.2849314504928984,1.2852261113161134,3.5524481685249407,19339.070921636052,1972.036416272229,2034.6934298245008,2034.6934298245008,7.600472930816108,5.083055705540998,0.48048566042400065,4.602570045116997,3.3432829301279128,3.3432829301279128,0.9552236943222608,0.0,0.0,0.00022930832890393497,1.0000120834689583,0.0002293055580973417,199.06373548264455,0.0,5.579033036664138e-07,1.5810979625906165,0.05194192373249136,7.722301608634644e-05,0.00015208531281758853,0.000694216584809184,0.09580267348821561,0.08146851575323996,0.014334157734975646,0.0958026988507279,0.08146851575324919,0.014334157734977272,0.42867204249190527,0.42867204249190527,0.0754236482258336,0.0,4.459988715451345,4.342599076949739,5.128322366271732,4.460123202227351,4.343859576958778,5.122035265660543,24826.307701044272,21102.36154588763,0.85,0.9177101257131716,0.693794396157647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525212501956306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.4152288599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.251944203275,1537.6174340881942,0.42867204249190527,0.0754236482258336,6.112851554438009,3.3432829301279128
3373.0,-30.171370730031942,5.082934259150966,35.010790498667966,24.092740925867133,4.971065905504921,-26.65715122159675,-40.18479158459229,1.4568463970696988,-0.5892718495161944,-5.0495562726754795,40.020877402898876,47916.28991735743,15464.573566803747,15464.573566803747,63380.86348416118,87730.60579602064,87730.60579602064,15464.573566803747,103195.17936282439,103195.17936282439,103195.17936282439,128021.34602840692,103853.9112195499,64039.630893912035,44238.08925070874,24826.16666558252,0.0,69064.25591629127,21102.241665745143,1537.6100263321423,0.0,0.8865907707889973,2.8187228730902976,0.0014959080323721466,353971.46581222856,1555433.5981331465,4.3942344182009805,1555433.5981331465,4.3942344182009805,0.85,0.09580219104959006,4.564652377983593,1.2674832693533977,1.0,0.0,4.564652377982874,1.2849317037266494,1.2852263610474535,3.5524474684100844,19339.002672447255,1972.029456791795,2034.6934298245008,2034.6934298245008,7.6004440473067305,5.082934259150966,0.48052190662162,4.602412352529346,3.3433847754640884,3.3433847754640884,0.9552527929897395,0.0,0.0,0.0002293055580973417,1.0000119521046351,0.00022930281744607445,199.0638303072351,0.0,5.515671107530432e-07,1.5631411918741243,0.051942475299602116,7.722250375910703e-05,0.00015208305433823466,0.0006942062756360308,0.09580219104958344,0.08146804963285924,0.014334141416724209,0.09580218884725564,0.08146804963286487,0.014334141416725198,0.42866994157822513,0.42866994157822513,0.07542362424744757,0.0,4.460047792778937,4.342931220386333,5.12682108314408,4.460284423159294,4.344261946649908,5.120818220557908,24826.16666558252,21102.241665745143,0.85,0.917708627180193,0.6937928930333219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525219456895169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.39727208918,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.243916993431,1537.6100263321423,0.42866994157822513,0.07542362424744757,6.112851554438009,3.3433847754640884
3374.0,-30.17148418130214,5.08281332864483,35.01076458367082,24.09260821240025,4.9710199266605475,-26.65725794169274,-40.18485368052495,1.4567936870511808,-0.5891074635545692,-5.049552613456512,40.02082616794898,47916.025965717876,15464.511660736314,15464.511660736314,63380.53762645419,87730.20748410461,87730.20748410461,15464.511660736314,103194.71914484093,103194.71914484093,103194.71914484093,128020.73075837897,103853.543708616,64039.397364004755,44237.940382901375,24826.011613538034,0.0,69063.95199643941,21102.109871507328,1537.601754511867,0.0,0.8865909751885471,2.8187211301557187,0.0014959080323721466,353971.51631897874,1555431.3880645589,4.394227547571635,1555431.3880645589,4.394227547571635,0.85,0.09580170418830697,4.564652377983593,1.2674822775414216,1.0,0.0,4.564652377985355,1.2849319560258252,1.285226609882752,3.552446770879321,19338.934236941557,1972.0224783123247,2034.6934298245008,2034.6934298245008,7.600413622051248,5.08281332864483,0.48055951628653126,4.602253812358299,3.3434865653123302,3.3434865653123302,0.955281875803523,0.0,0.0,0.00022930281744607445,1.000011824749278,0.00022930010602981125,199.06392412142142,0.0,5.455645387978767e-07,1.5461299029531825,0.05194302086414091,7.722196025548371e-05,0.00015208085719059072,0.0006941962464208131,0.09580170418830133,0.08146757992899417,0.014334124259307168,0.09580163631242467,0.08146757992899896,0.014334124259308013,0.42866784273003417,0.42866784273003417,0.07542359953513986,0.0,4.460126247047413,4.343278659599662,5.125362487117286,4.460445149901943,4.344675315657298,5.1195351691006294,24826.011613538034,21102.109871507328,0.85,0.9177079474068002,0.6937921242645972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525226336224262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.380260800266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.235911170419,1537.601754511867,0.42866784273003417,0.07542359953513986,6.112851554438009,3.3434865653123302
3375.0,-30.171596190122894,5.082693049278924,35.0107387425203,24.092483531590574,4.970989717460346,-26.657361786386556,-40.184907778725005,1.4567553137240632,-0.5891321242513641,-5.049537713594633,40.02077648888986,47915.7315090737,15464.433523908743,15464.433523908743,63380.16503298245,87729.77347673048,87729.77347673048,15464.433523908743,103194.20700063922,103194.20700063922,103194.20700063922,128020.06801301213,103853.14707751005,64039.13983604479,44237.78582385028,24825.86101237292,0.0,69063.6468362232,21101.981860516982,1537.5934753417941,0.0,0.8865912312464983,2.818723198254906,0.0014959080323721466,353971.721975929,1555429.2451130725,4.3942189405142535,1555429.2451130725,4.3942189405142535,0.85,0.09580121433284462,4.564652377983593,1.2674812307814136,1.0,0.0,4.564652377983742,1.2849321411808776,1.285226791596096,3.5524462589818855,19338.860378866037,1972.0149468846178,2034.6934298245008,2034.6934298245008,7.600375219790533,5.082693049278924,0.48060253318630153,4.602090516092622,3.3435883083748976,3.3435883083748976,0.9553109452499707,0.0,0.0,0.00022930010602981125,1.000011674416208,0.00022929742911618833,199.06401674290606,0.0,5.397451612787548e-07,1.529637787063991,0.05194356060930219,7.72214867560531e-05,0.00015207861927375813,0.0006941860311084215,0.09580121433283599,0.08146710759682685,0.01433410673600914,0.09580121842933272,0.08146710759683419,0.014334106736010432,0.42866574668360724,0.42866574668360724,0.07542357582452348,0.0,4.46017685523168,4.343603184053677,5.123847945318062,4.4604055893432815,4.344929357610965,5.117818275185641,24825.86101237292,21101.981860516982,0.85,0.9177066074034796,0.6937909262553216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525233142251035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36376868437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.227926005638,1537.5934753417941,0.42866574668360724,0.07542357582452348,6.112851554438009,3.3435883083748976
3376.0,-30.17170686746209,5.082573326242076,35.01071300033939,24.092354694753908,4.9709520989647,-26.657465173580995,-40.18496557893229,1.4567104050835886,-0.5890715478088282,-5.049529722329852,40.02072768927991,47915.460964609505,15464.366764421706,15464.366764421706,63379.82772903121,87729.35463080596,87729.35463080596,15464.366764421706,103193.72139522767,103193.72139522767,103193.72139522767,128019.43989901821,103852.76159903668,64038.902245864534,44237.6215035246,24825.718503790536,0.0,69063.34000731513,21101.860728221956,1537.5858202443328,0.0,0.8865914488991801,2.8187233328147694,0.0014959080323721466,353971.83227626176,1555427.1400996014,4.394211624403065,1555427.1400996014,4.394211624403065,0.85,0.09580072920304991,4.564652377983593,1.2674802477611231,1.0,0.0,4.564652377985107,1.2849323568445883,1.285227003869429,3.55244566273747,19338.788597561517,1972.0076272286171,2034.6934298245008,2034.6934298245008,7.6003424092029235,5.082573326242076,0.48064270372427664,4.601930622517799,3.343690046313924,3.343690046313924,0.9553400132325497,0.0,0.0,0.00022929742911618833,1.0000115356487425,0.00022929478405210103,199.0641082634469,0.0,5.328771782529953e-07,1.5101739231689888,0.05194409348648044,7.722098085743199e-05,0.00015207644825875635,0.0006941761211796309,0.0958007292030444,0.08146663989031432,0.014334089312730086,0.09580076956304845,0.081466639890319,0.014334089312730908,0.42866365172005566,0.42866365172005566,0.07542354854881932,0.0,4.460230461702167,4.343926933507134,5.1223579794145735,4.460458174521023,4.345236991428578,5.11641344200109,24825.718503790536,21101.860728221956,0.85,0.9177058005349593,0.6937900912341387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239861750165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34430482048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.21996595622,1537.5858202443328,0.42866365172005566,0.07542354854881932,6.112851554438009,3.343690046313924
3377.0,-30.1718162549343,5.082454215092787,35.010687345292204,24.092230188567214,4.970920160155092,-26.657566831683557,-40.185019362810976,1.4566707369043328,-0.5890467641439159,-5.049516784234098,40.020678742862856,47915.177720641455,15464.293337914603,15464.293337914603,63379.47105855606,87728.92961806987,87728.92961806987,15464.293337914603,103193.22295598447,103193.22295598447,103193.22295598447,128018.79565520454,103852.37196987348,64038.6539852169,44237.4644273962,24825.572699220058,0.0,69063.03712661625,21101.73679433705,1537.5778604153882,0.0,0.8865916923003021,2.8187245185457463,0.0014959080323721466,353972.0108558438,1555425.0287556408,4.3942034427945,1555425.0287556408,4.3942034427945,0.85,0.09580024086513608,4.564652377983593,1.2674792218813673,1.0,0.0,4.564652377984428,1.2849325479215592,1.2852271915913098,3.5524451344680616,19338.716043342425,1972.0002287572643,2034.6934298245008,2034.6934298245008,7.600306321944754,5.082454215092787,0.48068541543144505,4.601768799661342,3.343791751613273,3.343791751613273,0.9553690718895066,0.0,0.0,0.00022929478405210103,1.000011401218336,0.0002292921698420099,199.06419871745297,0.0,5.265373238382234e-07,1.4922067757575253,0.05194462002380428,7.722051011464015e-05,0.00015207427393746086,0.000694166196158759,0.09580024086513113,0.08146616986839124,0.01433407099673989,0.09580034021841215,0.08146616986839546,0.014334070996740632,0.42866155779213727,0.42866155779213727,0.07542351890228804,0.0,4.460273845275935,4.3442415640419085,5.120851543897857,4.460470020090156,4.345524465929941,5.1148505577527885,24825.572699220058,21101.73679433705,0.85,0.9177046607776564,0.693789032660068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525246501378482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.32633767307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.212028847185,1537.5778604153882,0.42866155779213727,0.07542351890228804,6.112851554438009,3.343791751613273
3378.0,-30.171924487050493,5.082335475868312,35.01066170710336,24.092088709026598,4.970862866485334,-26.657669985388484,-40.18507335623724,1.4566083648233348,-0.5887917921635903,-5.049522359109333,40.02062792379755,47914.9011082188,15464.248706937044,15464.248706937044,63379.14981515585,87728.54280329836,87728.54280329836,15464.248706937044,103192.7915102354,103192.7915102354,103192.7915102354,128018.21477083105,103852.00837694807,64038.4002361019,44237.34237871796,24825.42326059565,0.0,69062.76563931361,21101.6097715063,1537.5701206763717,0.0,0.8865918481205185,2.81872049949043,0.0014959080323721466,353971.93390796636,1555422.8366357482,4.394198205104482,1555422.8366357482,4.394198205104482,0.85,0.09579975909927554,4.564652377983593,1.2674782514991243,1.0,0.0,4.564652377981387,1.2849328451704247,1.285227485549077,3.5524443126661365,19338.648337422892,1971.993324674878,2034.6934298245008,2034.6934298245008,7.600284386955967,5.082335475868312,0.4807199001083893,4.601615575759923,3.343893441960308,3.343893441960308,0.9553981262743737,0.0,0.0,0.0002292921698420099,1.0000112808074755,0.00022928958327036487,199.06428821615071,0.0,5.203956370700455e-07,1.4748012354565088,0.05194514041944135,7.722003754045373e-05,0.00015207213230155616,0.0006941564203353338,0.09579975909926487,0.08146570607776285,0.014334053021502027,0.09579973822770535,0.08146570607777193,0.014334053021503623,0.428659464355344,0.428659464355344,0.07542348536662796,0.0,4.46036764430454,4.344588854108849,5.119496837674262,4.460730566945756,4.345967516573069,5.114067467197458,24825.42326059565,21101.6097715063,0.85,0.9177036168252956,0.6937877547281932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253063632275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.308932132764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.204113889244,1537.5701206763717,0.428659464355344,0.07542348536662796,6.112851554438009,3.343893441960308
3379.0,-30.17203131941175,5.082217394628283,35.010636093619425,24.091968952585034,4.970834041089294,-26.657769032105772,-40.18512668609617,1.4565717537832912,-0.5887415797103586,-5.049504862973759,40.020577367000755,47914.62847463235,15464.169748803532,15464.169748803532,63378.79822343588,87728.125169914,87728.125169914,15464.169748803532,103192.29491871753,103192.29491871753,103192.29491871753,128017.56016836321,103851.626387069,64038.16281172545,44237.18175038172,24825.265249645694,0.0,69062.44700002742,21101.47546219884,1537.5613540110226,0.0,0.8865921205939005,2.8187218824433407,0.0014959080323721466,353972.17540049757,1555420.6558313323,4.39418904627594,1555420.6558313323,4.39418904627594,0.85,0.09579926651270669,4.564652377983593,1.2674772228719666,1.0,0.0,4.564652377982573,1.2849330218218389,1.2852276589172538,3.552443824279348,19338.57720574181,1971.9860712620325,2034.6934298245008,2034.6934298245008,7.600245581044303,5.082217394628283,0.4807651289112931,4.60145226571699,3.3439950459860794,3.3439950459860794,0.9554271559960227,0.0,0.0,0.00022928958327036487,1.000011134922952,0.00022928703017695,199.0643765574407,0.0,5.148940434360076e-07,1.4592097190976454,0.05194565531348479,7.721957077672518e-05,0.0001520700124936397,0.0006941467441490871,0.09579926651269877,0.08146523233656375,0.014334034176135017,0.09579926845622058,0.08146523233657049,0.014334034176136204,0.4286573735025495,0.4286573735025495,0.07542345692028493,0.0,4.4604405225697406,4.344925320746881,5.1180636144903815,4.460763283263418,4.346304155366852,5.112364154007139,24825.265249645694,21101.47546219884,0.85,0.9177027599877936,0.6937870080771006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525259556580787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.29334061641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.196218430687,1537.5613540110226,0.4286573735025495,0.07542345692028493,6.112851554438009,3.3439950459860794
3380.0,-30.172136806153286,5.0820999103768845,35.01061059579592,24.09184940569105,4.97080367993501,-26.657867021267567,-40.185176104400284,1.4565338950492424,-0.5886547821444879,-5.0494915712295425,40.020529508882056,47914.34387373342,15464.098110167786,15464.098110167786,63378.44198390121,87727.71559825214,87727.71559825214,15464.098110167786,103191.81370841993,103191.81370841993,103191.81370841993,128016.93898569405,103851.25113826679,64037.91211618667,44237.043357866794,24825.12527727413,0.0,69062.16863514093,21101.356485683013,1537.5537196709786,0.0,0.8865923618514249,2.818722290587616,0.0014959080323721466,353972.358861494,1555418.591438497,4.394180936729914,1555418.591438497,4.394180936729914,0.85,0.09579878052993034,4.564652377983593,1.2674762145755816,1.0,0.0,4.56465237798242,1.2849332042423438,1.2852278380988629,3.552443319942941,19338.507329340395,1971.9789458520897,2034.6934298245008,2034.6934298245008,7.600210372479368,5.0820999103768845,0.48080876770309455,4.60129114267379,3.3440966506051173,3.3440966506051173,0.9554561858871764,0.0,0.0,0.00022928703017695,1.0000109946804898,0.00022928450926702935,199.0644637860855,0.0,5.082299489252982e-07,1.4403236752542952,0.05194616354343371,7.72191382507791e-05,0.0001520678919261709,0.0006941370644957479,0.0957987805299223,0.08146476451562891,0.014334016014293398,0.09579883273117763,0.08146476451563574,0.0143340160142946,0.42865528429185934,0.42865528429185934,0.0754234268788958,0.0,4.460515110550887,4.345266452775945,5.116615287706907,4.460836789085079,4.346656028063819,5.110847401531714,24825.12527727413,21101.356485683013,0.85,0.9177013006749448,0.6937856835464785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525265965562097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.274454572565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.188347406147,1537.5537196709786,0.42865528429185934,0.0754234268788958,6.112851554438009,3.3440966506051173
3381.0,-30.17224116897246,5.081982880995461,35.01058515051772,24.091716517601185,4.9707577729407975,-26.65796555336172,-40.18522936441002,1.456482157330073,-0.588479649433225,-5.049489017996566,40.020480043719466,47914.08286110259,15464.043525770816,15464.043525770816,63378.12638687341,87727.31620516526,87727.31620516526,15464.043525770816,103191.35973093608,103191.35973093608,103191.35973093608,128016.33955364054,103850.87842143848,64037.67743105661,44236.88998931319,24824.97982270447,0.0,69061.86981201766,21101.232849298798,1537.5460171536818,0.0,0.8865925541955699,2.818720276406828,0.0014959080323721466,353972.39410282706,1555416.4577268956,4.394174471343253,1555416.4577268956,4.394174471343253,0.85,0.09579829765590468,4.564652377983593,1.2674752485891805,1.0,0.0,4.564652377983307,1.2849334515387136,1.2852280822125672,3.5524426362450137,19338.437924426762,1971.9718685205205,2034.6934298245008,2034.6934298245008,7.600183545638442,5.081982880995461,0.4808477543049854,4.601135126690475,3.344198238513659,3.344198238513659,0.9554852110039026,0.0,0.0,0.00022928450926702935,1.000010877544936,0.00022928201524160556,199.0645500854077,0.0,5.018235816060717e-07,1.422168030271607,0.05194666536701532,7.721867210341499e-05,0.00015206583716361437,0.0006941276852189581,0.09579829765589908,0.08146429989889176,0.014333997757007317,0.09579830514644931,0.08146429989889653,0.014333997757008155,0.42865319690219744,0.42865319690219744,0.07542339368970262,0.0,4.460613345714364,4.345620603447685,5.1152512708331415,4.461009368563339,4.3470420220609185,5.109800149235866,24824.97982270447,21101.232849298798,0.85,0.9177007016952327,0.6937849060780125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525272293823626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25629892758,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.180499777776,1537.5460171536818,0.42865319690219744,0.07542339368970262,6.112851554438009,3.344198238513659
3382.0,-30.17234410223905,5.0818663953162515,35.01055972879466,24.091598123218887,4.970719911233965,-26.658061994061743,-40.18527850331736,1.4564378030566287,-0.5882056613647819,-5.04947899159895,40.02042983925237,47913.80959294548,15463.978281505044,15463.978281505044,63377.78787445052,87726.94631489085,87726.94631489085,15463.978281505044,103190.9245963959,103190.9245963959,103190.9245963959,128015.7509232095,103850.53824476652,64037.43343300656,44236.78312417773,24824.826326813603,0.0,69061.60945099134,21101.10237779156,1537.5376826012334,0.0,0.8865927873139414,2.8187178307057614,0.0014959080323721466,353972.5324935203,1555414.2921271794,4.394166635389011,1555414.2921271794,4.394166635389011,0.85,0.09579781027772176,4.564652377983593,1.2674742573266853,1.0,0.0,4.564652377984567,1.2849336642311624,1.2852282917489617,3.5524420482164296,19338.374578930277,1971.965409077542,2034.6934298245008,2034.6934298245008,7.600151479743492,5.0818663953162515,0.4808903661432282,4.600976029173023,3.3442997678342246,3.3442997678342246,0.9555142193812071,0.0,0.0,0.00022928201524160556,1.0000107285536257,0.00022927955540360013,199.06463520267425,0.0,4.964720488885497e-07,1.4070017865501498,0.051947161839064206,7.721824202746635e-05,0.00015206377321413922,0.0006941182640070783,0.09579781027771621,0.08146383125879504,0.014333979018921172,0.09579772792257259,0.08146383125879976,0.014333979018922003,0.42865111198657724,0.42865111198657724,0.07542336213151621,0.0,4.460741905772068,4.346009654739589,5.1138914991443585,4.461273330234178,4.347584756826677,5.108471598994015,24824.826326813603,21101.10237779156,0.85,0.917699259809833,0.6937835647596207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525278554665044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24113268386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.172671149096,1537.5376826012334,0.42865111198657724,0.07542336213151621,6.112851554438009,3.3442997678342246
3383.0,-30.172445821069694,5.081750562393135,35.01053440476223,24.091482732351892,4.970696203024467,-26.658155926200234,-40.18532729297874,1.4564063081550016,-0.5881812923602183,-5.049459770622432,40.020381841247996,47913.5404838117,15463.899950773999,15463.899950773999,63377.440434585704,87726.52521152608,87726.52521152608,15463.899950773999,103190.42516230007,103190.42516230007,103190.42516230007,128015.10724191403,103850.15279349602,64037.19959917201,44236.61466036001,24824.68207961396,0.0,69061.29673997397,21100.979767671863,1537.5296614465676,0.0,0.8865930593017374,2.8187197566474675,0.0014959080323721466,353972.7977937369,1555412.221706684,4.3941574928959275,1555412.221706684,4.3941574928959275,0.85,0.0957973222878907,4.564652377983593,1.2674732341943313,1.0,0.0,4.564652377983532,1.2849338166817093,1.2852284410735708,3.55244162673812,19338.302802691298,1971.9580899380828,2034.6934298245008,2034.6934298245008,7.600112982184159,5.081750562393135,0.4809374718673096,4.6008130905258255,3.3444012661226554,3.3444012661226554,0.9555432188921873,0.0,0.0,0.00022927955540360013,1.0000106019833144,0.00022927712461135062,199.0647193157663,0.0,4.896667552091215e-07,1.3877155842626503,0.05194765150581941,7.721781501039648e-05,0.00015206174039320366,0.0006941089848861608,0.09579732228788186,0.08146336211633565,0.01433396017154622,0.09579732300082469,0.08146336211634315,0.014333960171547542,0.42864903140359506,0.42864903140359506,0.07542333122633185,0.0,4.460842311992451,4.346377536711259,5.112463772629837,4.461278478262216,4.347885284050392,5.106789582283625,24824.68207961396,21100.979767671863,0.85,0.9176983842804338,0.6937828095555937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525284729751067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.221846481574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.164867680354,1537.5296614465676,0.42864903140359506,0.07542333122633185,6.112851554438009,3.3444012661226554
3384.0,-30.17254629082271,5.081635241923895,35.010509179222794,24.09135881988334,4.970659738956019,-26.65825000969303,-40.18537231078369,1.4563634578263691,-0.5880396418901341,-5.04945107147619,40.020334061990596,47913.25977463223,15463.83845630885,15463.83845630885,63377.098230941076,87726.12357200308,87726.12357200308,15463.83845630885,103189.96202831193,103189.96202831193,103189.96202831193,128014.50540468087,103849.78038172585,64036.9477302224,44236.48072389273,24824.54337636894,0.0,69061.02410026167,21100.8618699136,1537.522201163304,0.0,0.8865932768616818,2.818718903352515,0.0014959080323721466,353972.91786497075,1555410.1607240303,4.394150179922435,1555410.1607240303,4.394150179922435,0.85,0.09579684004310701,4.564652377983593,1.2674722182052212,1.0,0.0,4.56465237798384,1.2849340222064485,1.285228643521865,3.5524410585263473,19338.233454583617,1971.9510183991085,2034.6934298245008,2034.6934298245008,7.600082759220714,5.081635241923895,0.480980075001856,4.600655166922039,3.3445027671830427,3.3445027671830427,0.9555722191951551,0.0,0.0,0.00022927712461135062,1.0000104718020455,0.0002292747236918301,199.0648023960358,0.0,4.838849768629177e-07,1.3713300244295088,0.05194813539079628,7.721742100731952e-05,0.00015205970360403112,0.0006940996876516209,0.09579684004309713,0.08146289865714922,0.014333941385947919,0.0957968526878419,0.08146289865715761,0.014333941385949393,0.42864695326181873,0.42864695326181873,0.0754232958144419,0.0,4.460953192871784,4.346749740970267,5.1110816702800435,4.4614114295860645,4.348254953924311,5.1055699201502875,24824.54337636894,21100.8618699136,0.85,0.917697052087314,0.6937814838232422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45252908319866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20546092174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.157085109708,1537.522201163304,0.42864695326181873,0.0754232958144419,6.112851554438009,3.3445027671830427
