time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3385.0,-30.17264557266172,5.081520381479097,35.01048397892847,24.091225512698315,4.970615950400845,-26.658343756317695,-40.185421030595876,1.4563141340569037,-0.5879123652249518,-5.049446072036957,40.02028434622233,47913.00236589699,15463.783253375716,15463.783253375716,63376.785619272705,87725.7125245173,87725.7125245173,15463.783253375716,103189.49577789301,103189.49577789301,103189.49577789301,128013.88997876886,103849.39465826891,64036.71527696566,44236.31042367028,24824.39420087585,0.0,69060.70462454612,21100.73507074447,1537.5142225425566,0.0,0.8865934825828927,2.8187178072224888,0.0014959080323721466,353972.9868704738,1555408.016211184,4.39414326489366,1555408.016211184,4.39414326489366,0.85,0.09579635689086141,4.564652377983593,1.2674712599115452,1.0,0.0,4.564652377984862,1.2849342579599963,1.285228876244284,3.5524404067415745,19338.161627659847,1971.943694091239,2034.6934298245008,2034.6934298245008,7.600055628385021,5.081520381479097,0.48102120392718994,4.600499177551907,3.3446042297788106,3.3446042297788106,0.9556012085082316,0.0,0.0,0.0002292747236918301,1.0000103479954956,0.0002292723511825728,199.0648844940578,0.0,4.779385699199561e-07,1.3544779071531556,0.0519486133293662,7.721699460577369e-05,0.00015205772908605643,0.0006940906746634523,0.09579635689085314,0.08146243478551313,0.01433392210534001,0.09579634054725161,0.08146243478552016,0.014333922105341249,0.42864487758048053,0.42864487758048053,0.07542325861323582,0.0,4.461067746435901,4.347113870748444,5.109770267801139,4.46153370681202,4.348579815057576,5.104534258683941,24824.39420087585,21100.73507074447,0.85,0.9176967707443113,0.6937809659831845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525296859293266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.18860880446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.149324171618,1537.5142225425566,0.42864487758048053,0.07542325861323582,6.112851554438009,3.3446042297788106
3386.0,-30.172743535790516,5.081406176476235,35.01045884866577,24.091115116048627,4.970593437662125,-26.65843418823544,-40.18546548960728,1.456284090106976,-0.5878131646872475,-5.049425104301981,40.02023598544923,47912.73131398033,15463.704600343453,15463.704600343453,63376.43591432378,87725.30890519542,87725.30890519542,15463.704600343453,103189.01350553887,103189.01350553887,103189.01350553887,128013.25965970551,103849.02552149487,64036.4782985091,44236.1635810953,24824.24615416664,0.0,69060.40973526194,21100.609231041646,1537.5059412115497,0.0,0.8865937647888071,2.8187189492318945,0.0014959080323721466,353973.2762808678,1555405.9301488278,4.394133778942841,1555405.9301488278,4.394133778942841,0.85,0.09579586779763336,4.564652377983593,1.2674702604068444,1.0,0.0,4.564652377985203,1.2849344034410501,1.2852290187100173,3.552440004532113,19338.092889400727,1971.9366847395113,2034.6934298245008,2034.6934298245008,7.6000169724228455,5.081406176476235,0.48106988157564423,4.600336294900591,3.3447056389478362,3.3447056389478362,0.9556301825565247,0.0,0.0,0.0002292723511825728,1.0000102105558848,0.00022927001020832087,199.06496550167208,0.0,4.722832812663725e-07,1.3384508191088997,0.051949085612647466,7.721660549715942e-05,0.00015205574568541338,0.0006940816211289906,0.0957958677976265,0.0814619655981112,0.0143339021995153,0.09579589387480127,0.08146196559811703,0.014333902199516324,0.42864280362577717,0.42864280362577717,0.07542322334830075,0.0,4.461169009396315,4.3474757174666365,5.108382818508346,4.461611939614727,4.348962615224536,5.102873058417856,24824.24615416664,21100.609231041646,0.85,0.9176956255729257,0.6937800035888912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525302815340178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17258171642,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.141583682416,1537.5059412115497,0.42864280362577717,0.07542322334830075,6.112851554438009,3.3447056389478362
3387.0,-30.172840223634367,5.081292413557057,35.010433791313254,24.09098680308091,4.970551114508687,-26.658525453430386,-40.18551005339248,1.4562363443046669,-0.5876215320710685,-5.049420468933954,40.020187848580605,47912.46702385205,15463.651550301322,15463.651550301322,63376.11857415337,87724.91399601629,87724.91399601629,15463.651550301322,103188.56554631761,103188.56554631761,103188.56554631761,128012.67184722007,103848.65542168096,64036.238422132235,44236.01888838747,24824.10630090246,0.0,69060.12518928993,21100.490355767088,1537.4985059103703,0.0,0.8865939629296528,2.818716960666025,0.0014959080323721466,353973.3402612747,1555403.8537467849,4.394127118722304,1555403.8537467849,4.394127118722304,0.85,0.09579538758129799,4.564652377983593,1.2674692768370734,1.0,0.0,4.564652377983312,1.2849346316873262,1.2852292440004711,3.5524393735029682,19338.023971810566,1971.9296571011066,2034.6934298245008,2034.6934298245008,7.599990899678242,5.081292413557057,0.4811113836162475,4.60018102994081,3.344807054407771,3.344807054407771,0.9556591584022203,0.0,0.0,0.00022927001020832087,1.0000100776421326,0.00022926769973049044,199.0650454547856,0.0,4.6600595870078713e-07,1.3206608869580307,0.05194955161860617,7.721621547337525e-05,0.00015205379473494563,0.0006940727157182987,0.09579538758129481,0.0814615046382356,0.014333882943059215,0.09579538443725949,0.0814615046382383,0.01433388294305969,0.4286407311566292,0.4286407311566292,0.07542318414460747,0.0,4.461293578921186,4.347849391769273,5.107084188042563,4.461798936862863,4.349352828640349,5.101898571441723,24824.10630090246,21100.490355767088,0.85,0.9176948115926953,0.6937790351889265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525308692280516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15479178427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.133866301981,1537.4985059103703,0.4286407311566292,0.07542318414460747,6.112851554438009,3.344807054407771
3388.0,-30.172935745615106,5.0811792028741865,35.01040876792967,24.090867430809908,4.9705185044772175,-26.65861469771477,-40.1855543028563,1.456197456576883,-0.5874687616988012,-5.049406674724302,40.02013872328708,47912.20699721219,15463.585281944492,15463.585281944492,63375.79227915668,87724.5156147849,87724.5156147849,15463.585281944492,103188.10089672939,103188.10089672939,103188.10089672939,128012.05707701732,103848.28577369815,64036.006767058076,44235.86556293342,24823.956180287936,0.0,69059.82174322136,21100.362753244746,1537.490268787457,0.0,0.8865942113400691,2.818716556362806,0.0014959080323721466,353973.53065810737,1555401.7347108216,4.394118768765053,1555401.7347108216,4.394118768765053,0.85,0.09579490141551082,4.564652377983593,1.2674682850250973,1.0,0.0,4.564652377985498,1.2849348184220764,1.2852294278090683,3.5524388572402996,19337.955138357465,1971.9226380422945,2034.6934298245008,2034.6934298245008,7.599958330468626,5.0811792028741865,0.4811572822289225,4.600021920645264,3.3449084128879467,3.3449084128879467,0.9556881179679848,0.0,0.0,0.00022926769973049044,1.0000099561330649,0.00022926541713349027,199.0651244438794,0.0,4.599353743376651e-07,1.303456850872943,0.051950011553980505,7.721582820234575e-05,0.00015205187152814468,0.0006940639369478013,0.0957949014155017,0.08146103846817634,0.01433386294732536,0.09579488431500112,0.0814610384681841,0.014333862947326725,0.42863866083469687,0.42863866083469687,0.07542314625328359,0.0,4.461417572876655,4.348223724804882,5.105777958903843,4.461937913025508,4.349747052953433,5.100579399828803,24823.956180287936,21100.362753244746,0.85,0.9176941190899817,0.6937783183883626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525314492719243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.137587748184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.126171204316,1537.490268787457,0.42863866083469687,0.07542314625328359,6.112851554438009,3.3449084128879467
3389.0,-30.173029886861436,5.081066598821377,35.01038383779203,24.090757278632395,4.9704941768458735,-26.658701870960822,-40.18559443121774,1.4561661609452554,-0.5873219718596374,-5.049388022923351,40.02009139250045,47911.934488034574,15463.512486337133,15463.512486337133,63375.446974371705,87724.12135025505,87724.12135025505,15463.512486337133,103187.63383659218,103187.63383659218,103187.63383659218,128011.44849303052,103847.9234103757,64035.76573080735,44235.73075507595,24823.814656438335,0.0,69059.5454115143,21100.242457972585,1537.4824129427486,0.0,0.8865944780055794,2.8187167990965802,0.0014959080323721466,353973.7881027665,1555399.6930835769,4.394109805192721,1555399.6930835769,4.394109805192721,0.85,0.09579441575245591,4.564652377983593,1.2674672591453424,1.0,0.0,4.5646523779831,1.2849349695744228,1.2852295760629295,3.55243843935186,19337.88766140663,1971.9157573082173,2034.6934298245008,2034.6934298245008,7.59992255328161,5.081066598821377,0.48120568781385753,4.59986091100752,3.345009748354542,3.345009748354542,0.9557170709584406,0.0,0.0,0.00022926541713349027,1.0000098122277992,0.00022926316755106428,199.06520229126963,0.0,4.543854558934933e-07,1.28772838200216,0.0519504659394364,7.721547700073067e-05,0.00015204994013275959,0.0006940551207992639,0.09579441575244468,0.08146057282753125,0.014333842924913433,0.09579443191057145,0.0814605728275408,0.014333842924915113,0.42863659251961633,0.42863659251961633,0.07542310808511543,0.0,4.46154056070128,4.348603829005128,5.104432108721369,4.462066051063687,4.350159394439174,5.099084325085244,24823.814656438335,21100.242457972585,0.85,0.917692791007065,0.6937771484381393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525320223220568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.121859279316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.118496239847,1537.4824129427486,0.42863659251961633,0.07542310808511543,6.112851554438009,3.345009748354542
3390.0,-30.17312297797658,5.080954420629284,35.01035896342513,24.09063420435416,4.970451567524127,-26.65878992717158,-40.18563850605858,1.4561185167191149,-0.5870213615680768,-5.049383167163243,40.020043156658936,47911.68543806498,15463.461383051286,15463.461383051286,63375.14682111627,87723.75181608653,87723.75181608653,15463.461383051286,103187.21319913781,103187.21319913781,103187.21319913781,128010.88646177248,103847.5769093198,64035.5393881632,44235.597245729565,24823.67326263466,0.0,69059.27050836422,21100.12227323946,1537.4748829879052,0.0,0.8865946776279579,2.8187133972003835,0.0014959080323721466,353973.85512524616,1555397.61241861,4.394103095179912,1555397.61241861,4.394103095179912,0.85,0.09579393600081057,4.564652377983593,1.2674663206329573,1.0,0.0,4.564652377982961,1.2849351971568552,1.2852298008068233,3.552437810158588,19337.823138224332,1971.9091777747074,2034.6934298245008,2034.6934298245008,7.599897437318141,5.080954420629284,0.48124804916702857,4.599706371462255,3.345111078136735,3.345111078136735,0.9557460223247815,0.0,0.0,0.00022926316755106428,1.0000097027808263,0.0002292609430823815,199.06527927033716,0.0,4.478135807011004e-07,1.2691036877069186,0.0519509137530171,7.721509126140742e-05,0.00015204807628965686,0.0006940466130034129,0.09579393600080607,0.08146011284154914,0.014333823159256937,0.09579386870425194,0.08146011284155295,0.01433382315925761,0.4286345264096899,0.4286345264096899,0.07542306642097578,0.0,4.461703304550724,4.34901434745683,5.103179334624656,4.462361805595151,4.350665577595862,5.098177557879353,24823.67326263466,21100.12227323946,0.85,0.9176920977385722,0.6937763038238592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532587089387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.10323458502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.110845752026,1537.4748829879052,0.4286345264096899,0.07542306642097578,6.112851554438009,3.345111078136735
3391.0,-30.17321471864091,5.0808427917051215,35.010334118096914,24.090514552686386,4.970420426120857,-26.65887562089993,-40.18567465301601,1.456081328379855,-0.5869027030049665,-5.049368115552214,40.01999425373363,47911.40579296017,15463.39547089944,15463.39547089944,63374.80126385961,87723.34533482372,87723.34533482372,15463.39547089944,103186.74080572317,103186.74080572317,103186.74080572317,128010.26394378675,103847.19810513839,64035.28700126775,44235.45678207849,24823.52313806358,0.0,69058.97992014207,21099.994667354043,1537.4666122967074,0.0,0.8865949316407453,2.8187135904146943,0.0014959080323721466,353974.062877808,1555395.5029809661,4.394094556916419,1555395.5029809661,4.394094556916419,0.85,0.09579345068650177,4.564652377983593,1.2674653013469657,1.0,0.0,4.564652377984336,1.284935375762367,1.2852299765948374,3.55243731637113,19337.752599763233,1971.9019848534651,2034.6934298245008,2034.6934298245008,7.599865043174198,5.0808427917051215,0.481295273879776,4.5995475178253455,3.345212348713489,3.345212348713489,0.9557749567752826,0.0,0.0,0.0002292609430823815,1.0000095620314426,0.00022925875090299688,199.06535513273894,0.0,4.4281447956329753e-07,1.2549362350823852,0.051951356567496665,7.721477490758677e-05,0.00015204616817479476,0.0006940379031223701,0.09579345068649127,0.08145964791961796,0.014333802766873308,0.09579338740230071,0.0814596479196269,0.01433380276687488,0.42863246416242085,0.42863246416242085,0.07542302670944133,0.0,4.46185037305878,4.3494087101367995,5.101913636647339,4.46246541254726,4.3510145271167175,5.096879591983338,24823.52313806358,21099.994667354043,0.85,0.9176909554288887,0.6937751737480574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525331455572372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.089067132394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.10321316379,1537.4666122967074,0.42863246416242085,0.07542302670944133,6.112851554438009,3.345212348713489
3392.0,-30.173305196329604,5.080731719925395,35.01030935096335,24.090394342225068,4.9703926100519356,-26.65895984527488,-40.18571432735769,1.4560472589972095,-0.5868661927957532,-5.049351911316995,40.01994684065805,47911.14903202498,15463.328613567182,15463.328613567182,63374.47764559216,87722.92107684641,87722.92107684641,15463.328613567182,103186.24969041359,103186.24969041359,103186.24969041359,128009.6310807236,103846.80247207043,64035.05847349674,44235.271109526315,24823.38139031,0.0,69058.65249983632,21099.874181763502,1537.4587934019366,0.0,0.8865951861273735,2.8187150032357806,0.0014959080323721466,353974.2865397796,1555393.4578103595,4.394086002728801,1555393.4578103595,4.394086002728801,0.85,0.09579296754378745,4.564652377983593,1.2674643199751157,1.0,0.0,4.564652377982803,1.284935539707032,1.2852301377601347,3.552436863116373,19337.67892753588,1971.8944723769973,2034.6934298245008,2034.6934298245008,7.599832184498156,5.080731719925395,0.48134329801159126,4.599388421913804,3.3453135980224156,3.3453135980224156,0.9558038851492616,0.0,0.0,0.00022925875090299688,1.0000094303992628,0.0002292565889218297,199.06542995080807,0.0,4.363869677167771e-07,1.2367206665093462,0.05195179295446438,7.721442768390315e-05,0.00015204432321909374,0.0006940294815409422,0.09579296754378384,0.08145918492146428,0.014333782622319562,0.09579297574870023,0.08145918492146735,0.0143337826223201,0.4286304042988398,0.4286304042988398,0.07542298694075956,0.0,4.461971652833597,4.349775051869813,5.100634904418939,4.462485718521236,4.3512709559865925,5.095550919712821,24823.38139031,21099.874181763502,0.85,0.9176906202411402,0.6937747450565813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525336959239274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07085156382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.09560452655,1537.4587934019366,0.4286304042988398,0.07542298694075956,6.112851554438009,3.3453135980224156
3393.0,-30.173394476903606,5.080621247896843,35.010284689069906,24.090294178482168,4.9703707565937085,-26.65904239579408,-40.18574998537076,1.456018675484125,-0.5865795181886142,-5.049331778942209,40.01990037172459,47910.87915820442,15463.256643426215,15463.256643426215,63374.13580163063,87722.5615434096,87722.5615434096,15463.256643426215,103185.81818683581,103185.81818683581,103185.81818683581,128009.06152465023,103846.47375174097,64034.81904146334,44235.17190030847,24823.243337814423,0.0,69058.41523812289,21099.75683714226,1537.4511013391914,0.0,0.8865954572140179,2.8187135718626344,0.0014959080323721466,353974.5644207829,1555391.4533674442,4.394076890560113,1555391.4533674442,4.394076890560113,0.85,0.09579248350769498,4.564652377983593,1.267463343548589,1.0,0.0,4.564652377984392,1.2849356779199061,1.2852302732265457,3.5524364810019082,19337.61771536529,1971.8882304727192,2034.6934298245008,2034.6934298245008,7.59979681300685,5.080621247896843,0.4813934082507627,4.599227839646081,3.34541482935504,3.34541482935504,0.9558328083871543,0.0,0.0,0.0002292565889218297,1.0000093056314705,0.00022925445556435325,199.06550377900447,0.0,4.3037571058862513e-07,1.2196847638081636,0.05195222333017497,7.721411561173615e-05,0.00015204247331009356,0.0006940210373494255,0.09579248350768584,0.08145872144859959,0.014333762059086253,0.09579247713189916,0.08145872144860736,0.01433376205908762,0.4286283449051802,0.4286283449051802,0.07542294549181673,0.0,4.462120499785101,4.350180272808188,5.099319278781422,4.462752260753575,4.351839096517608,5.094095208032002,24823.243337814423,21099.75683714226,0.85,0.9176888230508609,0.6937732207291629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525342387142184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05381566112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.088018132898,1537.4511013391914,0.4286283449051802,0.07542294549181673,6.112851554438009,3.34541482935504
3394.0,-30.173482629103173,5.08051118013801,35.01026007967774,24.09016041727739,4.970328569579582,-26.65912596407809,-40.18578955493865,1.4559719045544344,-0.5864811305475541,-5.049326619014065,40.01985257714048,47910.63322767547,15463.208131060002,15463.208131060002,63373.84135873547,87722.14112458157,87722.14112458157,15463.208131060002,103185.34925564157,103185.34925564157,103185.34925564157,128008.4527342751,103846.07430034765,64034.59372836612,44234.97841331281,24823.103478633522,0.0,69058.08189194633,21099.637956838495,1537.4436429245495,0.0,0.8865956567861759,2.818712876014638,0.0014959080323721466,353974.6356417184,1555389.3917444686,4.394070182245439,1555389.3917444686,4.394070182245439,0.85,0.09579200533178091,4.564652377983593,1.2674623440438886,1.0,0.0,4.564652377983936,1.2849359011762247,1.2852304937926795,3.552435863769648,19337.543332114124,1971.8806454920004,2034.6934298245008,2034.6934298245008,7.5997729704143975,5.08051118013801,0.48143693045334945,4.59907424968466,3.3455160564929693,3.3455160564929693,0.9558617304265626,0.0,0.0,0.00022925445556435325,1.0000091880281954,0.00022925234918730507,199.0655766741691,0.0,4.2467788079229683e-07,1.2035371141653692,0.05195264800805576,7.721376930774805e-05,0.0001520406862566052,0.0006940128800714702,0.0957920053317712,0.08145826376055086,0.014333741571220334,0.09579201034249633,0.08145826376055912,0.014333741571221786,0.4286262884903574,0.4286262884903574,0.07542289960797673,0.0,4.462263868743378,4.350560477355771,5.098109639094957,4.462845488466485,4.352091024130118,5.093280974230197,24823.103478633522,21099.637956838495,0.85,0.9176889890729246,0.6937730083879275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525347743232049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03766801148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.08045270552,1537.4436429245495,0.4286262884903574,0.07542289960797673,6.112851554438009,3.3455160564929693
3395.0,-30.17356949648626,5.080401762825856,35.01023553348316,24.090059555042558,4.970311243093687,-26.659205889614835,-40.18582102200014,1.4559476362222818,-0.5863000258704005,-5.049301513769085,40.019805199114586,47910.355495971235,15463.13007745844,15463.13007745844,63373.48557342967,87721.75733655685,87721.75733655685,15463.13007745844,103184.88741401529,103184.88741401529,103184.88741401529,128007.84465263152,103845.72229879185,64034.34738464487,44234.86101571887,24822.957238616236,0.0,69057.8182543351,21099.5136528238,1537.4353617927802,0.0,0.8865959565163309,2.818713420293465,0.0014959080323721466,353974.98216201994,1555387.3480918019,4.39406010727582,1555387.3480918019,4.39406010727582,0.85,0.0957915174388731,4.564652377983593,1.267461339593865,1.0,0.0,4.564652377980872,1.2849360190827457,1.285230609019532,3.552435537795944,19337.477784664363,1971.8739615122763,2034.6934298245008,2034.6934298245008,7.599734609057145,5.080401762825856,0.48148979425693916,4.598911968568917,3.3456172214655493,3.3456172214655493,0.9558906347044427,0.0,0.0,0.00022925234918730507,1.0000090541187578,0.00022925027352810326,199.06564850693437,0.0,4.193071617890538e-07,1.1883164965101785,0.05195306731521755,7.721349391610513e-05,0.00015203885527119996,0.0006940045222595862,0.0957915174388636,0.08145779751789006,0.014333719920973537,0.09579154525899196,0.08145779751789814,0.014333719920974958,0.4286242332110902,0.4286242332110902,0.0754228557289496,0.0,4.462402236238177,4.350949607139398,5.096815601275409,4.46300148789868,4.3525534358933555,5.091687352145698,24822.957238616236,21099.5136528238,0.85,0.9176873404837317,0.6937716352335481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535303163256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.02244739382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.072906907226,1537.4353617927802,0.4286242332110902,0.0754228557289496,6.112851554438009,3.3456172214655493
3396.0,-30.173655167454992,5.080292740474345,35.010211052167016,24.089936131518357,4.970269928958122,-26.65928713717461,-40.18585643554104,1.4559018986777814,-0.5860231775174043,-5.0492960930502875,40.019757996441726,47910.10224631761,15463.082682181292,15463.082682181292,63373.1849284989,87721.38034455686,87721.38034455686,15463.082682181292,103184.46302673816,103184.46302673816,103184.46302673816,128007.28339538597,103845.36553954029,64034.11399666531,44234.72393652775,24822.820368647812,0.0,69057.54430517556,21099.39731335064,1537.4280712318096,0.0,0.8865961552714688,2.818710398286137,0.0014959080323721466,353975.05698263936,1555385.3120050142,4.394053426429133,1555385.3120050142,4.394053426429133,0.85,0.09579104015859927,4.564652377983593,1.267460370310583,1.0,0.0,4.564652377984245,1.2849362373846027,1.2852308247042092,3.552434934261502,19337.41135126731,1971.8671871910706,2034.6934298245008,2034.6934298245008,7.599711315485517,5.080292740474345,0.48153394290138785,4.598758797572957,3.3457183992099457,3.3457183992099457,0.9559195426314131,0.0,0.0,0.00022925027352810326,1.0000089294231955,0.00022924822647367224,199.06571935040026,0.0,4.1319244508737704e-07,1.1709873893776266,0.05195348050766264,7.721318398697395e-05,0.0001520370895411293,0.0006939964623156202,0.09579104015859176,0.08145734104696195,0.014333699111629806,0.0957910097872246,0.08145734104696833,0.014333699111630927,0.4286221796352016,0.4286221796352016,0.07542280752719291,0.0,4.462574640569869,4.3513591721912235,5.095633208259642,4.463272915532912,4.353007653499617,5.090914023753953,24822.820368647812,21099.39731335064,0.85,0.9176866273790938,0.6937707201778816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535824295834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.00511828669,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.065383909681,1537.4280712318096,0.4286221796352016,0.07542280752719291,6.112851554438009,3.3457183992099457
3397.0,-30.173739557167824,5.080184257136454,35.01018659350243,24.0898264333606,4.970241449583184,-26.659365947804197,-40.185891499835975,1.4558678402195593,-0.5857643546439704,-5.049278867491365,40.01970969357957,47909.85354245296,15463.018000546894,15463.018000546894,63372.871542999856,87721.00740348798,87721.00740348798,15463.018000546894,103184.02540403488,103184.02540403488,103184.02540403488,128006.69677887586,103845.01813432804,64033.89043129411,44234.58633670437,24822.67137484099,0.0,69057.25771154536,21099.27066861484,1537.4198119839332,0.0,0.8865964181881851,2.8187089948031456,0.0014959080323721466,353975.29474214953,1555383.228463655,4.394044588893306,1555383.228463655,4.394044588893306,0.85,0.09579055564823093,4.564652377983593,1.2674594356445597,1.0,0.0,4.564652377983169,1.2849364009786468,1.2852309857052875,3.5524344819767064,19337.346659718874,1971.8605904889923,2034.6934298245008,2034.6934298245008,7.599679526109555,5.080184257136454,0.48158367525963275,4.598600581876822,3.3458195137386166,3.3458195137386166,0.9559484324967477,0.0,0.0,0.00022924822647367224,1.0000087958843558,0.00022924621005051963,199.06578913440717,0.0,4.074983628606465e-07,1.1548503603470723,0.051953888006025496,7.721287711547611e-05,0.00015203534935819614,0.0006939885189854563,0.09579055564822105,0.08145687811298172,0.014333677535239332,0.09579047589704348,0.08145687811299011,0.014333677535240808,0.4286201289211753,0.4286201289211753,0.07542276177767879,0.0,4.4627564287811765,4.351782209075736,5.094436896502998,4.463514512847382,4.353506821056271,5.089684527800614,24822.67137484099,21099.27066861484,0.85,0.9176858978054213,0.6937699979714534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536338251264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98898125766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.057881984723,1537.4198119839332,0.4286201289211753,0.07542276177767879,6.112851554438009,3.3458195137386166
3398.0,-30.173822780038996,5.080076360500226,35.01016222757194,24.08971544299277,4.970221003690216,-26.659442904769424,-40.18592628473414,1.4558411284205712,-0.5857037081029262,-5.049257328426509,40.019663477323334,47909.60922162684,15462.94759634744,15462.94759634744,63372.55681797428,87720.59166140649,87720.59166140649,15462.94759634744,103183.53925775393,103183.53925775393,103183.53925775393,128006.07228807025,103844.63108017272,64033.674436504014,44234.39627074301,24822.533030316314,0.0,69056.92930105932,21099.153075768867,1537.412059797732,0.0,0.8865966955273245,2.818710712756712,0.0014959080323721466,353975.59203993564,1555381.234929906,4.3940352665740505,1555381.234929906,4.3940352665740505,0.85,0.0957900727793055,4.564652377983593,1.2674584702076395,1.0,0.0,4.56465237798464,1.2849365301329592,1.285231112298099,3.5524341249067484,19337.27458500107,1971.853240913163,2034.6934298245008,2034.6934298245008,7.599644924238621,5.080076360500226,0.4816356603069858,4.59844070019324,3.3459206091658102,3.3459206091658102,0.9559773169045173,0.0,0.0,0.00022924621005051963,1.000008674270651,0.00022924422152409695,199.0658579535653,0.0,4.014008661032069e-07,1.1375700545364884,0.0519542894068916,7.721257269028367e-05,0.00015203363736023597,0.0006939807043098963,0.09579007277929671,0.08145641661784404,0.014333656161452674,0.09579008123606168,0.08145641661785151,0.01433365616145399,0.42861808158697334,0.42861808158697334,0.07542271635729308,0.0,4.462908051751981,4.3521768554695655,5.093200325586054,4.46355362032358,4.353796032231628,5.088295141404274,24822.533030316314,21099.153075768867,0.85,0.9176857045249788,0.6937697593352433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536844520551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97170095185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.050402871895,1537.412059797732,0.42861808158697334,0.07542271635729308,6.112851554438009,3.3459206091658102
3399.0,-30.173904903766353,5.079968861416402,35.010137912722925,24.08959697876128,4.970181278883155,-26.65952080034974,-40.18595740254966,1.455797175466556,-0.5853665461098672,-5.049250269784592,40.01961623331157,47909.35311017316,15462.899890058821,15462.899890058821,63372.253000231976,87720.23007625595,87720.23007625595,15462.899890058821,103183.12996631477,103183.12996631477,103183.12996631477,128005.52430068779,103844.28883450445,64033.43732363584,44234.27945652068,24822.39433437302,0.0,69056.67379089369,21099.035184217068,1537.4046244072777,0.0,0.8865969027806018,2.8187070858452503,0.0014959080323721466,353975.68946847075,1555379.1970660186,4.39402830008347,1555379.1970660186,4.39402830008347,0.85,0.0957895959233775,4.564652377983593,1.26745747235138,1.0,0.0,4.564652377983827,1.2849367399045717,1.2852313195625398,3.552433544956147,19337.210854229488,1971.8467421830583,2034.6934298245008,2034.6934298245008,7.599621477812778,5.079968861416402,0.4816812781971169,4.598287583219285,3.3460217007757755,3.3460217007757755,0.9560062002216502,0.0,0.0,0.00022924422152409695,1.0000085597128605,0.00022924225927618204,199.065925863854,0.0,3.9584771839426696e-07,1.1218324339293526,0.05195468525460999,7.721230035904859e-05,0.00015203192116504836,0.0006939728704754521,0.09578959592337175,0.0814559607530052,0.014333635170366546,0.0957895171031287,0.08145596075301009,0.014333635170367409,0.42861603551629907,0.42861603551629907,0.07542266796027991,0.0,4.463100832711291,4.352602808314089,5.092061124966335,4.463883723674712,4.354319927806955,5.087517825493194,24822.39433437302,21099.035184217068,0.85,0.9176847004262851,0.6937686175740893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525373437900726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95596333124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.042944321805,1537.4046244072777,0.42861603551629907,0.07542266796027991,6.112851554438009,3.3460217007757755
3400.0,-30.173985784425813,5.079861953714146,35.01011364483502,24.08949122708293,4.970160712713108,-26.659595660986927,-40.18598806634543,1.4557705892742379,-0.5852026299178306,-5.049227438692544,40.01956897145107,47909.10095018665,15462.828924270781,15462.828924270781,63371.92987445743,87719.83892256964,87719.83892256964,15462.828924270781,103182.66784684043,103182.66784684043,103182.66784684043,128004.91629184369,103843.92524224093,64033.212339572776,44234.12544740906,24822.248445003268,0.0,69056.37389241233,21098.911178252776,1537.3964090325248,0.0,0.8865971904954701,2.818707591175831,0.0014959080323721466,353976.00460003497,1555377.1584342455,4.3940186290076335,1555377.1584342455,4.3940186290076335,0.85,0.09578911147737547,4.564652377983593,1.267456505266019,1.0,0.0,4.564652377982995,1.2849368683593254,1.2852314455252467,3.55243318982043,19337.14314843321,1971.8398381132406,2034.6934298245008,2034.6934298245008,7.599586599935355,5.079861953714146,0.4817343125015725,4.598127641212574,3.3461227324863225,3.3461227324863225,0.9560350664246636,0.0,0.0,0.00022924225927618204,1.0000084301536216,0.0002292403267450113,199.06599274625688,0.0,3.9061669795581466e-07,1.1070077220067787,0.051955075871307946,7.721203200208949e-05,0.00015203022727409255,0.0006939651384520726,0.09578911147736595,0.08145549808759325,0.01433361338977269,0.09578905349394817,0.08145549808760136,0.014333613389774116,0.4286139926188025,0.4286139926188025,0.0754226222647155,0.0,4.463277322364547,4.353019653184504,5.090864682763652,4.464024808774695,4.3547300596409855,5.08612246913799,24822.248445003268,21098.911178252776,0.85,0.9176840065942199,0.6937679789678434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525378364659465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.94113861932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.035505017131,1537.3964090325248,0.4286139926188025,0.0754226222647155,6.112851554438009,3.3461227324863225
3401.0,-30.174065535575867,5.0797555305427995,35.01008945969891,24.089370981697016,4.970131892453004,-26.65967033041834,-40.186014923360176,1.4557366872954225,-0.5851319716210241,-5.049212529067946,40.01952284599141,47908.836367377946,15462.770780561606,15462.770780561606,63371.607147939554,87719.41917847787,87719.41917847787,15462.770780561606,103182.18995903948,103182.18995903948,103182.18995903948,128004.30267298644,103843.52875550493,64032.970663826796,44233.953435197924,24822.112713946954,0.0,69056.06614914487,21098.79580685491,1537.3889554329926,0.0,0.8865974337119945,2.818708401662942,0.0014959080323721466,353976.2103937837,1555375.1688228638,4.394010453675896,1555375.1688228638,4.394010453675896,0.85,0.09578863323103352,4.564652377983593,1.2674554793862627,1.0,0.0,4.564652377982624,1.2849370309848096,1.2852316057047033,3.552432740213832,19337.069317241327,1971.832309426902,2034.6934298245008,2034.6934298245008,7.599558023783134,5.0797555305427995,0.4817840078856799,4.59797152265712,3.3462237634318357,3.3462237634318357,0.9560639324090959,0.0,0.0,0.0002292403267450113,1.0000083124303731,0.00022923842121659607,199.0660586946769,0.0,3.8470123601528866e-07,1.090243302867328,0.05195546057254396,7.721179696122485e-05,0.00015202852978378646,0.0006939573899989103,0.09578863323102028,0.08145504109346399,0.014333592137556288,0.09578864291002244,0.08145504109347525,0.014333592137558271,0.4286119519912663,0.4286119519912663,0.07542257449818697,0.0,4.463432650871084,4.3534061615176824,5.089699431213205,4.464080557446948,4.354980294932261,5.085066885990614,24822.112713946954,21098.79580685491,0.85,0.9176834227868089,0.693767239273464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525383216847314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92437420018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.028087877796,1537.3889554329926,0.4286119519912663,0.07542257449818697,6.112851554438009,3.3462237634318357
3402.0,-30.174143993597504,5.079649681648701,35.01006535578442,24.08927025916057,4.970112372389124,-26.65974290577672,-40.18604520298538,1.455711284568381,-0.5848921555513016,-5.049190023002138,40.01947684146386,47908.59439616851,15462.701867291806,15462.701867291806,63371.29626346032,87719.04640571614,87719.04640571614,15462.701867291806,103181.74827300795,103181.74827300795,103181.74827300795,128003.72237887661,103843.18291565192,64032.75522452814,44233.80854569309,24821.97410586867,0.0,69055.78265156176,21098.67798998837,1537.3811652653558,0.0,0.8865977152110737,2.8187078667027805,0.0014959080323721466,353976.52103945334,1555373.1844297794,4.394000991541531,1555373.1844297794,4.394000991541531,0.85,0.09578815093852025,4.564652377983593,1.2674545397749175,1.0,0.0,4.564652377983722,1.2849371537848013,1.2852317260842354,3.5524324007118495,19337.00491718395,1971.8257424486394,2034.6934298245008,2034.6934298245008,7.5995241546661525,5.079649681648701,0.48183742644843264,4.597812255200268,3.3463247623646697,3.3463247623646697,0.9560927892470484,0.0,0.0,0.00022923842121659607,1.000008177652864,0.00022923654659969426,199.06612357381115,0.0,3.793260313513144e-07,1.075009972849625,0.05195583989857531,7.72115319679608e-05,0.00015202688924863527,0.0006939499015262313,0.09578815093851534,0.08145458075677796,0.014333570181737377,0.09578816976905827,0.08145458075678214,0.014333570181738113,0.4286099116171783,0.4286099116171783,0.07542252616949194,0.0,4.463597506928863,4.353810219854438,5.08849799563535,4.464297867450853,4.355468867757338,5.083735188394996,24821.97410586867,21098.67798998837,0.85,0.9176826882582166,0.6937665834286944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538800127674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.90914087016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.020690670275,1537.3811652653558,0.4286099116171783,0.07542252616949194,6.112851554438009,3.3463247623646697
3403.0,-30.1742213984834,5.079544358931951,35.010041349795685,24.089159548189514,4.97008957873776,-26.659814860553652,-40.18606786904854,1.4556830408079453,-0.584765917276286,-5.049170781243018,40.019431485922546,47908.32156155665,15462.638726010016,15462.638726010016,63370.96028756667,87718.64269857961,87718.64269857961,15462.638726010016,103181.28142458963,103181.28142458963,103181.28142458963,128003.12208637998,103842.80415778043,64032.507012577145,44233.66349467031,24821.840661790353,0.0,69055.50415646067,21098.5645625218,1537.3737427677759,0.0,0.8865979777178568,2.8187084498455857,0.0014959080323721466,353976.7866288739,1555371.2280324157,4.393992167806023,1555371.2280324157,4.393992167806023,0.85,0.09578767111172976,4.564652377983593,1.2674535111477603,1.0,0.0,4.564652377981704,1.284937289814764,1.2852318597364925,3.552432024633382,19336.93438734638,1971.8185504067528,2034.6934298245008,2034.6934298245008,7.599493122334265,5.079544358931951,0.4818896396577461,4.597654719274205,3.3464257571658544,3.3464257571658544,0.9561216449045299,0.0,0.0,0.00022923654659969426,1.0000080678896006,0.00022923469715946493,199.0661875821146,0.0,3.7317271982991866e-07,1.0575714879979894,0.05195621307129514,7.72113336056183e-05,0.00015202521299407596,0.000693942250006871,0.09578767111172054,0.08145412311326823,0.01433354799845231,0.0957877554804441,0.08145412311327607,0.01433354799845369,0.4286078727682214,0.4286078727682214,0.075422474419065,0.0,4.463752018959781,4.354200630483945,5.087305101772358,4.464404863966706,4.35579853646334,5.082570241484291,24821.840661790353,21098.5645625218,0.85,0.9176815238939623,0.6937654303849502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392708131772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89170238531,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.013316710056,1537.3737427677759,0.4286078727682214,0.075422474419065,6.112851554438009,3.3464257571658544
3404.0,-30.174297476251066,5.079439491023136,35.01001739875598,24.089050094503932,4.970058840164554,-26.65988641528357,-40.18609797405077,1.4556477791970066,-0.5844414728224478,-5.049156715322668,40.01938507444449,47908.0904429997,15462.584149057806,15462.584149057806,63370.674592057505,87718.28112898412,87718.28112898412,15462.584149057806,103180.86527804192,103180.86527804192,103180.86527804192,128002.56800173828,103842.46328478064,64032.29617909895,44233.519006312985,24821.70272369636,0.0,69055.22173000935,21098.447315141904,1537.3661842614408,0.0,0.886598217669628,2.8187058103468043,0.0014959080323721466,353976.980777522,1555369.226089469,4.393984102223397,1555369.226089469,4.393984102223397,0.85,0.09578719201063773,4.564652377983593,1.2674525957135487,1.0,0.0,4.564652377983463,1.2849374586307531,1.2852320262146437,3.552431557912358,19336.870912184237,1971.8120777415568,2034.6934298245008,2034.6934298245008,7.599466299152255,5.079439491023136,0.481939727433617,4.597499763589519,3.3465267342823832,3.3465267342823832,0.9561504955092524,0.0,0.0,0.00022923469715946493,1.0000079295688686,0.00022923287944156043,199.06625049302164,0.0,3.6816101561292475e-07,1.0433683182470288,0.05195658123231075,7.721107014203369e-05,0.00015202362701743124,0.0006939350105748082,0.09578719201063018,0.08145366659383835,0.01433352541679184,0.09578722076632587,0.08145366659384476,0.014333525416792968,0.4286058345807806,0.4286058345807806,0.07542241964849285,0.0,4.463939654172975,4.3546200442560234,5.086168864064177,4.464715242500233,4.356324211312312,5.081650762766969,24821.70272369636,21098.447315141904,0.85,0.9176811398828438,0.6937649209253103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525397351809919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87749921556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.005961232388,1537.3661842614408,0.4286058345807806,0.07542241964849285,6.112851554438009,3.3465267342823832
3405.0,-30.17437254250603,5.079335099775226,35.00999347864628,24.088940291572385,4.970029832934731,-26.65995688628924,-40.18612416749818,1.4556141767179012,-0.5841584384625662,-5.04914049260223,40.019338073263164,47907.845705704545,15462.52694974919,15462.52694974919,63370.372655453735,87717.91027778854,87717.91027778854,15462.52694974919,103180.43722753774,103180.43722753774,103180.43722753774,128001.99725757711,103842.11346243531,64032.07215696688,44233.379228298254,24821.560030039374,0.0,69054.93925833763,21098.326025533468,1537.358301127438,0.0,0.8865984707527026,2.818703969910108,0.0014959080323721466,353977.2046960877,1555367.1987118633,4.393975595256894,1555367.1987118633,4.393975595256894,0.85,0.09578671131549575,4.564652377983593,1.2674516071984545,1.0,0.0,4.5646523779841015,1.2849376196178441,1.2852321849028647,3.5524311128357926,19336.805770532934,1971.8054351417595,2034.6934298245008,2034.6934298245008,7.599438187148856,5.079335099775226,0.48199100953772156,4.597344090237504,3.3466276730614437,3.3466276730614437,0.9561793351604125,0.0,0.0,0.00022923287944156043,1.0000078241435597,0.00022923108590463599,199.066312567514,0.0,3.618462877027274e-07,1.0254723793495295,0.05195694307859845,7.721084091105261e-05,0.0001520220385305078,0.0006939277596841958,0.09578671131548706,0.08145320875497743,0.014333502560509631,0.09578669439936728,0.08145320875498482,0.014333502560510933,0.42860379894235046,0.42860379894235046,0.07542236510368201,0.0,4.464142309608292,4.355051955434817,5.085062049790849,4.464982054139682,4.356810176804572,5.080665747318278,24821.560030039374,21098.326025533468,0.85,0.9176805212786058,0.6937642146998224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540191587428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85960327666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.99862976116,1537.358301127438,0.42860379894235046,0.07542236510368201,6.112851554438009,3.3466276730614437
3406.0,-30.174446405905858,5.079231250246394,35.009969621521165,24.088834470044844,4.9700089634987314,-26.660025460775753,-40.18615008154882,1.4555880183686454,-0.5839773765579253,-5.049118645929069,40.01929206759982,47907.60551021188,15462.461943459808,15462.461943459808,63370.06745367168,87717.52019649114,87717.52019649114,15462.461943459808,103179.98213995095,103179.98213995095,103179.98213995095,128001.40287508396,103841.74759325235,64031.85580060317,44233.21310294354,24821.42073513301,0.0,69054.63383807655,21098.20762486306,1537.3504808011196,0.0,0.8865987488931585,2.818704133722312,0.0014959080323721466,353977.5062409853,1555365.214277472,4.3939662460320035,1555365.214277472,4.3939662460320035,0.85,0.09578622991970091,4.564652377983593,1.267450679675676,1.0,0.0,4.564652377984396,1.2849377457223723,1.2852323087315984,3.5524307641981636,19336.737640743464,1971.7984878366685,2034.6934298245008,2034.6934298245008,7.599406238213245,5.079231250246394,0.48204510251993415,4.59718614772646,3.3467285808533624,3.3467285808533624,0.9562081659581035,0.0,0.0,0.00022923108590463599,1.0000076987743924,0.00022922932111980854,199.06637364736352,0.0,3.5703278200310734e-07,1.011830904196806,0.05195730011138046,7.721061412582108e-05,0.0001520204717788149,0.0006939206080073551,0.09578622991969225,0.08145275021265874,0.014333479707033508,0.09578624276229918,0.08145275021266611,0.014333479707034807,0.428601766380914,0.428601766380914,0.07542231176701014,0.0,4.464334154137873,4.35547475600157,5.083934745841759,4.465141269371145,4.357207132026872,5.079467198706595,24821.42073513301,21098.20762486306,0.85,0.9176801603534039,0.6937638047947442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525406419258566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.845961801504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.991316017979,1537.3504808011196,0.428601766380914,0.07542231176701014,6.112851554438009,3.3467285808533624
3407.0,-30.17451916006863,5.079127912167249,35.00994584744929,24.088728858064883,4.969986628962732,-26.660093183328637,-40.186172049120046,1.4555606522227569,-0.5837603036920882,-5.049098681883289,40.01924677244528,47907.35233963069,15462.400569497424,15462.400569497424,63369.75290912812,87717.13781966186,87717.13781966186,15462.400569497424,103179.53838915928,103179.53838915928,103179.53838915928,128000.8246729141,103841.38824888265,64031.62531851998,44233.06992262518,24821.286283754813,0.0,69054.35620637999,21098.09334119159,1537.3429813489015,0.0,0.8865990148611851,2.818703601847939,0.0014959080323721466,353977.78180056135,1555363.260492438,4.393957305966629,1555363.260492438,4.393957305966629,0.85,0.0957857509120417,4.564652377983593,1.267449683467858,1.0,0.0,4.564652377983708,1.2849378774190825,1.2852324381907423,3.5524304001000595,19336.670725962456,1971.7916644279603,2034.6934298245008,2034.6934298245008,7.599376074473839,5.079127912167249,0.4820986030094332,4.597029309157816,3.3468294780784573,3.3468294780784573,0.9562369937367021,0.0,0.0,0.00022922932111980854,1.0000075831628434,0.00022922758284971958,199.06643380998423,0.0,3.5130931586689395e-07,0.9956106011667775,0.051957651420696326,7.721042187844559e-05,0.00015201889924136295,0.0006939134299205356,0.09578575091203428,0.08145229392760772,0.014333456984426564,0.09578578616123236,0.08145229392761402,0.014333456984427673,0.42859973601630286,0.42859973601630286,0.07542225741593292,0.0,4.464527760141436,4.355898589567573,5.082813387124418,4.465338378191177,4.357631550405358,5.078366033635632,24821.286283754813,21098.09334119159,0.85,0.9176792948403931,0.6937629278079417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525410850483622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82974149848,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.984023869783,1537.3429813489015,0.42859973601630286,0.07542225741593292,6.112851554438009,3.3468294780784573
3408.0,-30.17459073052799,5.079025074951941,35.00992214468278,24.088623385783308,4.969963476591401,-26.660159922182114,-40.18619387699289,1.455532668245508,-0.5835216586241927,-5.049079070598271,40.01920130121493,47907.104240923094,15462.34046583694,15462.34046583694,63369.444706760034,87716.75969960967,87716.75969960967,15462.34046583694,103179.10016544661,103179.10016544661,103179.10016544661,128000.25076565571,103841.03224445919,64031.39896840642,44232.92586228085,24821.150600209105,0.0,69054.07646248996,21097.97801017774,1537.3354183294532,0.0,0.8865992796690235,2.818702743860539,0.0014959080323721466,353978.052491217,1555361.2991143237,4.393948404902634,1555361.2991143237,4.393948404902634,0.85,0.09578527199085908,4.564652377983593,1.2674487389111895,1.0,0.0,4.5646523779841415,1.2849380119520246,1.2852325705208392,3.552430028160784,19336.604433124605,1971.7849044398042,2034.6934298245008,2034.6934298245008,7.599346535055467,5.079025074951941,0.48215219143801313,4.596872883513928,3.3469303565083255,3.3469303565083255,0.9562658161452359,0.0,0.0,0.00022922758284971958,1.0000074597894457,0.00022922587287297244,199.0664929937961,0.0,3.460312276075134e-07,0.980652499039693,0.051957997451923935,7.721023085406693e-05,0.00015201735199565266,0.0006939063672817248,0.09578527199084627,0.08145183797025925,0.014333434020587028,0.09578531439209234,0.08145183797027014,0.014333434020588945,0.4285977077536876,0.4285977077536876,0.07542220186247285,0.0,4.464726582653839,4.356326371270541,5.081704507569555,4.465557411974089,4.358074460316573,5.077306396997415,24821.150600209105,21097.97801017774,0.85,0.9176785492335444,0.6937621454824052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525415215165673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81478339635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.976751481192,1537.3354183294532,0.4285977077536876,0.07542220186247285,6.112851554438009,3.3469303565083255
