time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3409.0,-30.174661134010364,5.078922713295116,35.00989849907202,24.088518192898505,4.969937956850769,-26.660225847327048,-40.186215565167345,1.4555026701674298,-0.5832240574831644,-5.049060996257498,40.01915556045851,47906.86124585553,15462.283398819094,15462.283398819094,63369.14464467463,87716.39407640316,87716.39407640316,15462.283398819094,103178.67747522226,103178.67747522226,103178.67747522226,127999.69111774833,103840.68711692326,64031.176107166655,44232.790010840676,24821.013642526068,0.0,69053.80365336675,21097.86159614716,1537.3278174516204,0.0,0.8865995376194058,2.818700927623245,0.0014959080323721466,353978.30196788243,1555359.3261122268,4.3939397343438005,1555359.3261122268,4.3939397343438005,0.8500000000000001,0.09578479372635323,4.564652377983593,1.2674477388570087,1.0,0.0,4.564652377981444,1.2849381558509718,1.285232712255445,3.5524296303276754,19336.5401657103,1971.778350987371,2034.6934298245008,2034.6934298245008,7.599318488069607,5.078922713295116,0.48220531421722246,4.596717399077893,3.3470312138019866,3.3470312138019866,0.9562946325148534,0.0,0.0,0.00022922587287297244,1.0000073381592507,0.00022922419078935633,199.06655121262918,0.0,3.403990741542509e-07,0.964690976153147,0.05195833785099809,7.721004105267713e-05,0.00015201583182029532,0.0006938994282096649,0.09578479372634725,0.081451382787998,0.014333410938349252,0.09578480696013006,0.08145138278800308,0.014333410938350147,0.4285956816947451,0.4285956816947451,0.07542214535660322,0.0,4.464942124175309,4.356768947478486,5.080623347455912,4.465836938774316,4.3585733192185785,5.076333183987458,24821.013642526068,21097.86159614716,0.85,0.9176778293455387,0.6937613673873244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525419508837203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79882187346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.969500380988,1537.3278174516204,0.4285956816947451,0.07542214535660322,6.112851554438009,3.3470312138019866
3410.0,-30.174730500782676,5.0788207559270155,35.00987487396685,24.088403779920213,4.9699046200734704,-26.66029162099912,-40.18623344656078,1.455465740289841,-0.5829324094398771,-5.04904814851543,40.01910886650178,47906.60540409344,15462.234884171987,15462.234884171987,63368.840288265426,87716.02167584962,87716.02167584962,15462.234884171987,103178.2565600216,103178.2565600216,103178.2565600216,127999.1294363143,103840.33115138847,64030.93637896197,44232.66085825167,24820.872876292695,0.0,69053.53373454437,21097.74194484879,1537.320116207962,0.0,0.886599772383861,2.8186985788038523,0.0014959080323721466,353978.47930288967,1555357.311996316,4.393931843143039,1555357.311996316,4.393931843143039,0.85,0.09578431742075509,4.564652377983593,1.267446762430482,1.0,0.0,4.564652377983442,1.2849383321277323,1.2852328864111286,3.5524291429807175,19336.473880114045,1971.771591737652,2034.6934298245008,2034.6934298245008,7.5992946443561555,5.0788207559270155,0.4822562511300781,4.5965645047969375,3.347132043160431,3.347132043160431,0.9563234409029803,0.0,0.0,0.00022922419078935633,1.0000072301066534,0.00022922253348599186,199.06660857420383,0.0,3.3484658431070583e-07,0.9489552199365403,0.0519586726975824,7.720988456618752e-05,0.0001520143062231688,0.0006938924643891135,0.09578431742074571,0.08145092932618961,0.014333388094556102,0.09578427267210286,0.08145092932619759,0.014333388094557508,0.4285936585814619,0.4285936585814619,0.075422089031199,0.0,4.465172289377222,4.357216627990567,5.079611097726854,4.466115739075576,4.359031568597857,5.075586614000429,24820.872876292695,21097.74194484879,0.85,0.9176770088532754,0.6937603742084516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525423732501546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78308611725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.962270273541,1537.320116207962,0.4285936585814619,0.075422089031199,6.112851554438009,3.347132043160431
3411.0,-30.174798568982684,5.0787194201708985,35.00985132117899,24.08830658476802,4.969894914433102,-26.660353862554576,-40.18625457594169,1.4554502080049356,-0.5828269895650351,-5.049017643494933,40.01906372268368,47906.371214963634,15462.160290734042,15462.160290734042,63368.531505697676,87715.62005250157,87715.62005250157,15462.160290734042,103177.78034323562,103177.78034323562,103177.78034323562,127998.51402138866,103839.95621134008,64030.72847051694,44232.47526758126,24820.73367815304,0.0,69053.20894573431,21097.623626430082,1537.3120948746641,0.0,0.8866000915313155,2.81870075400732,0.0014959080323721466,353978.90035832557,1555355.364746582,4.393921115558379,1555355.364746582,4.393921115558379,0.85,0.09578383510624035,4.564652377983593,1.2674457980925218,1.0,0.0,4.564652377983813,1.2849384082293824,1.2852329604005803,3.5524289325848586,19336.404061206766,1971.7644721904796,2034.6934298245008,2034.6934298245008,7.599257983581196,5.0787194201708985,0.4823154860354757,4.596403934135423,3.3472328238765456,3.3472328238765456,0.9563522353932987,0.0,0.0,0.00022922253348599186,1.0000070947598203,0.00022922090721870934,199.06666486197648,0.0,3.299137601450001e-07,0.9349755962509302,0.05195900261134254,7.720969965577249e-05,0.00015201283383021937,0.0006938857434271356,0.09578383510622626,0.08145047025650395,0.014333364849722311,0.09578388129079705,0.08145047025651593,0.014333364849724417,0.4285916384294181,0.4285916384294181,0.07542203630995703,0.0,4.465364741733481,4.3576365415336795,5.078504432982584,4.466190653929914,4.359373686131448,5.074135928398448,24820.73367815304,21097.623626430082,0.85,0.9176768534463915,0.6937602458505732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525427893973597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.769106493564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.955058588068,1537.3120948746641,0.4285916384294181,0.07542203630995703,6.112851554438009,3.3472328238765456
3412.0,-30.17486558122148,5.0786185127596335,35.00982786049751,24.088196327816718,4.9698680161696345,-26.660416873010387,-40.18627203823996,1.455419307958543,-0.5825951213306553,-5.0490018925546725,40.019019299895106,47906.124901009156,15462.108889351839,15462.108889351839,63368.233790360995,87715.23736839827,87715.23736839827,15462.108889351839,103177.34625775012,103177.34625775012,103177.34625775012,127997.95123966318,103839.59183896413,64030.500140876204,44232.324108986584,24820.60498191305,0.0,69052.92909089963,21097.51423462609,1537.3050166300345,0.0,0.886600332859753,2.8186995340964813,0.0014959080323721466,353979.1177659396,1555353.448599795,4.393913003727627,1555353.448599795,4.393913003727627,0.85,0.09578336157212557,4.564652377983593,1.2674448123248299,1.0,0.0,4.564652377983051,1.2849385561760427,1.2852331062913926,3.552428523561413,19336.336210143003,1971.757553307501,2034.6934298245008,2034.6934298245008,7.5992327211109645,5.0786185127596335,0.48236826972460634,4.596250243035027,3.3473336221833287,3.3473336221833287,0.9563810349095225,0.0,0.0,0.00022922090721870934,1.0000069847002984,0.00022921930619055302,199.06672027656845,0.0,3.2373560410439655e-07,0.9174667020318598,0.051959326346946645,7.720954683755645e-05,0.0001520113603811529,0.0006938790176443504,0.09578336157211989,0.08145001925008268,0.014333342322037214,0.09578342489066356,0.0814500192500875,0.014333342322038064,0.42858961926029,0.42858961926029,0.07542198006936746,0.0,4.465567492230036,4.358057928053768,5.077458421933272,4.466406771224001,4.359773162692193,5.073304424704304,24820.60498191305,21097.51423462609,0.85,0.9176762611611241,0.6937594904619712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525431977543533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.751597599345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.947870605101,1537.3050166300345,0.42858961926029,0.07542198006936746,6.112851554438009,3.3473336221833287
3413.0,-30.174931523349635,5.07851805587715,35.00980442933856,24.08809654824438,4.969841343128739,-26.660478897616155,-40.18629313269628,1.4553887173952644,-0.5821695592414358,-5.048983986071174,40.01897323843202,47905.90087217662,15462.054825897996,15462.054825897996,63367.95569807462,87714.90166341199,87714.90166341199,15462.054825897996,103176.95648930999,103176.95648930999,103176.95648930999,127997.42150233076,103839.27405986932,64030.29370614221,44232.20039303012,24820.46501302077,0.0,69052.66540605089,21097.395261067653,1537.297244703089,0.0,0.8866005911156482,2.818696008530346,0.0014959080323721466,353979.36492628587,1555351.461771781,4.393904322913495,1555351.461771781,4.393904322913495,0.85,0.09578288449739833,4.564652377983593,1.2674439100781458,1.0,0.0,4.564652377983333,1.2849387026224721,1.2852332507140625,3.5524281186857,19336.277035378265,1971.7515191608006,2034.6934298245008,2034.6934298245008,7.59920615030032,5.07851805587715,0.48242223151202435,4.5960958243651255,3.3474343808145486,3.3474343808145486,0.956409823089871,0.0,0.0,0.00022921930619055302,1.0000068731657918,0.00022921773073908723,199.06677480627792,0.0,3.1871142414973166e-07,0.9032281760403396,0.05195964505837079,7.720936223352396e-05,0.00015200994395702907,0.0006938725521606053,0.09578288449739125,0.08144956524538884,0.014333319252002411,0.09578284874970297,0.08144956524539486,0.014333319252003469,0.4285876012467974,0.4285876012467974,0.0754219239551808,0.0,4.4658104092201825,4.358521280493335,5.076442337376875,4.466814426829728,4.360408442540802,5.072412148392345,24820.46501302077,21097.395261067653,0.85,0.9176757381550962,0.6937588953369896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525435997766032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73735907335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.940701507618,1537.297244703089,0.4285876012467974,0.0754219239551808,6.112851554438009,3.3474343808145486
3414.0,-30.1749962789236,5.078418129870262,35.00978105965517,24.087989958375715,4.9698242932764956,-26.660538891811964,-40.18630633419377,1.4553669061648586,-0.5820788119680174,-5.048959266136321,40.01892816671718,47905.64567297105,15461.991120826535,15461.991120826535,63367.63679379758,87714.49057356817,87714.49057356817,15461.991120826535,103176.48169439471,103176.48169439471,103176.48169439471,127996.80966589526,103838.88476830545,64030.05993734087,44232.02758996064,24820.327971500545,0.0,69052.35556146118,21097.278775775463,1537.289475857704,0.0,0.8866008805125405,2.8186977009758154,0.0014959080323721466,353979.70613184123,1555349.5176377003,4.393894595354017,1555349.5176377003,4.393894595354017,0.85,0.09578240618864356,4.564652377983593,1.2674429122218864,1.0,0.0,4.564652377983053,1.2849388079356847,1.2852333540269518,3.55242782752972,19336.204544024728,1971.7441270999504,2034.6934298245008,2034.6934298245008,7.5991748408801705,5.078418129870262,0.4824795364599872,4.595938593410275,3.3475351071762653,3.3475351071762653,0.9564386020503616,0.0,0.0,0.00022921773073908723,1.000006749494129,0.00022921618364580147,199.0668283548125,0.0,3.1362004215886814e-07,0.8887991994782323,0.05195995867841295,7.720924670339411e-05,0.00015200848403569312,0.0006938658881272075,0.09578240618863391,0.08144911010105307,0.014333296087580846,0.09578245347964454,0.08144911010106126,0.014333296087582291,0.42858558698467003,0.42858558698467003,0.07542186906031634,0.0,4.466015376376674,4.358945305168106,5.075396172398143,4.46688045416829,4.360687994093382,5.0712586404882245,24820.327971500545,21097.278775775463,0.85,0.9176752375579161,0.6937583125651933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525439953792147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72293009679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.933551614276,1537.289475857704,0.42858558698467003,0.07542186906031634,6.112851554438009,3.3475351071762653
3415.0,-30.175059809665296,5.078318703062518,35.00975777662751,24.08789409035819,4.969805840010008,-26.660597923886172,-40.18632316784931,1.4553439542308761,-0.5817561092936216,-5.048936548765875,40.01888395137676,47905.41352725477,15461.931216929335,15461.931216929335,63367.344744184105,87714.13510970637,87714.13510970637,15461.931216929335,103176.06632663572,103176.06632663572,103176.06632663572,127996.26301873682,103838.54989824831,64029.848005697095,44231.89099172357,24820.196692101108,0.0,69052.08768382468,21097.16718828594,1537.282088151009,0.0,0.8866011565969892,2.8186960962735137,0.0014959080323721466,353980.0196965275,1555347.6104444645,4.393885315272562,1555347.6104444645,4.393885315272562,0.85,0.0957819302260324,4.564652377983593,1.267441979753785,1.0,0.0,4.5646523779847445,1.284938918527951,1.2852334626565454,3.552427521778965,19336.142186691683,1971.7377684216,2034.6934298245008,2034.6934298245008,7.599145399640367,5.078318703062518,0.4825361913190296,4.595782511743488,3.3476358262573167,3.3476358262573167,0.9564673789306619,0.0,0.0,0.00022921618364580147,1.000006621832528,0.0002292146658246714,199.06688089051733,0.0,3.079749535645229e-07,0.8728010184018579,0.05196026665336652,7.720909938742753e-05,0.00015200708425837394,0.000693859498630339,0.0957819302260218,0.08144865722487729,0.014333273001144507,0.09578196847760707,0.08144865722488631,0.014333273001146094,0.42858357364665206,0.42858357364665206,0.07542181263864098,0.0,4.466240100778805,4.359392546435345,5.074350076475298,4.4671804394722585,4.361224329265269,5.070209006218988,24820.196692101108,21097.16718828594,0.85,0.9176745681365951,0.6937576420079262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525443838636038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70693191571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.9264232935,1537.282088151009,0.42858357364665206,0.07542181263864098,6.112851554438009,3.3476358262573167
3416.0,-30.175122372084633,5.078219661271644,35.00973452971858,24.087789665814512,4.969774917407586,-26.66065733127959,-40.18634007135404,1.4553098766024835,-0.5813238496044733,-5.048922439922045,40.018838437349885,47905.1863286137,15461.885014904787,15461.885014904787,63367.07134351849,87713.79760914267,87713.79760914267,15461.885014904787,103175.68262404745,103175.68262404745,103175.68262404745,127995.74353264346,103838.22682771114,64029.634936855655,44231.768767617206,24820.060908596017,0.0,69051.82967621322,21097.051772306615,1537.2746402070184,0.0,0.8866013935099196,2.8186920382072014,0.0014959080323721466,353980.21443903545,1555345.6472352732,4.393877351874264,1555345.6472352732,4.393877351874264,0.85,0.09578145703915031,4.564652377983593,1.2674410456372427,1.0,0.0,4.564652377983416,1.2849390811193686,1.2852336233348243,3.5524270722679843,19336.08202658882,1971.7316337983739,2034.6934298245008,2034.6934298245008,7.599122692522001,5.078219661271644,0.48258912739154436,4.5956305338801,3.347736529386764,3.347736529386764,0.9564961512533612,0.0,0.0,0.0002292146658246714,1.0000065209069742,0.00022921317114690508,199.06693262550783,0.0,3.021479181120007e-07,0.8562871999294099,0.05196056880128463,7.720895146045324e-05,0.00015200571436421815,0.0006938532455397231,0.0957814570391441,0.08144820708768291,0.014333249951461194,0.0957813921235862,0.08144820708768818,0.014333249951462122,0.428581562739078,0.428581562739078,0.07542175430226297,0.0,4.466506757022955,4.359875515308715,5.073381313510595,4.46759859031755,4.361833988188096,5.06953317255477,24820.060908596017,21097.051772306615,0.85,0.9176740376127498,0.6937569439252085,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525447650001204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69041809724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.919317351678,1537.2746402070184,0.428581562739078,0.07542175430226297,6.112851554438009,3.347736529386764
3417.0,-30.17518376641267,5.0781211830894275,35.00971133709504,24.087692784983687,4.969762539783531,-26.66071383261615,-40.18635271405799,1.4552926059869693,-0.5811497671477355,-5.04889377749306,40.01879352470615,47904.94503980472,15461.817381866009,15461.817381866009,63366.762421670726,87713.4096787545,87713.4096787545,15461.817381866009,103175.22706062051,103175.22706062051,103175.22706062051,127995.14931632444,103837.86130185702,64029.41569044656,44231.6062349005,24819.922255703936,0.0,69051.52849060444,21096.933917348346,1537.266686617901,0.0,0.8866017024243158,2.8186930912583548,0.0014959080323721466,353980.61006301513,1555343.709968075,4.3938669682816665,1555343.709968075,4.3938669682816665,0.85,0.09578097810486264,4.564652377983593,1.2674400631664322,1.0,0.0,4.56465237798348,1.284939165019278,1.2852337053332958,3.552426840312793,19336.013960731823,1971.7246930125807,2034.6934298245008,2034.6934298245008,7.599089452605959,5.0781211830894275,0.48264891949639477,4.595472263593033,3.3478371829516216,3.3478371829516216,0.956524909414749,0.0,0.0,0.00022921317114690508,1.000006399159191,0.0002292117043847203,199.06698339458703,0.0,2.975409182052037e-07,0.8432309621935472,0.05196086634220283,7.720884082102851e-05,0.0001520043303258766,0.0006938469278858161,0.09578097810484863,0.0814477517907177,0.01433322631413093,0.095780965723311,0.0814477517907296,0.014333226314133026,0.4285795562414947,0.4285795562414947,0.07542169842825835,0.0,4.466743673352823,4.360334304484979,5.072351121697636,4.467744010345314,4.362223483101332,5.068284987421237,24819.922255703936,21096.933917348346,0.85,0.9176735664916206,0.6937564755908763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45254514032762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6773618595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.912228690888,1537.266686617901,0.4285795562414947,0.07542169842825835,6.112851554438009,3.3478371829516216
3418.0,-30.17524409362611,5.078023109485197,35.0096882122536,24.087582353409402,4.969735933621779,-26.66077079638735,-40.18636542661113,1.4552626363830035,-0.5809232068550614,-5.048877211641786,40.01874911375173,47904.709244399644,15461.768832507647,15461.768832507647,63366.47807690729,87713.02492705363,87713.02492705363,15461.768832507647,103174.79375956127,103174.79375956127,103174.79375956127,127994.58540203297,103837.49193792371,64029.19495197609,44231.44109549736,24819.791642471704,0.0,69051.23273796905,21096.822896100948,1537.259472077335,0.0,0.8866019478614052,2.818692036772254,0.0014959080323721466,353980.8387195793,1555341.7943425933,4.393858718366173,1555341.7943425933,4.393858718366173,0.85,0.09578050661903664,4.564652377983593,1.2674391087191181,1.0,0.0,4.564652377982578,1.2849393082829443,1.2852338467450033,3.5524264442367373,19335.94518017258,1971.717679347441,2034.6934298245008,2034.6934298245008,7.599065591832809,5.078023109485197,0.48270344168907453,4.595319667796122,3.347937841468772,3.347937841468772,0.9565536689910777,0.0,0.0,0.0002292117043847203,1.0000062879361382,0.00022921026312522358,199.0670332812548,0.0,2.9198392347998677e-07,0.8274824391422825,0.05196115832612631,7.720872957048405e-05,0.00015200297481423626,0.0006938407404463837,0.095780506619031,0.08144730328372142,0.014333203335309574,0.09578050689690133,0.08144730328372622,0.01433320333531042,0.4285775521269816,0.4285775521269816,0.07542164015162701,0.0,4.466979768323085,4.360781176523233,5.071383395872488,4.467954004786748,4.362599891029731,5.067544081856909,24819.791642471704,21096.822896100948,0.85,0.9176733790889167,0.6937560322229901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525455086476298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66161333645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.905161345447,1537.259472077335,0.4285775521269816,0.07542164015162701,6.112851554438009,3.347937841468772
3419.0,-30.175303327888653,5.0779256153222105,35.00966516287118,24.08749011754992,4.969727157580377,-26.660824993206266,-40.18637394821269,1.4552488228979985,-0.5807373791990358,-5.048846363502491,40.01870506196731,47904.45908215138,15461.699299558371,15461.699299558371,63366.15838170975,87712.64181160514,87712.64181160514,15461.699299558371,103174.3411111635,103174.3411111635,103174.3411111635,127993.99786437355,103837.13189135204,64028.967519770384,44231.29374620184,24819.65675321005,0.0,69050.95049941189,21096.70824022854,1537.251682482781,0.0,0.8866022647948814,2.8186931903314982,0.0014959080323721466,353981.2645132534,1555339.8942113407,4.393848065235971,1555339.8942113407,4.393848065235971,0.85,0.09578002835236729,4.564652377983593,1.2674381169071425,1.0,0.0,4.564652377985347,1.2849393758958743,1.285233912521404,3.552426257309661,19335.87813463207,1971.7108426049742,2034.6934298245008,2034.6934298245008,7.5990314181591465,5.0779256153222105,0.4827647126362953,4.595160902685915,3.3480384579033116,3.3480384579033116,0.9565824165438033,0.0,0.0,0.00022921026312522358,1.0000061740199822,0.00022920884798521601,199.06708226414506,0.0,2.869072522026725e-07,0.8130951527423739,0.05196144523337851,7.720865499602516e-05,0.00015200160812919842,0.0006938345020042758,0.0957800283523524,0.08144684886222867,0.014333179490123735,0.09578009499511336,0.08144684886224132,0.014333179490125962,0.42857554950181115,0.42857554950181115,0.07542158305570301,0.0,4.467194249140391,4.3612150193556545,5.0703451319024,4.468108984303456,4.363008531168248,5.066250870512192,24819.65675321005,21096.70824022854,0.85,0.9176725001381326,0.6937552450137436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525458705659247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64722605005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.89811333139,1537.251682482781,0.42857554950181115,0.07542158305570301,6.112851554438009,3.3480384579033116
3420.0,-30.17536145967036,5.077828550901638,35.00964220163341,24.087394738476746,4.969705082479429,-26.66087952767572,-40.18638631151987,1.4552231504847923,-0.5803226340454444,-5.0488268478994645,40.018661530596155,47904.23227273689,15461.647730468632,15461.647730468632,63365.88000320552,87712.30518885006,87712.30518885006,15461.647730468632,103173.95291931869,103173.95291931869,103173.95291931869,127993.48257050673,103836.8117309043,64028.75683088125,44231.17211113672,24819.529651188048,0.0,69050.70176232477,21096.60020350984,1537.2446041428095,0.0,0.8866025220777967,2.8186899958526355,0.0014959080323721466,353981.5338853094,1555338.016529336,4.393839417152388,1555338.016529336,4.393839417152388,0.85,0.09577955652361553,4.564652377983593,1.2674371822411192,1.0,0.0,4.564652377984491,1.2849394989454532,1.2852340337807249,3.552425917118893,19335.81851642721,1971.704763239966,2034.6934298245008,2034.6934298245008,7.5990060732649285,5.077828550901638,0.4828210807162563,4.595007470185382,3.3481390856799527,3.3481390856799527,0.9566111673371294,0.0,0.0,0.00022920884798521601,1.0000060591103601,0.0002292074591919254,199.06713033537596,0.0,2.817077923010202e-07,0.7983598833810912,0.051961726941170815,7.720854680205315e-05,0.00015200030118316286,0.0006938285362499466,0.09577955652360524,0.08144640057836997,0.014333155945235283,0.0957795732169738,0.08144640057837871,0.014333155945236821,0.42857354757559096,0.42857354757559096,0.07542152197988021,0.0,4.467449152948575,4.361687487015047,5.069357589619926,4.4685042138540325,4.363614144187352,5.065444628117746,24819.529651188048,21096.60020350984,0.85,0.9176717743045303,0.6937544594061498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546225927497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63249078069,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.891085201876,1537.2446041428095,0.42857354757559096,0.07542152197988021,6.112851554438009,3.3481390856799527
3421.0,-30.175418518612272,5.077731956452097,35.00961928866142,24.08728835815566,4.969685919215903,-26.660932805178255,-40.18639469342304,1.455200205781861,-0.5801735075879719,-5.048803733570759,40.01861701395742,47903.99203558034,15461.591333944914,15461.591333944914,63365.58336952525,87711.90474340416,87711.90474340416,15461.591333944914,103173.49607734907,103173.49607734907,103173.49607734907,127992.8908467657,103836.42859333074,64028.533569006606,44230.99447147126,24819.39476941663,0.0,69050.38924088789,21096.485554004135,1537.2369889348781,0.0,0.8866028012752358,2.8186907296585026,0.0014959080323721466,353981.8529304502,1555336.096350574,4.3938300324569575,1555336.096350574,4.3938300324569575,0.85,0.09577908160756217,4.564652377983593,1.2674362025177106,1.0,0.0,4.564652377985423,1.2849396091770722,1.2852341422530027,3.5524256123655356,19335.747171029892,1971.6974880341293,2034.6934298245008,2034.6934298245008,7.598978355809861,5.077731956452097,0.4828792990718913,4.594852657380206,3.3482396806052837,3.3482396806052837,0.9566399087443668,0.0,0.0,0.0002292074591919254,1.0000059472900973,0.0002292060960367802,199.06717751945752,0.0,2.7646309498894784e-07,0.7834964111986782,0.0519620034042658,7.720847345028662e-05,0.0001519989857416388,0.0006938225317166657,0.09577908160755393,0.0814459498891772,0.014333131718376734,0.09577915384002822,0.0814459498891842,0.014333131718377969,0.428571548840999,0.428571548840999,0.0754214601050781,0.0,4.4676769181461395,4.362125977008475,5.06838191980313,4.468630225982793,4.363923504126831,5.064523299778898,24819.39476941663,21096.485554004135,0.85,0.9176716317770385,0.6937541201753893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525465746751651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61762730851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.884077184253,1537.2369889348781,0.428571548840999,0.0754214601050781,6.112851554438009,3.3482396806052837
3422.0,-30.17547445511673,5.077635817042545,35.00959642929095,24.087192525062733,4.969666081331587,-26.660985139816013,-40.18640670748425,1.455176766030872,-0.5798102605362487,-5.04878136011352,40.01857274926764,47903.774368628125,15461.536729146284,15461.536729146284,63365.31109777441,87711.55605702488,87711.55605702488,15461.536729146284,103173.09278617117,103173.09278617117,103173.09278617117,127992.35426074576,103836.0963917055,64028.33203885298,44230.849280947245,24819.261474574596,0.0,69050.11075552183,21096.372253388407,1537.2294859419405,0.0,0.8866030757825634,2.8186885494194356,0.0014959080323721466,353982.16174961894,1555334.1870411462,4.3938208054146966,1555334.1870411462,4.3938208054146966,0.85,0.09577860754301484,4.564652377983593,1.2674353195028383,1.0,0.0,4.564652377984255,1.2849397216722018,1.2852342530222551,3.5524253013543863,19335.685310594956,1971.6911800252847,2034.6934298245008,2034.6934298245008,7.598951518942043,5.077635817042545,0.4829374032753071,4.5946984137672375,3.3483402555311748,3.3483402555311748,0.9566686444374785,0.0,0.0,0.0002292060960367802,1.0000058303000794,0.00022920475970425152,199.06722377537457,0.0,2.713594472786286e-07,0.7690326735876335,0.05196227476371308,7.720836831286829e-05,0.0001519977277239119,0.0006938167893030571,0.09577860754300543,0.08144550004038177,0.014333107502623657,0.09577864192872265,0.08144550004038978,0.014333107502625066,0.4285695509133764,0.4285695509133764,0.07542139765299394,0.0,4.4679275833374845,4.362587701331961,5.0674272660155,4.468971099577288,4.3644767708156,5.063651296919261,24819.261474574596,21096.372253388407,0.85,0.9176713897262964,0.6937537658445729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525469169867435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6031635709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.877088721461,1537.2294859419405,0.4285695509133764,0.07542139765299394,6.112851554438009,3.3483402555311748
3423.0,-30.17552927221808,5.077540095351588,35.0095736063832,24.087097320612543,4.969642488043685,-26.661036842382323,-40.18641480999065,1.4551500582078931,-0.579355546983777,-5.048761527590153,40.01852809257674,47903.54393116135,15461.486602914783,15461.486602914783,63365.03053407613,87711.22725085546,87711.22725085546,15461.486602914783,103172.71385377024,103172.71385377024,103172.71385377024,127991.84045686047,103835.78183520456,64028.11550404472,44230.740367955375,24819.126603090237,0.0,69049.86697104562,21096.2576126267,1537.2219515557526,0.0,0.8866033387591377,2.8186848642732336,0.0014959080323721466,353982.4354966432,1555332.2608249665,4.3938119659604284,1555332.2608249665,4.3938119659604284,0.85,0.09577813473255187,4.564652377983593,1.2674344013212253,1.0,0.0,4.564652377983082,1.2849398494040067,1.285234379066142,3.5524249482190267,19335.62673592077,1971.685207070791,2034.6934298245008,2034.6934298245008,7.5989268831759045,5.077540095351588,0.4829945525297843,4.594545542821804,3.348440806736713,3.348440806736713,0.9566973733533466,0.0,0.0,0.00022920475970425152,1.0000057136262006,0.00022920345012141362,199.0672691056352,0.0,2.6602000652577576e-07,0.7539006984940485,0.051962540783719605,7.720829740631131e-05,0.00015199646229794022,0.0006938110130733862,0.09577813473254071,0.08144505129854583,0.014333083433994875,0.09577807567987337,0.08144505129855532,0.014333083433996542,0.4285675553332053,0.4285675553332053,0.07542133536361002,0.0,4.4682160498906,4.363086646683371,5.066513738911851,4.469405980606382,4.365119813740137,5.062897433996,24819.126603090237,21096.2576126267,0.85,0.9176705664132085,0.6937528779200768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525472525646748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.588031595806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.870120842868,1537.2219515557526,0.4285675553332053,0.07542133536361002,6.112851554438009,3.348440806736713
3424.0,-30.17558305739091,5.077444951506907,35.00955086590558,24.087004525959514,4.969636799903983,-26.661085825459192,-40.186418721545465,1.4551395679722583,-0.5792421429476349,-5.048728566553592,40.018484847710184,47903.29885829884,15461.417261361694,15461.417261361694,63364.71611966053,87710.8272987711,87710.8272987711,15461.417261361694,103172.24456013279,103172.24456013279,103172.24456013279,127991.23898548422,103835.40387614623,64027.89210431325,44230.56863536998,24818.994425351422,0.0,69049.5630607214,21096.145261548707,1537.2142617104685,0.0,0.8866036635344148,2.8186872212611562,0.0014959080323721466,353982.8904560451,1555330.3955079631,4.393801049265945,1555330.3955079631,4.393801049265945,0.8499999999999999,0.09577765816056338,4.564652377983593,1.267433402366005,1.0,0.0,4.564652377983295,1.2849399011948077,1.2852344291859916,3.55242480503495,19335.556354833017,1971.678030197164,2034.6934298245008,2034.6934298245008,7.598892803568591,5.077444951506907,0.48305793336321656,4.59438701814369,3.3485413237216792,3.3485413237216792,0.9567260924919083,0.0,0.0,0.00022920345012141362,1.0000056060697253,0.00022920216519809435,199.0673135825742,0.0,2.6069507920767484e-07,0.7388098544745505,0.05196280147879881,7.720826317558164e-05,0.00015199518694583198,0.0006938051915343526,0.09577765816055214,0.08144459916317323,0.014333058997378911,0.09577771173080986,0.0814445991631828,0.014333058997380592,0.4285655641968873,0.4285655641968873,0.07542127506296928,0.0,4.468457956527573,4.363544252626298,5.065523905034183,4.469486423605929,4.365436801560122,5.06162737902207,24818.994425351422,21096.145261548707,0.85,0.9176700519297758,0.6937523821283739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525475814271538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57294075179,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.863173525102,1537.2142617104685,0.4285655641968873,0.07542127506296928,6.112851554438009,3.3485413237216792
3425.0,-30.17563573374303,5.07735023866649,35.00952822185511,24.08690320970493,4.969618174814699,-26.661135104277832,-40.18642270294947,1.4551175453495455,-0.5790075929152749,-5.048706708948477,40.01844217539364,47903.05937437738,15461.365540849982,15461.365540849982,63364.42491522736,87710.447783934,87710.447783934,15461.365540849982,103171.81332478397,103171.81332478397,103171.81332478397,127990.68356297397,103835.0399109128,64027.667826276316,44230.413427373875,24818.870238189997,0.0,69049.28366556387,21096.039702461498,1537.2072868070813,0.0,0.8866039296384225,2.818686680128376,0.0014959080323721466,353983.1921556365,1555328.5548888969,4.393792104697057,1555328.5548888969,4.393792104697057,0.85,0.09577718817562422,4.564652377983593,1.267432408356108,1.0,0.0,4.564652377984199,1.2849400068973533,1.2852345332616304,3.5524245128031393,19335.488579584697,1971.6711190452088,2034.6934298245008,2034.6934298245008,7.598867384254331,5.07735023866649,0.48311651999687655,4.594233718669614,3.348641855487453,3.348641855487453,0.956754815853558,0.0,0.0,0.00022920216519809435,1.00000549049858,0.00022920090677084118,199.06735714260563,0.0,2.557862333275996e-07,0.7248981852504173,0.051963057265032135,7.720822833360323e-05,0.0001519939368644911,0.0006937994853475874,0.09577718817561613,0.08144415325783287,0.014333034917783266,0.09577728751139059,0.08144415325783974,0.014333034917784475,0.42856357444035786,0.42856357444035786,0.07542121111502739,0.0,4.468698207590478,4.363992310822766,5.064577446154658,4.469699116033212,4.3658257439390695,5.060833271869512,24818.870238189997,21096.039702461498,0.85,0.9176695477701002,0.6937517209648839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547904098955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.559029082564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.856245053063,1537.2072868070813,0.42856357444035786,0.07542121111502739,6.112851554438009,3.348641855487453
3426.0,-30.175687356929757,5.077255860590818,35.00950558385248,24.086803884152346,4.9695871571857975,-26.661184674331963,-40.18643426299093,1.4550844745879885,-0.5784674599302093,-5.0486921094999175,40.01839706344264,47902.86073784873,15461.325369080661,15461.325369080661,63364.18610692939,87710.13407572191,87710.13407572191,15461.325369080661,103171.45944480257,103171.45944480257,103171.45944480257,127990.19341664913,103834.73558496014,64027.47824554033,44230.285932688676,24818.733971846545,0.0,69049.01990453522,21095.923876069563,1537.1997902868022,0.0,0.8866041675907463,2.818681255139255,0.0014959080323721466,353983.39367131505,1555326.6090409202,4.393784106395372,1555326.6090409202,4.393784106395372,0.85,0.09577671829380115,4.564652377983593,1.2674315462214873,1.0,0.0,4.564652377983809,1.2849401642419684,1.2852346890252233,3.5524240777985505,19335.43190997695,1971.6653403534285,2034.6934298245008,2034.6934298245008,7.5988476408528305,5.077255860590818,0.4831719614961081,4.59408389909471,3.348742358699772,3.348742358699772,0.9567835310570778,0.0,0.0,0.00022920090677084118,1.0000053807283098,0.00022919967350966934,199.06739983175183,0.0,2.50511787443612e-07,0.7099504056151965,0.05196330777681958,7.720812716969483e-05,0.00015199277960114635,0.0006937942028427087,0.09577671829379489,0.081443707616773,0.014333010677021897,0.0957766618011005,0.08144370761677831,0.01433301067702283,0.4285615855135,0.4285615855135,0.07542114622077188,0.0,4.468998253224925,4.36449366498033,5.063727844435732,4.4702246495697295,4.366526606115315,5.0603572696067545,24818.733971846545,21095.923876069563,0.85,0.9176695946522415,0.6937514942873565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548220118774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54408130293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.849337001564,1537.1997902868022,0.4285615855135,0.07542114622077188,6.112851554438009,3.348742358699772
3427.0,-30.175737857304835,5.077161997501569,35.00948297250349,24.086712032463424,4.969574849723352,-26.661231362561043,-40.18643782529978,1.455068354979577,-0.5781912196994199,-5.048662884027861,40.018352563780624,47902.63003348154,15461.263570709949,15461.263570709949,63363.893604191486,87709.76906342541,87709.76906342541,15461.263570709949,103171.03263413536,103171.03263413536,103171.03263413536,127989.62755074495,103834.38802605854,64027.264646522824,44230.13708837302,24818.594916609578,0.0,69048.7320049826,21095.80567911814,1537.1917911721318,0.0,0.8866044778728464,2.8186810251169296,0.0014959080323721466,353983.7970697562,1555324.6896050717,4.393773676874195,1555324.6896050717,4.393773676874195,0.85,0.09577624298636975,4.564652377983593,1.2674305917741728,1.0,0.0,4.564652377984398,1.2849402422162999,1.2852347654326781,3.552423862225963,19335.367189809476,1971.6587407330207,2034.6934298245008,2034.6934298245008,7.59881726852754,5.077161997501569,0.48323425678234244,4.593927740719226,3.3488428050447214,3.3488428050447214,0.9568122300127776,0.0,0.0,0.00022919967350966934,1.0000052636985917,0.00022919846707802096,199.06744159241865,0.0,2.455020947919112e-07,0.6957529366402764,0.05196355327891437,7.720809599534283e-05,0.0001519915775143265,0.000693788715734248,0.09577624298635393,0.0814432567561857,0.014332986230168227,0.0957761891113642,0.08144325675619915,0.01433298623017059,0.42855960078237315,0.42855960078237315,0.07542108581449396,0.0,4.4692821743958575,4.364984595415308,5.062829613184476,4.470471664328443,4.367003405087019,5.059292374473102,24818.594916609578,21095.80567911814,0.85,0.9176691847088388,0.6937510457110908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525485298204939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52988383395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.842448292598,1537.1917911721318,0.42855960078237315,0.07542108581449396,6.112851554438009,3.3488428050447214
3428.0,-30.17578730755211,5.077068569148194,35.00946043318014,24.086615815199934,4.969557137851756,-26.661277646069024,-40.18644131775943,1.4550474763686922,-0.5778842122491028,-5.048639538265407,40.01830943897939,47902.40414449383,15461.211402404904,15461.211402404904,63363.61554689873,87709.40857468176,87709.40857468176,15461.211402404904,103170.61997708667,103170.61997708667,103170.61997708667,127989.086483951,103834.0420303729,64027.05292507781,44229.98789477233,24818.46650686434,0.0,69048.45440163667,21095.696530834688,1537.1845377291281,0.0,0.8866047532011382,2.8186797012668734,0.0014959080323721466,353984.1193109752,1555322.829473786,4.393764422260521,1555322.829473786,4.393764422260521,0.85,0.0957757736902587,4.564652377983593,1.2674296257877726,1.0,0.0,4.5646523779840145,1.2849403424037005,1.2852348640927693,3.55242358524181,19335.302760733954,1971.6521707957309,2034.6934298245008,2034.6934298245008,7.598791629134266,5.077068569148194,0.48329411352505947,4.593774455623135,3.348943249447116,3.348943249447116,0.9568409284134617,0.0,0.0,0.00022919846707802096,1.0000051542446755,0.00022919728573913133,199.06748248471013,0.0,2.4016126169816614e-07,0.6806170156526028,0.05196379344017607,7.720806543226465e-05,0.00015199040164575633,0.0006937833483029829,0.09577577369024898,0.08144281108247184,0.014332962607777146,0.09577572193815344,0.08144281108248011,0.0143329626077786,0.4285576191096947,0.4285576191096947,0.07542102548200533,0.0,4.469568262258235,4.365474984391767,5.061949003436382,4.470755326016331,4.367480547815546,5.058471052514278,24818.46650686434,21095.696530834688,0.85,0.9176688471305855,0.6937505634211326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548832786279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51474791297,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.83558035652,1537.1845377291281,0.4285576191096947,0.07542102548200533,6.112851554438009,3.348943249447116
3429.0,-30.175835816879726,5.076975590654526,35.009437948906466,24.08652459215375,4.969540788394867,-26.661322946328124,-40.1864446705207,1.4550279178433212,-0.5775124367974627,-5.048614580796239,40.01826596376632,47902.182141054975,15461.157419240164,15461.157419240164,63363.339560295135,87709.0648998791,87709.0648998791,15461.157419240164,103170.22231911926,103170.22231911926,103170.22231911926,127988.55722691948,103833.71304358379,64026.845317986445,44229.853028441496,24818.334907800217,0.0,69048.18793624171,21095.584671630186,1537.177064173787,0.0,0.8866050380142121,2.818677710671231,0.0014959080323721466,353984.46379881346,1555320.9542296543,4.393754848838842,1555320.9542296543,4.393754848838842,0.8500000000000001,0.0957753035738106,4.564652377983593,1.2674287268379705,1.0,0.0,4.564652377985028,1.2849404363623085,1.2852349565548846,3.5524233254781934,19335.241498944975,1971.6459238317852,2034.6934298245008,2034.6934298245008,7.59876509778367,5.076975590654526,0.48335491544801545,4.593620675206511,3.3490436685563507,3.3490436685563507,0.9568696195875288,0.0,0.0,0.00022919728573913133,1.0000050561735472,0.00022919612688373746,199.06752259893383,0.0,2.3516615872181733e-07,0.6664608938176303,0.05196402860633479,7.72080360917198e-05,0.00015198924964741152,0.0006937780898309989,0.09577530357380243,0.08144236470369348,0.014332938870108947,0.09577521942014705,0.08144236470370043,0.014332938870110171,0.42855564017821346,0.42855564017821346,0.07542096567876516,0.0,4.469865887133096,4.365978631181406,5.061070138313539,4.471102143998792,4.368040264168428,5.0576022341791145,24818.334907800217,21095.584671630186,0.85,0.9176683915123754,0.6937500254936059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525491294521726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.500591791126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.828731774656,1537.177064173787,0.42855564017821346,0.07542096567876516,6.112851554438009,3.3490436685563507
3430.0,-30.175883241265407,5.076883098637446,35.0094155384502,24.086427327152364,4.969529328918007,-26.6613667809977,-40.186444006953366,1.4550128686502677,-0.57735891469639,-5.048586281585179,40.01822314530289,47901.94663267235,15461.099042049585,15461.099042049585,63363.045674721936,87708.67101297197,87708.67101297197,15461.099042049585,103169.77005502155,103169.77005502155,103169.77005502155,127987.97569358294,103833.33559177975,64026.625908411195,44229.677425965056,24818.20563856139,0.0,69047.88306452645,21095.474792777182,1537.1696414818214,0.0,0.8866053374789599,2.8186789927772367,0.0014959080323721466,353984.8544130189,1555319.107315192,4.393744782934957,1555319.107315192,4.393744782934957,0.85,0.09577483328155585,4.564652377983593,1.267427754807286,1.0,0.0,4.564652377985469,1.2849405091742845,1.285235027894412,3.5524231241778526,19335.171212314828,1971.6387565901534,2034.6934298245008,2034.6934298245008,7.5987364068812875,5.076883098637446,0.48341747264398016,4.593465625993466,3.349144067659341,3.349144067659341,0.9568983050455261,0.0,0.0,0.00022919612688373746,1.000004943090677,0.00022919499395209964,199.0675618159912,0.0,2.3069047230641001e-07,0.6537767985163659,0.0519642592968071,7.7208041898702e-05,0.00015198808498503546,0.0006937727735521145,0.09577483328154308,0.08144191827937868,0.01433291500216441,0.09577483285617489,0.08144191827938953,0.01433291500216632,0.4285536645709233,0.4285536645709233,0.0754209058176912,0.0,4.470127769086162,4.366444215930869,5.060168769967845,4.471227366888797,4.368359897284847,5.056617217138125,24818.20563856139,21095.474792777182,0.85,0.9176681870971781,0.693749677856266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525494204733382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.487907695824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.821900394207,1537.1696414818214,0.4285536645709233,0.0754209058176912,6.112851554438009,3.349144067659341
3431.0,-30.1759295956414,5.076791029026747,35.00939319532019,24.086330970190488,4.969512018920722,-26.66141023760357,-40.186447045393265,1.4549926608828443,-0.5770602622271213,-5.04856260779895,40.018180285405194,47901.73382583112,15461.048353283866,15461.048353283866,63362.78217911499,87708.30814920746,87708.30814920746,15461.048353283866,103169.35650249133,103169.35650249133,103169.35650249133,127987.43434723777,103832.98598923105,64026.426031122246,44229.51106456533,24818.077844746444,0.0,69047.58890931177,21095.366168034478,1537.1624118425066,0.0,0.8866056135174983,2.8186778176310985,0.0014959080323721466,353985.18118271354,1555317.2586151815,4.393735504459964,1555317.2586151815,4.393735504459964,0.85,0.09577436521997672,4.564652377983593,1.2674268195917833,1.0,0.0,4.564652377983475,1.284940606070898,1.2852351233574093,3.5524228562917193,19335.106111592628,1971.632118163963,2034.6934298245008,2034.6934298245008,7.598711494643903,5.076791029026747,0.48347814754132745,4.59331288148542,3.3492444585519463,3.3492444585519463,0.9569269881576989,0.0,0.0,0.00022919499395209964,1.0000048315640813,0.00022919388658714957,199.06760014822942,0.0,2.2552993884638322e-07,0.6391518466906501,0.05196448482674595,7.720801530883948e-05,0.00015198697864326016,0.000693767723486499,0.09577436521996882,0.08144147409428579,0.014332891125683037,0.09577437229557353,0.0814414740942925,0.014332891125684219,0.42855168964965346,0.42855168964965346,0.0754208439592446,0.0,4.470394013956138,4.366910127620713,5.059294799061888,4.471502345571821,4.368818399953227,5.0558440258736255,24818.077844746444,21095.366168034478,0.85,0.9176682803846591,0.6937495513238853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525497049857383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.473282744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.815089131785,1537.1624118425066,0.42855168964965346,0.0754208439592446,6.112851554438009,3.3492444585519463
3432.0,-30.175974883093225,5.076699515114003,35.00937094464058,24.086248059198283,4.96950921220337,-26.661451283411512,-40.18644596273077,1.454985612521667,-0.5768184930312259,-5.048527931237152,40.01813829195381,47901.50676959062,15460.981669529352,15460.981669529352,63362.488439119974,87707.9404821406,87707.9404821406,15460.981669529352,103168.92215166996,103168.92215166996,103168.92215166996,127986.87249119535,103832.63774985918,64026.21807187459,44229.355197760655,24817.950339525385,0.0,69047.30553728604,21095.257788596577,1537.1549443357085,0.0,0.8866059424958559,2.8186786802522037,0.0014959080323721466,353985.6598243425,1555315.447289695,4.393724446525561,1555315.447289695,4.393724446525561,0.85,0.09577389254426423,4.564652377983593,1.2674258536053822,1.0,0.0,4.564652377983295,1.2849406413387967,1.2852351572104193,3.5524227587880017,19335.04126471239,1971.625505622449,2034.6934298245008,2034.6934298245008,7.598678721276902,5.076699515114003,0.4835440841256684,4.593155430988334,3.3493448227171143,3.3493448227171143,0.9569556636334612,0.0,0.0,0.00022919388658714957,1.0000047203590077,0.00022919280471482933,199.0676375981991,0.0,2.2044048309721555e-07,0.6247283290975089,0.051964705267229044,7.720802478338727e-05,0.0001519858618037623,0.0006937626255024293,0.0957738925442509,0.08144102609737827,0.01433286644687262,0.09577397187311709,0.08144102609738961,0.014332866446874615,0.42854971560742405,0.42854971560742405,0.07542078156409901,0.0,4.470644273607263,4.367369040664528,5.0583536472692,4.471709438205949,4.3692700545505545,5.054655105303368,24817.950339525385,21095.257788596577,0.85,0.9176677923355572,0.6937491100753158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499830789481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.458859226404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.808297724412,1537.1549443357085,0.42854971560742405,0.07542078156409901,6.112851554438009,3.3493448227171143
