time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3433.0,-30.17601912780333,5.07660835407428,35.00934876502273,24.086152505502127,4.9694865755644315,-26.661493373740864,-40.186445019766666,1.4549608215019505,-0.576383543777979,-5.0485088354064,40.018095860412615,47901.28549237515,15460.939324766661,15460.939324766661,63362.22481714181,87707.60577622517,87707.60577622517,15460.939324766661,103168.54510099183,103168.54510099183,103168.54510099183,127986.37174858108,103832.31289599903,64026.00632351019,44229.2295249876,24817.826647589245,0.0,69047.05617257685,21095.15265045086,1537.148056336393,0.0,0.8866061936467305,2.8186751700712858,0.0014959080323721466,353985.9234048884,1555313.617069472,4.393716004606509,1555313.617069472,4.393716004606509,0.85,0.09577342689225499,4.564652377983593,1.2674249508092177,1.0,0.0,4.564652377984039,1.2849407595760876,1.2852352740845967,3.552422431902237,19334.98077253067,1971.6193371366035,2034.6934298245008,2034.6934298245008,7.598657909904497,5.07660835407428,0.48360315317832203,4.593005200895958,3.349445201068481,3.349445201068481,0.9569843431624232,0.0,0.0,0.00022919280471482933,1.0000046116743686,0.0002291917477571207,199.06767418589683,0.0,2.1536576697416393e-07,0.6103465836047806,0.05196492063299602,7.720803303541312e-05,0.0001519847716794162,0.0006937576494637405,0.09577342689224654,0.08144058491205726,0.014332841980189276,0.09577345056988162,0.08144058491206445,0.01433284198019054,0.42854774215445024,0.42854774215445024,0.07542071408130649,0.0,4.4709335283062615,4.367858174080595,5.057501554712815,4.4721252916284016,4.36985070709062,5.0541295753859,24817.826647589245,21095.15265045086,0.85,0.9176672885050114,0.6937484108323204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550254771472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.444477480916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.801526145939,1537.148056336393,0.42854774215445024,0.07542071408130649,6.112851554438009,3.349445201068481
3434.0,-30.176062359292597,5.0765176841916215,35.00932662807618,24.086065438482933,4.969476729544018,-26.661533272823608,-40.18644372755659,1.4549476430749702,-0.5760627598406245,-5.048478424985451,40.01805274406429,47901.06762379433,15460.880385919103,15460.880385919103,63361.94800971344,87707.25124754339,87707.25124754339,15460.880385919103,103168.1316334625,103168.1316334625,103168.1316334625,127985.82527266724,103831.97362491961,64025.80339847959,44229.0780293778,24817.69363920474,0.0,69046.77166858254,21095.03959332403,1537.1403701098498,0.0,0.8866065049500876,2.818674490493753,0.0014959080323721466,353986.34316151025,1555311.7573127996,4.393705540790231,1555311.7573127996,4.393705540790231,0.85,0.09577295455968658,4.564652377983593,1.2674240370234475,1.0,0.0,4.564652377984327,1.2849408234239033,1.2852353365888478,3.5524222553848372,19334.917595667765,1971.6128948894643,2034.6934298245008,2034.6934298245008,7.598628942962017,5.0765176841916215,0.4836675706918223,4.592850113499799,3.349545533346688,3.349545533346688,0.9570130095276251,0.0,0.0,0.0002291917477571207,1.0000045060666372,0.00022919071500848625,199.0677099357337,0.0,2.1040611277164103e-07,0.5962909235948307,0.05196513103910879,7.720804434374714e-05,0.00015198370341337357,0.0006937527732006087,0.09577295455967152,0.08144013800627534,0.014332816553396192,0.09577298220924217,0.08144013800628813,0.014332816553398445,0.42854577131219224,0.42854577131219224,0.0754206473038889,0.0,4.47121873508155,4.368346957098595,5.056624354948326,4.472415665144808,4.370359412845744,5.053173491505106,24817.69363920474,21095.03959332403,0.85,0.9176670607257978,0.6937481140134193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525505202083806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43042182091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.794773947475,1537.1403701098498,0.42854577131219224,0.0754206473038889,6.112851554438009,3.349545533346688
3435.0,-30.176104529813678,5.076427369920848,35.009304533771044,24.085964576248102,4.969454296323697,-26.66157347571924,-40.18644247027112,1.454923242229293,-0.575729816458761,-5.0484583198071284,40.018009712189624,47900.85511611778,15460.83771249281,15460.83771249281,63361.69282861059,87706.89117095381,87706.89117095381,15460.83771249281,103167.72888344662,103167.72888344662,103167.72888344662,127985.29428493752,103831.62254501386,64025.599558642985,44228.91442930097,24817.565401490905,0.0,69046.47983079187,21094.930591267268,1537.133193320043,0.0,0.8866067634210415,2.818672445290009,0.0014959080323721466,353986.6206745463,1555309.9012014423,4.393696852829326,1555309.9012014423,4.393696852829326,0.85,0.09577248819639098,4.564652377983593,1.267423081477173,1.0,0.0,4.56465237798255,1.2849409397340585,1.2852354515985718,3.5524219338270355,19334.852219841705,1971.6062284104873,2034.6934298245008,2034.6934298245008,7.598607970059824,5.076427369920848,0.48372749765392253,4.592699872266926,3.3496458618555436,3.3496458618555436,0.9570416748158695,0.0,0.0,0.00022919071500848625,1.0000043954820297,0.00022918970760924507,199.06774480822477,0.0,2.055869055973597e-07,0.5826332904629173,0.05196533662601439,7.720805534645071e-05,0.00015198265966203555,0.0006937480088385816,0.09577248819638076,0.08143969649134536,0.014332791705035404,0.09577249348131565,0.08143969649135405,0.014332791705036934,0.4285438028633383,0.4285438028633383,0.07542057899953891,0.0,4.471513356105447,4.368833759655217,5.0558215394000285,4.472728503348378,4.370818871909535,5.052648585474628,24817.565401490905,21094.930591267268,0.85,0.9176672436290358,0.6937479685207063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525507795667714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41676418777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.788040572379,1537.133193320043,0.4285438028633383,0.07542057899953891,6.112851554438009,3.3496458618555436
3436.0,-30.176145743159967,5.0763375566915725,35.00928248671876,24.085882363747828,4.969446613758965,-26.661611341827026,-40.18643709188325,1.454912212426038,-0.5753647513236615,-5.04842632695906,40.01796689991591,47900.62787281666,15460.777587513146,15460.777587513146,63361.40546032981,87706.54911416795,87706.54911416795,15460.777587513146,103167.3267016811,103167.3267016811,103167.3267016811,127984.75976258256,103831.29581535821,64025.38734579645,44228.78718840196,24817.433060901458,0.0,69046.22024930341,21094.81810176624,1537.12550805708,0.0,0.8866070816866171,2.8186713660792098,0.0014959080323721466,353987.06227418507,1555308.0545638842,4.393686155001905,1555308.0545638842,4.393686155001905,0.85,0.09577201655855332,4.564652377983593,1.2674221797799694,1.0,0.0,4.564652377983279,1.284940993425625,1.2852355040079284,3.552421785388236,19334.7913783615,1971.6000243061087,2034.6934298245008,2034.6934298245008,7.598578420163618,5.0763375566915725,0.483793040446411,4.5925445162451615,3.3497461465241796,3.3497461465241796,0.957070327578337,0.0,0.0,0.00022918970760924507,1.0000042957158493,0.0002291887230796149,199.0677788892001,0.0,2.0054069506217638e-07,0.5683323298062078,0.05196553716670945,7.720810241359164e-05,0.00015198160519565345,0.000693743195566103,0.09577201655853983,0.08143925011427626,0.014332766444263564,0.09577201235415825,0.08143925011428774,0.014332766444265585,0.428541836534915,0.428541836534915,0.07542051340148563,0.0,4.471811181228986,4.369331811977418,5.054976071526596,4.473061575635427,4.37138432852197,5.051655144761355,24817.433060901458,21094.81810176624,0.85,0.917666531658828,0.6937472855119816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525510325601885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40246322712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.781327010964,1537.12550805708,0.428541836534915,0.07542051340148563,6.112851554438009,3.3497461465241796
3437.0,-30.176185907991915,5.076248205100035,35.00926053072582,24.08579512210565,4.969437458711639,-26.661648411459915,-40.18643160872159,1.4548999621796648,-0.5750631697310382,-5.048396974421665,40.01792545810396,47900.40517466945,15460.72219098444,15460.72219098444,63361.12736565389,87706.19067554703,87706.19067554703,15460.72219098444,103166.91286653146,103166.91286653146,103166.91286653146,127984.22282371733,103830.95154818834,64025.178494122876,44228.63672673941,24817.309957185862,0.0,69045.94668392527,21094.713463607983,1537.1184111131038,0.0,0.8866073815259732,2.818670816373864,0.0014959080323721466,353987.4674298018,1555306.267040535,4.393676076537831,1555306.267040535,4.393676076537831,0.85,0.09577154887905964,4.564652377983593,1.267421209397726,1.0,0.0,4.564652377983463,1.2849410527807061,1.2852355621114855,3.552421621291772,19334.72727115899,1971.593487190732,2034.6934298245008,2034.6934298245008,7.598551194180629,5.076248205100035,0.4838576319099115,4.592390573190124,3.3498464318165495,3.3498464318165495,0.9570989805190141,0.0,0.0,0.0002291887230796149,1.0000041864291263,0.00022918776360128596,199.06781210312664,0.0,1.9598812673146224e-07,0.5554303511569639,0.051965733154836186,7.720815039765044e-05,0.00015198057268196445,0.0006937384825000373,0.09577154887905043,0.08143880733490447,0.014332741544145964,0.09577158388365299,0.0814388073349123,0.014332741544147343,0.428539872909857,0.428539872909857,0.07542044684568495,0.0,4.4721048820460965,4.3698257518738615,5.0541264379746735,4.47333380469064,4.371856842771479,5.0507838209525175,24817.309957185862,21094.713463607983,0.85,0.9176661398489467,0.6937468088307238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512798113118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38956124847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.774631219267,1537.1184111131038,0.428539872909857,0.07542044684568495,6.112851554438009,3.3498464318165495
3438.0,-30.176225046524095,5.076159268905298,35.00923864031526,24.08570861388,4.9694234587009305,-26.661685041786896,-40.18642602078614,1.454883453963764,-0.5746418253008301,-5.048370854727718,40.01788345633797,47900.187154637606,15460.672343368473,15460.672343368473,63360.85949800608,87705.85791723775,87705.85791723775,15460.672343368473,103166.53026060622,103166.53026060622,103166.53026060622,127983.71474082151,103830.63026893904,64024.97163506171,44228.509593197035,24817.184480215295,0.0,69045.69407341233,21094.606808183,1537.1112532353688,0.0,0.886607666917038,2.8186683072704883,0.0014959080323721466,353987.82796250674,1555304.4553660895,4.393666483726729,1555304.4553660895,4.393666483726729,0.85,0.09577108221687589,4.564652377983593,1.2674202615441756,1.0,0.0,4.564652377984649,1.2849411320081003,1.2852356401241012,3.5524214022551943,19334.66744461815,1971.5873865813658,2034.6934298245008,2034.6934298245008,7.598526695346928,5.076159268905298,0.4839209670807838,4.592238301824514,3.3499467066809214,3.3499467066809214,0.9571276304802633,0.0,0.0,0.00022918776360128596,1.0000040794577676,0.00022918682864329763,199.06784446837375,0.0,1.9100125170000355e-07,0.5412975473178101,0.05196592415608788,7.720819929863186e-05,0.0001519795643026541,0.0006937338795990203,0.09577108221686534,0.08143836574026143,0.014332716476603911,0.09577108348047839,0.0814383657402704,0.014332716476605488,0.42853791153003895,0.42853791153003895,0.07542037870732328,0.0,4.472420105615299,4.370340047708453,5.053305006574192,4.473729029426863,4.372446470707189,5.050069040322342,24817.184480215295,21094.606808183,0.85,0.9176656176507996,0.6937461893526348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525515207721635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.375428444626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.767955059027,1537.1112532353688,0.42853791153003895,0.07542037870732328,6.112851554438009,3.3499467066809214
3439.0,-30.17626313457714,5.0760708042661475,35.00921681639517,24.085626401379727,4.969415497178384,-26.66172012263835,-40.18642018837852,1.4548724852395722,-0.5742698563543627,-5.048339875662081,40.01784161218794,47899.97316810624,15460.61575669798,15460.61575669798,63360.58892480422,87705.51710262384,87705.51710262384,15460.61575669798,103166.13285932182,103166.13285932182,103166.13285932182,127983.19041703732,103830.3032235215,64024.771092147406,44228.36903486011,24817.057557715496,0.0,69045.4265925756,21094.49892405817,1537.103898447985,0.0,0.8866079765041546,2.8186670183871074,0.0014959080323721466,353988.2555699699,1555302.650491722,4.393656077621757,1555302.650491722,4.393656077621757,0.85,0.09577061374711915,4.564652377983593,1.2674193587480116,1.0,0.0,4.564652377983048,1.2849411852642703,1.2852356921910488,3.5524212550201613,19334.606544338814,1971.5811764811444,2034.6934298245008,2034.6934298245008,7.598498884439566,5.0760708042661475,0.4839867339526531,4.592084070313494,3.350046957937342,3.350046957937342,0.9571562736963835,0.0,0.0,0.00022918682864329763,1.0000039699660586,0.00022918591878297895,199.0678759649458,0.0,1.8612007140648576e-07,0.5274642823659806,0.051966110276159286,7.720825033906137e-05,0.00015197857830423625,0.0006937293788589976,0.09577061374710524,0.0814379227238463,0.014332691023258947,0.09577061488251333,0.08143792272385812,0.01433269102326103,0.42853595351063306,0.42853595351063306,0.07542031044742097,0.0,4.47273864671871,4.370860944114497,5.052468203466844,4.474070019307703,4.373002928631536,5.049180002660137,24817.057557715496,21094.49892405817,0.85,0.9176652539013689,0.6937457777001682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525517555760092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.361595179675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.761298120167,1537.103898447985,0.42853595351063306,0.07542031044742097,6.112851554438009,3.350046957937342
3440.0,-30.176300315655485,5.075982648937409,35.0091950212327,24.08552054492759,4.969390851294967,-26.66175605559797,-40.18641449566928,1.4548465912374533,-0.5739821660882853,-5.048321347608584,40.01779880197033,47899.76416390896,15460.578639448582,15460.578639448582,63360.34280335755,87705.14427720141,87705.14427720141,15460.578639448582,103165.72291664999,103165.72291664999,103165.72291664999,127982.65281669114,103829.93609734022,64024.567506086496,44228.18732361525,24816.92990004116,0.0,69045.11722365642,21094.390415034984,1537.0967834309008,0.0,0.8866082261308703,2.8186653863408635,0.0014959080323721466,353988.51131493156,1555300.8039493577,4.393647686960268,1555300.8039493577,4.393647686960268,0.85,0.09577015094895105,4.564652377983593,1.2674184268293907,1.0,0.0,4.564652377983707,1.2849413083075287,1.2852358140933307,3.552420914847825,19334.538180479252,1971.5742053075467,2034.6934298245008,2034.6934298245008,7.598480642256809,5.075982648937409,0.48404701011633744,4.591935638821072,3.350147203219374,3.350147203219374,0.9571849152055354,0.0,0.0,0.00022918591878297895,1.000003875431951,0.0002291850305919887,199.0679067115118,0.0,1.8112396106426766e-07,0.5133053056561345,0.05196629140012035,7.720830015699595e-05,0.00015197761862598299,0.0006937249982613767,0.09577015094894391,0.08143748488281426,0.014332666066129651,0.09577014308719123,0.08143748488282034,0.014332666066130722,0.4285339989228555,0.4285339989228555,0.07542024061011499,0.0,4.473052010050537,4.371358516095881,5.0517296695111895,4.474339181520293,4.3733837354103,5.0488108326351835,24816.92990004116,21094.390415034984,0.85,0.9176658010169743,0.6937458590844049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525519840777836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.34743620297,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.754660921288,1537.0967834309008,0.4285339989228555,0.07542024061011499,6.112851554438009,3.350147203219374
3441.0,-30.17633636964982,5.075895063453506,35.009173286912784,24.085447168350242,4.9693931849688715,-26.66178827591405,-40.18640447231007,1.4548450912331017,-0.5736665609686611,-5.0482818268775596,40.01775698381152,47899.54031620322,15460.510258068467,15460.510258068467,63360.05057427169,87704.79682819727,87704.79682819727,15460.510258068467,103165.30708626573,103165.30708626573,103165.30708626573,127982.10599562967,103829.60621081728,64024.36087155091,44228.05037696263,24816.79890936393,0.0,69044.84928632656,21094.27907295934,1537.0889955625184,0.0,0.8866085791588731,2.81866584054995,0.0014959080323721466,353989.0568248432,1555299.000199278,4.393635820693895,1555299.000199278,4.393635820693895,0.85,0.09576967928030768,4.564652377983593,1.267417459744029,1.0,0.0,4.564652377983026,1.2849413171607365,1.2852358218072348,3.55242089037175,19334.476751147668,1971.5679412590098,2034.6934298245008,2034.6934298245008,7.598447034550058,5.075895063453506,0.4841170585091765,4.591778004944329,3.350247394368982,3.350247394368982,0.9572135412482805,0.0,0.0,0.0002291850305919887,1.000003757955433,0.0002291841693280944,199.06793652605364,0.0,1.7681032118675695e-07,0.5010804502432692,0.05196646821044154,7.72083878733078e-05,0.0001519766427186809,0.0006937205435837896,0.09576967928028893,0.08143703887729331,0.014332640402995611,0.09576971142335257,0.08143703887730926,0.014332640402998417,0.4285320460126297,0.4285320460126297,0.0754201749146792,0.0,4.473349995486956,4.371855894860005,5.050889207905357,4.474615265908881,4.373919907453683,5.047602634124701,24816.79890936393,21094.27907295934,0.85,0.9176651296828789,0.6937453091912116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552207138408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.335211347556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.748040622531,1537.0889955625184,0.4285320460126297,0.0754201749146792,6.112851554438009,3.350247394368982
3442.0,-30.17637152222625,5.075807774557157,35.00915161729326,24.08535157972949,4.969369829854481,-26.661822253900603,-40.186402237135894,1.454820561528808,-0.573215027244828,-5.048263467723526,40.017715399703704,47899.35758099441,15460.474667561753,15460.474667561753,63359.832248556166,87704.46524290211,87704.46524290211,15460.474667561753,103164.93991046386,103164.93991046386,103164.93991046386,127981.61815058046,103829.2799888619,64024.183220305305,44227.88529839622,24816.678240116602,0.0,69044.56353851283,21094.176504099112,1537.0822873950233,0.0,0.886608823479116,2.818662025388102,0.0014959080323721466,353989.3102389145,1555297.2065461294,4.393627608405542,1555297.2065461294,4.393627608405542,0.85,0.09576921930336532,4.564652377983593,1.2674166410183534,1.0,0.0,4.56465237798291,1.2849414337197813,1.2852359372862634,3.5524205681261014,19334.416004208117,1971.561746795095,2034.6934298245008,2034.6934298245008,7.5984295427224495,5.075807774557157,0.4841776896814256,4.591630084875732,3.3503476104962333,3.3503476104962333,0.9572421744274953,0.0,0.0,0.0002291841693280944,1.0000036640003522,0.00022918332960029404,199.06796559518318,0.0,1.7145002624184668e-07,0.4858893743693935,0.05196663966046778,7.720840743375255e-05,0.00015197576189434188,0.0006937165229268759,0.09576921930335974,0.08143660340445484,0.0143326158989049,0.09576919022873168,0.08143660340445959,0.014332615898905735,0.4285300947644381,0.4285300947644381,0.07542010585677282,0.0,4.473683003678161,4.372375416704813,5.050157208675216,4.475048440478702,4.374488118628847,5.047264187877943,24816.678240116602,21094.176504099112,0.85,0.9176657654329912,0.6937455336983382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552423437375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.320020271676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.741441663657,1537.0822873950233,0.4285300947644381,0.07542010585677282,6.112851554438009,3.3503476104962333
3443.0,-30.176405614832944,5.0757210162751205,35.00912999726022,24.085268144868337,4.969369016136793,-26.661853023442642,-40.18638819744808,1.4548164247464634,-0.573019305504431,-5.048226240341354,40.01767350477175,47899.12448322821,15460.41099384437,15460.41099384437,63359.53547707258,87704.0861180093,87704.0861180093,15460.41099384437,103164.49711185368,103164.49711185368,103164.49711185368,127981.0443575065,103828.9160851921,64023.965015255424,44227.72341104075,24816.54724565282,0.0,69044.27065669357,21094.065158804897,1537.0745464859708,0.0,0.8866091650951683,2.8186637943675077,0.0014959080323721466,353989.8240943185,1555295.399487741,4.393616125737394,1555295.399487741,4.393616125737394,0.8500000000000001,0.09576874965663947,4.564652377983593,1.2674156277766455,1.0,0.0,4.564652377983883,1.2849414548110154,1.2852359573032743,3.5524205098161032,19334.348240423773,1971.5548368121401,2034.6934298245008,2034.6934298245008,7.598398248712036,5.0757210162751205,0.48424710541026705,4.5914739108648535,3.3504477701182576,3.3504477701182576,0.9572707914623593,0.0,0.0,0.00022918332960029404,1.0000035535190903,0.00022918251519585115,199.0679937877869,0.0,1.6716290487332593e-07,0.4737396724110057,0.05196680682337265,7.720853029789991e-05,0.00015197479930239413,0.0006937121290292526,0.09576874965662163,0.08143615925641874,0.014332590400202887,0.09576880492927795,0.08143615925643391,0.014332590400205555,0.4285281465208067,0.4285281465208067,0.07542004012863303,0.0,4.473973988140358,4.3728591483831,5.049347656168436,4.475206934836933,4.374864250644521,5.046180348697817,24816.54724565282,21094.065158804897,0.85,0.917665359840109,0.6937451004645319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552634328518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30787056972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.734859561388,1537.0745464859708,0.4285281465208067,0.07542004012863303,6.112851554438009,3.3504477701182576
3444.0,-30.176438768300635,5.075634645767755,35.00910846217795,24.085186595935397,4.969356389303872,-26.661884129071886,-40.18637796454129,1.4548017500750923,-0.572534613241487,-5.048199843394824,40.017632739073626,47898.913938555575,15460.36446088385,15460.36446088385,63359.27839943943,87703.7697280149,87703.7697280149,15460.36446088385,103164.13418889875,103164.13418889875,103164.13418889875,127980.56171420598,103828.60906641562,64023.76355074076,44227.60612852762,24816.42752530723,0.0,69044.03365383485,21093.963396511146,1537.0677070519605,0.0,0.8866094474154965,2.81866048133226,0.0014959080323721466,353990.18845587334,1555293.6411382328,4.393606636168414,1555293.6411382328,4.393606636168414,0.85,0.0957682873894391,4.564652377983593,1.2674146969569846,1.0,0.0,4.56465237798207,1.2849415251592518,1.2852360266211176,3.5524203153274727,19334.29106937582,1971.5490069876892,2034.6934298245008,2034.6934298245008,7.598375378947069,5.075634645767755,0.4843118292103581,4.591322816557397,3.350547944327438,3.350547944327438,0.9572994126649823,0.0,0.0,0.00022918251519585115,1.0000034556321256,0.00022918172322812578,199.0680212037839,0.0,1.6212185857814699e-07,0.45945334721046854,0.05196696894523123,7.720861984825067e-05,0.0001519738953476005,0.0006937080027898542,0.09576828738943131,0.08143572180874709,0.014332565580684223,0.09576829672202845,0.08143572180875372,0.014332565580685387,0.42852619885590115,0.42852619885590115,0.07541997187140824,0.0,4.4743025204247715,4.373379980309267,5.048578235240939,4.475665230153311,4.375513072650108,5.045550831567255,24816.42752530723,21093.963396511146,0.85,0.9176647864622597,0.6937444324111439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525528388606326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29358424452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.728297522091,1537.0677070519605,0.42852619885590115,0.07541997187140824,6.112851554438009,3.350547944327438
3445.0,-30.176470956973272,5.07554863899717,35.009086954248566,24.085095163341634,4.969339676555672,-26.66191477480683,-40.18637143364174,1.4547834943892188,-0.5721457888903956,-5.048175000071632,40.01759045978912,47898.7255301774,15460.320812470101,15460.320812470101,63359.0463426475,87703.42672837139,87703.42672837139,15460.320812470101,103163.74754084149,103163.74754084149,103163.74754084149,127980.04651466299,103828.2731221656,64023.58189874895,44227.434692685165,24816.298973821493,0.0,69043.73366650665,21093.85412774827,1537.060392287378,0.0,0.886609727303552,2.8186582524680537,0.0014959080323721466,353990.53137276816,1555291.8175046924,4.393597228358911,1555291.8175046924,4.393597228358911,0.85,0.09576782413009088,4.564652377983593,1.2674138650437818,1.0,0.0,4.56465237798312,1.284941612217583,1.285236112681717,3.552420074641218,19334.228512013535,1971.5426279120327,2034.6934298245008,2034.6934298245008,7.598353926863373,5.07554863899717,0.48437601325983426,4.591172625737336,3.350648090918175,3.350648090918175,0.9573280259766214,0.0,0.0,0.00022918172322812578,1.0000033550709273,0.0002291809543097689,199.06804782195772,0.0,1.5765544794625454e-07,0.44679553947968537,0.051967126600679175,7.720867700159615e-05,0.00015197304622652962,0.0006937041268473389,0.09576782413008093,0.08143528362456295,0.014332540505517983,0.09576779547307222,0.0814352836245714,0.014332540505519471,0.4285242542272125,0.4285242542272125,0.07541990348586292,0.0,4.474638727828221,4.373901878465858,5.047854169714697,4.476029211181242,4.376036307873392,5.04500522642428,24816.298973821493,21093.85412774827,0.85,0.9176654126018563,0.6937447178267712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525530377586133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28092643679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.721753160462,1537.060392287378,0.4285242542272125,0.07541990348586292,6.112851554438009,3.350648090918175
3446.0,-30.17650210351494,5.075463129039787,35.009065508036414,24.085017141792946,4.969337691411362,-26.66194300964904,-40.18635320300234,1.4547785975454106,-0.5718236717112859,-5.048139236983271,40.017549241573626,47898.48721793263,15460.261194886018,15460.261194886018,63358.74841281865,87703.0777343405,87703.0777343405,15460.261194886018,103163.33892922652,103163.33892922652,103163.33892922652,127979.51084338097,103827.93746411998,64023.35659951923,44227.31207177861,24816.171914154438,0.0,69043.48398593304,21093.74612703127,1537.05291037224,0.0,0.886610059001272,2.8186581813298464,0.0014959080323721466,353991.0250176201,1555290.0396398278,4.393586079088904,1555290.0396398278,4.393586079088904,0.85,0.09576735749171703,4.564652377983593,1.267412864440121,1.0,0.0,4.5646523779839505,1.284941636719094,1.285236136200777,3.5524200069029974,19334.16600794638,1971.5362542709672,2034.6934298245008,2034.6934298245008,7.59832462633917,5.075463129039787,0.48444538039475304,4.591017748645034,3.3507482032853284,3.3507482032853284,0.9573566295100938,0.0,0.0,0.0002291809543097689,1.000003246448805,0.0002291802102879491,199.0680735783554,0.0,1.5306707623918814e-07,0.4337920940618592,0.05196727966775541,7.720883654215855e-05,0.00015197211776761033,0.0006936998887551251,0.09576735749170269,0.0814348423027654,0.01433251518893729,0.09576736271766471,0.08143484230277759,0.01433251518893943,0.4285223124394033,0.4285223124394033,0.07541983723627489,0.0,4.474960843077213,4.3744168078030725,5.047075421076897,4.476315565271989,4.376543943707077,5.044028536859344,24816.171914154438,21093.74612703127,0.85,0.9176644160327627,0.6937437749765277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525532308685378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26792299137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.715227021776,1537.05291037224,0.4285223124394033,0.07541983723627489,6.112851554438009,3.3507482032853284
3447.0,-30.176532302825933,5.075377952580785,35.00904411995197,24.08492574412378,4.9693203292588795,-26.66197192966689,-40.18634265577418,1.4547599560998474,-0.5714209663625525,-5.048115973785374,40.01750804223803,47898.28950822135,15460.221175080209,15460.221175080209,63358.51068330156,87702.73803428902,87702.73803428902,15460.221175080209,103162.95920936923,103162.95920936923,103162.95920936923,127979.00931504859,103827.60361128672,64023.1644434675,44227.154630910234,24816.05010567936,0.0,69043.2047365896,21093.642589827454,1537.0460171201146,0.0,0.8866103269197797,2.818655584436232,0.0014959080323721466,353991.34612434695,1555288.262590843,4.39357707361726,1555288.262590843,4.39357707361726,0.85,0.09576689778148109,4.564652377983593,1.2674119973601776,1.0,0.0,4.564652377984095,1.2849417254834825,1.285236224029435,3.5524197615001256,19334.103840034175,1971.529914908167,2034.6934298245008,2034.6934298245008,7.598304957623865,5.075377952580785,0.48450926121199256,4.590868691368793,3.350848322179846,3.350848322179846,0.9573852349085274,0.0,0.0,0.0002291802102879491,1.000003147718233,0.0002291794888954933,199.06809855145343,0.0,1.4811099036670172e-07,0.41974654669923267,0.05196742777874578,7.720892884354251e-05,0.0001519712814444066,0.0006936960712304245,0.09576689778147136,0.08143440727279364,0.014332490508677732,0.09576687393471589,0.0814344072728019,0.014332490508679187,0.4285203728494547,0.4285203728494547,0.07541976889530025,0.0,4.475299139956121,4.374938584506651,5.046366077578966,4.4766950074228475,4.377069550509475,5.043573012275544,24816.05010567936,21093.642589827454,0.85,0.9176646843816706,0.6937437172993441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534177264394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25387744401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.708720687493,1537.0460171201146,0.4285203728494547,0.07541976889530025,6.112851554438009,3.350848322179846
3448.0,-30.176561600324447,5.075293263190682,35.00902278583068,24.08485299618917,4.969318152576051,-26.661998519246715,-40.18632791759444,1.454755071498334,-0.5709962844665029,-5.048080196650051,40.01746683785653,47898.07680107935,15460.162726812398,15460.162726812398,63358.23952789175,87702.41404629975,87702.41404629975,15460.162726812398,103162.57677311215,103162.57677311215,103162.57677311215,127978.49930007612,103827.29202575075,64022.96385929652,44227.03129606025,24815.922526963976,0.0,69042.95382302423,21093.534147919378,1537.0385049294061,0.0,0.886610658637722,2.818654160727587,0.0014959080323721466,353991.8399639841,1555286.4853257493,4.393565923677754,1555286.4853257493,4.393565923677754,0.85,0.09576643204064424,4.564652377983593,1.267411084673368,1.0,0.0,4.564652377984202,1.2849417498295603,1.2852362474540973,3.552419694191636,19334.045818593848,1971.5239983678268,2034.6934298245008,2034.6934298245008,7.598276231788827,5.075293263190682,0.48457903488964327,4.590714228301039,3.3509483991631135,3.3509483991631135,0.9574138283323181,0.0,0.0,0.0002291794888954933,1.000003053721594,0.0002291787890472763,199.06812277880957,0.0,1.4360622448711588e-07,0.40698004019648637,0.05196757138497027,7.720905782114471e-05,0.0001519704310743486,0.000693692189586717,0.09576643204063022,0.08143396686026612,0.014332465180364098,0.09576639334008949,0.08143396686027804,0.014332465180366195,0.42851843577648774,0.42851843577648774,0.07541970257262905,0.0,4.47564283485508,4.375475795279954,5.0456049437755155,4.477083912183559,4.377692085456488,5.042628542934949,24815.922526963976,21093.534147919378,0.85,0.9176640919838982,0.6937431576849258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525535989016498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24111093751,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.702232291178,1537.0385049294061,0.42851843577648774,0.07541970257262905,6.112851554438009,3.3509483991631135
3449.0,-30.176589944562224,5.075208966017574,35.0090015300924,24.084760376159124,4.9693083696086555,-26.662025011490226,-40.18631321433929,1.4547434365367111,-0.5707796235782325,-5.04805148220919,40.01742645268187,47897.868656108,15460.115660772886,15460.115660772886,63357.98431688089,87702.03390718235,87702.03390718235,15460.115660772886,103162.14956795525,103162.14956795525,103162.14956795525,127977.95237152187,103826.92036273243,64022.76389500222,44226.84051970023,24815.802803566618,0.0,69042.64332326685,21093.432383031624,1537.0315996737766,0.0,0.8866109513879797,2.818654657781643,0.0014959080323721466,353992.2363160934,1555284.7433969239,4.393556083552492,1555284.7433969239,4.393556083552492,0.85,0.09576597173186448,4.564652377983593,1.2674101044004784,1.0,0.0,4.564652377983486,1.2849418057177062,1.2852363024557412,3.552419539680242,19333.976609913883,1971.516941046523,2034.6934298245008,2034.6934298245008,7.598253100029117,5.075208966017574,0.48464581865062684,4.5905631473669475,3.351048481118067,3.351048481118067,0.9574424231765907,0.0,0.0,0.0002291787890472763,1.0000029543623792,0.00022917811197208416,199.06814621787854,0.0,1.3931747078892425e-07,0.3948257122158113,0.05196771070244106,7.720918649330962e-05,0.0001519696025539667,0.0006936884076791855,0.09576597173185018,0.081433531483924,0.014332440247926183,0.09576601161150171,0.08143353148393616,0.014332440247928324,0.4285165020012907,0.4285165020012907,0.07541963424975973,0.0,4.4759580437939235,4.375974841889047,5.044870508422321,4.477271858630957,4.378025161942219,5.041987453717184,24815.802803566618,21093.432383031624,0.85,0.9176645224927205,0.6937432628679033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525537746666435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.22895660953,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.69576095453,1537.0315996737766,0.4285165020012907,0.07541963424975973,6.112851554438009,3.351048481118067
3450.0,-30.17661723216195,5.0751250266955195,35.008980307583705,24.08467372823509,4.9692939526408555,-26.662051016007613,-40.18629840631036,1.454727736486488,-0.5703494843073713,-5.048025134782331,40.0173849090825,47897.665308696916,15460.072718646554,15460.072718646554,63357.73802734347,87701.70245339414,87701.70245339414,15460.072718646554,103161.7751720407,103161.7751720407,103161.7751720407,127977.4519062051,103826.59477554569,64022.566086737286,44226.698543120445,24815.6767341644,0.0,69042.37527728485,21093.32522403974,1537.0243879927714,0.0,0.8866112362727874,2.8186520593615443,0.0014959080323721466,353992.59999606386,1555282.9515034452,4.393546507810442,1555282.9515034452,4.393546507810442,0.85,0.09576551092576803,4.564652377983593,1.2674092312762513,1.0,0.0,4.564652377983319,1.2849418805803567,1.285236376465502,3.5524193327109255,19333.915981176837,1971.510758635909,2034.6934298245008,2034.6934298245008,7.598231995067698,5.0751250266955195,0.48471169549117477,4.590413331204345,3.3511485402428307,3.3511485402428307,0.9574710114979517,0.0,0.0,0.00022917811197208416,1.0000028442278976,0.0002291774601391585,199.0681687831727,0.0,1.3478410334872982e-07,0.3819781488903003,0.05196784548654441,7.720931608257995e-05,0.0001519687958895042,0.0006936847255363286,0.09576551092575909,0.08143309578298066,0.014332415142778424,0.09576550477011193,0.08143309578298827,0.014332415142779761,0.4285145689071576,0.4285145689071576,0.07541956543901536,0.0,4.476291861799382,4.376488249562726,5.0441789059131565,4.477675650474964,4.3785915533960065,5.041462673364435,24815.6767341644,21093.32522403974,0.85,0.9176645179556613,0.6937430109600443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525539447127622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2161090462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.68930773829,1537.0243879927714,0.4285145689071576,0.07541956543901536,6.112851554438009,3.3511485402428307
3451.0,-30.176643589633297,5.075041586833044,35.00895915333324,24.08460562527182,4.9692951352387675,-26.66207462322467,-40.18628321411086,1.4547261688301378,-0.5699077905464947,-5.047987193552984,40.017344452228485,47897.46482047201,15460.012783497075,15460.012783497075,63357.477603969084,87701.38450814762,87701.38450814762,15460.012783497075,103161.3972916447,103161.3972916447,103161.3972916447,127976.94931038287,103826.2894290643,64022.37790902807,44226.56835559581,24815.552018738177,0.0,69042.12037433399,21093.21921592745,1537.0169877479798,0.0,0.8866115763090431,2.818650664137553,0.0014959080323721466,353993.1237086376,1555281.2064858798,4.393535078285844,1555281.2064858798,4.393535078285844,0.85,0.09576504612369054,4.564652377983593,1.2674083119956778,1.0,0.0,4.5646523779852,1.2849418892619944,1.2852363843115182,3.552419308709204,19333.85912153284,1971.5049605658244,2034.6934298245008,2034.6934298245008,7.598202538468196,5.075041586833044,0.4847830636968471,4.590258523136197,3.35124856682404,3.35124856682404,0.9574995905211543,0.0,0.0,0.0002291774601391585,1.0000027472796749,0.00022917683052631007,199.0681905793078,0.0,1.2975918686406633e-07,0.367737535572764,0.05196797524573127,7.720944903404499e-05,0.0001519680111051135,0.0006936811432683934,0.0957650461236766,0.08143265645618844,0.014332389667488158,0.09576503301681064,0.08143265645620029,0.014332389667490245,0.42851263756181124,0.42851263756181124,0.07541949834687327,0.0,4.4766352903041025,4.377023860177928,5.043425160854554,4.478079403006518,4.3792378301843655,5.040482431902092,24815.552018738177,21093.21921592745,0.85,0.9176641340163977,0.6937426683998196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525541084198081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20186843288,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.682874745224,1537.0169877479798,0.42851263756181124,0.07541949834687327,6.112851554438009,3.35124856682404
3452.0,-30.176668997957822,5.074958478303398,35.00893806521085,24.084513738658302,4.969280561913895,-26.662098951803063,-40.18626435482872,1.4547105157591735,-0.5695727264534298,-5.047962128459111,40.01730406984391,47897.25166765426,15459.973023557526,15459.973023557526,63357.224691211784,87701.02961194002,87701.02961194002,15459.973023557526,103161.00263549754,103161.00263549754,103161.00263549754,127976.43573690485,103825.93946796327,64022.169397176636,44226.41118976293,24815.433101407318,0.0,69041.84429117024,21093.11813619622,1537.010211748616,0.0,0.886611850447564,2.8186491711290547,0.0014959080323721466,353993.4696889267,1555279.4646818677,4.39352586376403,1555279.4646818677,4.39352586376403,0.85,0.09576458856869924,4.564652377983593,1.2674073965614663,1.0,0.0,4.564652377983354,1.2849419638068056,1.2852364580643563,3.55241910261863,19333.793954043347,1971.4983153312648,2034.6934298245008,2034.6934298245008,7.598182997470533,5.074958478303398,0.48484877867034193,4.590109699633056,3.351348604176686,3.351348604176686,0.9575281726219103,0.0,0.0,0.00022917683052631007,1.0000026483490865,0.00022917622358766768,199.06821159055633,0.0,1.2533589050236323e-07,0.35520191368369736,0.05196810058162177,7.720961407753672e-05,0.00015196721644877335,0.0006936775159384406,0.09576458856869069,0.08143222384132735,0.014332364727363343,0.09576458971766648,0.08143222384133461,0.01433236472736462,0.4285107093047445,0.4285107093047445,0.0754194283985633,0.0,4.4769768906140825,4.377545459375426,5.042739049755539,4.478389402005689,4.379679113347947,5.040042340324533,24815.433101407318,21093.11813619622,0.85,0.9176641403728338,0.693742355225291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525542665467497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.189332810995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.676459476143,1537.010211748616,0.4285107093047445,0.0754194283985633,6.112851554438009,3.351348604176686
3453.0,-30.176693459984165,5.074875792197758,35.00891701357908,24.084441584441834,4.969274082902584,-26.662121619045536,-40.186249057855434,1.4547022419639286,-0.5690418023869483,-5.047929521445939,40.01726295646169,47897.059733243834,15459.92233267688,15459.92233267688,63356.98206592072,87700.72812575093,87700.72812575093,15459.92233267688,103160.65045842782,103160.65045842782,103160.65045842782,127975.95656457698,103825.64619816428,64021.98538589994,44226.289791404815,24815.306106149164,0.0,69041.59589755398,21093.01019022679,1537.002802273824,0.0,0.8866121656750737,2.818645974026264,0.0014959080323721466,353993.9197727703,1555277.6913494174,4.393515268137246,1555277.6913494174,4.393515268137246,0.85,0.09576412633155658,4.564652377983593,1.2674065388226885,1.0,0.0,4.564652377984462,1.2849420037753763,1.2852364972621657,3.552418992119391,19333.739343240926,1971.4927465792016,2034.6934298245008,2034.6934298245008,7.598158084193721,5.074875792197758,0.4849180989449611,4.589957693252797,3.3514486024149646,3.3514486024149646,0.9575567435471327,0.0,0.0,0.00022917622358766768,1.0000025497153444,0.0002291756392550237,199.06823181927334,0.0,1.208221900845575e-07,0.34241008669963596,0.051968221403811854,7.720974794638689e-05,0.0001519664756412808,0.0006936741344097581,0.09576412633154173,0.08143178708875898,0.014332339242782752,0.09576405349065174,0.0814317870887716,0.014332339242784974,0.4285087830253492,0.4285087830253492,0.07541935976594923,0.0,4.477346987066824,4.378102490941103,5.042041915930099,4.478887719059003,4.380392092334091,5.039315472592875,24815.306106149164,21093.01019022679,0.85,0.9176639276984809,0.6937420711467178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554418979486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17654098401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.670062343052,1537.002802273824,0.4285087830253492,0.07541935976594923,6.112851554438009,3.3514486024149646
3454.0,-30.176717017214617,5.074793538449894,35.008896034984026,24.08436363274234,4.96927056561056,-26.662143175693352,-40.18622977947814,1.454696724089328,-0.5686837142873742,-5.047895716485286,40.01722298054504,47896.85365553763,15459.870449743636,15459.870449743636,63356.72410528126,87700.38669402293,87700.38669402293,15459.870449743636,103160.25714376658,103160.25714376658,103160.25714376658,127975.44243639009,103825.31392770821,64021.78818907308,44226.13970959459,24815.185292623522,0.0,69041.3250022181,21092.907498729994,1536.9957151317944,0.0,0.8866124828843307,2.818645199055331,0.0014959080323721466,353994.3863926965,1555275.967080429,4.393504605903877,1555275.967080429,4.393504605903877,0.85,0.09576366600084324,4.564652377983593,1.2674055948155,1.0,0.0,4.5646523779811945,1.2849420308016402,1.285236523543751,3.552418917401146,19333.677469988754,1971.4864372633626,2034.6934298245008,2034.6934298245008,7.598132585053417,5.074793538449894,0.4849881812316994,4.589805357218195,3.3515485895702684,3.3515485895702684,0.9575853113057909,0.0,0.0,0.0002291756392550237,1.0000024554074198,0.00022917507653684034,199.0682512997787,0.0,1.1632206623231736e-07,0.3296567357023874,0.05196833772587808,7.720991665811954e-05,0.00015196572259690416,0.0006936706970239535,0.09576366600083155,0.08143135208529285,0.014332313915538693,0.09576361985354306,0.08143135208530279,0.014332313915540441,0.4285068608253876,0.4285068608253876,0.0754192910597724,0.0,4.477707467414348,4.378650590988968,5.041331284821979,4.479212002197926,4.38090672439256,5.038553132883806,24815.185292623522,21092.907498729994,0.85,0.9176637919861154,0.6937418083155101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525545657351022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16378763301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.663683320527,1536.9957151317944,0.4285068608253876,0.0754192910597724,6.112851554438009,3.3515485895702684
3455.0,-30.176739525849566,5.074711662267251,35.00887511936012,24.0842760069296,4.969261885078786,-26.662164304831684,-40.18621043125165,1.4546866640608755,-0.5683961354668554,-5.047865851025118,40.0171828575186,47896.65237957065,15459.825141917197,15459.825141917197,63356.47752148785,87700.02437348272,87700.02437348272,15459.825141917197,103159.84951539992,103159.84951539992,103159.84951539992,127974.91452498976,103824.95791953188,64021.59290051846,44225.961132237135,24815.065009589838,0.0,69041.02614182697,21092.805258151362,1536.9887456769159,0.0,0.8866127805475255,2.8186448943857987,0.0014959080323721466,353994.79863492795,1555274.2364676509,4.393494600669523,1555274.2364676509,4.393494600669523,0.85,0.09576320793758644,4.564652377983593,1.2674046771833676,1.0,0.0,4.564652377984492,1.2849420790371078,1.2852365710671758,3.552418784046818,19333.61117645207,1971.4796772039451,2034.6934298245008,2034.6934298245008,7.598110317410648,5.074711662267251,0.48505666989248564,4.589654992374765,3.3516485693433262,3.3516485693433262,0.957613876955236,0.0,0.0,0.00022917507653684034,1.0000023461109713,0.00022917453886794038,199.06826991315762,0.0,1.1201932473536538e-07,0.3174627663000255,0.051968449745202816,7.721008598146959e-05,0.00015196499055537076,0.0006936673555088273,0.09576320793757324,0.08143091931489829,0.01433228862267495,0.09576320741619986,0.08143091931490952,0.014332288622676924,0.42850494171848175,0.42850494171848175,0.07541922101115432,0.0,4.478048879634571,4.3791715257958685,5.040647751514712,4.479469715558253,4.381311571673734,5.037970489378722,24815.065009589838,21092.805258151362,0.85,0.9176641927560335,0.6937418960311995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525547070625826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15159366361,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.657321608676,1536.9887456769159,0.42850494171848175,0.07541922101115432,6.112851554438009,3.3516485693433262
3456.0,-30.176761062302447,5.074630243266516,35.00885427481759,24.084208043664717,4.9692617764644975,-26.66218370161271,-40.18619080362839,1.4546844157747336,-0.5679237590724711,-5.04782929760151,40.017143096662636,47896.454626724546,15459.77028008809,15459.77028008809,63356.22490681264,87699.71292194423,87699.71292194423,15459.77028008809,103159.48320203232,103159.48320203232,103159.48320203232,127974.42691165057,103824.65626880221,64021.404647210315,44225.835135102105,24814.94370961826,0.0,69040.77884472036,21092.70215317552,1536.9815677634401,0.0,0.8866131109842225,2.818642931842441,0.0014959080323721466,353995.30319370964,1555272.5214776832,4.393483493837835,1555272.5214776832,4.393483493837835,0.85,0.09576274701437369,4.564652377983593,1.2674037688924003,1.0,0.0,4.564652377982873,1.284942090667803,1.2852365820096272,3.552418751891983,19333.55500500702,1971.473949310623,2034.6934298245008,2034.6934298245008,7.598083354218894,5.074630243266516,0.4851284112818499,4.589501831984666,3.351748525925645,3.351748525925645,0.9576424359787558,0.0,0.0,0.00022917453886794038,1.0000022447791639,0.00022917402442286543,199.0682877225993,0.0,1.0703281770163275e-07,0.3033310053664272,0.051968556778020515,7.721025775027303e-05,0.00015196428111766735,0.0006936641171723274,0.09576274701435766,0.08143048413099979,0.014332262883357875,0.09576272920446632,0.08143048413101342,0.014332262883360274,0.42850302380339605,0.42850302380339605,0.07541915105876244,0.0,4.478406648275495,4.379717357538254,5.039931923852862,4.479905538529067,4.381969599300362,5.03713821645141,24814.94370961826,21092.70215317552,0.85,0.9176638208167834,0.693741516654215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554842099222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.137461902676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.65098011845,1536.9815677634401,0.42850302380339605,0.07541915105876244,6.112851554438009,3.351748525925645
