time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3457.0,-30.17678175235589,5.07454914397502,35.00883348257313,24.084115877654426,4.969248172540437,-26.66220368612153,-40.18617128077892,1.4546701063061083,-0.5676125948494928,-5.047803230472666,40.01710293086572,47896.26138099177,15459.731914979619,15459.731914979619,63355.993295971384,87699.35250895494,87699.35250895494,15459.731914979619,103159.08442393456,103159.08442393456,103159.08442393456,127973.90870698354,103824.29907751323,64021.21436088621,44225.649685141136,24814.824283048976,0.0,69040.47396819011,21092.60064059163,1536.9747327025273,0.0,0.8866133894421885,2.8186418716261885,0.0014959080323721466,353995.66300710355,1555270.7890230033,4.393474134150039,1555270.7890230033,4.393474134150039,0.85,0.09576229130895439,4.564652377983593,1.26740287323948,1.0,0.0,4.564652377981865,1.284942158687745,1.2852366493840919,3.55241856384047,19333.488491158758,1971.467166785677,2034.6934298245008,2034.6934298245008,7.598064498745189,5.07454914397502,0.48519556804689756,4.589353575928122,3.3518484839642024,3.3518484839642024,0.9576709954183436,0.0,0.0,0.00022917402442286543,1.000002156557873,0.0002291735301968846,199.0683048321187,0.0,1.0240970019672531e-07,0.29022909035751954,0.051968659187720714,7.721042860251115e-05,0.00015196359582035429,0.0006936609890283177,0.09576229130894405,0.08143005384179941,0.014332237467144644,0.0957622973966891,0.0814300538418082,0.01433223746714619,0.4285011086994704,0.4285011086994704,0.0754190787684718,0.0,4.478753838750322,4.380238558877522,5.039285621889974,4.48019063562316,4.382372511994959,5.036750051577826,24814.824283048976,21092.60064059163,0.85,0.9176645184267157,0.6937417811334785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525549713034462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12435998767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.644657353982,1536.9747327025273,0.4285011086994704,0.0754190787684718,6.112851554438009,3.3518484839642024
3458.0,-30.176801495215106,5.074468447501844,35.00881271950487,24.08404358373957,4.96924212993968,-26.662222061810866,-40.18614770667625,1.4546626965355056,-0.5670926084201255,-5.047770268550326,40.01706219619209,47896.05386114672,15459.683576781094,15459.683576781094,63355.73743792781,87699.04833924446,87699.04833924446,15459.683576781094,103158.73191602556,103158.73191602556,103158.73191602556,127973.43000546469,103824.00116565467,64021.012805369384,44225.54262253921,24814.698089439134,0.0,69040.24071197835,21092.493376023263,1536.9673548061296,0.0,0.8866137051027781,2.8186388605384587,0.0014959080323721466,353996.1179920737,1555269.0320326914,4.3934635239912865,1555269.0320326914,4.3934635239912865,0.85,0.09576183147669168,4.564652377983593,1.2674019600031903,1.0,0.0,4.564652377982451,1.2849421943805657,1.285236684450008,3.552418465162227,19333.43301594207,1971.4615098878896,2034.6934298245008,2034.6934298245008,7.598040741751717,5.074468447501844,0.48526602555528964,4.589202421946554,3.351948402750045,3.351948402750045,0.95769954364287,0.0,0.0,0.0002291735301968846,1.0000020578305178,0.00022917305859757077,199.06832115836383,0.0,9.838472820836866e-08,0.27882231974251676,0.051968757572448926,7.721063490934781e-05,0.0001519628952875368,0.0006936577913395265,0.09576183147668323,0.08142961977304462,0.014332211703638601,0.09576176950556585,0.08142961977305181,0.014332211703639866,0.4284991947141161,0.4284991947141161,0.0754190083485361,0.0,4.479126393738397,4.380790307644247,5.038635151722303,4.480677660130198,4.383059448904191,5.036096032621629,24814.698089439134,21092.493376023263,0.85,0.917663912879952,0.6937411191968346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525550954298647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11295321705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.638350827834,1536.9673548061296,0.4284991947141161,0.0754190083485361,6.112851554438009,3.351948402750045
3459.0,-30.17682025467576,5.074388150073778,35.00879201515605,24.08396053304898,4.9692373682574775,-26.662239424246945,-40.18612779965622,1.4546565378286975,-0.5668026829843598,-5.0477372210407845,40.01702238038214,47895.86818751513,15459.635691367934,15459.635691367934,63355.503878883064,87698.68902449333,87698.68902449333,15459.635691367934,103158.32471586126,103158.32471586126,103158.32471586126,127972.9020006943,103823.64824640466,64020.83322249798,44225.35002656297,24814.57728483303,0.0,69039.927311396,21092.390692108074,1536.9602780198636,0.0,0.8866140178681142,2.8186388970182357,0.0014959080323721466,353996.5741588947,1555267.314676758,4.393453011154457,1555267.314676758,4.393453011154457,0.85,0.09576137379761647,4.564652377983593,1.2674010676471519,1.0,0.0,4.564652377982808,1.2849422241726256,1.2852367136428864,3.5524183827975397,19333.367297605233,1971.4548084825333,2034.6934298245008,2034.6934298245008,7.59801720729072,5.074388150073778,0.4853367200069538,4.589051430066824,3.3520483078872623,3.3520483078872623,0.9577280879677892,0.0,0.0,0.00022917305859757077,1.0000019553294826,0.0002291726104896089,199.06833667139526,0.0,9.388048366293728e-08,0.2660572907007642,0.05196885145293259,7.721080912440626e-05,0.00015196224947316452,0.0006936548434214164,0.09576137379760202,0.08142918749202753,0.014332186305574491,0.0957613636022268,0.08142918749203981,0.014332186305576654,0.4284972838242972,0.4284972838242972,0.0754189387411453,0.0,4.479475780899065,4.381314837936259,5.037984604954204,4.480934538056431,4.383475265780305,5.035445341737841,24814.57728483303,21092.390692108074,0.85,0.9176646955771832,0.6937415790066925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525552138737734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.100188188015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.632062587476,1536.9602780198636,0.4284972838242972,0.0754189387411453,6.112851554438009,3.3520483078872623
3460.0,-30.176838134996082,5.074308295716114,35.00877139023512,24.083887051697843,4.969238234971902,-26.662255432464157,-40.18610006952656,1.4546555324399537,-0.5664533202424877,-5.047700288820247,40.01698328518675,47895.650306816606,15459.582522919749,15459.582522919749,63355.23282973636,87698.3479768988,87698.3479768988,15459.582522919749,103157.93049981855,103157.93049981855,103157.93049981855,127972.38939922609,103823.31577468124,64020.62364523772,44225.213477159465,24814.458899407524,0.0,69039.67237656699,21092.290064496396,1536.9532514121884,0.0,0.8866143478198876,2.8186386030042696,0.0014959080323721466,353997.0839483439,1555265.6284041393,4.3934419206432995,1555265.6284041393,4.3934419206432995,0.85,0.09576091539143475,4.564652377983593,1.2674001390254124,1.0,0.0,4.5646523779828065,1.284942229802538,1.2852367186982663,3.5524183672327903,19333.30538687436,1971.4484953449303,2034.6934298245008,2034.6934298245008,7.597991076352561,5.074308295716114,0.48540939737945177,4.588898898336662,3.352148198908965,3.352148198908965,0.9577566282597043,0.0,0.0,0.0002291726104896089,1.0000018636954289,0.0002291721833824583,199.06835145742846,0.0,8.92041066185891e-08,0.2528044381570815,0.051968940657039206,7.721105180353209e-05,0.00015196155868607683,0.0006936516902184939,0.09576091539141995,0.08142875459252027,0.014332160798899674,0.09576095145298634,0.08142875459253286,0.014332160798901889,0.42849537412748484,0.42849537412748484,0.07541886934549655,0.0,4.479816309610442,4.381834177606436,5.037304313592983,4.48124696857775,4.383981165906903,5.034653467459918,24814.458899407524,21092.290064496396,0.85,0.9176641581404722,0.6937409848293696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525553264179671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.086935335465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.625793389774,1536.9532514121884,0.42849537412748484,0.07541886934549655,6.112851554438009,3.352148198908965
3461.0,-30.176855118866317,5.074228804059284,35.008750834950405,24.08381482763218,4.969231505758862,-26.66227139340164,-40.18607611125333,1.4546477802941522,-0.5659167257962281,-5.04766931437295,40.01694406364271,47895.45451425613,15459.538998819591,15459.538998819591,63354.99351307572,87698.04724547612,87698.04724547612,15459.538998819591,103157.58624429572,103157.58624429572,103157.58624429572,127971.92824990978,103823.01972374758,64020.43225537118,44225.09718708489,24814.342005614057,0.0,69039.43919269895,21092.190704771947,1536.9464501329812,0.0,0.8866146478640095,2.818635140291035,0.0014959080323721466,353997.5115008328,1555263.9366831768,4.393431835408588,1555263.9366831768,4.393431835408588,0.85,0.09576045985816309,4.564652377983593,1.267399231283926,1.0,0.0,4.5646523779821715,1.284942266958803,1.2852367553142103,3.552418264508643,19333.250258187054,1971.4428737833057,2034.6934298245008,2034.6934298245008,7.597969685365834,5.074228804059284,0.48547956546457804,4.588749238594706,3.3522480897611926,3.3522480897611926,0.9577851685031978,0.0,0.0,0.0002291721833824583,1.0000017702571276,0.00022917177768948542,199.06836550214902,0.0,8.502351636918798e-08,0.24095664539027872,0.05196902568055557,7.721126147397473e-05,0.00015196092190848356,0.0006936487835501385,0.09576045985815225,0.08142832449846038,0.014332135359691871,0.09576044245898413,0.0814283244984696,0.014332135359693491,0.4284934654198669,0.4284934654198669,0.07541879788103827,0.0,4.48019210328232,4.3823892516403475,5.03665664083627,4.4817525885767395,4.384667949072309,5.03412492623562,24814.342005614057,21092.190704771947,0.85,0.9176637912171168,0.6937404920189614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525554336879236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.075087542704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.619541178869,1536.9464501329812,0.4284934654198669,0.07541879788103827,6.112851554438009,3.3522480897611926
3462.0,-30.17687110348401,5.0741496445851295,35.00873030656772,24.0837326849811,4.969220614255764,-26.662286871091865,-40.1860521180555,1.454636381863617,-0.5654750579090546,-5.047640430647715,40.01690373664771,47895.26324375547,15459.499136898516,15459.499136898516,63354.762380653985,87697.72030749264,87697.72030749264,15459.499136898516,103157.21944439116,103157.21944439116,103157.21944439116,127971.43846833834,103822.69509945047,64020.24298890777,44224.94678949189,24814.219023947175,0.0,69039.16581343906,21092.086170355098,1536.939343521295,0.0,0.8866149412590245,2.8186326864468976,0.0014959080323721466,353997.91019462765,1555262.1972828647,4.393421973671493,1555262.1972828647,4.393421973671493,0.85,0.09576000432639031,4.564652377983593,1.2673983356310057,1.0,0.0,4.564652377982646,1.2849423211327033,1.2852368089792072,3.5524181147366654,19333.18980875308,1971.4367096565168,2034.6934298245008,2034.6934298245008,7.597950094246854,5.0741496445851295,0.4855489374194537,4.588600707165676,3.352347956937576,3.352347956937576,0.9578137019821645,0.0,0.0,0.00022917177768948542,1.0000016661035098,0.00022917139586621843,199.06837872054462,0.0,8.076063700455784e-08,0.22887564527091692,0.05196910644119258,7.721147145058609e-05,0.00015196030623889934,0.0006936459732325068,0.09576000432638024,0.08142789452071705,0.014332109805663186,0.09575994799881014,0.08142789452072562,0.014332109805664694,0.42849156001771566,0.42849156001771566,0.07541872628686679,0.0,4.480576083256153,4.3829460499859465,5.036053990550613,4.482165372738677,4.385227704109639,5.033698383320484,24814.219023947175,21092.086170355098,0.85,0.9176640771102921,0.6937404686085047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525555355797937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06300654258,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.613306330835,1536.939343521295,0.42849156001771566,0.07541872628686679,6.112851554438009,3.352347956937576
3463.0,-30.176886190102167,5.074071002663641,35.008709858989384,24.083668284025066,4.969230263840523,-26.6622994862391,-40.18602386405689,1.4546435599774565,-0.5651441263568131,-5.047596497605795,40.016865033479064,47895.05658861082,15459.437030578596,15459.437030578596,63354.49361918942,87697.38060782944,87697.38060782944,15459.437030578596,103156.81763840804,103156.81763840804,103156.81763840804,127970.91680696826,103822.36672754613,64020.04738324941,44224.7992714408,24814.099168560217,0.0,69038.89844000102,21091.984293276182,1536.9320679976722,0.0,0.8866153054687367,2.818633454457665,0.0014959080323721466,353998.51662093087,1555260.5279234746,4.393409731682239,1555260.5279234746,4.393409731682239,0.8499999999999999,0.09575954410024082,4.564652377983593,1.2673974097566685,1.0,0.0,4.5646523779817825,1.2849422883331112,1.2852367756814516,3.552418205416119,19333.128661463958,1971.4304743683072,2034.6934298245008,2034.6934298245008,7.5979195705723725,5.074071002663641,0.48562537615915424,4.588445626504487,3.352447791836305,3.352447791836305,0.9578422262389443,0.0,0.0,0.00022917139586621843,1.000001572503629,0.0002291710354939334,199.06839119634554,0.0,7.60089387169176e-08,0.21540933232374448,0.051969182450131296,7.721171871629822e-05,0.00015195967714992022,0.0006936431016600023,0.09575954410021849,0.08142746028513817,0.014332083815080313,0.09575956012179583,0.08142746028515717,0.014332083815083656,0.4284896577345954,0.4284896577345954,0.07541865688850617,0.0,4.480934986029297,4.383489155578218,5.03536139886927,4.482452371248996,4.38574440725921,5.032674675495741,24814.099168560217,21091.984293276182,0.85,0.917663738135224,0.6937401620078646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525556314768289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04954022964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.607090935031,1536.9320679976722,0.4284896577345954,0.07541865688850617,6.112851554438009,3.352447791836305
3464.0,-30.176900487607043,5.07399270687205,35.00868950766664,24.083585303183668,4.969224590579312,-26.662312923495772,-40.185999556537695,1.4546370264680675,-0.5648308599321581,-5.047565672562444,40.01682694196598,47894.87209336327,15459.395494990851,15459.395494990851,63354.26758835412,87697.02579693154,87697.02579693154,15459.395494990851,103156.4212919224,103156.4212919224,103156.4212919224,127970.40974880155,103822.01585272871,64019.8665795522,44224.61030352946,24813.988456879157,0.0,69038.59876040861,21091.890188347283,1536.925616261916,0.0,0.8866156006533218,2.818632922928261,0.0014959080323721466,353998.94211248955,1555258.884947559,4.393399809803238,1555258.884947559,4.393399809803238,0.85,0.09575909166363437,4.564652377983593,1.2673965234449134,1.0,0.0,4.564652377984963,1.2849423196492573,1.285236806541693,3.5524181188378767,19333.06332382812,1971.423811783649,2034.6934298245008,2034.6934298245008,7.597899156888845,5.07399270687205,0.485696079582846,4.588296627289204,3.352547650930964,3.352547650930964,0.9578707574088469,0.0,0.0,0.0002291710354939334,1.000001490253148,0.0002291706939715853,199.06840301959468,0.0,7.173873101044645e-08,0.20330756368360525,0.05196925418886231,7.721193144486379e-05,0.0001519591040490696,0.0006936404856538418,0.09575909166362553,0.08142703339403473,0.014332058269590801,0.09575917196569189,0.08142703339404225,0.014332058269592125,0.42848775748720513,0.42848775748720513,0.0754185833885827,0.0,4.481283541266521,4.3840113809832815,5.03471851655911,4.4827348126302695,4.386158402014985,5.032205677325976,24813.988456879157,21091.890188347283,0.85,0.9176644475102779,0.6937405010141866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525557219864769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.037438461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.600892996332,1536.925616261916,0.42848775748720513,0.0754185833885827,6.112851554438009,3.352547650930964
3465.0,-30.17691381725347,5.073914785812642,35.00866919948133,24.08351789871233,4.969220088514827,-26.662325372371903,-40.18597503947092,1.454631643633253,-0.5642483221002408,-5.0475322532114415,40.01678749578415,47894.69162351461,15459.350527129061,15459.350527129061,63354.042150643676,87696.73707234554,87696.73707234554,15459.350527129061,103156.0875994746,103156.0875994746,103156.0875994746,127969.95559914503,103821.73115894153,64019.68984058494,44224.49035372955,24813.867999670423,0.0,69038.35835339996,21091.78779971986,1536.9185503515964,0.0,0.8866159139702398,2.8186291396091714,0.0014959080323721466,353999.4034148645,1555257.1835430015,4.393389278456891,1555257.1835430015,4.393389278456891,0.85,0.09575863565165357,4.564652377983593,1.2673956657061356,1.0,0.0,4.56465237798412,1.284942345542187,1.2852368320016976,3.5524180472529436,19333.01030999507,1971.4184058771416,2034.6934298245008,2034.6934298245008,7.597877056330044,5.073914785812642,0.4857681310434465,4.588146654769195,3.3526474833716073,3.3526474833716073,0.9578992809633163,0.0,0.0,0.0002291706939715853,1.000001389371707,0.00022917037556874942,199.0684140424793,0.0,6.798630843335496e-08,0.19267319810012795,0.05196932217517074,7.72121460078446e-05,0.0001519585479637407,0.0006936379473176228,0.09575863565163617,0.08142660360083788,0.014332032050798292,0.09575863702667084,0.08142660360085267,0.014332032050800898,0.42848585796373784,0.42848585796373784,0.07541850916138303,0.0,4.481671228153232,4.38457640134169,5.034093911252114,4.4832839311112025,4.386899495212731,5.031659116403887,24813.867999670423,21091.78779971986,0.85,0.9176643776252779,0.6937403027219566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525558077619818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02680409541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.594710363313,1536.9185503515964,0.42848585796373784,0.07541850916138303,6.112851554438009,3.3526474833716073
3466.0,-30.176926263968927,5.073837159368931,35.008648909279565,24.083435965608828,4.969207257873962,-26.662337859370986,-40.18594678547231,1.4546188532759807,-0.5637587361977126,-5.047504853657575,40.01674740321963,47894.497692843914,15459.315173245397,15459.315173245397,63353.81286608931,87696.42017230218,87696.42017230218,15459.315173245397,103155.73534554758,103155.73534554758,103155.73534554758,127969.4813432318,103821.41406457541,64019.49544199152,44224.354025093206,24813.74599768423,0.0,69038.10002277743,21091.684098031594,1536.911530288687,0.0,0.8866161989488813,2.8186258796330503,0.0014959080323721466,353999.78162361647,1555255.4542599118,4.393379699633565,1555255.4542599118,4.393379699633565,0.85,0.09575818261553716,4.564652377983593,1.267394792581909,1.0,0.0,4.5646523779843875,1.284942406048985,1.285236892113212,3.552417879972729,19332.951262736067,1971.4123847324079,2034.6934298245008,2034.6934298245008,7.59785968079664,5.073837159368931,0.48583759108458846,4.587999568284342,3.3527472983634725,3.3527472983634725,0.9579277995324207,0.0,0.0,0.00022917037556874942,1.0000012973423877,0.00022917007825669288,199.0684243352295,0.0,6.33839475671835e-08,0.17963010740539806,0.05196938555911831,7.721239327555399e-05,0.00015195798229319544,0.0006936353652282233,0.09575818261553,0.08142617642251465,0.01433200619301535,0.09575811966403565,0.08142617642252074,0.014332006193016422,0.4284839619637864,0.4284839619637864,0.07541843503257904,0.0,4.482076086756308,4.385149590385936,5.033537788188937,4.483746117459873,4.387494011991919,5.031365460470624,24813.74599768423,21091.684098031594,0.85,0.9176644902624387,0.693740089559856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525558877309896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01376100472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.588546643143,1536.911530288687,0.4284839619637864,0.07541843503257904,6.112851554438009,3.3527472983634725
3467.0,-30.176937791261835,5.073759997399876,35.00862866928638,24.08336695460605,4.9692125559294835,-26.66234770578742,-40.18591434052212,1.4546224704550594,-0.5634206279135014,-5.047463684036063,40.01670828524674,47894.288640337225,15459.259436286542,15459.259436286542,63353.54807662377,87696.0792049045,87696.0792049045,15459.259436286542,103155.33864119105,103155.33864119105,103155.33864119105,127968.96236185842,103821.08080019687,64019.29380759762,44224.20776955472,24813.623720667365,0.0,69037.83149022209,21091.58016256726,1536.9041742314687,0.0,0.8866165505751836,2.8186262297946842,0.0014959080323721466,354000.3499075962,1555253.7670145659,4.3933678806264735,1555253.7670145659,4.3933678806264735,0.8500000000000001,0.09575772497620436,4.564652377983593,1.2673938359366734,1.0,0.0,4.56465237798362,1.2849423897373389,1.285236875415779,3.5524179250687453,19332.889204402094,1971.4060565434777,2034.6934298245008,2034.6934298245008,7.5978322875009034,5.073759997399876,0.4859134998385901,4.587846497561286,3.352847072362641,3.352847072362641,0.9579563063893259,0.0,0.0,0.00022917007825669288,1.0000012015094621,0.00022916980290700622,199.0684338676686,0.0,5.9185442631050893e-08,0.16773154441639823,0.05196944474456094,7.721267722170002e-05,0.00015195740103499285,0.0006936327119865866,0.09575772497618593,0.08142574481818983,0.014331980157996102,0.09575771121381867,0.0814257448182055,0.01433198015799886,0.4284820696548949,0.4284820696548949,0.07541836472067752,0.0,4.482454164708372,4.385702475640926,5.032917971783775,4.484043056122573,4.387991639656207,5.030517082514223,24813.623720667365,21091.58016256726,0.85,0.9176642242246066,0.6937397598752874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525559624030064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00186244173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.582400166702,1536.9041742314687,0.4284820696548949,0.07541836472067752,6.112851554438009,3.352847072362641
3468.0,-30.176948461497652,5.073683221587699,35.00860852194683,24.083298781793587,4.969212527113554,-26.662357313515113,-40.18588940436018,1.4546213791310354,-0.5629537830674849,-5.04742827824133,40.01667050399162,47894.11911832175,15459.213097461216,15459.213097461216,63353.33221578297,87695.76649309215,87695.76649309215,15459.213097461216,103154.97959055335,103154.97959055335,103154.97959055335,127968.49135078242,103820.77295497412,64019.128886591774,44224.048964869275,24813.511760229074,0.0,69037.56072509834,21091.48499619471,1536.8975444994517,0.0,0.8866168679791797,2.818624206303198,0.0014959080323721466,354000.83863129024,1555252.1374261503,4.393357211918992,1555252.1374261503,4.393357211918992,0.85,0.09575727280323701,4.564652377983593,1.267392996880226,1.0,0.0,4.564652377983646,1.2849423954125765,1.2852368807384904,3.552417909378691,19332.831879458663,1971.400211026055,2034.6934298245008,2034.6934298245008,7.597809513148439,5.073683221587699,0.4859870113311118,4.5876962102565875,3.352946857100924,3.352946857100924,0.9579848163145498,0.0,0.0,0.00022916980290700622,1.0000011121769992,0.000229169548029906,199.06844269136926,0.0,5.481343088835439e-08,0.15534126313759636,0.05196949955799183,7.721289545437866e-05,0.00015195690745262755,0.0006936304589546691,0.09575727280322559,0.08142531811287748,0.01433195469034811,0.0957572636809202,0.0814253181128872,0.014331954690349818,0.428480179449214,0.428480179449214,0.07541829322748651,0.0,4.48284508920608,4.386269515841661,5.032303570412182,4.484474495173856,4.388604435385446,5.029913369821372,24813.511760229074,21091.48499619471,0.85,0.9176646965852474,0.6937400252165924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556031559106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98947216045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.576271694468,1536.8975444994517,0.428480179449214,0.07541829322748651,6.112851554438009,3.352946857100924
3469.0,-30.17695822821513,5.0736067277965535,35.00858840487251,24.083216743916296,4.969200458024089,-26.66236731200543,-40.185860731266416,1.4546095418143767,-0.562487078430479,-5.047400787349461,40.01663109084585,47893.9364838944,15459.179254937459,15459.179254937459,63353.11573883186,87695.44533771818,87695.44533771818,15459.179254937459,103154.62459265563,103154.62459265563,103154.62459265563,127968.01755312983,103820.45072861701,64018.94490120479,44223.89536379136,24813.392960474197,0.0,69037.28832426555,21091.384016403066,1536.890701686173,0.0,0.8866171509588334,2.8186212591643263,0.0014959080323721466,354001.2181020309,1555250.437452086,4.3933477003003665,1555250.437452086,4.3933477003003665,0.85,0.09575682275513854,4.564652377983593,1.2673921083705504,1.0,0.0,4.564652377983267,1.2849424513286716,1.2852369363398808,3.5524177547901825,19332.771876553543,1971.3940924325375,2034.6934298245008,2034.6934298245008,7.5977928804099335,5.0736067277965535,0.48605707101919915,4.587549656777354,3.3530466297265837,3.3530466297265837,0.958013322779024,0.0,0.0,0.000229169548029906,1.0000010180017669,0.00022916931473513868,199.0684507679103,0.0,5.073798741840586e-08,0.1437914563437622,0.051969550295979244,7.721314639209804e-05,0.00015195640163780797,0.0006936281500858501,0.09575682275512737,0.08142489346362743,0.014331929291499946,0.09575676777522484,0.08142489346363692,0.014331929291501616,0.42847829215342526,0.42847829215342526,0.07541822070456503,0.0,4.483248658099171,4.386838619105902,5.031762122230816,4.484913708919009,4.38916687079427,5.0296486657410355,24813.392960474197,21091.384016403066,0.85,0.9176651817676362,0.6937401170645403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525560955734382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97792235365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.570160007703,1536.890701686173,0.42847829215342526,0.07541822070456503,6.112851554438009,3.3530466297265837
3470.0,-30.176967056936736,5.073530676135155,35.008568331025195,24.083147837687306,4.969204817526089,-26.662374823191993,-40.185824130289234,1.4546125837813337,-0.562128726267531,-5.047360316583038,40.01659211577376,47893.72115436543,15459.12619936781,15459.12619936781,63352.84735373324,87695.10915253112,87695.10915253112,15459.12619936781,103154.23535189893,103154.23535189893,103154.23535189893,127967.50632128125,103820.12058134245,64018.7353189293,44223.76140268127,24813.27096938233,0.0,69037.03237206361,21091.28032397498,1536.8833745799332,0.0,0.8866174985032317,2.8186212603670913,0.0014959080323721466,354001.77674115315,1555248.7563744648,4.393336018512884,1555248.7563744648,4.393336018512884,0.85,0.09575636740577545,4.564652377983593,1.26739116106648,1.0,0.0,4.564652377984841,1.2849424375763714,1.285236922284643,3.5524177928104965,19332.71039866648,1971.3878234327199,2034.6934298245008,2034.6934298245008,7.5977668049487015,5.073530676135155,0.48613320679670746,4.587397469338447,3.353146359468901,3.353146359468901,0.9580418169911146,0.0,0.0,0.00022916931473513868,1.0000009202328588,0.0002291691038461991,199.06845806878053,0.0,4.6441627902785685e-08,0.13161557347649464,0.05196959673760715,7.721346671320639e-05,0.0001519558480219323,0.0006936256230218266,0.09575636740576186,0.08142446387127678,0.014331903534485093,0.09575634883239836,0.08142446387128832,0.014331903534487126,0.4284764076887362,0.4284764076887362,0.0754181513740851,0.0,4.483630190653287,4.387391159896822,5.031167443517461,4.485231590315493,4.389677630420579,5.028865771438802,24813.27096938233,21091.28032397498,0.85,0.9176646964241395,0.6937395700361246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525561541672647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.965746470785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.564066065745,1536.8833745799332,0.4284764076887362,0.0754181513740851,6.112851554438009,3.353146359468901
3471.0,-30.17697507071737,5.073455011720388,35.00854834503171,24.083079385478072,4.9692061583917635,-26.66238190275348,-40.18579503810031,1.4546129904278384,-0.5616975581335168,-5.0473237712808565,40.016554527006335,47893.54501545151,15459.07972977204,15459.07972977204,63352.624745223555,87694.78895422486,87694.78895422486,15459.07972977204,103153.8686839969,103153.8686839969,103153.8686839969,127967.02754376567,103819.80466295754,64018.563207408944,44223.60161727622,24813.158859768773,0.0,69036.760477045,21091.185030803455,1536.8767055861301,0.0,0.8866178210151863,2.8186198412024943,0.0014959080323721466,354002.2811956365,1555247.135092412,4.3933251781304685,1555247.135092412,4.3933251781304685,0.85,0.09575591652938333,4.564652377983593,1.267390297832899,1.0,0.0,4.564652377984542,1.2849424361091102,1.2852369205460512,3.5524177968669624,19332.651570391085,1971.3818246180995,2034.6934298245008,2034.6934298245008,7.597743966325897,5.073455011720388,0.48620777453285413,4.587247237187534,3.3532460950973735,3.3532460950973735,0.9580703128849638,0.0,0.0,0.0002291691038461991,1.0000008352901792,0.00022916891242365716,199.06846469573952,0.0,4.198133602694087e-08,0.11897510630035042,0.051969638718943174,7.721372132046037e-05,0.00015195538252573874,0.0006936234981935197,0.09575591652937115,0.08142403829659277,0.014331878232778386,0.09575591993613128,0.08142403829660312,0.01433187823278021,0.428474524863539,0.428474524863539,0.07541808100727404,0.0,4.484015821772516,4.387948879421629,5.030570730497061,4.485626213147327,4.390248665538479,5.028253449351325,24813.158859768773,21091.185030803455,0.85,0.9176650860708992,0.6937397508878811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562071337417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95310600361,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.557990589416,1536.8767055861301,0.428474524863539,0.07541808100727404,6.112851554438009,3.3532460950973735
3472.0,-30.176982221858264,5.073379652419156,35.00852840190072,24.083001887798332,4.9691982829939905,-26.662389127473368,-40.18576213913036,1.454605188609113,-0.561236496739923,-5.047293387233971,40.01651580347517,47893.35539673303,15459.043116147812,15459.043116147812,63352.39851288084,87694.46943053177,87694.46943053177,15459.043116147812,103153.51254667959,103153.51254667959,103153.51254667959,127966.55475419387,103819.48479597055,64018.37297808949,44223.4575754234,24813.042207514292,0.0,69036.4997829377,21091.085876387147,1536.8699161448442,0.0,0.8866181162385822,2.818617306932067,0.0014959080323721466,354002.7006034247,1555245.4648669616,4.393315254985136,1555245.4648669616,4.393315254985136,0.85,0.09575546736661185,4.564652377983593,1.2673893906408922,1.0,0.0,4.564652377983618,1.284942473011072,1.2852369572104905,3.552417694845908,19332.592006832587,1971.3757508254691,2034.6934298245008,2034.6934298245008,7.597725971662084,5.073379652419156,0.48627970033510604,4.58709995208405,3.353345820792477,3.353345820792477,0.9580988059407077,0.0,0.0,0.00022916891242365716,1.0000007453757778,0.00022916874160682817,199.0684706093429,0.0,3.8106191531006485e-08,0.10799294679887238,0.0519696768251347,7.721400924460424e-05,0.0001519549031790529,0.0006936213101425304,0.09575546736659786,0.08142361445380847,0.014331852912789392,0.09575544270529576,0.08142361445382036,0.014331852912791486,0.4284726440324723,0.4284726440324723,0.07541800929153096,0.0,4.484412786477037,4.388510592126181,5.030027194774277,4.486056890494069,4.390814736562788,5.027910893199646,24813.042207514292,21091.085876387147,0.85,0.9176652743414191,0.6937396239281793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562552111164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94212384411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.551931144779,1536.8699161448442,0.4284726440324723,0.07541800929153096,6.112851554438009,3.353345820792477
3473.0,-30.17698844519232,5.073304670820349,35.00850849220594,24.082933749910467,4.969197479650721,-26.66239480976767,-40.18573280246926,1.4546038442261187,-0.5607523766016698,-5.047256956435693,40.0164768911116,47893.18699150242,15458.997791856838,15458.997791856838,63352.18478335926,87694.1604941189,87694.1604941189,15458.997791856838,103153.15828597573,103153.15828597573,103153.15828597573,127966.07981353163,103819.17833676026,64018.206762561735,44223.30174910947,24812.921527555896,0.0,69036.22327666538,21090.98329842251,1536.8627563029318,0.0,0.8866184429635899,2.818615175317099,0.0014959080323721466,354003.20347837807,1555243.786498149,4.393304273002548,1555243.786498149,4.393304273002548,0.85,0.09575501533052576,4.564652377983593,1.267388555980288,1.0,0.0,4.564652377984851,1.2849424796545492,1.285236963635989,3.552417676479011,19332.534939983423,1971.3699316263376,2034.6934298245008,2034.6934298245008,7.597703695927415,5.073304670820349,0.486354533089278,4.586950137731071,3.353445512422806,3.353445512422806,0.9581272892636589,0.0,0.0,0.00022916874160682817,1.0000006486688569,0.00022916859295229897,199.06847575570094,0.0,3.4004244902875477e-08,0.0963680300547491,0.05196971082937961,7.721426599308556e-05,0.0001519544756137426,0.0006936193584555201,0.09575501533050869,0.08142318794802889,0.014331827382479807,0.09575495947822876,0.0814231879480434,0.014331827382482362,0.428470765410776,0.428470765410776,0.07541793932492298,0.0,4.4848176136330835,4.389083122954901,5.029474683573824,4.4865045798340475,4.391441940267214,5.027333988409509,24812.921527555896,21090.98329842251,0.85,0.9176658539021304,0.6937399631432414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556298113227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.930498927366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.545888714565,1536.8627563029318,0.428470765410776,0.07541793932492298,6.112851554438009,3.353445512422806
3474.0,-30.17699375457491,5.0732301325479225,35.00848866922187,24.082869418803625,4.969205629507247,-26.66239877405371,-40.18569567762313,1.454610648986069,-0.5603905093072967,-5.047214942189107,40.01643959735401,47892.9863017484,15458.944592691127,15458.944592691127,63351.93089443953,87693.82801536443,87693.82801536443,15458.944592691127,103152.77260805556,103152.77260805556,103152.77260805556,127965.58067338061,103818.85202489681,64018.011956492715,44223.155631560105,24812.808065325058,0.0,69035.96369688516,21090.8868555263,1536.8558791646792,0.0,0.8866187922770034,2.818615310645013,0.0014959080323721466,354003.78342552914,1555242.177944364,4.39329253177752,1555242.177944364,4.39329253177752,0.85,0.09575456341495639,4.564652377983593,1.2673876361502336,1.0,0.0,4.564652377984383,1.2849424481204126,1.285236931903603,3.5524177636598995,19332.474176301774,1971.3637354552038,2034.6934298245008,2034.6934298245008,7.597677549892377,5.0732301325479225,0.4864321208578062,4.586798011690116,3.3535451923945314,3.3535451923945314,0.9581557692555804,0.0,0.0,0.00022916859295229897,1.0000005534061231,0.00022916846612906658,199.0684801462711,0.0,2.959243054148378e-08,0.08386494815456504,0.05196974042181015,7.721459090330721e-05,0.00015195400204899177,0.000693617196797054,0.09575456341494026,0.08142276154482032,0.014331801870119936,0.09575457331801705,0.08142276154483404,0.014331801870122349,0.4284688895873507,0.4284688895873507,0.07541786985075362,0.0,4.485203337413054,4.389641961718439,5.028872251872485,4.486824432881804,4.391956536644102,5.026542503032772,24812.808065325058,21090.8868555263,0.85,0.9176656267535803,0.6937396646193162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556335449113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91799584546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.539864633045,1536.8558791646792,0.4284688895873507,0.07541786985075362,6.112851554438009,3.3535451923945314
3475.0,-30.176998313766557,5.07315585576109,35.008468898131994,24.082792235445254,4.969195346844074,-26.662403906408425,-40.18566246433181,1.4546009394859316,-0.5598719083196215,-5.047186950365153,40.016401462909585,47892.807818641886,15458.913214419883,15458.913214419883,63351.72103306177,87693.52109128606,87693.52109128606,15458.913214419883,103152.43430570595,103152.43430570595,103152.43430570595,127965.12954239137,103818.54246735184,64017.83060745806,44223.013177659755,24812.69523668542,0.0,69035.70841434518,21090.790951182607,1536.8493619654973,0.0,0.8866190731711884,2.8186117370448227,0.0014959080323721466,354004.16981341556,1555240.533131388,4.393283090284236,1555240.533131388,4.393283090284236,0.85,0.09575411765104774,4.564652377983593,1.2673867597291246,1.0,0.0,4.564652377985092,1.2849424938154725,1.2852369774461663,3.5524176373289986,19332.416532500793,1971.35785742336,2034.6934298245008,2034.6934298245008,7.5976621282712165,5.07315585576109,0.48650349881035027,4.58665235695074,3.3536448811337163,3.3536448811337163,0.9581842517524903,0.0,0.0,0.00022916846612906658,1.000000475212429,0.00022916835722541488,199.06848391647432,0.0,2.5246508119126277e-08,0.07154860400960386,0.05196976566831827,7.721488158134956e-05,0.000151953584547717,0.0006936152910488674,0.09575411765103825,0.08142234090875257,0.014331776742285685,0.09575407619443135,0.08142234090876063,0.014331776742287104,0.42846701555357736,0.42846701555357736,0.07541779737368397,0.0,4.485615329409313,4.3902167372680765,5.028354982405688,4.487315042045509,4.392568625211197,5.026339190249814,24812.69523668542,21090.790951182607,0.85,0.917665980232017,0.6937396445792112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556367301896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90567950132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.533858653574,1536.8493619654973,0.42846701555357736,0.07541779737368397,6.112851554438009,3.3536448811337163
3476.0,-30.17700192700817,5.073082037791106,35.008449179275615,24.082727764640026,4.96920460447762,-26.66240623310638,-40.18562506008891,1.4546089105758313,-0.5595361281302189,-5.047143040405296,40.01636344213847,47892.614235866095,15458.858156398124,15458.858156398124,63351.472392264215,87693.18259216264,87693.18259216264,15458.858156398124,103152.04074856077,103152.04074856077,103152.04074856077,127964.61672349219,103818.20986766402,64017.64263099719,44222.852485185365,24812.57597493141,0.0,69035.42846011677,21090.689578691698,1536.8421051804912,0.0,0.8866194347800779,2.8186124384790645,0.0014959080323721466,354004.7759295182,1555238.8932226724,4.393270935791889,1555238.8932226724,4.393270935791889,0.85,0.09575366428594376,4.564652377983593,1.2673858212167404,1.0,0.0,4.564652377983649,1.2849424567416956,1.2852369402239505,3.5524177398250587,19332.354597941216,1971.3515418559057,2034.6934298245008,2034.6934298245008,7.597635068655775,5.073082037791106,0.4865822904646562,4.5864997473264495,3.3537445245239352,3.3537445245239352,0.958212721292553,0.0,0.0,0.00022916835722541488,1.0000003766144099,0.00022916827091734178,199.06848690442848,0.0,2.1679284835782755e-08,0.061439093224608325,0.0519697873476031,7.721520893922126e-05,0.00015195314828619363,0.0006936132996666672,0.0957536642859254,0.08142191350628973,0.01433175077963567,0.09575368693957291,0.08142191350630534,0.014331750779638417,0.42846514429091653,0.42846514429091653,0.07541772725918185,0.0,4.4859972879382894,4.39076829158347,5.027768868112901,4.487606912275055,4.393057303497471,5.025507994587429,24812.57597493141,21090.689578691698,0.85,0.9176660999339448,0.6937396537422038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556394654031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.895569990535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.527867525947,1536.8421051804912,0.42846514429091653,0.07541772725918185,6.112851554438009,3.3537445245239352
3477.0,-30.17700471626758,5.0730085184583835,35.00842952953988,24.08265498178082,4.969199549861921,-26.662409249461884,-40.1855877256952,1.4546040830562312,-0.5590470715465585,-5.047111409047049,40.01632601770861,47892.42512168709,15458.822319926627,15458.822319926627,63351.24744161372,87692.8718650442,87692.8718650442,15458.822319926627,103151.69418497082,103151.69418497082,103151.69418497082,127964.1595998152,103817.89809604918,64017.4522169954,44222.71764339308,24812.465414844388,0.0,69035.18305823747,21090.59560261773,1536.8356320646058,0.0,0.8866197316483879,2.818609680555294,0.0014959080323721466,354005.21255705785,1555237.2790365734,4.393260957381816,1555237.2790365734,4.393260957381816,0.85,0.09575321834848514,4.564652377983593,1.2673849541367965,1.0,0.0,4.564652377983362,1.284942479509094,1.2852369628856601,3.5524176768811437,19332.296541850486,1971.3456217822077,2034.6934298245008,2034.6934298245008,7.5976174559427365,5.0730085184583835,0.4866556889879856,4.586352829470398,3.3538441825292584,3.3538441825292584,0.9582411950083596,0.0,0.0,0.00022916827091734178,1.0000002907293208,0.0002291682042914254,199.06848921099427,0.0,1.718121751996983e-08,0.048691570451594494,0.05196980452882062,7.721553568706018e-05,0.00015195273523028162,0.0006936114142100162,0.09575321834847306,0.08142149287892231,0.014331725469550752,0.09575322199859633,0.08142149287893258,0.014331725469552562,0.42846327421957453,0.42846327421957453,0.07541765451330132,0.0,4.486398973029338,4.391332869585426,5.027240697869388,4.488064337500475,4.393650829125988,5.0251882288073375,24812.465414844388,21090.59560261773,0.85,0.9176661035021978,0.6937393804154248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564163310918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88282246776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.521895196884,1536.8356320646058,0.42846327421957453,0.07541765451330132,6.112851554438009,3.3538441825292584
3478.0,-30.177006617497426,5.072935313687891,35.00840989674125,24.082582198921614,4.9691943921620645,-26.66241147671636,-40.18555786516515,1.4545992513810064,-0.5585549949941537,-5.047078244728392,40.01628721156191,47892.27531514052,15458.784572459095,15458.784572459095,63351.059887599615,87692.56161743615,87692.56161743615,15458.784572459095,103151.34618989524,103151.34618989524,103151.34618989524,127963.69168966678,103817.58635064623,64017.30063748152,44222.539681294125,24812.345499771545,0.0,69034.88518106568,21090.493674805813,1536.8285853355028,0.0,0.8866200413374128,2.8186070620387813,0.0014959080323721466,354005.6703454686,1555235.6052557656,4.393250548043582,1555235.6052557656,4.393250548043582,0.85,0.09575276997227988,4.564652377983593,1.2673841755231847,1.0,0.0,4.564652377982836,1.2849425022552898,1.285236985551454,3.552417613995849,19332.238490640764,1971.339702206234,2034.6934298245008,2034.6934298245008,7.597598904023819,5.072935313687891,0.4867299152398967,4.586205398447994,3.3539438075935393,3.3539438075935393,0.9582696593124398,0.0,0.0,0.0002291682042914254,1.000000198168461,0.00022916815887752404,199.06849078320795,0.0,1.326312051457289e-08,0.037587683538299575,0.05196981779194113,7.721579702511902e-05,0.00015195240726630638,0.0006936099171684768,0.09575276997227061,0.08142107007319968,0.014331699899070936,0.09575272743937374,0.08142107007320756,0.014331699899072323,0.42846140625909407,0.42846140625909407,0.07541758278684753,0.0,4.4868115247472815,4.391904686823693,5.026744065216633,4.4885232497342145,4.394254494217989,5.024820662125023,24812.345499771545,21090.493674805813,0.85,0.9176673463197853,0.6937402038046124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564330648049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87171858085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.515939254485,1536.8285853355028,0.42846140625909407,0.07541758278684753,6.112851554438009,3.3539438075935393
3479.0,-30.17700764328228,5.072862585626407,35.00839034257538,24.08252223338934,4.969207805681125,-26.66241105875095,-40.18551626997066,1.4546112211497995,-0.5582240302451851,-5.04703189427186,40.01625023631061,47892.0746302812,15458.727367378156,15458.727367378156,63350.80199765935,87692.22495326443,87692.22495326443,15458.727367378156,103150.9523206426,103150.9523206426,103150.9523206426,127963.18315453496,103817.25630907135,64017.106303946035,44222.38889458369,24812.23083389237,0.0,69034.61972847606,21090.396208808514,1536.8215333368778,0.0,0.886620411592185,2.8186081124528033,0.0014959080323721466,354006.3101513952,1555234.0104461245,4.393238102962089,1555234.0104461245,4.393238102962089,0.85,0.09575231817267262,4.564652377983593,1.2673832188779492,1.0,0.0,4.564652377983755,1.284942446339589,1.2852369295645811,3.5524177685832554,19332.177032436408,1971.3334352134939,2034.6934298245008,2034.6934298245008,7.597570789183471,5.072862585626407,0.4868103440296254,4.586052241596781,3.3540434050185377,3.3540434050185377,0.9582981157195822,0.0,0.0,0.00022916815887752404,1.0000001069193152,0.00022916813437502407,199.06849163147623,0.0,9.040476806723392e-09,0.02562071127025409,0.05196982683241794,7.721616106581403e-05,0.00015195199781171,0.0006936080481505796,0.09575231817265019,0.08142064404370614,0.014331674128944047,0.09575236373228778,0.0814206440437252,0.014331674128947406,0.4284595408028686,0.4284595408028686,0.07541751343710215,0.0,4.487193511405167,4.3924554217804825,5.0261628425158165,4.488807864026683,4.394745759224065,5.023926177589431,24812.23083389237,21090.396208808514,0.85,0.917667139282116,0.6937399643635064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564444709274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85975160858,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.510001009305,1536.8215333368778,0.4284595408028686,0.07541751343710215,6.112851554438009,3.3540434050185377
3480.0,-30.17700793671305,5.072790102450928,35.00837085201034,24.082450044248276,4.969198736440885,-26.662412229994278,-40.185478621255584,1.4546030297221781,-0.5576376622160524,-5.0470034980227725,40.016212980483616,47891.89635624043,15458.697981057408,15458.697981057408,63350.594337297836,87691.93537893306,87691.93537893306,15458.697981057408,103150.63335999048,103150.63335999048,103150.63335999048,127962.75527037808,103816.96270658872,64016.92377482122,44222.26547974167,24812.121910387614,0.0,69034.38739012928,21090.30362382947,1536.8152271677916,0.0,0.886620691359841,2.818603691587683,0.0014959080323721466,354006.7021240015,1555232.4035359947,4.3932286993573015,1555232.4035359947,4.3932286993573015,0.85,0.09575187533970538,4.564652377983593,1.267382360040211,1.0,0.0,4.564652377983137,1.2849424847198965,1.2852369679221987,3.552417662475093,19332.12235968379,1971.3278601442687,2034.6934298245008,2034.6934298245008,7.5975563465552485,5.072790102450928,0.48688278582704836,4.58590731662388,3.354143024242803,3.354143024242803,0.9583265783550866,0.0,0.0,0.00022916813437502407,1.0000000305847934,0.00022916812736596424,199.06849187412752,0.0,4.877675709012354e-09,0.013823332959341012,0.051969831710093645,7.72164905683314e-05,0.00015195164380669269,0.0006936064322407356,0.09575187533969681,0.08142022624581449,0.014331649093882319,0.09575185085462871,0.08142022624582178,0.0143316490938836,0.4284576764522668,0.4284576764522668,0.0754174405258388,0.0,4.487617470536918,4.39303917432278,5.02567464399408,4.489365835806723,4.395427735242606,5.023775901776048,24812.121910387614,21090.30362382947,0.85,0.9176672196609638,0.6937397167819025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564506249586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84795423027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.504080238832,1536.8152271677916,0.4284576764522668,0.0754174405258388,6.112851554438009,3.354143024242803
