time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3481.0,-30.177007337220182,5.07271798071143,35.008351378601816,24.082386795803927,4.969199492028341,-26.662411614877712,-40.185440762992926,1.4546037696858798,-0.5570953591600301,-5.046965629043641,40.01617449906988,47891.721008132066,15458.654608739787,15458.654608739787,63350.375616871854,87691.64175856597,87691.64175856597,15458.654608739787,103150.29636730575,103150.29636730575,103150.29636730575,127962.29748156687,103816.66915769452,64016.74840726064,44222.13416714875,24812.00111426112,0.0,69034.13528140986,21090.20094712195,1536.8080196729468,0.0,0.8866210238470605,2.8186009601725757,0.0014959080323721466,354007.2248556288,1555230.7437654468,4.3932175237375475,1555230.7437654468,4.3932175237375475,0.85,0.09575142642845393,4.564652377983593,1.2673815380176534,1.0,0.0,4.564652377983526,1.2849424812718995,1.2852369644644048,3.5524176720076017,19332.067696910068,1971.3222860926076,2034.6934298245008,2034.6934298245008,7.5975350301657745,5.07271798071143,0.4869596646310539,4.585758316080376,3.354242596127578,3.354242596127578,0.9583550274650223,0.0,0.0,0.00022916812736596424,0.9999999375138388,0.00022916814168580168,199.06849138296127,0.0,1.3952829710942784e-09,0.003954231940081185,0.05196983310537662,7.721682190612603e-05,0.0001519513054598382,0.0006936048878049616,0.0957514264284357,0.08141980298312078,0.014331623445314919,0.09575134490667431,0.08141980298313628,0.014331623445317649,0.42845581535638744,0.42845581535638744,0.07541737002134616,0.0,4.488053948798893,4.393639396332389,5.025176457527039,4.489870269883625,4.39611169562545,5.023255791156487,24812.00111426112,21090.20094712195,0.85,0.9176674026353947,0.6937397102593792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564523853494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83808512925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.49817410566,1536.8080196729468,0.42845581535638744,0.07541737002134616,6.112851554438009,3.354242596127578
3482.0,-30.177005849067196,5.072646250898592,35.0083319744258,24.082317400630586,4.969205714089214,-26.66240965330213,-40.18540269518269,1.4546095183241556,-0.5567884030227788,-5.046924988287534,40.01613756879629,47891.54879759843,15458.607577540599,15458.607577540599,63350.15637513903,87691.29487432916,87691.29487432916,15458.607577540599,103149.90245186977,103149.90245186977,103149.90245186977,127961.79083550876,103816.32444552913,64016.57836879839,44221.94008525637,24811.888383638983,0.0,69033.82846889536,21090.105126093134,1536.801205339118,0.0,0.8866213648372068,2.8186016599366024,0.0014959080323721466,354007.7858486792,1555229.1508995376,4.393206062321807,1555229.1508995376,4.393206062321807,0.85,0.09575097939973694,4.564652377983593,1.2673806352214894,1.0,0.0,4.564652377981854,1.2849424543726078,1.2852369375589483,3.5524177463747604,19332.003506843375,1971.3157405274355,2034.6934298245008,2034.6934298245008,7.597511915529188,5.072646250898592,0.487037995785256,4.585608255113336,3.354342156240248,3.354342156240248,0.9583834732114994,0.0,0.0,0.00022916812736596424,0.9999997824011213,0.00022916817723270263,199.0684901637131,0.0,0.0,0.0,0.05196983310537662,7.721715507921878e-05,0.00015195097228674545,0.0006936033669856116,0.09575097939972267,0.08141938127420079,0.014331598125521882,0.09575098093438279,0.08141938127421292,0.014331598125524017,0.4284539582526021,0.4284539582526021,0.07541730051086903,0.0,4.488455347912009,4.394203117683219,5.024651299533332,4.490136585264736,4.396534638757373,5.022628022578374,24811.888383638983,21090.105126093134,0.85,0.917668305237957,0.693740298919927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564488014235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.492285850942,1536.801205339118,0.4284539582526021,0.07541730051086903,6.112851554438009,3.354342156240248
3483.0,-30.177003426385358,5.072574896632823,35.00831265363256,24.08225858761,4.969211439516712,-26.662406900338873,-40.18536071581764,1.454614913470235,-0.5562723437723207,-5.046885266016833,40.016101189141025,47891.362561221766,15458.562511892407,15458.562511892407,63349.92507311417,87690.99881377205,87690.99881377205,15458.562511892407,103149.56132566446,103149.56132566446,103149.56132566446,127961.34038022337,103816.02990030897,64016.393647758676,44221.81805838922,24811.77905455891,0.0,69033.59711294813,21090.01219637507,1536.7946110469059,0.0,0.8866216991497002,2.8185994917400965,0.0014959080323721466,354008.3341639005,1555227.5817839447,4.393194825362213,1555227.5817839447,4.393194825362213,0.85,0.09575053378909945,4.564652377983593,1.2673797384696086,1.0,0.0,4.564652377982674,1.284942429127394,1.2852369123079488,3.552417816168973,19331.948658540285,1971.310147557044,2034.6934298245008,2034.6934298245008,7.597489766910863,5.072574896632823,0.4871161078440842,4.585458788788738,3.3544417143812275,3.3544417143812275,0.9584119183946365,0.0,0.0,0.00022916812736596424,0.9999995298809402,0.00022916823510231945,199.0684881788028,0.0,0.0,0.0,0.05196983310537662,7.721752248815188e-05,0.00015195060487781237,0.0006936016898915515,0.09575053378908287,0.08141896099998018,0.014331572789102687,0.09575053252283008,0.08141896099999428,0.014331572789105169,0.4284521025282666,0.4284521025282666,0.0754172298272074,0.0,4.488872079644523,4.394786458226179,5.024117075215315,4.490612922244509,4.39719472601746,5.022055784770146,24811.77905455891,21090.01219637507,0.85,0.9176680300964947,0.6937399261241615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564399048536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.486415419035,1536.7946110469059,0.4284521025282666,0.0754172298272074,6.112851554438009,3.3544417143812275
3484.0,-30.177000131063817,5.072503805457911,35.008293370160736,24.08218594444918,4.9692049585234805,-26.66240458268805,-40.18531880630178,1.4546094101477294,-0.5557521537667185,-5.046854125331192,40.016063634615556,47891.180628095404,15458.530940989389,15458.530940989389,63349.71156908479,87690.69519206868,87690.69519206868,15458.530940989389,103149.22613305808,103149.22613305808,103149.22613305808,127960.8921345706,103815.7217930351,64016.20722906166,44221.682848859375,24811.666001512516,0.0,69033.3488503719,21089.91610128564,1536.7879981616761,0.0,0.8866219939846797,2.8185962655780514,0.0014959080323721466,354008.76402176486,1555225.9619954836,4.393184915331267,1555225.9619954836,4.393184915331267,0.85,0.09575009119532467,4.564652377983593,1.2673788823792713,1.0,0.0,4.56465237798382,1.284942454878792,1.2852369380652484,3.5524177449753376,19331.891284799392,1971.3042970636652,2034.6934298245008,2034.6934298245008,7.597474250616092,5.072503805457911,0.487190462750851,4.58531334270706,3.3545412662625513,3.3545412662625513,0.9584403617893004,0.0,0.0,0.00022916812736596424,0.9999991864041532,0.00022916831381635257,199.0684854789362,0.0,0.0,0.0,0.05196983310537662,7.72178892873676e-05,0.00015195023807859664,0.0006936000155806392,0.09575009119531477,0.08141854366418341,0.014331547531131366,0.09575004274979235,0.08141854366419182,0.014331547531132848,0.4284502494735363,0.4284502494735363,0.07541715730486916,0.0,4.4893065127827185,4.395378484448713,5.023651938885962,4.49110197156449,4.397805316556628,5.0218506655904775,24811.666001512516,21089.91610128564,0.85,0.9176682375121877,0.693739785562169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556425421425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.480563758458,1536.7879981616761,0.4284502494735363,0.07541715730486916,6.112851554438009,3.3545412662625513
3485.0,-30.176995964310507,5.072433088117931,35.00827411740823,24.08211682867261,4.969209287622513,-26.66240039963977,-40.18527661738915,1.4546137229518215,-0.5553993148637915,-5.046813949510731,40.01602596243521,47891.00140932253,15458.48608079763,15458.48608079763,63349.48749012016,87690.35815529805,87690.35815529805,15458.48608079763,103148.84423609567,103148.84423609567,103148.84423609567,127960.39234914133,103815.38483102577,64016.0280850504,44221.507495528196,24811.54811304566,0.0,69033.05560857386,21089.81589608881,1536.7808955793969,0.0,0.8866223352924694,2.8185963052705363,0.0014959080323721466,354009.3185988681,1555224.3371336565,4.393173443255878,1555224.3371336565,4.393173443255878,0.85,0.09574964447400727,4.564652377983593,1.2673780026612809,1.0,0.0,4.564652377984236,1.284942434698122,1.2852369178799534,3.5524178007678526,19331.82853791656,1971.2978986622916,2034.6934298245008,2034.6934298245008,7.597452202974368,5.072433088117931,0.48726907054686386,4.585164017571067,3.354640778585841,3.354640778585841,0.9584687938816688,0.0,0.0,0.00022916812736596424,0.9999987520968052,0.0002291684133459594,199.06848206510313,0.0,0.0,0.0,0.05196983310537662,7.721825853353893e-05,0.0001519498688324253,0.0006935983301002251,0.09574964447398726,0.08141812252345654,0.014331521950530718,0.09574963842872321,0.08141812252347355,0.014331521950533714,0.4284483994703151,0.4284483994703151,0.07541708714677806,0.0,4.4897131815056355,4.395941882663351,5.023163955721657,4.491414634646958,4.39827123645216,5.021288489850349,24811.54811304566,21089.81589608881,0.85,0.9176688896594661,0.6937401363322312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564057211267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.47472966052,1536.7808955793969,0.4284483994703151,0.07541708714677806,6.112851554438009,3.354640778585841
3486.0,-30.176990886613066,5.072362754342775,35.008254942351755,24.082057666406058,4.969216886872532,-26.662395069763487,-40.18523428877813,1.4546210700229742,-0.5549308542223343,-5.046772636200021,40.01598971999125,47890.825580708064,15458.440053018674,15458.440053018674,63349.26563372674,87690.05191723337,87690.05191723337,15458.440053018674,103148.49197025204,103148.49197025204,103148.49197025204,127959.93016219245,103815.07974996207,64015.853413437,44221.36259613896,24811.43819194041,0.0,69032.80078807937,21089.72246314935,1536.7742263628295,0.0,0.8866226772141168,2.818594951568135,0.0014959080323721466,354009.88887831673,1555222.7739398726,4.3931619505534405,1555222.7739398726,4.3931619505534405,0.85,0.09574919964027051,4.564652377983593,1.2673771207453681,1.0,0.0,4.5646523779834425,1.2849424003193723,1.285236883493325,3.552417895813111,19331.771727696923,1971.2921056320888,2034.6934298245008,2034.6934298245008,7.597429581493276,5.072362754342775,0.48734839155183174,4.585014362790943,3.3547402851973764,3.3547402851973764,0.9584972243421076,0.0,0.0,0.00022916812736596424,0.999998222840563,0.00022916853463498824,199.0684779049311,0.0,0.0,0.0,0.05196983310537662,7.72186290040197e-05,0.00015194949836194453,0.0006935966390312641,0.09574919964025956,0.08141770298757925,0.014331496652680317,0.09574921384021097,0.08141770298758856,0.014331496652681954,0.4284465505662194,0.4284465505662194,0.07541701718395247,0.0,4.49012351595286,4.396513603221479,5.022653121592498,4.491841781977712,4.398878392030895,5.020688416890721,24811.43819194041,21089.72246314935,0.85,0.917669063264574,0.6937401501023537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563808111814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.46891313011,1536.7742263628295,0.4284465505662194,0.07541701718395247,6.112851554438009,3.3547402851973764
3487.0,-30.176984984059807,5.072292709323994,35.008235820677,24.081989528518193,4.969214846056376,-26.66238996157615,-40.18519196016712,1.4546198235726846,-0.5544226533660321,-5.046738488972533,40.01595292473004,47890.653689094215,15458.405402253737,15458.405402253737,63349.059091347954,87689.74860679748,87689.74860679748,15458.405402253737,103148.15400905121,103148.15400905121,103148.15400905121,127959.48173489961,103814.77279496178,64015.67787725826,44221.216575226135,24811.327725848398,0.0,69032.54430107454,21089.628566971136,1536.7676896410244,0.0,0.8866229846176434,2.818592235308786,0.0014959080323721466,354010.3602393436,1555221.186903423,4.393151618082449,1555221.186903423,4.393151618082449,0.8499999999999999,0.09574875791186428,4.564652377983593,1.267376284436323,1.0,0.0,4.564652377983108,1.2849424061518193,1.2852368893271084,3.5524178796884276,19331.71456852496,1971.2862770186516,2034.6934298245008,2034.6934298245008,7.597412551524815,5.072292709323994,0.4874246151399122,4.584868094184082,3.354839789655401,3.354839789655401,0.9585256541872574,0.0,0.0,0.00022916812736596424,0.9999976076087024,0.0002291686756271095,199.06847306895253,0.0,0.0,0.0,0.05196983310537662,7.721899947614396e-05,0.00015194912788982028,0.0006935949479548012,0.09574875791185061,0.08141728639367846,0.01433147151817215,0.09574874749254084,0.08141728639369009,0.014331471518174196,0.4284447034219118,0.4284447034219118,0.07541694566572531,0.0,4.490549298085114,4.397095346853689,5.022188659942913,4.492315835606519,4.399486718054106,5.020395805457497,24811.327725848398,21089.628566971136,0.85,0.9176694808619691,0.6937402376511967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563504553745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.463114987839,1536.7676896410244,0.4284447034219118,0.07541694566572531,6.112851554438009,3.354839789655401
3488.0,-30.17697815986846,5.07222307110387,35.008216757790336,24.08193522077056,4.969224886115969,-26.662382815734112,-40.185145545378305,1.4546295419816397,-0.5539151782754175,-5.046694692859185,40.015916393705844,47890.4668547976,15458.356586414948,15458.356586414948,63348.82344121255,87689.45337975696,87689.45337975696,15458.356586414948,103147.8099661719,103147.8099661719,103147.8099661719,127959.02437334234,103814.47904365986,64015.49251870077,44221.09613884343,24811.214407170446,0.0,69032.31054601388,21089.532246094877,1536.7607668630574,0.0,0.8866233402372277,2.8185906569087575,0.0014959080323721466,354010.9647922485,1555219.6112651357,4.3931396649756795,1555219.6112651357,4.3931396649756795,0.85,0.09574831198354232,4.564652377983593,1.2673753646062687,1.0,0.0,4.564652377984765,1.2849423606770003,1.2852368438418675,3.5524180054104564,19331.65986806018,1971.2806991235723,2034.6934298245008,2034.6934298245008,7.5973885597833215,5.07222307110387,0.4875053968459673,4.584717674257902,3.3549392639986406,3.3549392639986406,0.958554075428183,0.0,0.0,0.00022916812736596424,0.9999968963136545,0.0002291688386341595,199.0684674778736,0.0,0.0,0.0,0.05196983310537662,7.721940571355544e-05,0.00015194872165240879,0.0006935930936222348,0.09574831198352335,0.08141686609825147,0.014331445885271884,0.09574830095233013,0.08141686609826759,0.014331445885274722,0.42844285867464826,0.42844285867464826,0.07541687537588457,0.0,4.4909790162489,4.397689506096924,5.021679834947179,4.492779514583788,4.400148733247875,5.019727890245463,24811.214407170446,21089.532246094877,0.85,0.9176691746249321,0.6937398802967191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563151683643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.457333539434,1536.7607668630574,0.42844285867464826,0.07541687537588457,6.112851554438009,3.3549392639986406
3489.0,-30.176970451162543,5.07215373999662,35.00819776365815,24.081871762778633,4.969226180880006,-26.662375748447225,-40.18510297229511,1.454631478164655,-0.5533915277512165,-5.04665842083542,40.01588027055013,47890.30190154625,15458.319732869964,15458.319732869964,63348.62163441621,87689.15631825633,87689.15631825633,15458.319732869964,103147.47605112629,103147.47605112629,103147.47605112629,127958.58260671905,103814.17903931787,64015.324622607404,44220.94935190051,24811.106555592767,0.0,69032.05590749328,21089.44057225385,1536.7543295512444,0.0,0.8866236560319805,2.818587985193528,0.0014959080323721466,354011.4654847198,1555218.0532200206,4.393129050468985,1555218.0532200206,4.393129050468985,0.85,0.09574787103950792,4.564652377983593,1.2673745233519003,1.0,0.0,4.564652377983634,1.2849423516171257,1.2852368347799166,3.552418030457854,19331.604003194778,1971.2750024926738,2034.6934298245008,2034.6934298245008,7.59737044720457,5.07215373999662,0.48758293717864554,4.584570802817974,3.355038744317776,3.355038744317776,0.9585824983765073,0.0,0.0,0.00022916812736596424,0.999996092825072,0.00022916902276942427,199.06846116210974,0.0,0.0,0.0,0.05196983310537662,7.721977832884055e-05,0.0001519483490371237,0.0006935913927629876,0.09574787103949657,0.08141645045428139,0.014331420585215178,0.09574784321848835,0.08141645045429105,0.014331420585216878,0.42844101698606274,0.42844101698606274,0.07541680306773553,0.0,4.491423104960916,4.39829439561305,5.021206145538201,4.493266893084183,4.400782358839422,5.01938042282552,24811.106555592767,21089.44057225385,0.85,0.9176696362528565,0.6937400497780606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562743715628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.451570751264,1536.7543295512444,0.42844101698606274,0.07541680306773553,6.112851554438009,3.355038744317776
3490.0,-30.176961894144707,5.072084768109129,35.008178821995635,24.081802262831502,4.969232328269379,-26.662367432358625,-40.18505638288332,1.4546378664833424,-0.5530850580724973,-5.046617721397088,40.01584381057266,47890.1222120773,15458.276626498924,15458.276626498924,63348.39883857623,87688.80925869662,87688.80925869662,15458.276626498924,103147.08588519554,103147.08588519554,103147.08588519554,127958.0803815205,103813.83087437002,64015.14382775098,44220.76338513226,24810.994496324955,0.0,69031.75788145722,21089.34532187621,1536.747542715335,0.0,0.886623995610713,2.818588698324368,0.0014959080323721466,354012.02729308384,1555216.480648479,4.393117636539865,1555216.480648479,4.393117636539865,0.85,0.09574742782398829,4.564652377983593,1.2673736101156101,1.0,0.0,4.564652377983123,1.284942321724618,1.2852368048805582,3.552418113100227,19331.5391701733,1971.2683913643598,2034.6934298245008,2034.6934298245008,7.597349261521061,5.072084768109129,0.4876626504083479,4.584422117700781,3.355138201218929,3.355138201218929,0.9586109146339796,0.0,0.0,0.00022916812736596424,0.9999952009166219,0.00022916922716819313,199.06845415132213,0.0,0.0,0.0,0.05196983310537662,7.722018609841582e-05,0.00015194794126754843,0.0006935895314366262,0.09574742782397153,0.08141603294954346,0.01433139487442807,0.095747481259591,0.08141603294955771,0.014331394874430579,0.4284391787914957,0.4284391787914957,0.07541673093728211,0.0,4.4918298575808535,4.398856914766668,5.0207238116482245,4.493532663324572,4.4011837426030525,5.018871936081609,24810.994496324955,21089.34532187621,0.85,0.9176703706047791,0.6937404418168696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562282869038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.445825910345,1536.747542715335,0.4284391787914957,0.07541673093728211,6.112851554438009,3.355138201218929
3491.0,-30.176952562190223,5.072016086491797,35.00815992541802,24.08173904931175,4.969231939761922,-26.662359072463932,-40.18501356532795,1.4546384500356195,-0.5525201469278045,-5.04658215918076,40.01580724043855,47889.96381670251,15458.241794079702,15458.241794079702,63348.20561078221,87688.52101523297,87688.52101523297,15458.241794079702,103146.76280931267,103146.76280931267,103146.76280931267,127957.64651239828,103813.53817107904,64014.980972548576,44220.61910947829,24810.88370308561,0.0,69031.50281256391,21089.251147622766,1536.7409513505252,0.0,0.8866243094069101,2.818585398949254,0.0014959080323721466,354012.51818865107,1555214.9033269295,4.3931070892192725,1555214.9033269295,4.3931070892192725,0.85,0.09574698724726992,4.564652377983593,1.2673727908404548,1.0,0.0,4.56465237798404,1.2849423189940337,1.285236802149348,3.5524181206493424,19331.484664862328,1971.2628333694308,2034.6934298245008,2034.6934298245008,7.597332142274147,5.072016086491797,0.4877401815612581,4.584275904930539,3.355237650932863,3.355237650932863,0.9586393288379609,0.0,0.0,0.00022916812736596424,0.9999942282365576,0.00022916945007781832,199.06844650562735,0.0,0.0,0.0,0.05196983310537662,7.722056085691725e-05,0.000151947566509047,0.0006935878207943414,0.09574698724725832,0.0814156178193697,0.01433136942788861,0.0957469923904666,0.08141561781937957,0.014331369427890348,0.42843734122493443,0.42843734122493443,0.07541665810876041,0.0,4.492263068065256,4.399443394886703,5.020282173847079,4.494062012252982,4.40185638232208,5.018583304551612,24810.88370308561,21089.251147622766,0.85,0.917670962238601,0.6937407106250397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525561771308182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.440098320896,1536.7409513505252,0.42843734122493443,0.07541665810876041,6.112851554438009,3.355237650932863
3492.0,-30.17694234194982,5.0719477223935945,35.00814105812247,24.081680725235515,4.9692339527730605,-26.66234967291953,-40.184966871142365,1.4546412837427587,-0.5519168709716951,-5.046544167091762,40.01577030018323,47889.79101244686,15458.203691784325,15458.203691784325,63347.99470423118,87688.24406117729,87688.24406117729,15458.203691784325,103146.44775296161,103146.44775296161,103146.44775296161,127957.2170830779,103813.25745165547,64014.804402925205,44220.50338747808,24810.769330116287,0.0,69031.27271759437,21089.153930598844,1536.7340984635073,0.0,0.8866246369275415,2.8185818772637,0.0014959080323721466,354013.04262641177,1555213.3100427573,4.393096080598268,1555213.3100427573,4.393096080598268,0.85,0.09574654549239152,4.564652377983593,1.2673719352995976,1.0,0.0,4.564652377983681,1.2849423057344247,1.2852367888867002,3.5524181573075446,19331.432391109527,1971.2575029301065,2034.6934298245008,2034.6934298245008,7.597313415966376,5.0719477223935945,0.48781895382899787,4.584128768564597,3.3553370732584833,3.3553370732584833,0.9586677352167096,0.0,0.0,0.00022916812736596424,0.9999931629706358,0.0002291696942058929,199.0684381321583,0.0,0.0,0.0,0.05196983310537662,7.722096954734675e-05,0.00015194715781861748,0.0006935859552646005,0.09574654549237901,0.08141520149700582,0.014331343995373202,0.09574648115801984,0.08141520149701645,0.014331343995375074,0.4284355059894226,0.4284355059894226,0.07541658686912422,0.0,4.492721776004714,4.400057846520042,5.019851941502907,4.494627296120086,4.402587303591815,5.018203317060852,24810.769330116287,21089.153930598844,0.85,0.9176709657865737,0.6937405197259376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556121341963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.434386541247,1536.7340984635073,0.4284355059894226,0.07541658686912422,6.112851554438009,3.3553370732584833
3493.0,-30.176931249915125,5.0718798025555625,35.00812227820366,24.081625195127003,4.9692509843749235,-26.662337986853036,-40.184919827710814,1.4546577213128042,-0.5515853985029366,-5.046495796416545,40.015735110624775,47889.620634385356,15458.150380563813,15458.150380563813,63347.77101494917,87687.91131664689,87687.91131664689,15458.150380563813,103146.06169721071,103146.06169721071,103146.06169721071,127956.72260569493,103812.92743255378,64014.63675029212,44220.32298029074,24810.660908484228,0.0,69030.98388877496,21089.061772211593,1536.7273420845693,0.0,0.8866250109942997,2.8185831573547797,0.0014959080323721466,354013.7103296835,1555211.7922697011,4.393083507475951,1555211.7922697011,4.393083507475951,0.85,0.09574610187221418,4.564652377983593,1.267371083055623,1.0,0.0,4.564652377982384,1.2849422288190173,1.2852367119536654,3.5524183699518828,19331.370937089985,1971.2512363640985,2034.6934298245008,2034.6934298245008,7.597287214859259,5.0718798025555625,0.4879026461837066,4.583977156371856,3.3554364768996785,3.3554364768996785,0.958696136257051,0.0,0.0,0.00022916812736596424,0.9999920068380986,0.00022916995915855072,199.06842904442675,0.0,0.0,0.0,0.05196983310537662,7.722138129657126e-05,0.00015194674606939298,0.0006935840757725238,0.09574610187219383,0.08141478343141074,0.014331318440783085,0.09574614408009958,0.08141478343142805,0.01433131844078613,0.4284336747066754,0.4284336747066754,0.07541651729810228,0.0,4.493141444184857,4.400639810227403,5.019345352641039,4.4949103979136,4.403058883372978,5.017411054322963,24810.660908484228,21089.061772211593,0.85,0.9176715649456368,0.693740954229288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525560602427083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.42869286799,1536.7273420845693,0.4284336747066754,0.07541651729810228,6.112851554438009,3.3554364768996785
3494.0,-30.176919277322824,5.07181208015121,35.00810355057549,24.08155258689078,4.969243275546884,-26.66232798249162,-40.18487299382684,1.4546519807156801,-0.5510417154403626,-5.046466605186354,40.01569907385848,47889.455453668554,15458.126688522385,15458.126688522385,63347.582142190935,87687.613520381,87687.613520381,15458.126688522385,103145.74020890339,103145.74020890339,103145.74020890339,127956.29550979957,103812.62060600972,64014.46253929714,44220.175629680634,24810.555300896183,0.0,69030.73093057681,21088.972005761756,1536.7211902340603,0.0,0.8866252903865822,2.818579393342003,0.0014959080323721466,354014.113282566,1555210.2379565923,4.393074116554384,1555210.2379565923,4.393074116554384,0.85,0.0957456670839372,4.564652377983593,1.2673702308116481,1.0,0.0,4.5646523779850785,1.2849422556806733,1.2852367388214776,3.5524182956887476,19331.313801838303,1971.2454101898513,2034.6934298245008,2034.6934298245008,7.5972755708243005,5.07181208015121,0.4879777713732514,4.583834308777958,3.355535900619195,3.355535900619195,0.9587245430340557,0.0,0.0,0.00022916812736596424,0.9999907589258857,0.0002291702451451844,199.0684192352531,0.0,0.0,0.0,0.05196983310537662,7.722179121373902e-05,0.00015194633615222522,0.0006935822046431492,0.09574566708392455,0.08141437350052633,0.014331293583398231,0.09574566309742248,0.08141437350053707,0.014331293583400122,0.42843184502484033,0.42843184502484033,0.07541644414285478,0.0,4.4935873158741515,4.401233459838124,5.018947699458067,4.495424889746005,4.403663114622248,5.0174126421246115,24810.555300896183,21088.972005761756,0.85,0.9176721916199708,0.6937411035359059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525559939316464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.423017000354,1536.7211902340603,0.42843184502484033,0.07541644414285478,6.112851554438009,3.355535900619195
3495.0,-30.17690647305173,5.071744757557627,35.00808485233719,24.081497999746375,4.969254580988692,-26.662315328005885,-40.18482200391588,1.4546634359428687,-0.5505699521531824,-5.046421167486796,40.015662474641715,47889.27449601411,15458.07871122992,15458.07871122992,63347.353207244036,87687.31108152913,87687.31108152913,15458.07871122992,103145.38979275904,103145.38979275904,103145.38979275904,127955.8287551768,103812.31747993994,64014.280894424795,44220.04065057239,24810.43896241775,0.0,69030.47961299014,21088.873118055086,1536.7140470532825,0.0,0.8866256546140662,2.818578478485591,0.0014959080323721466,354014.74050083716,1555208.6593854576,4.393061874161649,1555208.6593854576,4.393061874161649,0.85,0.09574522356516481,4.564652377983593,1.267369370874949,1.0,0.0,4.564652377982584,1.2849422020788688,1.2852366852073887,3.552418443879095,19331.257355664977,1971.239654282041,2034.6934298245008,2034.6934298245008,7.597251991206967,5.071744757557627,0.4880604157862143,4.583684341771413,3.355635270698141,3.355635270698141,0.9587529344851832,0.0,0.0,0.00022916812736596424,0.9999894243290279,0.00022917055099830807,199.0684087446841,0.0,0.0,0.0,0.05196983310537662,7.722223750914e-05,0.00015194588985682425,0.0006935801674597859,0.09574522356514394,0.0814139556636357,0.014331267901508238,0.09574522629565602,0.08141395566365345,0.014331267901511362,0.4284300177206554,0.4284300177206554,0.07541637439126544,0.0,4.494023145362007,4.4018250566184065,5.018494484126904,4.49585121533363,4.404277133823541,5.016768095310567,24810.43896241775,21088.873118055086,0.85,0.9176722161339779,0.6937410078055191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525559223563893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.417359142954,1536.7140470532825,0.4284300177206554,0.07541637439126544,6.112851554438009,3.355635270698141
3496.0,-30.176892878949516,5.071677754147302,35.00806622946449,24.08144421586769,4.969260381075614,-26.662302513315073,-40.18477478586135,1.4546700154412173,-0.549965753336835,-5.0463817429497135,40.01562727334771,47889.11482068944,15458.04040923899,15458.04040923899,63347.15522992844,87687.03784897785,87687.03784897785,15458.04040923899,103145.07825821685,103145.07825821685,103145.07825821685,127955.41173373327,103812.0406714352,64014.1176431468,44219.914475876,24810.333475516425,0.0,69030.24795139243,21088.78345418896,1536.7076669556188,0.0,0.8866259831287626,2.818575112226193,0.0014959080323721466,354015.28471461416,1555207.1411096652,4.393050832150877,1555207.1411096652,4.393050832150877,0.85,0.09574478581087564,4.564652377983593,1.2673685015970841,1.0,0.0,4.564652377985807,1.284942171291792,1.2852366544132559,3.552418528994661,19331.205810178144,1971.2343981051781,2034.6934298245008,2034.6934298245008,7.597233166753918,5.071677754147302,0.4881405122014364,4.583537241945866,3.3557346485159956,3.3557346485159956,0.9587813281474273,0.0,0.0,0.00022916812736596424,0.999988007409701,0.0002291708757183852,199.0683976070058,0.0,0.0,0.0,0.05196983310537662,7.722265079303479e-05,0.00015194547657292946,0.0006935782809624727,0.09574478581086154,0.08141354293781025,0.014331242873051292,0.09574474990906015,0.08141354293782224,0.014331242873053403,0.42842819258981873,0.42842819258981873,0.0754163037267302,0.0,4.49448703280882,4.402447181466357,5.018055275038137,4.496415989612899,4.4050100351634,5.01637346764204,24810.333475516425,21088.78345418896,0.85,0.9176724278106934,0.6937410228398789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555845809149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.411718345942,1536.7076669556188,0.42842819258981873,0.0754163037267302,6.112851554438009,3.3557346485159956
3497.0,-30.176878429429472,5.071611027929753,35.00804764314943,24.081380757875763,4.969261018214112,-26.662289445036873,-40.18472376102579,1.4546720338215524,-0.5494331667018173,-5.046345358018683,40.015591092417246,47888.94112664111,15458.007146105918,15458.007146105918,63346.94827274703,87686.74373812373,87686.74373812373,15458.007146105918,103144.75088422964,103144.75088422964,103144.75088422964,127954.9739057287,103811.74022341892,64013.93761193653,44219.780679424875,24810.223021499056,0.0,69030.00370092393,21088.689568274196,1536.7010679326684,0.0,0.8866262997030028,2.818572335944754,0.0014959080323721466,354015.7869704472,1555205.5805820955,4.393040191487059,1555205.5805820955,4.393040191487059,0.85,0.095744348898722,4.564652377983593,1.2673676592437553,1.0,0.0,4.564652377982809,1.2849421618472983,1.2852366449665977,3.5524185551054033,19331.149862694594,1971.228693049573,2034.6934298245008,2034.6934298245008,7.597216818771183,5.071611027929753,0.4882193613057355,4.583391666624017,3.355834010416477,3.355834010416477,0.9588097172618506,0.0,0.0,0.00022916812736596424,0.9999865013321725,0.00022917122087215042,199.06838576848315,0.0,0.0,0.0,0.05196983310537662,7.722309739871477e-05,0.00015194502996724945,0.0006935762423627935,0.09574434889871074,0.08141313107101754,0.014331217827693202,0.09574427863446637,0.08141313107102711,0.014331217827694887,0.42842637144409457,0.42842637144409457,0.07541623287940669,0.0,4.494958529717735,4.403071664664594,5.017653602309224,4.496912191316881,4.405638221139725,5.0161161545130994,24810.223021499056,21088.689568274196,0.85,0.9176726767566313,0.6937409613089756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525557645401028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.406093798687,1536.7010679326684,0.42842637144409457,0.07541623287940669,6.112851554438009,3.355834010416477
3498.0,-30.17686308871246,5.071544743848281,35.00802913526109,24.081324913445883,4.969279711858299,-26.66227376893833,-40.18467231709508,1.4546903920841623,-0.549147472699417,-5.046295604042372,40.01555620413084,47888.769726684506,15457.954089776587,15457.954089776587,63346.72381646109,87686.40181302484,87686.40181302484,15457.954089776587,103144.35590280143,103144.35590280143,103144.35590280143,127954.47033008414,103811.39983705661,64013.767750716266,44219.591207044825,24810.114427282708,0.0,69029.70563432753,21088.597263190302,1536.694262533367,0.0,0.8866266797233379,2.8185743821657723,0.0014959080323721466,354016.47377284185,1555204.0758089588,4.393027418285825,1555204.0758089588,4.393027418285825,0.85,0.09574390774277615,4.564652377983593,1.267366775679402,1.0,0.0,4.564652377983181,1.284942075944521,1.2852365590441333,3.552418792596747,19331.08647815093,1971.2222296248904,2034.6934298245008,2034.6934298245008,7.597190742936583,5.071544743848281,0.48830447424151213,4.583240269606769,3.3559333442644284,3.3559333442644284,0.9588380983612652,0.0,0.0,0.00022916812736596424,0.9999849023676093,0.0002291715873143439,199.0683731998025,0.0,0.0,0.0,0.05196983310537662,7.722354767503148e-05,0.00015194457969093276,0.0006935741870079337,0.09574390774275356,0.08141271540523663,0.014331192337516925,0.0957439651686276,0.08141271540525584,0.014331192337520306,0.4284245540442836,0.4284245540442836,0.07541616387025235,0.0,4.495377867577872,4.403649265386832,5.01716971781417,4.4971481313429535,4.406053498529957,5.015328864994899,24810.114427282708,21088.597263190302,0.85,0.9176733876286389,0.6937414738571632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525556781571582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.40048684144,1536.694262533367,0.4284245540442836,0.07541616387025235,6.112851554438009,3.3559333442644284
3499.0,-30.17684691143403,5.0714787302105995,35.00801071107816,24.08126634489747,4.969282547074013,-26.66225892591775,-40.18462101286275,1.454694561557729,-0.5485710708726401,-5.046259052655815,40.01552162644859,47888.602738185786,15457.921636521785,15457.921636521785,63346.52437470757,87686.1200051764,87686.1200051764,15457.921636521785,103144.04164169819,103144.04164169819,103144.04164169819,127954.05475866034,103811.11190760936,64013.59464061899,44219.463629989295,24810.013116962145,0.0,69029.47674695143,21088.511149417824,1536.6881835484362,0.0,0.8866269913331337,2.8185710469803813,0.0014959080323721466,354016.9783277498,1555202.5844336327,4.393016944497567,1555202.5844336327,4.393016944497567,0.85,0.09574347373195523,4.564652377983593,1.2673659454146402,1.0,0.0,4.56465237798413,1.2849420564345408,1.2852365395296819,3.5524188465350703,19331.032861794218,1971.2167622780682,2034.6934298245008,2034.6934298245008,7.597174792988387,5.0714787302105995,0.4883837703578626,4.583094959852737,3.356032700279734,3.356032700279734,0.9588664857942097,0.0,0.0,0.00022916812736596424,0.9999832162111456,0.00022917197373998284,199.06835994572708,0.0,0.0,0.0,0.05196983310537662,7.722399673101922e-05,0.00015194413063494502,0.0006935721372234514,0.09574347373194134,0.08141230644290129,0.014331167289040053,0.09574350677389044,0.0814123064429131,0.014331167289042131,0.42842273721332175,0.42842273721332175,0.07541609107633772,0.0,4.495826289856382,4.404251341701752,5.016741205851247,4.497687981783201,4.406728584409677,5.0150967177813754,24810.013116962145,21088.511149417824,0.85,0.9176735412166537,0.6937413550697485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555586446421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.39489821949,1536.6881835484362,0.42842273721332175,0.07541609107633772,6.112851554438009,3.356032700279734
3500.0,-30.17682992743975,5.071412963568287,35.00799229676024,24.081197997462027,4.969280580041495,-26.66224383702527,-40.18456967370582,1.45469448962695,-0.5480726942627143,-5.046224125184021,40.015485065417316,47888.43928167709,15457.891997077479,15457.891997077479,63346.33127875457,87685.81540527004,87685.81540527004,15457.891997077479,103143.70740234751,103143.70740234751,103143.70740234751,127953.60758260067,103810.79861294277,64013.42248934957,44219.30680399245,24809.90018025315,0.0,69029.2069842456,21088.415153215177,1536.6814708564145,0.0,0.886627301855514,2.8185685519533616,0.0014959080323721466,354017.46046668536,1555201.0075153485,4.39300650726435,1555201.0075153485,4.39300650726435,0.85,0.09574303791407764,4.564652377983593,1.2673650898737834,1.0,0.0,4.564652377983041,1.2849420567711227,1.2852365398663408,3.5524188456045382,19330.974522090655,1971.21081328391,2034.6934298245008,2034.6934298245008,7.597160225956384,5.071412963568287,0.4884624311783732,4.582950532389914,3.3561320274054474,3.3561320274054474,0.9588948649729849,0.0,0.0,0.00022916812736596424,0.9999814459740545,0.0002291723794362383,199.06834603070968,0.0,0.0,0.0,0.05196983310537662,7.722444609511138e-05,0.00015194368127085286,0.0006935700860325796,0.09574303791407002,0.08141189600875523,0.014331141905314784,0.0957430373181955,0.08141189600876171,0.014331141905315925,0.42842092270735893,0.42842092270735893,0.07541601829129214,0.0,4.496278329976917,4.40484773966665,5.016369274740896,4.498151430921325,4.407299207162396,5.014948017680638,24809.90018025315,21088.415153215177,0.85,0.9176743301311862,0.6937416982438547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525554897345174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.389326868011,1536.6814708564145,0.42842092270735893,0.07541601829129214,6.112851554438009,3.3561320274054474
3501.0,-30.176812143417724,5.071347561131638,35.007973918682,24.081148614082508,4.969291317876344,-26.662226757547955,-40.184518055152125,1.4547059320065683,-0.5474940966761324,-5.046179662052414,40.01544929233886,47888.27812575702,15457.848292397817,15457.848292397817,63346.12641815483,87685.53971046672,87685.53971046672,15457.848292397817,103143.38800286454,103143.38800286454,103143.38800286454,127953.1756788399,103810.51968567572,64013.25810096589,44219.17953856648,24809.787675975367,0.0,69028.96721454184,21088.319524579063,1536.674565637345,0.0,0.8866276581171055,2.8185661129548887,0.0014959080323721466,354018.0742366462,1555199.4645835261,4.392994532657507,1555199.4645835261,4.392994532657507,0.8500000000000001,0.09574259906364618,4.564652377983593,1.2673642304865647,1.0,0.0,4.564652377982582,1.2849420032294518,1.2852364863123993,3.5524189936286823,19330.922582061634,1971.2055168749405,2034.6934298245008,2034.6934298245008,7.597138746219425,5.071347561131638,0.48854556909781977,4.5828019920338185,3.3562313190187005,3.3562313190187005,0.958923234005343,0.0,0.0,0.00022916812736596424,0.9999795923539178,0.0002291728042434449,199.06833146023013,0.0,0.0,0.0,0.05196983310537662,7.722489790716053e-05,0.00015194322945880372,0.000693568023667635,0.0957425990636258,0.08141148254091847,0.014331116522707332,0.09574256270984527,0.0814114825409358,0.014331116522710385,0.42841911011829303,0.42841911011829303,0.07541594866023889,0.0,4.496743189697952,4.405465565334225,5.015961121620933,4.498685565376263,4.40802072616367,5.014413121998416,24809.787675975367,21088.319524579063,0.85,0.917674549892587,0.6937417733184443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525553881998743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.383772216983,1536.674565637345,0.42841911011829303,0.07541594866023889,6.112851554438009,3.3562313190187005
3502.0,-30.176793462328614,5.071282518691095,35.00795562634782,24.081093677692138,4.969304068692268,-26.66220866946261,-40.18446249011902,1.4547192758262775,-0.547065737510593,-5.046135174998172,40.015415033659856,47888.10262257909,15457.805092865245,15457.805092865245,63345.90771544434,87685.22911111363,87685.22911111363,15457.805092865245,103143.03420397887,103143.03420397887,103143.03420397887,127952.71835716852,103810.20636561075,64013.07987707622,44219.029431705036,24809.684153189643,0.0,69028.71358489468,21088.231530211197,1536.668170999156,0.0,0.886628009010541,2.8185656600547944,0.0014959080323721466,354018.68833767023,1555197.9869704833,4.392982738490641,1555197.9869704833,4.392982738490641,0.85,0.09574216323029441,4.564652377983593,1.2673633864847944,1.0,0.0,4.56465237798317,1.2849419407904867,1.2852364238591245,3.552419166250774,19330.864237628546,1971.1995673985048,2034.6934298245008,2034.6934298245008,7.5971175147493994,5.071282518691095,0.4886289088195168,4.582653609871578,3.356330610889592,3.356330610889592,0.958951603111312,0.0,0.0,0.00022916812736596424,0.9999776452368933,0.00022917325047968912,199.06831615478438,0.0,0.0,0.0,0.05196983310537662,7.72253842650806e-05,0.00015194274310088363,0.0006935658036127985,0.09574216323027723,0.0814110717179723,0.014331091512304934,0.09574218679849332,0.08141107171798691,0.014331091512307506,0.4284173007602906,0.4284173007602906,0.07541587910695684,0.0,4.497191842146265,4.406068591247674,5.015528757622519,4.499069437487606,4.408564598062071,5.0138839602742,24809.684153189643,21088.231530211197,0.85,0.9176747533841643,0.693741779841864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525552818824763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.378234159309,1536.668170999156,0.4284173007602906,0.07541587910695684,6.112851554438009,3.356330610889592
3503.0,-30.17677403546646,5.071217744677811,35.00793739135804,24.08103496944534,4.969307341913991,-26.662190857988506,-40.18441076679153,1.4547241644360456,-0.5465035034036418,-5.046097617460043,40.01538011926472,47887.94850022037,15457.772881594034,15457.772881594034,63345.72138181441,87684.94471143713,87684.94471143713,15457.772881594034,103142.71759303116,103142.71759303116,103142.71759303116,127952.29688203041,103809.91455450504,64012.918343288555,44218.88467912943,24809.57928899924,0.0,69028.46396812866,21088.142395649353,1536.6618597137249,0.0,0.8866283269657063,2.818562629660038,0.0014959080323721466,354019.2067840368,1555196.4810768026,4.392972051444437,1555196.4810768026,4.392972051444437,0.8499999999999999,0.09574173024991407,4.564652377983593,1.26736258589197,1.0,0.0,4.564652377983335,1.284941917915499,1.2852364009788944,3.552419229492189,19330.80989845454,1971.1940263448314,2034.6934298245008,2034.6934298245008,7.597101683729976,5.071217744677811,0.4887092501293049,4.582508494548506,3.3564299023552477,3.3564299023552477,0.9589799721014993,0.0,0.0,0.00022916812736596424,0.9999756203928065,0.00022917371453110358,199.0683002383281,0.0,0.0,0.0,0.05196983310537662,7.722583699929133e-05,0.0001519422903666729,0.000693563737038507,0.09574173024990104,0.08141066365196574,0.014331066597935297,0.09574172497036879,0.08141066365197683,0.014331066597937248,0.428415493501171,0.428415493501171,0.07541580787499637,0.0,4.49765831405773,4.406685022430679,5.0151393789476515,4.499594114056379,4.409221584996885,5.013653335351307,24809.57928899924,21088.142395649353,0.85,0.9176753724530499,0.6937420557747143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525551702022008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.37271466568,1536.6618597137249,0.428415493501171,0.07541580787499637,6.112851554438009,3.3564299023552477
3504.0,-30.17675372756713,5.071153306659809,35.007919200748525,24.080975213460647,4.969317032556819,-26.6621716117686,-40.18435125527901,1.454734916758246,-0.5460987546318279,-5.046054445046723,40.015344941951895,47887.761894916635,15457.732562160132,15457.732562160132,63345.49445707677,87684.62612096294,87684.62612096294,15457.732562160132,103142.35868312308,103142.35868312308,103142.35868312308,127951.82884456402,103809.59109302737,64012.72686698082,44218.73802894061,24809.470161440942,0.0,69028.20819038156,21088.0496372248,1536.6551700519078,0.0,0.8866286744877028,2.818562334750573,0.0014959080323721466,354019.80273919133,1555194.9638443268,4.392960370609688,1555194.9638443268,4.392960370609688,0.85,0.09574129449986271,4.564652377983593,1.2673616490280253,1.0,0.0,4.564652377983311,1.284941867602785,1.2852363506546496,3.5524193685894176,19330.749665553267,1971.187884298233,2034.6934298245008,2034.6934298245008,7.597081867755093,5.071153306659809,0.4887922850241191,4.58236102163569,3.356529166392392,3.356529166392392,0.9590083332549691,0.0,0.0,0.00022916812736596424,0.9999735037237306,0.00022917419962887142,199.06828360003948,0.0,0.0,0.0,0.05196983310537662,7.722635790651044e-05,0.00015194176945945378,0.0006935613592781306,0.09574129449984382,0.08141025315544924,0.01433104134439458,0.09574133568009982,0.08141025315546531,0.014331041344397407,0.42841368913642786,0.42841368913642786,0.0754157376196268,0.0,4.498101686550513,4.407276617850812,5.014736797406158,4.499955690414879,4.409724424497028,5.013208626242374,24809.470161440942,21088.0496372248,0.85,0.917675485395308,0.6937419230532679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555054063524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.367210735074,1536.6551700519078,0.42841368913642786,0.0754157376196268,6.112851554438009,3.356529166392392
3505.0,-30.176732617643186,5.071089125841782,35.00790105020052,24.080916644912236,4.969319326989478,-26.662152383403658,-40.18429928747935,1.4547390927499646,-0.5455138772758801,-5.046017215056102,40.01530972760755,47887.61451930896,15457.701698163315,15457.701698163315,63345.316217472275,87684.34678895929,87684.34678895929,15457.701698163315,103142.0484871226,103142.0484871226,103142.0484871226,127951.41160191363,103809.30312839744,64012.570858747116,44218.59141072258,24809.363114791027,0.0,69027.9545255136,21087.958647572374,1536.6487392404115,0.0,0.8866289918594812,2.8185589672025793,0.0014959080323721466,354020.31666533975,1555193.445015766,4.392949703183028,1555193.445015766,4.392949703183028,0.85,0.09574086213946564,4.564652377983593,1.2673608599742878,1.0,0.0,4.56465237798467,1.2849418480623118,1.2852363311096981,3.5524194226120613,19330.696042645064,1971.182416283345,2034.6934298245008,2034.6934298245008,7.597066698886719,5.071089125841782,0.48887275645919104,4.582216369382591,3.3566284238314243,3.3566284238314243,0.9590366925232641,0.0,0.0,0.00022916812736596424,0.9999713034656817,0.00022917470388571917,199.06826630465392,0.0,0.0,0.0,0.05196983310537662,7.722681278589384e-05,0.00015194131458007038,0.0006935592829118714,0.09574086213945272,0.08140984562110443,0.014331016518348302,0.09574085489011552,0.0814098456211154,0.014331016518350238,0.42841188599143715,0.42841188599143715,0.07541566708497027,0.0,4.498568157166233,4.407887750939153,5.014377605444793,4.500503337780231,4.41040250436663,5.013011683596005,24809.363114791027,21087.958647572374,0.85,0.9176762755451351,0.6937423374121435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525549326578042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.361725102142,1536.6487392404115,0.42841188599143715,0.07541566708497027,6.112851554438009,3.3566284238314243
