time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3506.0,-30.176710725706524,5.071025288374453,35.00788294284406,24.08086712183433,4.969330453390607,-26.66213156796169,-40.18424333827568,1.4547512956457813,-0.5449499793740529,-5.045972905365296,40.01527468455532,47887.451870459285,15457.660496079528,15457.660496079528,63345.112366538815,87684.06869565495,87684.06869565495,15457.660496079528,103141.72919173447,103141.72919173447,103141.72919173447,127950.98296967166,103809.02009611636,64012.40327092072,44218.46313910627,24809.253777937185,0.0,69027.71691704346,21087.865711246606,1536.642013090382,0.0,0.886629344689082,2.818556704443816,0.0014959080323721466,354020.92832107143,1555191.9335763121,4.392937843962335,1555191.9335763121,4.392937843962335,0.85,0.09574042704872691,4.564652377983593,1.267360034654848,1.0,0.0,4.564652377984937,1.2849417909620195,1.2852362739963195,3.552419580474611,19330.64333820692,1971.1770419263378,2034.6934298245008,2034.6934298245008,7.597046449111899,5.071025288374453,0.48895658648973583,4.582068701884717,3.35672765146242,3.35672765146242,0.9590650432749771,0.0,0.0,0.00022916812736596424,0.9999690217050448,0.00022917522682373723,199.06824836856768,0.0,0.0,0.0,0.05196983310537662,7.72273025176766e-05,0.00015194082484828764,0.0006935570474565247,0.0957404270487122,0.0814094354919928,0.014330991556719411,0.09574039705584562,0.0814094354920053,0.014330991556721611,0.4284100854019305,0.4284100854019305,0.07541559869079766,0.0,4.4990425785185835,4.408512861504903,5.013992035084357,4.501022925991265,4.411096876533975,5.012534071039568,24809.253777937185,21087.865711246606,0.85,0.9176764812121205,0.6937423691415109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525548064574014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.356256213367,1536.642013090382,0.4284100854019305,0.07541559869079766,6.112851554438009,3.35672765146242
3507.0,-30.176688021364868,5.07096178047221,35.007864908820935,24.080812360066943,4.969341876108397,-26.662109991764062,-40.18418728429822,1.454763846507596,-0.5444939200356771,-5.045929357212203,40.015240605830385,47887.29242535271,15457.620948269128,15457.620948269128,63344.913373621835,87683.76483165825,87683.76483165825,15457.620948269128,103141.38577992738,103141.38577992738,103141.38577992738,127950.53617685419,103808.71105617481,64012.238649869396,44218.30267367268,24809.1503969268,0.0,69027.45307059948,21087.77783738778,1536.6356426916252,0.0,0.8866296901415894,2.8185557761940445,0.0014959080323721466,354021.5294652629,1555190.4637302568,4.3929262327048795,1555190.4637302568,4.3929262327048795,0.85,0.09573999450912951,4.564652377983593,1.2673591571347793,1.0,0.0,4.5646523779832,1.284941732233516,1.2852362152543566,3.552419742838616,19330.585790790694,1971.1711737230037,2034.6934298245008,2034.6934298245008,7.59702701237031,5.07096178047221,0.48904024237041543,4.581921538101795,3.3568268757028448,3.3568268757028448,0.9590933930579556,0.0,0.0,0.00022916812736596424,0.9999666552747016,0.00022917576916903223,199.06822976688056,0.0,0.0,0.0,0.05196983310537662,7.722779316943922e-05,0.000151940334196525,0.0006935548078017896,0.09573999450910918,0.08140902764665525,0.014330966862453933,0.09574000592058761,0.08140902764667253,0.014330966862456976,0.4284082881122001,0.4284082881122001,0.07541553016926132,0.0,4.499504904519199,4.409125552230819,5.013596232096916,4.5014354371765535,4.411658451869812,5.012095888313411,24809.1503969268,21087.77783738778,0.85,0.9176771060759594,0.6937427109815979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525546755819547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.350803694575,1536.6356426916252,0.4284082881122001,0.07541553016926132,6.112851554438009,3.3568268757028448
3508.0,-30.176664539901303,5.07089855625581,35.00784693062408,24.08076353548097,4.969348639467628,-26.662088182112647,-40.18413119539616,1.45477228167895,-0.5438258240515097,-5.045889139965918,40.015206163839785,47887.13638500027,15457.586905968044,15457.586905968044,63344.72329096831,87683.50980660626,87683.50980660626,15457.586905968044,103141.0967125743,103141.0967125743,103141.0967125743,127950.14258855359,103808.44836081917,64012.07493921318,44218.19269067332,24809.045875979285,0.0,69027.23856665261,21087.688994582393,1536.6292866839165,0.0,0.8866300199352508,2.818551659507708,0.0014959080323721466,354022.08462990884,1555188.978217291,4.3929151477741,1555188.978217291,4.3929151477741,0.85,0.095739563478035,4.564652377983593,1.2673583461018278,1.0,0.0,4.564652377982118,1.2849416927633217,1.2852361757751165,3.5524198519600634,19330.536873363075,1971.1661855335997,2034.6934298245008,2034.6934298245008,7.597010281446337,5.07089855625581,0.48912253182909105,4.581776024426719,3.3569260929662925,3.3569260929662925,0.9591217408475121,0.0,0.0,0.00022916812736596424,0.9999642078527737,0.0002291763300789112,199.06821052850046,0.0,0.0,0.0,0.05196983310537662,7.722828412978884e-05,0.0001519398432361754,0.0006935525667384623,0.09573956347802214,0.08140862130790907,0.014330942170113064,0.09573950568740804,0.08140862130792001,0.01433094217011499,0.42840649312556084,0.42840649312556084,0.07541546066800774,0.0,4.500001597150288,4.409774616885727,5.013223381095372,4.502063315914427,4.4124467337666715,5.011808506140767,24809.045875979285,21087.688994582393,0.85,0.9176772040475403,0.6937426062431936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525545398497732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.345368180697,1536.6292866839165,0.42840649312556084,0.07541546066800774,6.112851554438009,3.3569260929662925
3509.0,-30.176640251872556,5.070835666023185,35.00782900830948,24.080708564166002,4.969360678627629,-26.662065118927938,-40.1840711250901,1.4547855456829837,-0.5433868800604955,-5.04584466056787,40.01517183513297,47886.96541358767,15457.546827915045,15457.546827915045,63344.512241502714,87683.20253696585,87683.20253696585,15457.546827915045,103140.7493648809,103140.7493648809,103140.7493648809,127949.68931840379,103808.13547157294,64011.89834819449,44218.04124819828,24808.939953522884,0.0,69026.98120172117,21087.59896049445,1536.6227458048338,0.0,0.886630371038075,2.8185510661199733,0.0014959080323721466,354022.698630706,1555187.4975914215,4.392903346611948,1555187.4975914215,4.392903346611948,0.85,0.09573913119488882,4.564652377983593,1.2673574570426718,1.0,0.0,4.564652377984499,1.2849416306978638,1.2852361136954344,3.55242002354962,19330.478609154266,1971.160244237764,2034.6934298245008,2034.6934298245008,7.5969905841040175,5.070835666023185,0.48920690801024147,4.581628758012943,3.3570252899617987,3.3570252899617987,0.9591500828462282,0.0,0.0,0.00022916812736596424,0.9999616763711074,0.00022917691025682365,199.06819062930484,0.0,0.0,0.0,0.05196983310537662,7.72288099435758e-05,0.00015193931742238842,0.0006935501665813092,0.09573913119487168,0.08140821397566601,0.014330917219205666,0.09573911591521261,0.08140821397568059,0.014330917219208232,0.42840470259653995,0.42840470259653995,0.07541539151153218,0.0,4.500476233914242,4.410400609323062,5.012834275996909,4.50245778050737,4.412988474109227,5.011362494410491,24808.939953522884,21087.59896049445,0.85,0.9176775680858434,0.6937427159626912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525543994717913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.33994899197,1536.6227458048338,0.42840470259653995,0.07541539151153218,6.112851554438009,3.3570252899617987
3510.0,-30.176615125327974,5.070773075253581,35.007811149254934,24.08065404687079,4.969370113990258,-26.66204156149187,-40.184010984934844,1.454796550154176,-0.5428851555916481,-5.045802602252626,40.01513783308516,47886.79794911939,15457.510892352468,15457.510892352468,63344.30884147186,87682.90904302528,87682.90904302528,15457.510892352468,103140.41993537775,103140.41993537775,103140.41993537775,127949.25671725502,103807.83477853418,64011.72368462855,44217.90121545069,24808.836781877264,0.0,69026.73799732796,21087.511264595672,1536.6164186331514,0.0,0.8866307086179424,2.81854936093416,0.0014959080323721466,354023.279211253,1555186.0310556814,4.392891999985317,1555186.0310556814,4.392891999985317,0.8499999999999999,0.09573870107372949,4.564652377983593,1.2673566042492164,1.0,0.0,4.564652377985547,1.2849415792053065,1.2852360621910761,3.5524201659087704,19330.42261604422,1971.154534529551,2034.6934298245008,2034.6934298245008,7.5969729226902425,5.070773075253581,0.48929034084287615,4.581482734410705,3.357124482335383,3.357124482335383,0.9591784235243951,0.0,0.0,0.00022916812736596424,0.9999590575002721,0.00022917751046612413,199.06817004311685,0.0,0.0,0.0,0.05196983310537662,7.722933637208835e-05,0.00015193879099387588,0.0006935477636181475,0.0957387010737139,0.08140780871071661,0.014330892362997293,0.09573870023280173,0.08140780871072986,0.014330892362999626,0.42840291466660907,0.42840291466660907,0.07541532139622982,0.0,4.500948789339191,4.4110220674321,5.012457079696276,4.502917446661002,4.413587229742177,5.011028325747702,24808.836781877264,21087.511264595672,0.85,0.917677854687613,0.6937427341702442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525542542719925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.33454674415,1536.6164186331514,0.42840291466660907,0.07541532139622982,6.112851554438009,3.357124482335383
3511.0,-30.17658922065446,5.070710827397271,35.00779335830841,24.080603999923937,4.969384405015893,-26.662016818141932,-40.18395444201303,1.4548120025033446,-0.5424037156728332,-5.045756805990592,40.0151040987646,47886.65100741957,15457.469742757221,15457.469742757221,63344.12075017679,87682.61379944725,87682.61379944725,15457.469742757221,103140.08354220448,103140.08354220448,103140.08354220448,127948.81689511085,103807.5342067834,64011.57141475558,44217.73643558647,24808.733352906384,0.0,69026.46978849286,21087.423349970424,1536.6099894063211,0.0,0.8866310642756217,2.8185483605986716,0.0014959080323721466,354023.91139193997,1555184.5760682626,4.392880045739389,1555184.5760682626,4.392880045739389,0.85,0.09573826968554108,4.564652377983593,1.267355814645998,1.0,0.0,4.564652377983707,1.28494150690007,1.2852359898692687,3.5524203658078157,19330.366645519625,1971.1488271244132,2034.6934298245008,2034.6934298245008,7.596952698712201,5.070710827397271,0.48937563355356417,4.581335193843707,3.357223660229925,3.357223660229925,0.9592067600656928,0.0,0.0,0.00022916812736596424,0.9999563575349354,0.00022917812926446422,199.06814881941202,0.0,0.0,0.0,0.05196983310537662,7.722983131574358e-05,0.00015193829605022064,0.0006935455043724148,0.09573826968552333,0.08140740248076825,0.01433086720475509,0.09573830408584959,0.08140740248078333,0.014330867204757746,0.4284011289581958,0.4284011289581958,0.07541525097692969,0.0,4.5014125497920645,4.4116366479404405,5.012060182274126,4.503353090317773,4.414181349159264,5.0105597361744,24808.733352906384,21087.423349970424,0.85,0.9176786954956901,0.6937433009996199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525541040593701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.329162104199,1536.6099894063211,0.4284011289581958,0.07541525097692969,6.112851554438009,3.357223660229925
3512.0,-30.176562561751762,5.070648809937914,35.00777561120517,24.08055046051743,4.9693872681878295,-26.661992538841325,-40.18389800386501,1.4548172452773955,-0.5417410752450564,-5.045719622229355,40.01506979389704,47886.507845465276,15457.442095122777,15457.442095122777,63343.94994058805,87682.35512379302,87682.35512379302,15457.442095122777,103139.7972189158,103139.7972189158,103139.7972189158,127948.42709251776,103807.26461347229,64011.417335144666,44217.60808703069,24808.62987360195,0.0,69026.23796063264,21087.335392561657,1536.6037575817943,0.0,0.8866313781103843,2.8185439613679106,0.0014959080323721466,354024.4246846092,1555183.0964737665,4.39286949723663,1555183.0964737665,4.39286949723663,0.8500000000000001,0.09573784214736228,4.564652377983593,1.2673550085583702,1.0,0.0,4.564652377982332,1.2849414823678782,1.2852359653314547,3.5524204336308713,19330.316443599422,1971.1437079532177,2034.6934298245008,2034.6934298245008,7.596939110604017,5.070648809937914,0.4894571451169316,4.581191664820983,3.3573228372520267,3.3573228372520267,0.959235096357722,0.0,0.0,0.00022916812736596424,0.9999535789667918,0.0002291787660810751,199.0681269777718,0.0,0.0,0.0,0.05196983310537662,7.723032534519499e-05,0.00015193780202076923,0.0006935432492997046,0.0957378421473495,0.08140699984811776,0.01433084229923173,0.09573780027128925,0.08140699984812863,0.014330842299233643,0.428399345024061,0.428399345024061,0.07541517886776578,0.0,4.501911899797108,4.412282252538603,5.011724898758075,4.5039785469842855,4.414934811039359,5.010454518913775,24808.62987360195,21087.335392561657,0.85,0.9176793030023548,0.6937435569467965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525539491949357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.323793890313,1536.6037575817943,0.428399345024061,0.07541517886776578,6.112851554438009,3.3573228372520267
3513.0,-30.176535034269783,5.070587160024879,35.00775791413145,24.080499994475417,4.969404012184015,-26.661966089626674,-40.18383367275817,1.4548350675408919,-0.5413213324603703,-5.045671333329018,40.01503575690524,47886.33163741854,15457.397989564195,15457.397989564195,63343.729626982735,87682.04670714115,87682.04670714115,15457.397989564195,103139.44469670535,103139.44469670535,103139.44469670535,127947.96769204858,103806.95124971095,64011.23617998845,44217.46118858056,24808.52299534323,0.0,69025.98418392379,21087.244546041748,1536.5970692793803,0.0,0.8866317475662542,2.818544066947234,0.0014959080323721466,354025.0912758874,1555181.6284340022,4.392857079223428,1555181.6284340022,4.392857079223428,0.85,0.09573741003347241,4.564652377983593,1.2673540925746787,1.0,0.0,4.564652377985642,1.284941398973259,1.285235881917723,3.5524206641882725,19330.258091029482,1971.137757647054,2034.6934298245008,2034.6934298245008,7.5969174338452765,5.070587160024879,0.48954384658855155,4.581043313436328,3.357421980030783,3.357421980030783,0.959263422865938,0.0,0.0,0.00022916812736596424,0.9999507098782809,0.00022917942364765134,199.06810442450956,0.0,0.0,0.0,0.05196983310537662,7.723088846896155e-05,0.0001519372388970027,0.0006935406788354646,0.09573741003345401,0.08140659308752561,0.014330816945928398,0.09573742703750793,0.08140659308754127,0.014330816945931153,0.42839756480119745,0.42839756480119745,0.07541510888002285,0.0,4.502381477508152,4.412900969107056,5.011343415735439,4.504350000868669,4.415466917013191,5.0099093683856495,24808.52299534323,21087.244546041748,0.85,0.9176794851370702,0.6937435547434223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525537898215708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.318441649642,1536.5970692793803,0.42839756480119745,0.07541510888002285,6.112851554438009,3.357421980030783
3514.0,-30.1765067820317,5.070525745556253,35.00774027232037,24.080446175672137,4.969408613645247,-26.661940202495167,-40.18377318335695,1.454842034108677,-0.5407042718649109,-5.0456331830551235,40.01500197239763,47886.176910243244,15457.369736235101,15457.369736235101,63343.546646478346,87681.77866051464,87681.77866051464,15457.369736235101,103139.14839674975,103139.14839674975,103139.14839674975,127947.5701423356,103806.67235193407,64011.070601662315,44217.33527807973,24808.42174558585,0.0,69025.75702366557,21087.15848374797,1536.590939930824,0.0,0.8866320644389346,2.818540382455668,0.0014959080323721466,354025.61791189096,1555180.171285095,4.392846428622418,1555180.171285095,4.392846428622418,0.85,0.09573698398133343,4.564652377983593,1.2673533051693813,1.0,0.0,4.564652377982902,1.2849413663750306,1.2852358493120237,3.552420754311155,19330.206156491928,1971.1324617980583,2034.6934298245008,2034.6934298245008,7.596903548053601,5.070525745556253,0.48962608707618394,4.580899658480069,3.3575211303235806,3.3575211303235806,0.959291751521023,0.0,0.0,0.00022916812736596424,0.9999477652603344,0.00022918009852874744,199.06808127746,0.0,0.0,0.0,0.05196983310537662,7.723141796773542e-05,0.00015193670939822883,0.0006935382618576273,0.09573698398131407,0.0814061917464384,0.014330792234875675,0.09573695421425721,0.08140619174645486,0.014330792234878573,0.4283957863465468,0.4283957863465468,0.07541503756312432,0.0,4.502876748854021,4.413540276119079,5.011016710401805,4.504928911190234,4.4161694678397225,5.009782481167747,24808.42174558585,21087.15848374797,0.85,0.9176798542718035,0.6937435962321341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525536252556654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.313107698139,1536.590939930824,0.4283957863465468,0.07541503756312432,6.112851554438009,3.3575211303235806
3515.0,-30.176477709654602,5.070464662023755,35.00772267291453,24.080396128725283,4.969422322716288,-26.661912666387014,-40.18371248440815,1.4548572794487395,-0.5402129236813948,-5.045587233906475,40.01496792391597,47886.02481101431,15457.330023899753,15457.330023899753,63343.35483491406,87681.48625455963,87681.48625455963,15457.330023899753,103138.81627845937,103138.81627845937,103138.81627845937,127947.13151972945,103806.37289754947,64010.91145400414,44217.17938171703,24808.315241270077,0.0,69025.49462298711,21087.067955079565,1536.5843259034168,0.0,0.8866324220112735,2.8185392692988804,0.0014959080323721466,354026.2522063452,1555178.702751852,4.392834410046552,1555178.702751852,4.392834410046552,0.85,0.09573655418648273,4.564652377983593,1.2673524721572176,1.0,0.0,4.564652377983276,1.2849412950384624,1.2852357779591066,3.5524209515322314,19330.15039403603,1971.126775610023,2034.6934298245008,2034.6934298245008,7.5968840304521965,5.070464662023755,0.4897120025913253,4.58075265943243,3.3576202488922533,3.3576202488922533,0.9593200711120724,0.0,0.0,0.00022916812736596424,0.9999447351723256,0.00022918079300299581,199.06805745847646,0.0,0.0,0.0,0.05196983310537662,7.723194930417553e-05,0.0001519361780617887,0.0006935358364914823,0.09573655418646557,0.0814057869863947,0.014330767200070874,0.09573654292833253,0.0814057869864093,0.014330767200073443,0.4283940109680977,0.4283940109680977,0.07541496825175907,0.0,4.503359101162289,4.4141686755388605,5.010665629513937,4.505374310225079,4.416768944535647,5.00934873695752,24808.315241270077,21087.067955079565,0.85,0.9176805639842418,0.6937440299785571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534563570321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.3077891835,1536.5843259034168,0.4283940109680977,0.07541496825175907,6.112851554438009,3.3576202488922533
3516.0,-30.176447857004256,5.070403904954161,35.007705150465604,24.080345907155447,4.969437408091468,-26.661884290437207,-40.18365164576096,1.4548738415244469,-0.5397567728799686,-5.045541317244741,40.014934966637014,47885.875713675465,15457.29084835132,15457.29084835132,63343.16656202679,87681.1864680015,87681.1864680015,15457.29084835132,103138.47731635282,103138.47731635282,103138.47731635282,127946.69246987576,103806.06633586327,64010.75558153723,44217.01194925116,24808.215153522942,0.0,69025.22710277411,21086.9828804945,1536.578079226862,0.0,0.8866327754620351,2.8185386169675155,0.0014959080323721466,354026.8860532321,1555177.281283895,4.392822530009926,1555177.281283895,4.392822530009926,0.85,0.0957361265453139,4.564652377983593,1.2673516644211484,1.0,0.0,4.564652377981898,1.2849412175405848,1.285235700443468,3.5524211657872344,19330.093308104468,1971.1209544650283,2034.6934298245008,2034.6934298245008,7.596864776667888,5.070403904954161,0.4897980733748204,4.580605831579341,3.357719364935877,3.357719364935877,0.9593483899816792,0.0,0.0,0.00022916812736596424,0.9999416237701322,0.00022918150611824685,199.06803300022142,0.0,0.0,0.0,0.05196983310537662,7.723248186687528e-05,0.00015193564549908896,0.0006935334055278885,0.09573612654529827,0.08140538413590641,0.014330742409391856,0.09573616973771905,0.0814053841359197,0.014330742409394196,0.42839223781508734,0.42839223781508734,0.07541489884823327,0.0,4.503827041410375,4.414782699214243,5.010299942240181,4.505784544364758,4.417325403905977,5.0089245622398835,24808.215153522942,21086.9828804945,0.85,0.9176813930320418,0.6937445586723893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452553282555453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.302488040721,1536.578079226862,0.42839223781508734,0.07541489884823327,6.112851554438009,3.357719364935877
3517.0,-30.176417260059022,5.070343347433693,35.00768766108048,24.080287268757843,4.9694388952710415,-26.66185660450308,-40.18358710510654,1.4548782397151254,-0.5391642858959926,-5.045505176221108,40.01490088478885,47885.71273711086,15457.26690245623,15457.26690245623,63342.979639567086,87680.91065978601,87680.91065978601,15457.26690245623,103138.17756224224,103138.17756224224,103138.17756224224,127946.28971338624,103805.77717187701,64010.57924920214,44216.88658074985,24808.112151143992,0.0,69024.99873189384,21086.895328472394,1536.5718909547784,0.0,0.8866330831711311,2.818535022005099,0.0014959080323721466,354027.3849550074,1555175.8113135975,4.392812187427935,1555175.8113135975,4.392812187427935,0.85,0.09573570252496862,4.564652377983593,1.2673508303100243,1.0,0.0,4.564652377982433,1.2849411969604094,1.285235679858576,3.552421222684352,19330.039461859895,1971.1154636761682,2034.6934298245008,2034.6934298245008,7.596853007870318,5.070343347433693,0.4898798174918406,4.580463529941852,3.357818477656589,3.357818477656589,0.9593767079018826,0.0,0.0,0.00022916812736596424,0.9999384348043936,0.0002291822370152156,199.0680079321723,0.0,0.0,0.0,0.05196983310537662,7.723304683951249e-05,0.00015193508052645173,0.0006935308266241965,0.09573570252495889,0.08140498459496831,0.014330717929990574,0.09573569529599837,0.08140498459497658,0.014330717929992031,0.42839046598923236,0.42839046598923236,0.07541482825080437,0.0,4.504316353124864,4.41540891586294,5.010007917881808,4.506340890325134,4.417981958018117,5.008908587526832,24808.112151143992,21086.895328472394,0.85,0.9176817211631283,0.693744492819305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525531040892588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.297203498494,1536.5718909547784,0.42839046598923236,0.07541482825080437,6.112851554438009,3.357818477656589
3518.0,-30.176385875113624,5.070283113111822,35.00767019755288,24.08023722181099,4.969452347955215,-26.661827012706286,-40.18352609183637,1.4548934855478561,-0.5386693799495674,-5.045459040531412,40.01486665917261,47885.5698331454,15457.228118624485,15457.228118624485,63342.797951769884,87680.61942973944,87680.61942973944,15457.228118624485,103137.84754836392,103137.84754836392,103137.84754836392,127945.85127555413,103805.47771483315,64010.428118239084,44216.721773993406,24808.003727190204,0.0,69024.72550118361,21086.803168111674,1536.565159085355,0.0,0.8866334423337302,2.8185338837630085,0.0014959080323721466,354028.0218270213,1555174.335143556,4.392800115419724,1555174.335143556,4.392800115419724,0.85,0.09573527382036724,4.564652377983593,1.267349997297861,1.0,0.0,4.564652377984479,1.2849411256215548,1.285235608503372,3.5524214199118016,19329.983698908807,1971.1097774376376,2034.6934298245008,2034.6934298245008,7.596833946604783,5.070283113111822,0.48996621720086164,4.58031689591096,3.357917549312838,3.357917549312838,0.9594050140893823,0.0,0.0,0.00022916812736596424,0.999935163720761,0.00022918298673808922,199.0679822185219,0.0,0.0,0.0,0.05196983310537662,7.723358093782967e-05,0.00015193454642813456,0.000693528388651043,0.09573527382034462,0.0814045806055324,0.01433069321481221,0.09573527598779653,0.08140458060555164,0.014330693214815596,0.4283886963741579,0.4283886963741579,0.075414760923345,0.0,4.504793783740411,4.416026264714333,5.009686840364793,4.5067896605818305,4.418582684861917,5.0084903139155585,24808.003727190204,21086.803168111674,0.85,0.9176827215442342,0.6937451686399575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525529211735386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.291934862062,1536.565159085355,0.4283886963741579,0.075414760923345,6.112851554438009,3.357917549312838
3519.0,-30.17635374469191,5.070223236243494,35.00765282101213,24.08019674420359,4.9694719747612455,-26.661796132598244,-40.183461097162194,1.4549143626675627,-0.5381308426456144,-5.045409865671951,40.01483426579463,47885.41169387978,15457.185224199386,15457.185224199386,63342.596918079165,87680.34357225167,87680.34357225167,15457.185224199386,103137.52879645106,103137.52879645106,103137.52879645106,127945.43369556905,103805.19612088402,64010.264242512145,44216.59097596875,24807.904899117984,0.0,69024.49587508674,21086.719164250288,1536.5589088256008,0.0,0.8866338103419994,2.818532524973567,0.0014959080323721466,354028.7006537089,1555172.9379999542,4.392787746101798,1555172.9379999542,4.392787746101798,0.8500000000000001,0.09573484678738745,4.564652377983593,1.2673491670330987,1.0,0.0,4.564652377983898,1.2849410279325906,1.2852355107920195,3.5524216899882965,19329.931262307524,1971.1044303923893,2034.6934298245008,2034.6934298245008,7.596812865087308,5.070223236243494,0.49005417905481874,4.580169057188675,3.3580166175381296,3.3580166175381296,0.9594333192966085,0.0,0.0,0.00022916812736596424,0.9999318149521053,0.00022918375427122593,199.06795589411058,0.0,0.0,0.0,0.05196983310537662,7.723414989234128e-05,0.00015193397747362297,0.0006935257915714787,0.0957348467873708,0.08140417797801541,0.014330668809355393,0.09573488015008094,0.08140417797802955,0.014330668809357884,0.4283869284072059,0.4283869284072059,0.07541469425462007,0.0,4.50527245273264,4.4166528653930754,5.009321369594204,4.507279023026342,4.419252025776075,5.007953053263179,24807.904899117984,21086.719164250288,0.85,0.9176828619322324,0.6937451854851321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525527335470168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.2866830318,1536.5589088256008,0.4283869284072059,0.07541469425462007,6.112851554438009,3.3580166175381296
3520.0,-30.17632083474202,5.0701635500441675,35.00763549137957,24.080137931183003,4.9694743229390586,-26.661766278877018,-40.183396277111,1.454919767074037,-0.53756292586786,-5.045373597410828,40.01480087900961,47885.25783742432,15457.162343919153,15457.162343919153,63342.42018134347,87680.06299907801,87680.06299907801,15457.162343919153,103137.22534299718,103137.22534299718,103137.22534299718,127945.03065663863,103804.90152567922,64010.09636402553,44216.45017961521,24807.80531364145,0.0,69024.25549325666,21086.63451659523,1536.5529098922334,0.0,0.8866341161781185,2.818529269301922,0.0014959080323721466,354029.2013139247,1555171.4980111702,4.392777466489745,1555171.4980111702,4.392777466489745,0.8499999999999999,0.09573442526335729,4.564652377983593,1.2673483581980691,1.0,0.0,4.564652377983878,1.284941002644101,1.2852354854977344,3.552421759902307,19329.876404696613,1971.0988364728644,2034.6934298245008,2034.6934298245008,7.5968016200123,5.0701635500441675,0.4901364027221833,4.580027147321984,3.3581156932047036,3.3581156932047036,0.9594616266299153,0.0,0.0,0.00022916812736596424,0.9999283849502607,0.00022918454042822648,199.06792893104003,0.0,0.0,0.0,0.05196983310537662,7.723471732208614e-05,0.0001519334100438781,0.0006935232014519444,0.09573442526334061,0.081403780484642,0.014330644778698609,0.09573442882847104,0.08140378048465619,0.014330644778701107,0.42838516273159527,0.42838516273159527,0.07541462520564028,0.0,4.505766589510813,4.417283917269174,5.009034134312287,4.507810671542984,4.419876542340546,5.007954201095572,24807.80531364145,21086.63451659523,0.85,0.9176834973255412,0.693745372481453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552541463914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.281447182078,1536.5529098922334,0.42838516273159527,0.07541462520564028,6.112851554438009,3.3581156932047036
3521.0,-30.176287171837455,5.0701042223886486,35.007618202681876,24.080102831963472,4.969493025869575,-26.661734111873198,-40.18333110781384,1.454939965905309,-0.5369042988118622,-5.045323827312418,40.014767412057886,47885.1058434902,15457.119318662239,15457.119318662239,63342.22516215244,87679.81605897963,87679.81605897963,15457.119318662239,103136.93537764187,103136.93537764187,103136.93537764187,127944.63444858669,103804.64772236178,64009.937506872346,44216.344683877156,24807.69907094481,0.0,69024.04375482196,21086.544210303087,1536.5462203355546,0.0,0.8866344911093118,2.818526395024245,0.0014959080323721466,354029.8883592988,1555170.054565769,4.392764864494869,1555170.054565769,4.392764864494869,0.8499999999999999,0.09573399715784593,4.564652377983593,1.2673475389229134,1.0,0.0,4.564652377984799,1.284940908129026,1.2852353909609981,3.552422021204136,19329.829143086758,1971.094017129882,2034.6934298245008,2034.6934298245008,7.5967804741943175,5.0701042223886486,0.4902248877758799,4.579879334612769,3.3582147265949795,3.3582147265949795,0.9594899218842798,0.0,0.0,0.00022916812736596424,0.9999248764857184,0.00022918534457447051,199.06790135108244,0.0,0.0,0.0,0.05196983310537662,7.723528781298829e-05,0.00015193283955297594,0.0006935205973592913,0.09573399715782749,0.08140337704689318,0.014330620110934302,0.09573395489328518,0.08140337704690886,0.014330620110937062,0.42838339957683086,0.42838339957683086,0.07541455875509574,0.0,4.506278571948485,4.4179455670353605,5.008692113786196,4.5084195285005535,4.420686050048403,5.007418729232768,24807.69907094481,21086.544210303087,0.85,0.9176834870345799,0.6937452985742376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525523447206639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.276228019919,1536.5462203355546,0.42838339957683086,0.07541455875509574,6.112851554438009,3.3582147265949795
3522.0,-30.176252755837815,5.070045170635193,35.00760098937089,24.08005288979041,4.969505533089978,-26.661701886756386,-40.18326590359209,1.4549546640085398,-0.5363921651827468,-5.04528026965012,40.01473503045996,47884.95726473505,15457.086210414629,15457.086210414629,63342.04347514968,87679.52961020678,87679.52961020678,15457.086210414629,103136.6158206214,103136.6158206214,103136.6158206214,127944.2177163078,103804.35122177981,64009.778876307944,44216.19149496874,24807.6018956864,0.0,69023.79339065513,21086.461611333438,1536.5401891251909,0.0,0.8866348304472667,2.8185247280465364,0.0014959080323721466,354030.48964669975,1555168.6579331525,4.39275345884789,1555168.6579331525,4.39275345884789,0.85,0.09573357473399689,4.564652377983593,1.2673467147024353,1.0,0.0,4.56465237798267,1.284940839353158,1.2852353221693682,3.5524222113458923,19329.773930668853,1971.0883870301127,2034.6934298245008,2034.6934298245008,7.596764202333842,5.070045170635193,0.4903107135744964,4.579734457060697,3.3583137686689715,3.3583137686689715,0.9595182196197062,0.0,0.0,0.00022916812736596424,0.9999212895447122,0.00022918616671349193,199.06787315412328,0.0,0.0,0.0,0.05196983310537662,7.723585861351937e-05,0.00015193226875244485,0.0006935179918532897,0.09573357473397827,0.08140297879459517,0.014330595939383102,0.09573355914033067,0.081402978794611,0.01433059593938589,0.4283816407157166,0.4283816407157166,0.07541449086817106,0.0,4.5067842173536405,4.418596997447821,5.008365889975039,4.50888810446736,4.421284886749618,5.007143871605649,24807.6018956864,21086.461611333438,0.85,0.9176841834329742,0.6937456623648565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525521434761326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.271025038948,1536.5401891251909,0.4283816407157166,0.07541449086817106,6.112851554438009,3.3583137686689715
3523.0,-30.176217609694124,5.069986381594195,35.007583820444495,24.08000329686331,4.9695159429867966,-26.661669214222872,-40.18319689258931,1.4549675475155666,-0.5358293664529583,-5.045237503336683,40.01470189663,47884.79395902556,15457.054684919896,15457.054684919896,63341.84864394546,87679.25425318014,87679.25425318014,15457.054684919896,103136.30893810005,103136.30893810005,103136.30893810005,127943.80908144383,103804.06451578549,64009.604221631154,44216.06699350481,24807.50014334379,0.0,69023.56713684861,21086.375121842222,1536.5339128658045,0.0,0.8866351684782909,2.8185222998104833,0.0014959080323721466,354031.0800107836,1555167.2288574171,4.392742097134657,1555167.2288574171,4.392742097134657,0.85,0.09573315209259559,4.564652377983593,1.2673458783933893,1.0,0.0,4.564652377983362,1.2849407790682166,1.2852352618706107,3.552422378013157,19329.72054213562,1971.08294291482,2034.6934298245008,2034.6934298245008,7.596748708356088,5.069986381594195,0.49039630326592043,4.579590078328274,3.3584127950939937,3.3584127950939937,0.9595465128839982,0.0,0.0,0.00022916812736596424,0.9999176265201877,0.00022918700629720072,199.06784435896688,0.0,0.0,0.0,0.05196983310537662,7.723646274302215e-05,0.00015193166462294208,0.0006935152342121182,0.0957331520925825,0.08140258051766303,0.014330571574919475,0.09573312212200853,0.08140258051767416,0.014330571574921434,0.4283798851106483,0.4283798851106483,0.07541442256246264,0.0,4.507293037802299,4.419248630833408,5.008059782459441,4.509408136883735,4.4219358403034335,5.006916722696076,24807.50014334379,21086.375121842222,0.85,0.9176843688527663,0.6937455704670761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525519377294844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.26583826708,1536.5339128658045,0.4283798851106483,0.07541442256246264,6.112851554438009,3.3584127950939937
3524.0,-30.17618168454982,5.069927932409841,35.00756671645283,24.079957545641832,4.969535029525578,-26.66163497287643,-40.18313140897078,1.4549883178521659,-0.5353818188576724,-5.045188360310603,40.01466945013819,47884.65091659395,15457.013902122486,15457.013902122486,63341.66481871644,87678.95683144931,87678.95683144931,15457.013902122486,103135.9707335718,103135.9707335718,103135.9707335718,127943.37031360908,103803.75936876055,64009.45345390508,44215.89546095052,24807.399580037272,0.0,69023.2950409878,21086.28964303168,1536.5275550267854,0.0,0.8866355365126299,2.818522138446463,0.0014959080323721466,354031.7584026315,1555165.8294278197,4.392729726973162,1555165.8294278197,4.392729726973162,0.85,0.09573272774012188,4.564652377983593,1.2673450909880923,1.0,0.0,4.56465237798328,1.2849406818789684,1.2852351646590887,3.552422646708253,19329.663719633114,1971.0771486321134,2034.6934298245008,2034.6934298245008,7.596728664649842,5.069927932409841,0.49048494082085625,4.5794429915889845,3.358511802351018,3.358511802351018,0.9595748006717194,0.0,0.0,0.00022916812736596424,0.9999138823210977,0.00022918786449288694,199.0678149255856,0.0,0.0,0.0,0.05196983310537662,7.723703599747526e-05,0.00015193109136848898,0.0006935126175048157,0.09573272774010558,0.08140218076473298,0.014330546975372602,0.09573276025640333,0.08140218076474684,0.01433054697537504,0.4283781325570173,0.4283781325570173,0.07541435492463328,0.0,4.507777366495361,4.419877799962592,5.007717645072034,4.509806541452917,4.42248717840755,5.006442598462513,24807.399580037272,21086.28964303168,0.85,0.9176853232101212,0.6937462328936749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525517276179303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.26066726963,1536.5275550267854,0.4283781325570173,0.07541435492463328,6.112851554438009,3.358511802351018
3525.0,-30.176145029563976,5.069869718198625,35.00754967128348,24.079902853723638,4.969544148734766,-26.661601071484924,-40.18306218842042,1.455000190655722,-0.534887029905633,-5.0451472204468475,40.01463695547753,47884.49368768589,15456.985705345935,15456.985705345935,63341.47939303183,87678.6640849806,87678.6640849806,15456.985705345935,103135.64979032654,103135.64979032654,103135.64979032654,127942.95173271117,103803.45398875227,64009.283591457424,44215.74488588316,24807.30194238463,0.0,69023.04682826779,21086.206651026936,1536.521548494898,0.0,0.8866358639371099,2.818520417776246,0.0014959080323721466,354032.32631610683,1555164.4279216358,4.392718721773072,1555164.4279216358,4.392718721773072,0.85,0.09573230764931359,4.564652377983593,1.267344224457629,1.0,0.0,4.564652377984403,1.284940626323358,1.2852351090907461,3.5524228003005707,19329.60685374595,1971.0713499254027,2034.6934298245008,2034.6934298245008,7.596714806652299,5.069869718198625,0.49057008212428865,4.579299636074336,3.3586108141497277,3.3586108141497277,0.9596030897570651,0.0,0.0,0.00022916812736596424,0.9999100620718844,0.00022918874012639863,199.0677848942559,0.0,0.0,0.0,0.05196983310537662,7.723764196992562e-05,0.00015193048539603862,0.0006935098514512292,0.09573230764929636,0.08140178497844225,0.014330522670854105,0.0957323629312568,0.0814017849784569,0.014330522670856684,0.4283763815161269,0.4283763815161269,0.07541428543122325,0.0,4.508258579992685,4.420495544682751,5.0074197352448095,4.510260190541203,4.423044131431425,5.006306370727373,24807.30194238463,21086.206651026936,0.85,0.9176859368527741,0.6937464497448874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525515128493973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.255513049698,1536.521548494898,0.4283763815161269,0.07541428543122325,6.112851554438009,3.3586108141497277
3526.0,-30.176107600665922,5.069811751709891,35.0075326490279,24.07985863918441,4.969553420728808,-26.66156645824725,-40.1829966698773,1.4550122783101647,-0.5341989915464183,-5.045104858818898,40.01460353254815,47884.35728848203,15456.95597864799,15456.95597864799,63341.31326713002,87678.41872248992,87678.41872248992,15456.95597864799,103135.37470113792,103135.37470113792,103135.37470113792,127942.5725263096,103803.19570796171,64009.13427395395,44215.623815564184,24807.197825171683,0.0,69022.82164073587,21086.11815139593,1536.5151452963175,0.0,0.8866362009514399,2.8185162892234787,0.0014959080323721466,354032.9110961204,1555162.986379893,4.3927073942503165,1555162.986379893,4.3927073942503165,0.85,0.0957318857776923,4.564652377983593,1.2673434013361113,1.0,0.0,4.564652377984434,1.2849405697624157,1.285235052516841,3.552422956672302,19329.558758370054,1971.0664455619458,2034.6934298245008,2034.6934298245008,7.596700196737355,5.069811751709891,0.4906558797681413,4.57915587194175,3.3587097994166943,3.3587097994166943,0.9596313712619127,0.0,0.0,0.00022916812736596424,0.9999061611803685,0.0002291896342507141,199.06775422887145,0.0,0.0,0.0,0.05196983310537662,7.723821553821151e-05,0.0001519299118277527,0.000693507233311389,0.09573188577767582,0.08140138754779255,0.014330498229883259,0.09573186014298306,0.08140138754780657,0.014330498229885727,0.42837463141179427,0.42837463141179427,0.07541421690839575,0.0,4.508772224618838,4.421147225269408,5.00714568944187,4.51090586727247,4.4238338624128914,5.006130104539125,24807.197825171683,21086.11815139593,0.85,0.917686523985094,0.6937467369520236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512937177745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.25037464843,1536.5151452963175,0.42837463141179427,0.07541421690839575,6.112851554438009,3.3587097994166943
3527.0,-30.17606945634582,5.06975407079884,35.00751566565426,24.079808417614572,4.969567311390583,-26.661530739246913,-40.18292716993017,1.4550285942916872,-0.5337251979401003,-5.045059262654482,40.01457062055567,47884.20564169293,15456.921709326116,15456.921709326116,63341.12735101905,87678.1246165484,87678.1246165484,15456.921709326116,103135.04632587451,103135.04632587451,103135.04632587451,127942.14157135854,103802.8904746103,64008.97149975483,44215.4655276172,24807.095245484037,0.0,69022.56077310123,21086.03095866143,1536.5087502695746,0.0,0.8866365525960078,2.818515366778357,0.0014959080323721466,354033.5405280572,1555161.5668760084,4.392695574991041,1555161.5668760084,4.392695574991041,0.85,0.09573146393392101,4.564652377983593,1.267342597446404,1.0,0.0,4.564652377982716,1.284940493416157,1.2852349761530855,3.552423167743712,19329.50191979239,1971.0606496400292,2034.6934298245008,2034.6934298245008,7.596683354238447,5.06975407079884,0.4907432698452432,4.579010800953597,3.3588087623895904,3.3588087623895904,0.9596596463970258,0.0,0.0,0.00022916812736596424,0.9999021857434743,0.00022919054546877198,199.06772297735353,0.0,0.0,0.0,0.05196983310537662,7.723882396516495e-05,0.0001519293034007993,0.0006935044560538493,0.0957314639339049,0.08140098990518113,0.014330474028723774,0.09573146834037871,0.08140098990519483,0.014330474028726184,0.42837288452731354,0.42837288452731354,0.07541415041117855,0.0,4.509267559011732,4.421778775052644,5.006863700144038,4.51133406471439,4.424390989079825,5.005822494889628,24807.095245484037,21086.03095866143,0.85,0.9176872987839609,0.6937471618751341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525510699596014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.245252973034,1536.5087502695746,0.42837288452731354,0.07541415041117855,6.112851554438009,3.3588087623895904
3528.0,-30.176030612429212,5.069696673723198,35.007498739036286,24.07976332996043,4.969582108853439,-26.66149429994614,-40.18285760013384,1.4550457963703782,-0.533177117632647,-5.045013533522137,40.01453830693722,47884.056708906246,15456.887649077069,15456.887649077069,63340.94435798332,87677.84976221429,87677.84976221429,15456.887649077069,103134.73741129135,103134.73741129135,103134.73741129135,127941.7333892583,103802.6045878562,64008.811534548135,44215.325614786736,24806.995977966948,0.0,69022.32159275368,21085.946581271906,1536.5025430763549,0.0,0.8866369027485266,2.8185134793750577,0.0014959080323721466,354034.1717964312,1555160.173181123,4.3926838058879145,1555160.173181123,4.3926838058879145,0.85,0.0957310434876778,4.564652377983593,1.2673417798196898,1.0,0.0,4.564652377982539,1.284940412923654,1.285234895642135,3.5524233902781033,19329.448683812767,1971.0552210808755,2034.6934298245008,2034.6934298245008,7.596666614493505,5.069696673723198,0.4908308590135402,4.5788658147096575,3.35890771490094,3.35890771490094,0.9596879185431257,0.0,0.0,0.00022916812736596424,0.9998981374114946,0.0002291914734027084,199.0676911526686,0.0,0.0,0.0,0.05196983310537662,7.723943300804013e-05,0.0001519286943579241,0.0006935016759848406,0.09573104348765864,0.0814005933473958,0.014330450140262832,0.09573105530458959,0.0814005933474121,0.014330450140265703,0.4283711394318993,0.4283711394318993,0.075414084869847,0.0,4.509764246620989,4.4224129093620945,5.006576055897085,4.511836415889491,4.425035713182751,5.00551248352491,24806.995977966948,21085.946581271906,0.85,0.9176878275945035,0.6937474081418519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550841924549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.240146877559,1536.5025430763549,0.4283711394318993,0.075414084869847,6.112851554438009,3.35890771490094
3529.0,-30.175990993429473,5.069639602466448,35.00748188778757,24.079727881494932,4.969602131023161,-26.66145664058154,-40.18278785571454,1.4550677781752352,-0.5325610074705764,-5.044964195898663,40.01450664898959,47883.91049251713,15456.84855081,15456.84855081,63340.759043327125,87677.59532583805,87677.59532583805,15456.84855081,103134.44387664805,103134.44387664805,103134.44387664805,127941.34270822725,103802.34116063922,64008.656327318306,44215.20537035657,24806.898831579216,0.0,69022.10420193578,21085.864006842334,1536.496375443503,0.0,0.8866372689121721,2.8185111159826692,0.0014959080323721466,354034.8528792562,1555158.8077664108,4.392671498635753,1555158.8077664108,4.392671498635753,0.85,0.09573062252240412,4.564652377983593,1.2673409731825815,1.0,0.0,4.5646523779831005,1.2849403100657217,1.2852347927606298,3.5524236746453393,19329.39963010267,1971.0502189945264,2034.6934298245008,2034.6934298245008,7.596647398691017,5.069639602466448,0.4909202435220914,4.578719358944356,3.359006656901119,3.359006656901119,0.9597161876860341,0.0,0.0,0.00022916812736596424,0.9998940083181745,0.00022919241985600643,199.0676586929712,0.0,0.0,0.0,0.05196983310537662,7.724004358409403e-05,0.0001519280837818702,0.0006934988889174043,0.0957306225223861,0.08140019636773942,0.014330426154646676,0.09573063029552781,0.08140019636775475,0.014330426154649375,0.4283693963455661,0.4283693963455661,0.07541401956216423,0.0,4.510273587617064,4.42306768271294,5.006255597845325,4.512403188428095,4.42577985063582,5.005067635845819,24806.898831579216,21085.864006842334,0.85,0.9176880330685525,0.6937474747571399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255060970723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.23505606881,1536.496375443503,0.4283693963455661,0.07541401956216423,6.112851554438009,3.359006656901119
3530.0,-30.175950658139325,5.069582730602683,35.007465083856246,24.07967346897351,4.9696092397802945,-26.66141962797427,-40.18271818114442,1.4550782096152468,-0.532023093990631,-5.044924589834665,40.01447432470857,47883.76800753506,15456.82462365183,15456.82462365183,63340.59263118689,87677.31297035934,87677.31297035934,15456.82462365183,103134.13759401118,103134.13759401118,103134.13759401118,127940.93917179448,103802.04356063274,64008.498597808335,44215.04995869378,24806.801577783302,0.0,69021.85153647709,21085.781341115806,1536.4904212482973,0.0,0.8866375878993356,2.818508646900022,0.0014959080323721466,354035.39962319704,1555157.4136135152,4.392660777054167,1555157.4136135152,4.392660777054167,0.85,0.09573020609925043,4.564652377983593,1.267340176436119,1.0,0.0,4.564652377984004,1.2849402612546152,1.2852347439383367,3.5524238095914806,19329.344212957058,1971.0445680183404,2034.6934298245008,2034.6934298245008,7.596635639102171,5.069582730602683,0.49100532843303046,4.578577402169652,3.3591056015282055,3.3591056015282055,0.9597444575794872,0.0,0.0,0.00022916812736596424,0.9998898045919515,0.0002291933834243727,199.06762564643066,0.0,0.0,0.0,0.05196983310537662,7.724065355311057e-05,0.00015192747381285367,0.0006934961046208825,0.09573020609923841,0.0813998036661322,0.014330402433106215,0.09573020990145024,0.08139980366614241,0.01433040243310801,0.42836765654135567,0.42836765654135567,0.07541395225893346,0.0,4.510784395175392,4.423713543743645,5.005995736289094,4.512901495844005,4.426371707853377,5.005031643960649,24806.801577783302,21085.781341115806,0.85,0.9176889814048566,0.6937479499840591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525503728563731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.229982082355,1536.4904212482973,0.42836765654135567,0.07541395225893346,6.112851554438009,3.3591056015282055
