time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3531.0,-30.175909601031634,5.069526218923168,35.00744833588101,24.079642735328548,4.969632589963847,-26.661380341458113,-40.182644420396514,1.4551033303903402,-0.5313916939305159,-5.044872031574985,40.01444234668473,47883.60950037282,15456.781401541743,15456.781401541743,63340.390901914565,87677.06485298483,87677.06485298483,15456.781401541743,103133.84625452656,103133.84625452656,103133.84625452656,127940.54675866521,103801.78731975282,64008.33196714084,44214.95039179109,24806.700504138647,0.0,69021.65089592974,21085.69542851785,1536.4839520963114,0.0,0.8866379716333095,2.818506458329326,0.0014959080323721466,354036.12516740937,1555156.034395696,4.392647879253355,1555156.034395696,4.392647879253355,0.85,0.09572978393403558,4.564652377983593,1.2673393659526484,1.0,0.0,4.564652377983542,1.2849401437087469,1.2852346263655292,3.55242413456595,19329.296497440104,1971.0397023897156,2034.6934298245008,2034.6934298245008,7.596614396535867,5.069526218923168,0.4910964328336078,4.57842978608956,3.359204511186747,3.359204511186747,0.9597727174819276,0.0,0.0,0.00022916812736596424,0.9998855256577968,0.0002291943642400473,199.06759200851917,0.0,0.0,0.0,0.05196983310537662,7.724129929959937e-05,0.00015192682806636486,0.0006934931570126368,0.09572978393400963,0.08139940585227576,0.014330378081733871,0.09572977394178941,0.08139940585229782,0.014330378081737755,0.42836591925867834,0.42836591925867834,0.07541388682181299,0.0,4.511303917943735,4.424380655918128,5.0056732010826295,4.5134803376444665,4.427148256109092,5.004483056836875,24806.700504138647,21085.69542851785,0.85,0.9176887263594821,0.6937476701704994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525501317234581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.224923766222,1536.4839520963114,0.42836591925867834,0.07541388682181299,6.112851554438009,3.359204511186747
3532.0,-30.175867841480216,5.069469899618043,35.00743164509204,24.07958818310874,4.969640186370791,-26.661341998265545,-40.182578343059845,1.455114343156129,-0.5308686250625101,-5.044832452198438,40.01441051640417,47883.49040305733,15456.758316615005,15456.758316615005,63340.24871967234,87676.77978948964,87676.77978948964,15456.758316615005,103133.53810610464,103133.53810610464,103133.53810610464,127940.14383017048,103801.48658194263,64008.19719551047,44214.76598492463,24806.60572406584,0.0,69021.37170899047,21085.614865455966,1536.478137790312,0.0,0.8866382886924987,2.81850418211812,0.0014959080323721466,354036.67154448235,1555154.661550985,4.392637222484988,1555154.661550985,4.392637222484988,0.85,0.09572936938174306,4.564652377983593,1.2673386010760441,1.0,0.0,4.564652377983956,1.2849400921774967,1.2852345748224692,3.5524242770324026,19329.240495993006,1971.03399183136,2034.6934298245008,2034.6934298245008,7.596603050882315,5.069469899618043,0.49118177518879325,4.57828812442925,3.359303434714431,3.359303434714431,0.9598009813469802,0.0,0.0,0.00022916812736596424,0.9998811735358635,0.0002291953618404082,199.06755779511025,0.0,0.0,0.0,0.05196983310537662,7.72418777850668e-05,0.00015192624958089743,0.0006934905164275723,0.09572936938173235,0.0813990150192299,0.014330354362502448,0.09572936860666162,0.081399015019239,0.014330354362504051,0.4283641857130376,0.4283641857130376,0.07541381890213829,0.0,4.511821133551734,4.425033292657361,5.005417681484914,4.51396382713591,4.4277185110220785,5.004470905368748,24806.60572406584,21085.614865455966,0.85,0.9176903783762657,0.6937487508209027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525498862754473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.219881255009,1536.478137790312,0.4283641857130376,0.07541381890213829,6.112851554438009,3.359303434714431
3533.0,-30.175825316761856,5.069413912553624,35.007415000571,24.07955256002026,4.9696612330516095,-26.66130162126474,-40.182500635832525,1.4551375375544842,-0.5302818465265773,-5.044781592806814,40.014378482475934,47883.3201098054,15456.718447730284,15456.718447730284,63340.03855753568,87676.51967086176,87676.51967086176,15456.718447730284,103133.23811859204,103133.23811859204,103133.23811859204,127939.74261355834,103801.21660954879,64008.017048492446,44214.6661789515,24806.504494966306,0.0,69021.1706739178,21085.52882072136,1536.471695021339,0.0,0.8866386639701582,2.8185023839290198,0.0014959080323721466,354037.37363851164,1555153.2799238465,4.39262460892541,1555153.2799238465,4.39262460892541,0.85,0.09572894914184621,4.564652377983593,1.2673377334466207,1.0,0.0,4.564652377982818,1.2849399836456146,1.2852344662657136,3.5524245770863336,19329.19022348247,1971.028865461954,2034.6934298245008,2034.6934298245008,7.596583456340881,5.069413912553624,0.4912723634306779,4.578141549122946,3.3594023220889238,3.3594023220889238,0.9598292348825497,0.0,0.0,0.00022916812736596424,0.9998767416902983,0.00022919637772407227,199.06752295481562,0.0,0.0,0.0,0.05196983310537662,7.724255809154794e-05,0.0001519255692744163,0.0006934874110649755,0.09572894914182571,0.08139861912147849,0.014330330020347224,0.09572894663732737,0.08139861912149592,0.014330330020350295,0.4283624547235911,0.4283624547235911,0.07541375284701032,0.0,4.512337829859348,4.425693142153193,5.00511761088228,4.514499746280251,4.428428488653424,5.004014091430008,24806.504494966306,21085.52882072136,0.85,0.9176900064007615,0.693748304212694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525496366281656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.214854184653,1536.471695021339,0.4283624547235911,0.07541375284701032,6.112851554438009,3.3594023220889238
3534.0,-30.175782087852266,5.069358175596101,35.00739842488165,24.079502163827442,4.969675635318828,-26.661261275019058,-40.18242670046163,1.45515482248561,-0.5298292726340037,-5.044736932987607,40.01434719830244,47883.17083744743,15456.68843490274,15456.68843490274,63339.85927235017,87676.2224331552,87676.2224331552,15456.68843490274,103132.91086805794,103132.91086805794,103132.91086805794,127939.32118528624,103800.90614612913,64007.85455042135,44214.50177300865,24806.410317228314,0.0,69020.91209023696,21085.448769644066,1536.4657949403609,0.0,0.8866390049375373,2.818501632236691,0.0014959080323721466,354037.99015076726,1555151.9306346148,4.392613148584288,1555151.9306346148,4.392613148584288,0.85,0.09572853379332663,4.564652377983593,1.267336914171465,1.0,0.0,4.56465237798296,1.2849399027654902,1.2852343853670531,3.552424800692543,19329.13241099537,1971.0229702289132,2034.6934298245008,2034.6934298245008,7.596568705800528,5.069358175596101,0.4913602826279879,4.577997892968113,3.3595012158238537,3.3595012158238537,0.9598574902353868,0.0,0.0,0.00022916812736596424,0.99987223647698,0.00022919741043458844,199.06748753759308,0.0,0.0,0.0,0.05196983310537662,7.724320538155422e-05,0.00015192492198441002,0.000693484456411109,0.09572853379331253,0.08139822768916312,0.014330306104149405,0.09572859031913523,0.08139822768917511,0.014330306104151518,0.42836072665176506,0.42836072665176506,0.07541368541041238,0.0,4.512835109717514,4.426326115606969,5.004840623789505,4.514907660353629,4.428942263692363,5.003817642829347,24806.410317228314,21085.448769644066,0.85,0.9176908469354988,0.6937487405968449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525493824066447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.209843835128,1536.4657949403609,0.42836072665176506,0.07541368541041238,6.112851554438009,3.3595012158238537
3535.0,-30.175738116740153,5.06930269208347,35.00738189134128,24.079462349787377,4.969689676683987,-26.661220296855067,-40.1823602389544,1.4551718567988987,-0.5291707482933248,-5.04469177765706,40.014315274599575,47883.06007328165,15456.658021515694,15456.658021515694,63339.71809479735,87675.97531309794,87675.97531309794,15456.658021515694,103132.63333461364,103132.63333461364,103132.63333461364,127938.94503642045,103800.64529437268,64007.730054556516,44214.3502664624,24806.311701806815,0.0,69020.66196826921,21085.364946535792,1536.4596322833427,0.0,0.8866393507471283,2.818498220216199,0.0014959080323721466,354038.6135042302,1555150.5537633349,4.392601525496464,1555150.5537633349,4.392601525496464,0.85,0.09572811739425717,4.564652377983593,1.2673361872090028,1.0,0.0,4.56465237798353,1.2849398230580733,1.2852343056413689,3.552425021056641,19329.083836870854,1971.018017046683,2034.6934298245008,2034.6934298245008,7.596553758395375,5.06930269208347,0.49144854110770364,4.577854150975766,3.3596000916959237,3.3596000916959237,0.9598857404845497,0.0,0.0,0.00022916812736596424,0.9998676539355453,0.0002291984608802408,199.06745151230075,0.0,0.0,0.0,0.05196983310537662,7.724378724359576e-05,0.00015192434012236848,0.0006934818004131574,0.09572811739423938,0.0813978353807636,0.01433028201347578,0.09572812780798856,0.08139783538077873,0.014330282013478444,0.4283589997234552,0.4283589997234552,0.07541361806899098,0.0,4.513355419538243,4.426983623953788,5.004578105113467,4.515521029363754,4.429698848421992,5.00361393979216,24806.311701806815,21085.364946535792,0.85,0.9176921270896596,0.6937496498555009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452549123975415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.204849010393,1536.4596322833427,0.4283589997234552,0.07541361806899098,6.112851554438009,3.3596000916959237
3536.0,-30.175693441946464,5.06924750839008,35.00736541597792,24.07942690132188,4.96970920381831,-26.66117813677387,-40.18228225233031,1.4551938986456907,-0.5285498253572314,-5.044642700030965,40.01428390204709,47882.89841733162,15456.622043206777,15456.622043206777,63339.5204605384,87675.72309933997,87675.72309933997,15456.622043206777,103132.34514254675,103132.34514254675,103132.34514254675,127938.55963095171,103800.38154306954,64007.556861061166,44214.24964667597,24806.21448840496,0.0,69020.46413508093,21085.282315144213,1536.4534583105456,0.0,0.8866397145454851,2.818495763128411,0.0014959080323721466,354039.291004581,1555149.2006641028,4.392589297790623,1555149.2006641028,4.392589297790623,0.8499999999999999,0.09572770039468469,4.564652377983593,1.2673353382619097,1.0,0.0,4.564652377984574,1.284939719919286,1.2852342024789443,3.5524253062006075,19329.034722811535,1971.013008806426,2034.6934298245008,2034.6934298245008,7.5965360759728595,5.06924750839008,0.4915387166816938,4.577708791708386,3.3596989511289403,3.3596989511289403,0.9599139860368401,0.0,0.0,0.00022916812736596424,0.9998629980816716,0.00022919952814099952,199.06741491049928,0.0,0.0,0.0,0.05196983310537662,7.724447001173727e-05,0.00015192365735422698,0.0006934786838139367,0.09572770039466258,0.0813974425178919,0.014330257876770678,0.09572769896798862,0.0813974425179107,0.014330257876773988,0.4283572756203908,0.4283572756203908,0.07541355149680339,0.0,4.513884554597553,4.42765500972348,5.00429564860525,4.516092874673745,4.43043314380742,5.003259193980739,24806.21448840496,21085.282315144213,0.85,0.917691894052983,0.6937492962032148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525488611072417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19987049541,1536.4534583105456,0.4283572756203908,0.07541355149680339,6.112851554438009,3.3596989511289403
3537.0,-30.175648094384844,5.069192571457543,35.00734900019658,24.079376400355272,4.969724058216823,-26.661135838522622,-40.182208037562646,1.4552118023545912,-0.5281113240187096,-5.044597548964414,40.014252686771506,47882.757521858584,15456.59243190451,15456.59243190451,63339.34995376309,87675.42328625344,87675.42328625344,15456.59243190451,103132.01571815796,103132.01571815796,103132.01571815796,127938.13542141512,103800.06773969287,64007.40197529816,44214.07307154967,24806.119703257165,0.0,69020.19277480684,21085.20174776859,1536.447508107878,0.0,0.8866400577640473,2.8184952546780364,0.0014959080323721466,354039.91430097836,1555147.85434911,4.392577761802979,1555147.85434911,4.392577761802979,0.85,0.09572728633153185,4.564652377983593,1.2673345090961083,1.0,0.0,4.5646523779842,1.2849396361437941,1.2852341186842529,3.552425537811626,19328.976288379276,1971.0070501526288,2034.6934298245008,2034.6934298245008,7.596521522771956,5.069192571457543,0.49162724207226116,4.577565329385282,3.359797808534907,3.359797808534907,0.9599422310099734,0.0,0.0,0.00022916812736596424,0.9998582721381495,0.00022920061147856392,199.06737775751674,0.0,0.0,0.0,0.05196983310537662,7.724511976268662e-05,0.00015192300760327762,0.0006934757179267206,0.09572728633151938,0.08139705237692896,0.01433023395459042,0.09572734803169504,0.08139705237693956,0.014330233954592285,0.4283555550577586,0.4283555550577586,0.07541348415542855,0.0,4.514388014618476,4.42829254479318,5.004034090366417,4.516486224945709,4.430927868502863,5.00307375784098,24806.119703257165,21085.20174776859,0.85,0.9176930316671424,0.6937499823868405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525485940324154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19490754322,1536.447508107878,0.4283555550577586,0.07541348415542855,6.112851554438009,3.359797808534907
3538.0,-30.175601977857188,5.069137871751924,35.007332620823476,24.079341894853883,4.969737431496794,-26.661092996292037,-40.182137524802215,1.4552284499316088,-0.5273419806662218,-5.044552929027675,40.01422091567397,47882.63754895098,15456.563964674224,15456.563964674224,63339.2015136252,87675.20367395954,87675.20367395954,15456.563964674224,103131.76763863376,103131.76763863376,103131.76763863376,127937.78903364716,103799.83310486634,64007.26697985754,44213.96236112089,24806.021395013406,0.0,69019.98375613429,21085.118185761396,1536.4413742967556,0.0,0.8866404002898641,2.8184903175234886,0.0014959080323721466,354040.5302661398,1555146.484062419,4.392566249105385,1555146.484062419,4.392566249105385,0.85,0.09572687200115453,4.564652377983593,1.2673337887274099,1.0,0.0,4.564652377982055,1.2849395582460363,1.2852340407686424,3.552425753172716,19328.932596201637,1971.002594790437,2034.6934298245008,2034.6934298245008,7.596507531853291,5.069137871751924,0.4917156335467796,4.577422238205145,3.3598966484075747,3.3598966484075747,0.9599704709735928,0.0,0.0,0.00022916812736596424,0.9998534660807356,0.0002292017131913003,199.06733997453912,0.0,0.0,0.0,0.05196983310537662,7.724573710721139e-05,0.00015192239025875286,0.0006934728999635676,0.09572687200113641,0.08139666196867569,0.014330210032460718,0.09572683516490871,0.0813966619686911,0.01433021003246343,0.4283538357214535,0.4283538357214535,0.07541341727822792,0.0,4.514935927310717,4.42897856504743,5.0037940276664585,4.51721094836148,4.431806831314702,5.0029186660371465,24806.021395013406,21085.118185761396,0.85,0.917693660106024,0.6937503450903858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548322935749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.189959557973,1536.4413742967556,0.4283538357214535,0.07541341727822792,6.112851554438009,3.3598966484075747
3539.0,-30.17555519130253,5.069083469903617,35.007316295407776,24.07929579438644,4.9697577049317445,-26.661048860991823,-40.182055486924924,1.4552513746210614,-0.5269411273998799,-5.044503272351798,40.014189728551315,47882.46645332425,15456.528221796834,15456.528221796834,63338.99467512108,87674.89906245585,87674.89906245585,15456.528221796834,103131.42728425268,103131.42728425268,103131.42728425268,127937.35157167305,103799.51632935992,64007.08372022846,44213.81401014607,24805.924287420363,0.0,69019.73829756642,21085.035644307307,1536.4351842127314,0.0,0.886640766364277,2.818490832816297,0.0014959080323721466,354041.21576299984,1555145.138963439,4.392553944918308,1555145.138963439,4.392553944918308,0.85,0.09572645693755658,4.564652377983593,1.2673329249443488,1.0,0.0,4.5646523779827906,1.284939450976273,1.285233933474295,3.5524260497375613,19328.87360831863,1970.9965797003697,2034.6934298245008,2034.6934298245008,7.596489965139371,5.069083469903617,0.4918064418179968,4.5772770280856205,3.3599954682821425,3.3599954682821425,0.9599987052234693,0.0,0.0,0.00022916812736596424,0.9998485902215797,0.0002292028309158065,199.06730164262734,0.0,0.0,0.0,0.05196983310537662,7.724645536074271e-05,0.00015192167200522153,0.0006934696213858778,0.09572645693753656,0.08139627081816743,0.014330186119369129,0.09572650652096482,0.08139627081818444,0.014330186119372125,0.4283521207326681,0.4283521207326681,0.07541335190205721,0.0,4.515442594758156,4.429620464731386,5.0035290968752975,4.51756214495191,4.432281747513173,5.002563845053487,24805.924287420363,21085.035644307307,0.85,0.9176939269466103,0.6937503333740189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525480472421555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.185028489264,1536.4351842127314,0.4283521207326681,0.07541335190205721,6.112851554438009,3.3599954682821425
3540.0,-30.175507740397833,5.069029244534263,35.00730000520496,24.07925157984721,4.96976584504932,-26.661005341185486,-40.181981097534276,1.45526344583697,-0.5262446825899474,-5.0444629761955815,40.01415810336782,47882.334367190655,15456.507044322529,15456.507044322529,63338.84141151318,87674.65890634382,87674.65890634382,15456.507044322529,103131.16595066634,103131.16595066634,103131.16595066634,127936.99418216861,103799.25813729921,64006.933598146046,44213.69393239241,24805.828231502266,0.0,69019.52216389467,21084.953996776927,1536.4292746401143,0.0,0.886641086326774,2.818486352348893,0.0014959080323721466,354041.7720412055,1555143.7749718174,4.39254319061204,1555143.7749718174,4.39254319061204,0.85,0.09572604647957349,4.564652377983593,1.2673321435833356,1.0,0.0,4.564652377983193,1.2849393944923537,1.2852338769774307,3.552426205896636,19328.825529465426,1970.9916770217585,2034.6934298245008,2034.6934298245008,7.596479556950113,5.069029244534263,0.49189310298550115,4.5771361415487615,3.3600942868441566,3.3600942868441566,0.9600269390983305,0.0,0.0,0.00022916812736596424,0.999843645153408,0.00022920396451667452,199.06726276643312,0.0,0.0,0.0,0.05196983310537662,7.724710665599998e-05,0.00015192102070996425,0.0006934666484494329,0.09572604647955787,0.08139588369528535,0.014330162784272528,0.09572602070103958,0.08139588369529863,0.014330162784274866,0.4283504070025973,0.4283504070025973,0.07541328605800442,0.0,4.5159826930383815,4.430290733864467,5.0033264294032165,4.518218293605628,4.433047840332847,5.002592421617237,24805.828231502266,21084.953996776927,0.85,0.9176945801089137,0.6937505920931853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525477675431169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.180112380645,1536.4292746401143,0.4283504070025973,0.07541328605800442,6.112851554438009,3.3600942868441566
3541.0,-30.175459582283597,5.068975371613309,35.007283768490964,24.079220287408702,4.96979206338684,-26.66095937694657,-40.18190255211664,1.4552918580498109,-0.5256977535997294,-5.044408546775793,40.01412708093728,47882.18607446598,15456.464750514431,15456.464750514431,63338.65082498041,87674.39496491499,87674.39496491499,15456.464750514431,103130.85971542943,103130.85971542943,103130.85971542943,127936.58918879268,103798.9841303315,64006.77523988251,44213.56543383221,24805.72947336326,0.0,69019.29490719546,21084.87005235877,1536.4228815437173,0.0,0.8866414761231723,2.818485497759205,0.0014959080323721466,354042.5234266153,1555142.436977758,4.392530089115419,1555142.436977758,4.392530089115419,0.85,0.09572563041550389,4.564652377983593,1.2673313265061008,1.0,0.0,4.56465237798465,1.2849392615452744,1.2852337439998824,3.552426573450732,19328.77450566268,1970.9864740418677,2034.6934298245008,2034.6934298245008,7.596458770620599,5.068975371613309,0.4919863103250428,4.576989061288266,3.3601930679742407,3.3601930679742407,0.9600551622783545,0.0,0.0,0.00022916812736596424,0.999838626410775,0.00022920511501804341,199.06722331084254,0.0,0.0,0.0,0.05196983310537662,7.7247794343686e-05,0.00015192033302227823,0.0006934635093942017,0.09572563041548679,0.08139549137407343,0.014330139041413371,0.09572563544343785,0.08139549137408796,0.01433013904141593,0.4283486964285112,0.4283486964285112,0.07541322344033345,0.0,4.516507934630965,4.430956336259101,5.003050872129506,4.518710793176069,4.43372143585259,5.002052193540692,24805.72947336326,21084.87005235877,0.85,0.9176948404087096,0.6937507278051622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525474838725758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.175211140728,1536.4228815437173,0.4283486964285112,0.07541322344033345,6.112851554438009,3.3601930679742407
3542.0,-30.175410745234377,5.0689216408898,35.00726757793382,24.07916587488728,4.969798044676619,-26.660914825525072,-40.181828023027606,1.4553021249673126,-0.5251496367591244,-5.044370475998609,40.01409595192398,47882.05963792121,15456.447686821093,15456.447686821093,63338.5073247423,87674.11791548203,87674.11791548203,15456.447686821093,103130.56560230312,103130.56560230312,103130.56560230312,127936.20250892149,103798.68741836274,64006.6291408019,44213.398086178706,24805.636906618365,0.0,69019.03499279707,21084.79137062561,1536.4172174024152,0.0,0.8866417829459443,2.8184827148487326,0.0014959080323721466,354043.0489855339,1555141.0943876724,4.392519776461464,1555141.0943876724,4.392519776461464,0.8500000000000001,0.09572522331734379,4.564652377983593,1.2673305737180636,1.0,0.0,4.564652377983669,1.2849392135040847,1.2852336959476827,3.5524267062685313,19328.719253881693,1970.9808399281808,2034.6934298245008,2034.6934298245008,7.596450384249909,5.0689216408898,0.4920722019784485,4.576849438911352,3.3602918650506433,3.3602918650506433,0.9600833900144695,0.0,0.0,0.00022916812736596424,0.9998335369414689,0.000229206281744658,199.06718329902154,0.0,0.0,0.0,0.05196983310537662,7.724844687249534e-05,0.0001519196804934689,0.0006934605308270204,0.09572522331732862,0.08139510707238505,0.014330116244943574,0.09572522115222866,0.08139510707239794,0.014330116244945842,0.4283469885429435,0.4283469885429435,0.07541315884667502,0.0,4.51703631418593,4.4316104055105825,5.002862016631923,4.519220839239495,4.434298515107571,5.002179022300766,24805.636906618365,21084.79137062561,0.85,0.917696217157374,0.6937515084486222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525471959743146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.17032565027,1536.4172174024152,0.4283469885429435,0.07541315884667502,6.112851554438009,3.3602918650506433
3543.0,-30.17536122303971,5.068868251186712,35.00725142734659,24.079139960836642,4.969823293669213,-26.660867730538545,-40.18174930298699,1.4553298011680456,-0.5244838339061175,-5.04431649689844,40.014064735017094,47881.91682532567,15456.40676437064,15456.40676437064,63338.323589696316,87673.8831467929,87673.8831467929,15456.40676437064,103130.28991116353,103130.28991116353,103130.28991116353,127935.82649454204,103798.44151359974,64006.475192132515,44213.29591274136,24805.5365833785,0.0,69018.83249611987,21084.706095871723,1536.4107451083787,0.0,0.8866421711506838,2.818480238742945,0.0014959080323721466,354043.7941564912,1555139.7480076265,4.39250672847619,1555139.7480076265,4.39250672847619,0.8499999999999999,0.09572480835329421,4.564652377983593,1.2673297687293963,1.0,0.0,4.564652377982306,1.2849390840010062,1.2852335664149248,3.5524270643012197,19328.673463089486,1970.9761705668589,2034.6934298245008,2034.6934298245008,7.596430271907749,5.068868251186712,0.49216542724926793,4.576702823937444,3.3603906152350733,3.3603906152350733,0.9601116043528781,0.0,0.0,0.00022916812736596424,0.9998283760994365,0.00022920746484511923,199.0671427258825,0.0,0.0,0.0,0.05196983310537662,7.724913610011769e-05,0.00015191899126584655,0.000693457384742515,0.09572480835327021,0.08139471557151617,0.014330092781754037,0.09572477571649064,0.08139471557153657,0.01433009278175763,0.42834528255224813,0.42834528255224813,0.0754130977484295,0.0,4.517575375170225,4.432289416482433,5.002602629269404,4.5198326629923145,4.43510730362857,5.001667772437429,24805.5365833785,21084.706095871723,0.85,0.9176962475170396,0.6937514746865288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525469040173693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.16545536641,1536.4107451083787,0.42834528255224813,0.0754130977484295,6.112851554438009,3.3603906152350733
3544.0,-30.175311012334266,5.068815051424201,35.007235337031446,24.079089844040595,4.96983513824525,-26.660821356468315,-40.18167449450118,1.4553454823793015,-0.5239846411127473,-5.044274184689455,40.01403418939493,47881.795436681816,15456.383971501293,15456.383971501293,63338.17940818311,87673.59894227082,87673.59894227082,15456.383971501293,103129.98291377211,103129.98291377211,103129.98291377211,127935.42812768418,103798.13970652723,64006.336200938356,44213.11500620986,24805.445213912066,0.0,69018.56022012193,21084.628431825255,1536.4050491333426,0.0,0.8866424974706009,2.818478597510142,0.0014959080323721466,354044.3782691496,1555138.4305808332,4.392495760513375,1555138.4305808332,4.392495760513375,0.85,0.09572440122462628,4.564652377983593,1.267328975279816,1.0,0.0,4.5646523779841415,1.284939010625154,1.2852334930222562,3.5524272671609363,19328.617262531283,1970.970439704821,2034.6934298245008,2034.6934298245008,7.5964190697929626,5.068815051424201,0.49225348390603507,4.576561567518166,3.3604893787427916,3.3604893787427916,0.9601398224979405,0.0,0.0,0.00022916812736596424,0.999823143535166,0.00022920866440005936,199.06710158866895,0.0,0.0,0.0,0.05196983310537662,7.724979108567302e-05,0.00015191833628029123,0.0006934543949611425,0.09572440122460904,0.08139433109160202,0.014330070133007026,0.09572440032257051,0.08139433109161667,0.014330070133009607,0.42834358002662776,0.42834358002662776,0.07541303504167751,0.0,4.518102405238324,4.432945608049124,5.002392664404169,4.520289543576723,4.435650209213293,5.001633301207789,24805.445213912066,21084.628431825255,0.85,0.9176977787739661,0.6937524527311448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525466079646172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.160600436204,1536.4050491333426,0.42834358002662776,0.07541303504167751,6.112851554438009,3.3604893787427916
3545.0,-30.17526004462516,5.068762163821116,35.007219298494434,24.079058900848054,4.969858791761598,-26.660773120095666,-40.18159186290575,1.4553718672320994,-0.5233812445437707,-5.044221995496083,40.01400351691096,47881.64070153845,15456.346512370186,15456.346512370186,63337.98721390864,87673.34840973902,87673.34840973902,15456.346512370186,103129.6949221092,103129.6949221092,103129.6949221092,127935.04339293785,103797.8766425757,64006.16893437498,44213.00856466747,24805.348470828638,0.0,69018.35703549611,21084.546200204342,1536.3988196137716,0.0,0.8866428745794837,2.8184767358364167,0.0014959080323721466,354045.0987328959,1555137.1076833645,4.392483085485713,1555137.1076833645,4.392483085485713,0.85,0.09572398910399033,4.564652377983593,1.2673281444655733,1.0,0.0,4.564652377983381,1.284938887164617,1.2852333695334246,3.5524276084881246,19328.56827646613,1970.9654445163364,2034.6934298245008,2034.6934298245008,7.596400659584059,5.068762163821116,0.49234614375495855,4.576416020066158,3.360588110566412,3.360588110566412,0.9601680315904034,0.0,0.0,0.00022916812736596424,0.9998178321121493,0.00022920988204605107,199.067059831266,0.0,0.0,0.0,0.05196983310537662,7.725051457241843e-05,0.0001519176127935458,0.0006934510924956495,0.09572398910397092,0.08139394217083414,0.014330046933136784,0.0957239896831865,0.08139394217085064,0.01433004693313969,0.4283418793413642,0.4283418793413642,0.0754129738734936,0.0,4.51863054021436,4.433611232175679,5.002136386055213,4.5208407509522885,4.43637219656614,5.001210559260301,24805.348470828638,21084.546200204342,0.85,0.9176976957207766,0.6937522531420581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525463077959444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.155760949901,1536.3988196137716,0.4283418793413642,0.0754129738734936,6.112851554438009,3.360588110566412
3546.0,-30.175208456083872,5.068709492491125,35.00720332221041,24.07901877248662,4.9698739998089865,-26.660725169613723,-40.18151303809134,1.455390713338855,-0.5227690715482254,-5.04417711952164,40.013973253086554,47881.506780450305,15456.320559598873,15456.320559598873,63337.827340049174,87673.09447000413,87673.09447000413,15456.320559598873,103129.415029603,103129.415029603,103129.415029603,127934.6721734317,103797.60601136008,64006.01832180613,44212.87521061551,24805.25714382869,0.0,69018.1323544442,21084.468572254387,1536.3930677081505,0.0,0.8866432129405978,2.8184739033017947,0.0014959080323721466,354045.71823970485,1555135.802412124,4.392471712817685,1555135.802412124,4.392471712817685,0.85,0.09572358179966076,4.564652377983593,1.2673273883806542,1.0,0.0,4.564652377984405,1.2849387989795475,1.2852332813281448,3.552427852290456,19328.517881274067,1970.9603056368962,2034.6934298245008,2034.6934298245008,7.596387904457935,5.068709492491125,0.49243561203886355,4.576273880452262,3.360686847891855,3.360686847891855,0.9601962422548157,0.0,0.0,0.00022916812736596424,0.9998124560222532,0.000229211114530127,199.06701756523844,0.0,0.0,0.0,0.05196983310537662,7.725120473446255e-05,0.00015191692263150168,0.0006934479421458336,0.09572358179964549,0.08139355769374781,0.014330024105897678,0.09572357164470614,0.08139355769376079,0.014330024105899963,0.428340181138089,0.428340181138089,0.07541291098650292,0.0,4.519169268036762,4.434283896717261,5.001910949834496,4.521408047973409,4.437059228500232,5.001094578044274,24805.25714382869,21084.468572254387,0.85,0.9176983667824611,0.6937525712019231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525460031018942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.150938302597,1536.3930677081505,0.428340181138089,0.07541291098650292,6.112851554438009,3.360686847891855
3547.0,-30.175156241665857,5.06865707009231,35.00718738588346,24.078983428794913,4.969891810231924,-26.660676395547995,-40.18143788035957,1.4554119641140997,-0.5221229731833432,-5.044129454575061,40.01394246435104,47881.392933027775,15456.29068785783,15456.29068785783,63337.683620885604,87672.85077303981,87672.85077303981,15456.29068785783,103129.14146089765,103129.14146089765,103129.14146089765,127934.30257495346,103797.34652999816,64005.8886899864,44212.7309333464,24805.16111405581,0.0,69017.89204740222,21084.386946947438,1536.386981363337,0.0,0.8866435674150435,2.8184709491473727,0.0014959080323721466,354046.37624883186,1555134.474502449,4.392459798570187,1555134.474502449,4.392459798570187,0.85,0.09572317273405034,4.564652377983593,1.2673266399884602,1.0,0.0,4.564652377983321,1.2849386995425212,1.2852331818683294,3.5524281272007396,19328.469562335544,1970.9553784763957,2034.6934298245008,2034.6934298245008,7.596373223258007,5.06865707009231,0.4925264500018578,4.576130620090452,3.3607855623136764,3.3607855623136764,0.9602244463753361,0.0,0.0,0.00022916812736596424,0.999807014740911,0.000229212361973026,199.06697478645393,0.0,0.0,0.0,0.05196983310537662,7.725186279414483e-05,0.0001519162645718194,0.00069344493833214,0.09572317273403344,0.0813931717478158,0.01433000098621764,0.09572313037875041,0.08139317174783017,0.01433000098622017,0.42833848579127254,0.42833848579127254,0.07541284842470368,0.0,4.519718882760571,4.434969233600384,5.0016862430392734,4.522006481391713,4.437800517465234,5.000878094239397,24805.16111405581,21084.386946947438,0.85,0.9176994796854215,0.6937533371801957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456946965285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.146129791552,1536.386981363337,0.42833848579127254,0.07541284842470368,6.112851554438009,3.3607855623136764
3548.0,-30.175103304432714,5.06860488041789,35.007171494037514,24.078943055961304,4.969908560831538,-26.660627076950547,-40.18135507414115,1.455432333349348,-0.521551671478278,-5.04408284513112,40.01391188730001,47881.24648912316,15456.2627609303,15456.2627609303,63337.50925005346,87672.58852284664,87672.58852284664,15456.2627609303,103128.85128377694,103128.85128377694,103128.85128377694,127933.91787941271,103797.0676774407,64005.72564371711,44212.60225969288,24805.066595635777,0.0,69017.66885532867,21084.30660629041,1536.3810030714171,0.0,0.8866439157429671,2.818468858773857,0.0014959080323721466,354047.019687794,1555133.1557235161,4.392448090919858,1555133.1557235161,4.392448090919858,0.85,0.09572276527988974,4.564652377983593,1.2673258179659026,1.0,0.0,4.564652377982218,1.2849386042304276,1.2852330865343922,3.552428390706997,19328.41763621846,1970.9500834860487,2034.6934298245008,2034.6934298245008,7.596359497884385,5.06860488041789,0.492616919211577,4.575987961206313,3.360884264044185,3.360884264044185,0.9602526468697672,0.0,0.0,0.00022916812736596424,0.9998014981673856,0.00022921362669092257,199.06693141549263,0.0,0.0,0.0,0.05196983310537662,7.725258782779742e-05,0.00015191553953816683,0.0006934416288055537,0.09572276527987493,0.08139278724688838,0.014329978032986546,0.09572272451805669,0.08139278724690098,0.014329978032988765,0.42833679394685475,0.42833679394685475,0.0754127860170186,0.0,4.520263910992526,4.435647099970765,5.00147338215595,4.522531173652851,4.438446511048653,5.000710608487225,24805.066595635777,21084.30660629041,0.85,0.9176999209118223,0.6937534588351484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525453825496946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.141335538523,1536.3810030714171,0.42833679394685475,0.0754127860170186,6.112851554438009,3.360884264044185
3549.0,-30.175049705933734,5.068552954991481,35.00715565420625,24.078902054484956,4.969929007478096,-26.66057679359105,-40.18127212822435,1.4554560951354198,-0.5210724168105116,-5.044033515841346,40.01388161864556,47881.1024151022,15456.231051169107,15456.231051169107,63337.3334662713,87672.30656834535,87672.30656834535,15456.231051169107,103128.53761951445,103128.53761951445,103128.53761951445,127933.51016509617,103796.7705130204,64005.56635977751,44212.44905915876,24804.97254558173,0.0,69017.42160474049,21084.22666374447,1536.3749861089198,0.0,0.8866442768116326,2.8184683012442426,0.0014959080323721466,354047.70067497005,1555131.8502464641,4.392435955047022,1555131.8502464641,4.392435955047022,0.85,0.09572235748348126,4.564652377983593,1.2673250289121647,1.0,0.0,4.564652377985341,1.2849384930438668,1.2852329753223497,3.5524286981009285,19328.36230018488,1970.9444407809885,2034.6934298245008,2034.6934298245008,7.596343913344361,5.068552954991481,0.492708740834809,4.575844214156672,3.3609829486092226,3.3609829486092226,0.9602808424597779,0.0,0.0,0.00022916812736596424,0.9997959127169849,0.00022921490721360404,199.0668875027818,0.0,0.0,0.0,0.05196983310537662,7.725331409092556e-05,0.00015191481327503869,0.0006934383136668388,0.0957223574834598,0.08139240242297877,0.01432995506048103,0.09572236968301567,0.08139240242299701,0.014329955060484243,0.42833510490803606,0.42833510490803606,0.07541272430147232,0.0,4.520784891161043,4.4362989081737965,5.001247925436303,4.5229610990308515,4.438999216674176,5.00043994238888,24804.97254558173,21084.22666374447,0.85,0.9177006615663102,0.6937538566612211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525450660818844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.136557506372,1536.3749861089198,0.42833510490803606,0.07541272430147232,6.112851554438009,3.3609829486092226
3550.0,-30.17499541483732,5.0685013215799755,35.00713989068969,24.078876140434318,4.9699534818824525,-26.660525484116008,-40.18119281446559,1.4554835511611046,-0.5203969853150738,-5.043981725868898,40.01385216181064,47880.97858148285,15456.196009380676,15456.196009380676,63337.17459086353,87672.07553174548,87672.07553174548,15456.196009380676,103128.27154112615,103128.27154112615,103128.27154112615,127933.15360850228,103796.52579668937,64005.42884642647,44212.32994473656,24804.882067376137,0.0,69017.2120121127,21084.149757269715,1536.3691215319993,0.0,0.8866446474757546,2.818465442357197,0.0014959080323721466,354048.415632794,1555130.5797837172,4.392423496668437,1555130.5797837172,4.392423496668437,0.85,0.09572194976576823,4.564652377983593,1.2673242689808832,1.0,0.0,4.564652377984027,1.2849383645711803,1.2852328468202199,3.5524290532853255,19328.316730694776,1970.939793986201,2034.6934298245008,2034.6934298245008,7.596326691197809,5.0685013215799755,0.49280182256091276,4.575699499019063,3.361081625906286,3.361081625906286,0.9603090359732246,0.0,0.0,0.00022916812736596424,0.9997902551259548,0.00022921620428986215,199.06684302265268,0.0,0.0,0.0,0.05196983310537662,7.725400855727833e-05,0.0001519141188086859,0.0006934351436693501,0.09572194976574924,0.08139201775471365,0.014329932011035594,0.09572194721826505,0.08139201775472979,0.014329932011038438,0.4283334169847454,0.4283334169847454,0.0754126622335824,0.0,4.521325473013178,4.436978609944674,5.000994868322948,4.523584740553815,4.4397951372245075,5.0000811648924355,24804.882067376137,21084.149757269715,0.85,0.9177011464871646,0.693754169222014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544745661054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.131794486155,1536.3691215319993,0.4283334169847454,0.0754126622335824,6.112851554438009,3.361081625906286
3551.0,-30.174940445534087,5.068449872207752,35.00712417743291,24.07883625654506,4.969966881108551,-26.660474671832773,-40.18111357055602,1.455501107407258,-0.5197461072388023,-5.043938233389404,40.01382209869756,47880.858201599425,15456.173924666859,15456.173924666859,63337.032126266284,87671.83093525036,87671.83093525036,15456.173924666859,103128.00485991722,103128.00485991722,103128.00485991722,127932.7960749623,103796.26212771272,64005.28939406164,44212.191926278974,24804.791215045094,0.0,69016.98314132408,21084.07253278833,1536.3634235041477,0.0,0.8866449780556703,2.8184619374240705,0.0014959080323721466,354049.01604504284,1555129.2831732195,4.392412385564638,1555129.2831732195,4.392412385564638,0.85,0.09572154582531542,4.564652377983593,1.2673234920157124,1.0,0.0,4.564652377983282,1.284938282421718,1.2852327646519304,3.5524292804013986,19328.267631965755,1970.934787309199,2034.6934298245008,2034.6934298245008,7.596315837123436,5.068449872207752,0.49289124619822733,4.575558626009524,3.3611803047521343,3.3611803047521343,0.9603372299291812,0.0,0.0,0.00022916812736596424,0.9997845268952186,0.00022921751757614667,199.066797986896,0.0,0.0,0.0,0.05196983310537662,7.725470241779983e-05,0.0001519134249481644,0.0006934319764372707,0.09572154582530047,0.08139163672455492,0.014329909100745549,0.09572150886185125,0.08139163672456763,0.014329909100747787,0.42833173208062575,0.42833173208062575,0.0754125980590892,0.0,4.521882547566918,4.43766851233346,5.000794154460323,4.524192126150581,4.4405101905787205,5.000074038054379,24804.791215045094,21084.07253278833,0.85,0.9177021255271747,0.6937547256094225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525444210999046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.127047127588,1536.3634235041477,0.42833173208062575,0.0754125980590892,6.112851554438009,3.3611803047521343
3552.0,-30.174884811833742,5.068398701303144,35.00710850552616,24.07879487089815,4.969989374411925,-26.660422352093597,-40.18102657338602,1.4555269146718266,-0.5193190112504453,-5.04388707904101,40.013791876590346,47880.70429449267,15456.140508552982,15456.140508552982,63336.84480304566,87671.53793452945,87671.53793452945,15456.140508552982,103127.67844308243,103127.67844308243,103127.67844308243,127932.37431102298,103795.95392247886,64005.12028244249,44212.03737781819,24804.695867940554,0.0,69016.73324575875,21083.99148774947,1536.3572854467714,0.0,0.8866453482527775,2.818462281716013,0.0014959080323721466,354049.7222301623,1555127.9797061877,4.392399942896221,1555127.9797061877,4.392399942896221,0.85,0.0957211383322377,4.564652377983593,1.2673226699931548,1.0,0.0,4.564652377981506,1.28493816166398,1.2852326438665171,3.552429614256628,19328.210239983397,1970.9289349557084,2034.6934298245008,2034.6934298245008,7.596299413954526,5.068398701303144,0.4929842528495554,4.575414448453588,3.3612789530608134,3.3612789530608134,0.9603654151602324,0.0,0.0,0.00022916812736596424,0.9997787294651759,0.00022921884674277477,199.06675240682668,0.0,0.0,0.0,0.05196983310537662,7.725546417258731e-05,0.00015191266319337693,0.0006934284992914686,0.0957211383322201,0.08139125255934927,0.01432988577287082,0.09572117809558209,0.08139125255936425,0.014329885772873455,0.4283300506638149,0.4283300506638149,0.07541253520609921,0.0,4.522400501594291,4.438316686597716,5.000569171097595,4.52456806779054,4.441005904693952,4.999766552172616,24804.695867940554,21083.99148774947,0.85,0.9177027341690048,0.6937550075573168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525440924844701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.122315165469,1536.3572854467714,0.4283300506638149,0.07541253520609921,6.112851554438009,3.3612789530608134
3553.0,-30.17482854381969,5.068347719023966,35.007092877143094,24.078760051075392,4.970003593024863,-26.66037028902569,-40.18094715485347,1.4555453382308294,-0.5185920815380882,-5.0438427964699235,40.013761800495615,47880.58901220247,15456.11787350138,15456.11787350138,63336.706885703854,87671.31300590899,87671.31300590899,15456.11787350138,103127.43087941037,103127.43087941037,103127.43087941037,127932.0349747713,103795.70970149155,64004.98570778503,44211.91554856279,24804.604095360937,0.0,69016.51964392373,21083.913481056796,1536.3515161509977,0.0,0.8866456829041585,2.818457865537848,0.0014959080323721466,354050.33355137723,1555126.6825374349,4.392388694958724,1555126.6825374349,4.392388694958724,0.85,0.09572073488338999,4.564652377983593,1.26732192105148,1.0,0.0,4.564652377985222,1.2849380754562016,1.2852325576389818,3.552429852592677,19328.164762732988,1970.924297566752,2034.6934298245008,2034.6934298245008,7.596288289403149,5.068347719023966,0.49307424591162974,4.575273473112336,3.3613775996249364,3.3613775996249364,0.960393599892839,0.0,0.0,0.00022916812736596424,0.9997728659719752,0.00022922019107126686,199.06670630709252,0.0,0.0,0.0,0.05196983310537662,7.725615957423006e-05,0.0001519119677917342,0.0006934253250247064,0.09572073488337596,0.08139087194212694,0.014329862941249018,0.09572070479128943,0.08139087194213887,0.014329862941251117,0.42832836996527984,0.42832836996527984,0.07541247180415285,0.0,4.52295398898093,4.43899914708976,5.000386832945651,4.525250714931815,4.441812549324936,4.999741721472731,24804.604095360937,21083.913481056796,0.85,0.9177035760782537,0.693755484327989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452543759897313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.117598345747,1536.3515161509977,0.42832836996527984,0.07541247180415285,6.112851554438009,3.3613775996249364
3554.0,-30.174771628172447,5.0682970560261476,35.00707730842633,24.078733613155805,4.970031420993061,-26.66031628205233,-40.180863650143124,1.4555760748729143,-0.5180032652127124,-5.043787965362226,40.013732281637125,47880.457594402025,15456.079559738215,15456.079559738215,63336.53715414024,87671.06392694711,87671.06392694711,15456.079559738215,103127.14348668532,103127.14348668532,103127.14348668532,127931.6543840892,103795.44727748242,64004.84094493718,44211.78481393916,24804.510897403867,0.0,69016.29571134303,21083.834262793287,1536.3454190272987,0.0,0.8866460692858144,2.818456505464215,0.0014959080323721466,354051.090496364,1555125.409402832,4.392375708326769,1555125.409402832,4.392375708326769,0.85,0.09572032748173583,4.564652377983593,1.2673211545264351,1.0,0.0,4.564652377981936,1.284937931632896,1.2852324137827147,3.5524302502167115,19328.115895833762,1970.9193145298102,2034.6934298245008,2034.6934298245008,7.5962694591643505,5.0682970560261476,0.49316915237928693,4.575127903646861,3.3614762178062225,3.3614762178062225,0.9604217765160635,0.0,0.0,0.00022916812736596424,0.9997669350289158,0.000229221550880092,199.0666596767816,0.0,0.0,0.0,0.05196983310537662,7.725689076135353e-05,0.0001519112366046107,0.0006934219874096644,0.09572032748171129,0.08139048772888745,0.014329839752823845,0.09572032043879443,0.0813904877289083,0.014329839752827518,0.42832669235351273,0.42832669235351273,0.07541241040019526,0.0,4.523499591686743,4.439682282897309,5.000147870484227,4.525784700149529,4.442518287392716,4.999296329025697,24804.510897403867,21083.834262793287,0.85,0.917704094393039,0.6937558311541303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525434235182824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.112896087901,1536.3454190272987,0.42832669235351273,0.07541241040019526,6.112851554438009,3.3614762178062225
3555.0,-30.174714070098506,5.068246520738735,35.007061780996615,24.078689084295206,4.970040350787597,-26.660263586850174,-40.18078035498036,1.4555898675392684,-0.5173475666739478,-5.0437480428248636,40.013702346774465,47880.33002676694,15456.064234489508,15456.064234489508,63336.39426125645,87670.81875401054,87670.81875401054,15456.064234489508,103126.88298850005,103126.88298850005,103126.88298850005,127931.30432651086,103795.17979360378,64004.691066360305,44211.65414138164,24804.42133801081,0.0,69016.07547939244,21083.758137309185,1536.3398724618028,0.0,0.8866463812069726,2.8184525196725043,0.0014959080323721466,354051.64162891684,1555124.1183269671,4.392365224384131,1555124.1183269671,4.392365224384131,0.8499999999999999,0.09571992781361818,4.564652377983593,1.2673203918477522,1.0,0.0,4.564652377982672,1.2849378670940779,1.2852323492291056,3.5524304286453,19328.06608671841,1970.9142354135622,2034.6934298245008,2034.6934298245008,7.596261927194923,5.068246520738735,0.49325738886630877,4.574989131872426,3.3615748473335874,3.3615748473335874,0.9604499563810249,0.0,0.0,0.00022916812736596424,0.9997609371798415,0.00022922292604510955,199.06661252016042,0.0,0.0,0.0,0.05196983310537662,7.72576201200035e-05,0.00015191050724596073,0.0006934186581409684,0.09571992781360666,0.08139011049228606,0.014329817321320604,0.09571987317541009,0.08139011049229586,0.01432981732132233,0.42832501770710274,0.42832501770710274,0.07541234703786184,0.0,4.524064858744907,4.440373358701663,4.99999535004963,4.526400476150911,4.443212998868887,4.999461214284224,24804.42133801081,21083.758137309185,0.85,0.9177049523797989,0.6937561965699363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525430832677568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.108208679907,1536.3398724618028,0.42832501770710274,0.07541234703786184,6.112851554438009,3.3615748473335874
