time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3556.0,-30.174655847971206,5.068196332214105,35.00704630203566,24.07865688381719,4.970071054198529,-26.660208116468375,-40.180692868866004,1.4556233226956776,-0.5169312924308542,-5.04369061878762,40.013672703670196,47880.18582685963,15456.022622955685,15456.022622955685,63336.20844981532,87670.53015196529,87670.53015196529,15456.022622955685,103126.55277492097,103126.55277492097,103126.55277492097,127930.87852200247,103794.87856650165,64004.53424139587,44211.49369456197,24804.3257470815,0.0,69015.81944164347,21083.676885019275,1536.3335719537592,0.0,0.886646781249447,2.8184537399013614,0.0014959080323721466,354052.4343717,1555122.8398352943,4.392351778614399,1555122.8398352943,4.392351778614399,0.85,0.09571952027823254,4.564652377983593,1.2673195813642817,1.0,0.0,4.5646523779830215,1.2849377105503161,1.2852321926494672,3.5524308614373474,19328.009994158536,1970.9085155642892,2034.6934298245008,2034.6934298245008,7.596241476185835,5.068196332214105,0.49335368199393237,4.574842650220172,3.3616734309485947,3.3616734309485947,0.9604781231281699,0.0,0.0,0.00022916812736596424,0.9997548701724491,0.00022922431708328133,199.06656481951123,0.0,0.0,0.0,0.05196983310537662,7.72583861827987e-05,0.00015190974118316555,0.0006934151613306088,0.0957195202782061,0.08138972609193364,0.01432979418627246,0.09571956525794383,0.08138972609195612,0.014329794186276416,0.42832334637009545,0.42832334637009545,0.07541228719366906,0.0,4.5245822329201815,4.441022847834859,4.999759021156592,4.526759326356739,4.443729157295024,4.998922945687525,24804.3257470815,21083.676885019275,0.85,0.9177056646175076,0.6937566809207397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525427391768677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.103536039049,1536.3335719537592,0.42832334637009545,0.07541228719366906,6.112851554438009,3.3616734309485947
3557.0,-30.17459697655289,5.068146340014223,35.00703090105028,24.07862147027629,4.970088778929072,-26.660153359745838,-40.180609294306464,1.4556451621220285,-0.5162965602003737,-5.0436447978800665,40.01364401695274,47880.06286599679,15455.999063985815,15455.999063985815,63336.06192998261,87670.28637155732,87670.28637155732,15455.999063985815,103126.28543554313,103126.28543554313,103126.28543554313,127930.52617623098,103794.6159077965,64004.39240223598,44211.3594506228,24804.240740687845,0.0,69015.60019131064,21083.604629584668,1536.3281492133517,0.0,0.8866471187006782,2.8184507204958877,0.0014959080323721466,354053.0669334784,1555121.6025928464,4.39234043659628,1555121.6025928464,4.39234043659628,0.85,0.09571912030270409,4.564652377983593,1.2673188236309216,1.0,0.0,4.5646523779841415,1.2849376083590356,1.2852320904347665,3.552431143962706,19327.961083555736,1970.903528070823,2034.6934298245008,2034.6934298245008,7.596229897552159,5.068146340014223,0.4934448473514017,4.574701492662821,3.3617720349448956,3.3617720349448956,0.9605062956985416,0.0,0.0,0.00022916812736596424,0.999748735546406,0.00022922572364216488,199.06651658692942,0.0,0.0,0.0,0.05196983310537662,7.725911800104123e-05,0.000151909009364923,0.0006934118208347276,0.09571912030268848,0.08138934851958937,0.01432977178309911,0.0957191612862176,0.08138934851960264,0.014329771783101448,0.42832167561840284,0.42832167561840284,0.07541222497792868,0.0,4.525118295581876,4.441687364961069,4.999562244810363,4.527348237679689,4.444431897961522,4.998862305862701,24804.240740687845,21083.604629584668,0.85,0.9177064570099455,0.6937571032241069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525423911163329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.098878619996,1536.3281492133517,0.42832167561840284,0.07541222497792868,6.112851554438009,3.3617720349448956
3558.0,-30.17453749755339,5.068096551148858,35.0070155272202,24.078586231358372,4.970105497445519,-26.66009815676064,-40.180525614973135,1.455666156652777,-0.5156366749286008,-5.043598248576058,40.013614005934244,47879.94238554407,15455.97466384378,15455.97466384378,63335.91704938785,87670.04789174769,87670.04789174769,15455.97466384378,103126.02255559147,103126.02255559147,103126.02255559147,127930.16962199725,103794.35780955733,64004.25230335399,44211.228340225935,24804.14706640579,0.0,69015.37540663172,21083.52500644492,1536.3222112645576,0.0,0.8866474646623668,2.8184474543451548,0.0014959080323721466,354053.70955174416,1555120.3082348127,4.392328808540658,1555120.3082348127,4.392328808540658,0.85,0.09571871823773015,4.564652377983593,1.26731807963457,1.0,0.0,4.564652377984764,1.284937510121215,1.2852319921744317,3.552431415558088,19327.913022173372,1970.8986271737417,2034.6934298245008,2034.6934298245008,7.596217905503786,5.068096551148858,0.493536423495085,4.574560127653773,3.3618706145182884,3.3618706145182884,0.9605344612909396,0.0,0.0,0.00022916812736596424,0.9997425376493148,0.00022922714472548613,199.06646785658802,0.0,0.0,0.0,0.05196983310537662,7.725985074315328e-05,0.00015190827662281094,0.0006934084761217033,0.09571871823771679,0.08138896916652628,0.0143297490711905,0.09571871775434798,0.08138896916653765,0.014329749071192504,0.428320006679653,0.428320006679653,0.07541216310691883,0.0,4.525669537197643,4.442365582918399,4.9993890700421275,4.527961573647474,4.445166295070521,4.998784922374341,24804.14706640579,21083.52500644492,0.85,0.9177073467501833,0.693757617102569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525420391744093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.094236149145,1536.3222112645576,0.428320006679653,0.07541216310691883,6.112851554438009,3.3618706145182884
3559.0,-30.17447734193045,5.068046976460479,35.00700018138596,24.078556021582358,4.970123551353375,-26.66004221126175,-40.180441830866016,1.4556884206846363,-0.514913910791222,-5.043550657159355,40.013584073712195,47879.82449838783,15455.948962605378,15455.948962605378,63335.77346099321,87669.8263867424,87669.8263867424,15455.948962605378,103125.77534934778,103125.77534934778,103125.77534934778,127929.82851319648,103794.11698842877,64004.11510007395,44211.11320928313,24804.053163848697,0.0,69015.16637313183,21083.44518927139,1536.3162367824257,0.0,0.8866478156477429,2.8184434802662675,0.0014959080323721466,354054.3665574371,1555119.0172760366,4.392317011641077,1555119.0172760366,4.392317011641077,0.85,0.09571831654209496,4.564652377983593,1.2673173153074462,1.0,0.0,4.5646523779828785,1.2849374059431486,1.2852318879724898,3.5524317035763477,19327.86817802264,1970.8940543429858,2034.6934298245008,2034.6934298245008,7.596205273999681,5.068046976460479,0.4936285606961359,4.5744184157643435,3.361969172110594,3.361969172110594,0.9605626206030269,0.0,0.0,0.00022916812736596424,0.9997362692881063,0.00022922858198307701,199.0664185719224,0.0,0.0,0.0,0.05196983310537662,7.726058440915992e-05,0.0001519075429568043,0.0006934051271914215,0.09571831654207348,0.08138858995035722,0.014329726591716264,0.0957182484469081,0.08138858995037548,0.014329726591719476,0.4283183404654525,0.4283183404654525,0.0754121028123382,0.0,4.526245171506389,4.443070679553955,4.999226133888385,4.528636746368136,4.445980875003329,4.998664922645844,24804.053163848697,21083.44518927139,0.85,0.917708045773115,0.6937580102252401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45254168360045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.089607812548,1536.3162367824257,0.4283183404654525,0.0754121028123382,6.112851554438009,3.361969172110594
3560.0,-30.17441654512504,5.067997667387954,35.006984889230566,24.078524764068447,4.97014790835559,-26.65998505837441,-40.18035032842306,1.4557164216049683,-0.514349333536245,-5.04349878221107,40.0135549455545,47879.67318394832,15455.917088703085,15455.917088703085,63335.5902726514,87669.57131815568,87669.57131815568,15455.917088703085,103125.48840685876,103125.48840685876,103125.48840685876,127929.45046236628,103793.84520148134,64003.94706727385,44210.9979268972,24803.96205550753,0.0,69014.95998240473,21083.3677471814,1536.3103197279295,0.0,0.8866481855447493,2.818442094637199,0.0014959080323721466,354055.0826989298,1555117.7609968514,4.39230457911331,1555117.7609968514,4.39230457911331,0.85,0.09571791491073381,4.564652377983593,1.2673165048239756,1.0,0.0,4.564652377983486,1.284937274921004,1.2852317569203173,3.5524320658097652,19327.817567617687,1970.8888935179382,2034.6934298245008,2034.6934298245008,7.596189608788491,5.067997667387954,0.493722757047637,4.574274910340317,3.3620677113315147,3.3620677113315147,0.9605907746661471,0.0,0.0,0.00022916812736596424,0.9997299341572207,0.00022923003456844029,199.06636876196973,0.0,0.0,0.0,0.05196983310537662,7.726138566909728e-05,0.00015190674169686695,0.0006934014697183431,0.09571791491071345,0.0813882106246896,0.014329704286023856,0.09571787266671038,0.0813882106247069,0.014329704286026904,0.42831667851367655,0.42831667851367655,0.07541204428459373,0.0,4.526806601605074,4.443763958576255,4.99903540683971,4.529149448674843,4.4466349651838755,4.998371180548702,24803.96205550753,21083.3677471814,0.85,0.917708135870813,0.6937578924360048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541323981716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.084995013609,1536.3103197279295,0.42831667851367655,0.07541204428459373,6.112851554438009,3.3620677113315147
3561.0,-30.17435515876439,5.067948566074148,35.006969653763846,24.078489071130775,4.97016715649263,-26.65992788582493,-40.180266404617555,1.455739883553194,-0.5137604087628915,-5.043451249045991,40.013526012420876,47879.56009884453,15455.892157656739,15455.892157656739,63335.45225650127,87669.31923465701,87669.31923465701,15455.892157656739,103125.21139231375,103125.21139231375,103125.21139231375,127929.08510624012,103793.57378494217,64003.81464912981,44210.84348423596,24803.87371392637,0.0,69014.71719816233,21083.292656837413,1536.304660209875,0.0,0.8866485326106134,2.8184398800961006,0.0014959080323721466,354055.73890244856,1555116.51312969,4.3922929139645,1555116.51312969,4.3922929139645,0.85,0.09571751650594632,4.564652377983593,1.26731572071556,1.0,0.0,4.564652377985178,1.2849371651376766,1.28523164711183,3.55243236932485,19327.767026187765,1970.8837397263862,2034.6934298245008,2034.6934298245008,7.596177355814169,5.067948566074148,0.49381509462769735,4.5741334714464505,3.3621662480554035,3.3621662480554035,0.9606189280158296,0.0,0.0,0.00022916812736596424,0.9997235376376,0.00022923150124833585,199.0663184690282,0.0,0.0,0.0,0.05196983310537662,7.726212057189411e-05,0.00015190600679407013,0.000693398115142544,0.09571751650593349,0.08138783419417757,0.014329682311755916,0.09571748231647739,0.08138783419418848,0.014329682311757836,0.42831501972496955,0.42831501972496955,0.07541198537571313,0.0,4.52736566322875,4.44445139656483,4.998862095515221,4.529690840283081,4.447290848149578,4.998259272293296,24803.87371392637,21083.292656837413,0.85,0.9177093644337605,0.6937586944153911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525409605300843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.080397064881,1536.304660209875,0.42831501972496955,0.07541198537571313,6.112851554438009,3.3621662480554035
3562.0,-30.174293106825118,5.067899733214,35.00695447671471,24.078452365379803,4.97019267980308,-26.659869486687192,-40.18017469262702,1.455769059665149,-0.5133259340836389,-5.043398703844683,40.01349724302294,47879.41368516079,15455.85994321768,15455.85994321768,63335.27362837847,87669.03373407765,87669.03373407765,15455.85994321768,103124.89367729533,103124.89367729533,103124.89367729533,127928.67764792028,103793.27152524474,64003.651476328014,44210.688943240806,24803.783970624954,0.0,69014.47291386576,21083.21637503121,1536.298800614577,0.0,0.8866489046208103,2.8184402898251295,0.0014959080323721466,354056.4642990995,1555115.272325093,4.392280410424491,1555115.272325093,4.392280410424491,0.85,0.09571711622401449,4.564652377983593,1.2673149327607827,1.0,0.0,4.5646523779841575,1.2849370286166168,1.2852315105594823,3.5524327467611143,19327.710741344683,1970.8780002696826,2034.6934298245008,2034.6934298245008,7.596161523237827,5.067899733214,0.4939098212719468,4.5739899119420535,3.362264765271385,3.362264765271385,0.9606470757918243,0.0,0.0,0.00022916812736596424,0.9997170718088919,0.00022923298383942424,199.06626763081366,0.0,0.0,0.0,0.05196983310537662,7.726292368154983e-05,0.00015190520368441442,0.0006933944492261443,0.09571711622399215,0.0813874561417399,0.014329660082252262,0.09571717131669828,0.0813874561417589,0.014329660082255606,0.42831336357454763,0.42831336357454763,0.07541192709132619,0.0,4.527887404944295,4.445099917804612,4.9986605627236145,4.530072769761034,4.447793156960358,4.997954387924665,24803.783970624954,21083.21637503121,0.85,0.9177100244962347,0.6937590285579258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525405935541955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.075812953468,1536.298800614577,0.42831336357454763,0.07541192709132619,6.112851554438009,3.362264765271385
3563.0,-30.17423042636308,5.067851100868511,35.006939356256495,24.078427149821096,4.970211923211993,-26.6598111499218,-40.18009059419853,1.4557926467706905,-0.5125406782344726,-5.043351297724177,40.01346853725423,47879.30573606636,15455.83588145871,15455.83588145871,63335.14161752507,87668.82982984935,87668.82982984935,15455.83588145871,103124.66571130806,103124.66571130806,103124.66571130806,127928.36223228241,103793.04769205947,64003.52359827633,44210.582326425705,24803.696520974347,0.0,69014.27884740006,21083.142042828193,1536.2931976980624,0.0,0.8866492502136036,2.8184354695534974,0.0014959080323721466,354057.1187507481,1555114.0342655266,4.392268794799485,1555114.0342655266,4.392268794799485,0.8499999999999999,0.09571671865749456,4.564652377983593,1.2673141937097538,1.0,0.0,4.564652377981655,1.2849369182476948,1.2852314001652658,3.552433051895294,19327.669060578715,1970.8737500144,2034.6934298245008,2034.6934298245008,7.596149697496116,5.067851100868511,0.4940023262349449,4.573848774633566,3.362363281635364,3.362363281635364,0.9606752233243897,0.0,0.0,0.00022916812736596424,0.9997105405337393,0.00022923448145661522,199.06621627768635,0.0,0.0,0.0,0.05196983310537662,7.726366012704268e-05,0.00015190446723892156,0.000693391087608474,0.09571671865748038,0.08138708061875688,0.014329638038723504,0.0957166958410288,0.08138708061876894,0.014329638038725627,0.42831170763209636,0.42831170763209636,0.07541186747889096,0.0,4.528454307962647,4.445797122547219,4.998484152995445,4.530810619489728,4.448675403716095,4.997868693882026,24803.696520974347,21083.142042828193,0.85,0.9177106922694602,0.6937594152354183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402225995767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.071244222027,1536.2931976980624,0.42831170763209636,0.07541186747889096,6.112851554438009,3.362363281635364
3564.0,-30.174167118793303,5.067802704012125,35.00692427995255,24.078390933014475,4.970234369030958,-26.659751928473256,-40.180002549290634,1.455819178710924,-0.5120316945818786,-5.043300932872064,40.013439582423345,47879.18228621069,15455.807622766295,15455.807622766295,63334.98990897699,87668.56058970965,87668.56058970965,15455.807622766295,103124.36821247595,103124.36821247595,103124.36821247595,127927.97429839535,103792.75970472317,64003.3814012241,44210.420337221185,24803.6060859194,0.0,69014.02642314059,21083.06517303149,1536.2873478617994,0.0,0.8866496117842433,2.8184346411347265,0.0014959080323721466,354057.81404936133,1555112.7854648416,4.392256642154024,1555112.7854648416,4.392256642154024,0.85,0.09571631980621052,4.564652377983593,1.2673134480649608,1.0,0.0,4.564652377982334,1.284936794099308,1.2852312759884266,3.5524333951252762,19327.615433442283,1970.8682815683526,2034.6934298245008,2034.6934298245008,7.5961358090685,5.067802704012125,0.4940962719516788,4.573706432060447,3.3624617770998317,3.3624617770998317,0.9607033648856662,0.0,0.0,0.00022916812736596424,0.9997039439609661,0.00022923599406637153,199.06616441080632,0.0,0.0,0.0,0.05196983310537662,7.726443113860147e-05,0.00015190369622736276,0.0006933875682087287,0.09571631980619094,0.0813867040515578,0.014329615754633136,0.09571634227360365,0.08138670405157446,0.014329615754636068,0.4283100552418349,0.4283100552418349,0.07541180819379442,0.0,4.528998435901769,4.4464683988213665,4.998302931113244,4.531269238290179,4.449248547638604,4.997673851382956,24803.6060859194,21083.06517303149,0.85,0.9177118506411415,0.6937601639506237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539847887759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.066690150388,1536.2873478617994,0.4283100552418349,0.07541180819379442,6.112851554438009,3.3624617770998317
3565.0,-30.17410322904883,5.067754487125644,35.0069092394336,24.078360793087654,4.970251408128405,-26.659692723779504,-40.17991450438274,1.4558409028591104,-0.5112934453854905,-5.04325475999522,40.01341047212828,47879.06151884292,15455.786026377831,15455.786026377831,63334.84754522075,87668.34417778923,87668.34417778923,15455.786026377831,103124.13020416706,103124.13020416706,103124.13020416706,127927.6464254838,103792.52179770707,64003.23913876078,44210.31406549588,24803.516221316742,0.0,69013.83028681262,21082.98878811923,1536.2816311098982,0.0,0.8866499525576116,2.818430297105239,0.0014959080323721466,354058.4514777127,1555111.529959861,4.392245188525749,1555111.529959861,4.392245188525749,0.85,0.09571592331623789,4.564652377983593,1.2673126925295222,1.0,0.0,4.5646523779851425,1.2849366924475834,1.2852311743134055,3.5524336761593407,19327.571131938697,1970.8637640722059,2034.6934298245008,2034.6934298245008,7.596125194993598,5.067754487125644,0.4941884042164322,4.5735660829092115,3.3625602625496027,3.3625602625496027,0.9607315035856008,0.0,0.0,0.00022916812736596424,0.9996972867738886,0.00022923752059536944,199.06611206698724,0.0,0.0,0.0,0.05196983310537662,7.726520215727365e-05,0.00015190292520869057,0.0006933840487765132,0.09571592331621961,0.0813863295653975,0.014329593750822113,0.09571587535998957,0.08138632956541304,0.014329593750824848,0.42830840458513475,0.42830840458513475,0.075411748761025,0.0,4.529573736233431,4.447170377018892,4.99815556954519,4.531961314609703,4.45006542720796,4.997653956180045,24803.516221316742,21082.98878811923,0.85,0.9177123959358473,0.6937603857062228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525394694272074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.062150731157,1536.2816311098982,0.42830840458513475,0.075411748761025,6.112851554438009,3.3625602625496027
3566.0,-30.174038686069565,5.067706572630963,35.00689425958134,24.078328592609637,4.970281590093203,-26.659631616802905,-40.179822443146236,1.4558745208265778,-0.5108791271833297,-5.0431987011461015,40.01338215813717,47878.924670257155,15455.749739361592,15455.749739361592,63334.67440961875,87668.05783632823,87668.05783632823,15455.749739361592,103123.80757568982,103123.80757568982,103123.80757568982,127927.23432576725,103792.21969180478,64003.086525733976,44210.1479623009,24803.42675007743,0.0,69013.57471237832,21082.912737565814,1536.2757018756024,0.0,0.8866503408171276,2.8184313837143153,0.0014959080323721466,354059.22538564506,1555110.3087996037,4.392232138862534,1555110.3087996037,4.392232138862534,0.85,0.09571552369810678,4.564652377983593,1.2673118792986497,1.0,0.0,4.564652377984708,1.2849365351422815,1.2852310169720524,3.552434111057592,19327.51487573435,1970.8580275358404,2034.6934298245008,2034.6934298245008,7.596107360849295,5.067706572630963,0.4942851418049896,4.573421430825974,3.3626587216288675,3.3626587216288675,0.960759634751105,0.0,0.0,0.00022916812736596424,0.9996905615695789,0.00022923906274173025,199.06605918801162,0.0,0.0,0.0,0.05196983310537662,7.726600835497158e-05,0.00015190211901099267,0.0006933803687642744,0.09571552369808398,0.08138595223132666,0.014329571466757311,0.09571558476256782,0.08138595223134605,0.014329571466760723,0.4283067576253845,0.4283067576253845,0.07541169114349507,0.0,4.530101894248389,4.447826995823277,4.997950915894307,4.532319573962752,4.45055925880223,4.997238940126408,24803.42675007743,21082.912737565814,0.85,0.9177132857350598,0.693760971950777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525390874865425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.057625085079,1536.2757018756024,0.4283067576253845,0.07541169114349507,6.112851554438009,3.3626587216288675
3567.0,-30.17397356449721,5.0676587661455486,35.006879318566725,24.07828888334336,4.970292439849277,-26.659571922458962,-40.179734328389145,1.455890797811005,-0.5101888836018702,-5.043157790207325,40.01335332965975,47878.809217414564,15455.736778249782,15455.736778249782,63334.545995664346,87667.8259726012,87667.8259726012,15455.736778249782,103123.56275085098,103123.56275085098,103123.56275085098,127926.90316712123,103791.96292785821,64002.94617267132,44210.018616874324,24803.34041627025,0.0,69013.35903314457,21082.839353829713,1536.270305063104,0.0,0.8866506537558516,2.8184270580646142,0.0014959080323721466,354059.79017331917,1555109.0654506993,4.3922216207873905,1555109.0654506993,4.3922216207873905,0.85,0.09571513132247757,4.564652377983593,1.267311123213731,1.0,0.0,4.564652377982625,1.2849364589789776,1.2852309407912934,3.5524343216245167,19327.467062815314,1970.8531519749677,2034.6934298245008,2034.6934298245008,7.596100990792943,5.0676587661455486,0.49437509167039906,4.5732836744751495,3.362757191568182,3.362757191568182,0.9607877690194806,0.0,0.0,0.00022916812736596424,0.9996837761268795,0.00022924061872229312,199.06600583503285,0.0,0.0,0.0,0.05196983310537662,7.726677999988639e-05,0.00015190134736607785,0.000693376846473479,0.09571513132246616,0.08138558141753373,0.014329549904932432,0.09571513540251689,0.08138558141754343,0.014329549904934138,0.42830511133937643,0.42830511133937643,0.075411631404196,0.0,4.530660007948143,4.4485034182418985,4.997834036109168,4.532968906605447,4.451286317315976,4.997444339569427,24803.34041627025,21082.839353829713,0.85,0.91771429304357,0.6937614671736255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538701640965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.05311465513,1536.270305063104,0.42830511133937643,0.075411631404196,6.112851554438009,3.362757191568182
3568.0,-30.173907785051597,5.067611230464595,35.006864400632594,24.078262515272968,4.970318650449401,-26.659510099790914,-40.179642162378855,1.4559209651887397,-0.5095807033529809,-5.043103872635313,40.0133241198973,47878.677549066204,15455.704281714434,15455.704281714434,63334.381830780636,87667.58477505765,87667.58477505765,15455.704281714434,103123.28905677209,103123.28905677209,103123.28905677209,127926.53495347119,103791.70357654891,64002.79635055745,44209.89691776829,24803.245896699103,0.0,69013.1428144674,21082.759012194238,1536.2641373733134,0.0,0.8866510343494016,2.818425336079658,0.0014959080323721466,354060.53452251275,1555107.8056580438,4.392208828796091,1555107.8056580438,4.392208828796091,0.85,0.09571473226532026,4.564652377983593,1.2673103660298515,1.0,0.0,4.564652377983192,1.284936317819736,1.2852307995997008,3.552434711884273,19327.418768094347,1970.8482272839703,2034.6934298245008,2034.6934298245008,7.596085019573462,5.067611230464595,0.49447102025960277,4.5731402102049925,3.3628556142328,3.3628556142328,0.9608158897808,0.0,0.0,0.00022916812736596424,0.9996769221865023,0.0002292421904316103,199.06595194309892,0.0,0.0,0.0,0.05196983310537662,7.726758713035184e-05,0.00015190054023561238,0.0006933731622034804,0.09571473226529882,0.08138520442045157,0.014329527844847256,0.0957147337395774,0.0813852044204698,0.014329527844850467,0.4283034672315273,0.4283034672315273,0.07541157515599371,0.0,4.531212439276203,4.449181129369606,4.997671773996501,4.533523169282319,4.451993724756164,4.997125289948713,24803.245896699103,21082.759012194238,0.85,0.917714789500989,0.6937617328598065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525383123366966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.04861796776,1536.2641373733134,0.4283034672315273,0.07541157515599371,6.112851554438009,3.3628556142328
3569.0,-30.17384137184504,5.06756394873582,35.00684956138856,24.078236007504188,4.970345772788402,-26.659447615633518,-40.17954985667018,1.455952016576908,-0.5089976138881411,-5.043051027787543,40.013296576047615,47878.54833310809,15455.673807452935,15455.673807452935,63334.222140561025,87667.33867870107,87667.33867870107,15455.673807452935,103123.01248615401,103123.01248615401,103123.01248615401,127926.1742616106,103791.43945364491,64002.64910805221,44209.76705065856,24803.16177545659,0.0,69012.92882611515,21082.6875091381,1536.2585899418625,0.0,0.8866514034383981,2.8184238198140696,0.0014959080323721466,354061.2640635989,1555106.6177155229,4.392196423487276,1555106.6177155229,4.392196423487276,0.85,0.09571433686364889,4.564652377983593,1.2673095945594834,1.0,0.0,4.564652377985221,1.2849361725240638,1.28523065427073,3.552435113580015,19327.369584837918,1970.8432119875715,2034.6934298245008,2034.6934298245008,7.596070042250069,5.06756394873582,0.49456659879703135,4.572997349938789,3.362954038912622,3.362954038912622,0.960844011117892,0.0,0.0,0.00022916812736596424,0.9996700022623282,0.00022924377729384654,199.0658975319655,0.0,0.0,0.0,0.05196983310537662,7.726839549201807e-05,0.00015189973187394615,0.0006933694723134784,0.09571433686362767,0.0813848306024582,0.014329506261169469,0.09571437646538664,0.08138483060247624,0.014329506261172645,0.4283018253953352,0.4283018253953352,0.07541151886955445,0.0,4.531760837864624,4.449857963076113,4.997487525387612,4.534053413899414,4.452665025654085,4.996851054749072,24803.16177545659,21082.6875091381,0.85,0.9177153211413156,0.6937620116622321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525379190997978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.044136630502,1536.2585899418625,0.4283018253953352,0.07541151886955445,6.112851554438009,3.362954038912622
3570.0,-30.173774394240684,5.06751685112398,35.006834776448194,24.078210652247094,4.97036554943068,-26.659385358118133,-40.17946139266712,1.455976513308109,-0.5082350774905535,-5.043003488382783,40.01326847926686,47878.43963157335,15455.65171342086,15455.65171342086,63334.09134499421,87667.13159151022,87667.13159151022,15455.65171342086,103122.78330493107,103122.78330493107,103122.78330493107,127925.85953507383,103791.21071060264,64002.51875066575,44209.65773326321,24803.076230142764,0.0,69012.73396340598,21082.61479562135,1536.2530850071535,0.0,0.8866517474973615,2.818419315270085,0.0014959080323721466,354061.9203622493,1555105.4059262683,4.392184859459618,1555105.4059262683,4.392184859459618,0.85,0.09571394364565915,4.564652377983593,1.2673088824329901,1.0,0.0,4.564652377985309,1.2849360578989693,1.2852305396193655,3.5524354304815513,19327.326989790185,1970.838868501495,2034.6934298245008,2034.6934298245008,7.596059183596012,5.06751685112398,0.49465987007577716,4.5728569810482025,3.3630524609752155,3.3630524609752155,0.9608721317072044,0.0,0.0,0.00022916812736596424,0.9996630235830565,0.00022924537765192624,199.06584265846138,0.0,0.0,0.0,0.05196983310537662,7.726917021751785e-05,0.00015189895714844639,0.0006933659359608836,0.09571394364564492,0.08138445894225373,0.0143294847033912,0.09571391765458798,0.08138445894226581,0.014329484703393328,0.42830018577504597,0.42830018577504597,0.07541146111050344,0.0,4.53234455850793,4.450571088843503,4.997333094666544,4.534768410892241,4.453513312488553,4.996805802781807,24803.076230142764,21082.61479562135,0.85,0.917716017142244,0.6937623954582194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525375220744214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.039670182237,1536.2530850071535,0.42830018577504597,0.07541146111050344,6.112851554438009,3.3630524609752155
3571.0,-30.173706805732586,5.067469947340825,35.006820019954446,24.078174714837246,4.9703855349007116,-26.65932252987377,-40.17936905203385,1.4560012590418727,-0.5076765509821826,-5.0429550170368485,40.0132397379524,47878.315570966624,15455.62845397855,15455.62845397855,63333.94402494517,87666.87508569728,87666.87508569728,15455.62845397855,103122.50353967583,103122.50353967583,103122.50353967583,127925.48966367773,103790.93236461519,64002.37284988469,44209.51057192278,24802.986124001887,0.0,69012.49669592467,21082.538205401605,1536.2472906393848,0.0,0.8866520986400004,2.818417611883666,0.0014959080323721466,354062.5895276675,1555104.1663395842,4.392173057351668,1555104.1663395842,4.392173057351668,0.85,0.09571354983128844,4.564652377983593,1.2673081241501496,1.0,0.0,4.564652377984064,1.2849359421087625,1.285230423802622,3.552435750604306,19327.275158003285,1970.8335831301501,2034.6934298245008,2034.6934298245008,7.5960477521725,5.067469947340825,0.49475364014000345,4.572716307200822,3.3631508597768702,3.3631508597768702,0.9609002456505343,0.0,0.0,0.00022916812736596424,0.999655981304416,0.000229246992617331,199.06578728448582,0.0,0.0,0.0,0.05196983310537662,7.726997890035396e-05,0.00015189814846561028,0.0006933622446048528,0.09571354983127021,0.08138408681881791,0.014329463012452309,0.09571353670389754,0.0813840868188334,0.014329463012455036,0.4282985505804199,0.4282985505804199,0.07541140385948247,0.0,4.532913193487275,4.451263744562937,4.99719424105831,4.535278466054649,4.45412584601678,4.9967310299235805,24802.986124001887,21082.538205401605,0.85,0.9177170375968324,0.6937629829844127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525371216752336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.035217254517,1536.2472906393848,0.4282985505804199,0.07541140385948247,6.112851554438009,3.3631508597768702
3572.0,-30.173638631286078,5.067423292615382,35.006805314071926,24.07814827691766,4.970412012732471,-26.65925852502384,-40.17927653677759,1.4560319064702028,-0.5070827284914685,-5.042901982867273,40.01321169912501,47878.193388835185,15455.598567053185,15455.598567053185,63333.79195588837,87666.63227341714,87666.63227341714,15455.598567053185,103122.23084047032,103122.23084047032,103122.23084047032,127925.12890319453,103790.67042215233,64002.23153757037,44209.376538424396,24802.89806272421,0.0,69012.2746011486,21082.463353315576,1536.2415090659417,0.0,0.8866524704848703,2.8184159762170604,0.0014959080323721466,354063.3216857431,1555102.9570512457,4.392160559436632,1555102.9570512457,4.392160559436632,0.8499999999999999,0.09571315538520297,4.564652377983593,1.2673073592735458,1.0,0.0,4.564652377982556,1.284935798703383,1.2852302803643767,3.552436147074229,19327.226380774482,1970.8286092370465,2034.6934298245008,2034.6934298245008,7.596033063509856,5.067423292615382,0.49484958456180284,4.5725737080535795,3.3632492385541584,3.3632492385541584,0.9609283538726167,0.0,0.0,0.00022916812736596424,0.999648878029051,0.0002292486215938156,199.0657314304933,0.0,0.0,0.0,0.05196983310537662,7.727078912031645e-05,0.00015189733824564779,0.0006933585462323743,0.0957131553851808,0.08138371403550025,0.014329441349680552,0.09571316108498448,0.0813837140355191,0.014329441349683872,0.42829691815989185,0.42829691815989185,0.07541134785694324,0.0,4.533474535393793,4.451952280545356,4.997030030993528,4.535819254375781,4.454806513049164,4.996474073451736,24802.89806272421,21082.463353315576,0.85,0.9177177874794216,0.6937634452065767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536717624222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.030778797822,1536.2415090659417,0.42829691815989185,0.07541134785694324,6.112851554438009,3.3632492385541584
3573.0,-30.17356985734981,5.067376858576492,35.00679067350916,24.078116844780766,4.970436676832073,-26.659194162037945,-40.179183951672144,1.4560609815201824,-0.5065442875662143,-5.042850962935922,40.01318418993658,47878.0737106259,15455.572084666852,15455.572084666852,63333.645795292745,87666.37492619302,87666.37492619302,15455.572084666852,103121.94701085988,103121.94701085988,103121.94701085988,127924.76087581902,103790.39283740995,64002.091621842555,44209.22357285266,24802.81386495914,0.0,69012.0374378118,21082.391785215266,1536.2359930709304,0.0,0.8866528301461227,2.818414835902479,0.0014959080323721466,354064.0260375696,1555101.7706064295,4.392148471026588,1555101.7706064295,4.392148471026588,0.85,0.09571276322888217,4.564652377983593,1.2673065729672088,1.0,0.0,4.564652377984296,1.2849356626555026,1.285230144285317,3.552436523203106,19327.17469074171,1970.8233383206,2034.6934298245008,2034.6934298245008,7.596020048091445,5.067376858576492,0.49494472998333094,4.572432128593161,3.3633476142908845,3.3633476142908845,0.960956461225967,0.0,0.0,0.00022916812736596424,0.9996417123464237,0.00022925026490545894,199.0656750853823,0.0,0.0,0.0,0.05196983310537662,7.727159995985983e-05,0.0001518965274061044,0.0006933548450317245,0.09571276322886836,0.08138334337049238,0.01432941985837598,0.09571281751944863,0.08138334337050412,0.014329419858378047,0.42829528817048207,0.42829528817048207,0.07541129122232863,0.0,4.534021853112222,4.452624304282779,4.9968659750544475,4.536306675369701,4.455408687123793,4.996306802213326,24802.81386495914,21082.391785215266,0.85,0.9177188233627217,0.6937640951952743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525363100706385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.026354332374,1536.2359930709304,0.42829528817048207,0.07541129122232863,6.112851554438009,3.3633476142908845
3574.0,-30.17350046153001,5.0673306440989,35.00677608921022,24.07809068625795,4.970461224272274,-26.6591292510184,-40.1790913316421,1.4560900137606976,-0.5059044125621881,-5.042799826221959,40.01315654761342,47877.95650839345,15455.545737311064,15455.545737311064,63333.50224570451,87666.14227832081,87666.14227832081,15455.545737311064,103121.68801563188,103121.68801563188,103121.68801563188,127924.41653945186,103790.13961319462,64001.953843267256,44209.095299919296,24802.728523819984,0.0,69011.82382373928,21082.319245246985,1536.2304100075437,0.0,0.8866531908840378,2.8184123707470157,0.0014959080323721466,354064.73200273357,1555100.5784203322,4.392136346436013,1555100.5784203322,4.392136346436013,0.85,0.09571237094902987,4.564652377983593,1.26730583391618,1.0,0.0,4.564652377983524,1.284935526807965,1.2852300084066457,3.5524368987781787,19327.127536968495,1970.818529973895,2034.6934298245008,2034.6934298245008,7.596007099037103,5.0673306440989,0.49504003153369247,4.572290612565207,3.3634459788435116,3.3634459788435116,0.9609845653838605,0.0,0.0,0.00022916812736596424,0.9996344819247778,0.00022925192308763222,199.06561823080688,0.0,0.0,0.0,0.05196983310537662,7.727241111313636e-05,0.00015189571625282786,0.0006933511423989917,0.09571237094900936,0.08138297273825501,0.014329398210754359,0.09571242490031996,0.08138297273827244,0.014329398210757427,0.42829365958324805,0.42829365958324805,0.07541123398193064,0.0,4.534577409711119,4.453305857376847,4.99670282347671,4.5368954136597495,4.456128579475944,4.99614748989768,24802.728523819984,21082.319245246985,0.85,0.9177195839290152,0.6937645443290542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358989334778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.02194414919,1536.2304100075437,0.42829365958324805,0.07541123398193064,6.112851554438009,3.3634459788435116
3575.0,-30.173430518333635,5.067284593320188,35.00676153894491,24.078065470699244,4.970479777755714,-26.659064446778125,-40.17899871161205,1.4561137062002298,-0.505118821673932,-5.042752925235323,40.01312837031555,47877.841890942786,15455.526093445364,15455.526093445364,63333.36798438815,87665.94145419924,87665.94145419924,15455.526093445364,103121.46754764461,103121.46754764461,103121.46754764461,127924.10901598963,103789.91521145117,64001.81564819497,44208.999514729105,24802.64146834501,0.0,69011.64098307412,21082.24524809326,1536.224827732768,0.0,0.8866535319777152,2.818407487569362,0.0014959080323721466,354065.37949276157,1555099.3631620114,4.392124882104729,1555099.3631620114,4.392124882104729,0.8500000000000001,0.09571198045732,4.564652377983593,1.2673050932167098,1.0,0.0,4.564652377984234,1.2849354159464226,1.285229897519696,3.5524372052750106,19327.085750329312,1970.8142689225488,2034.6934298245008,2034.6934298245008,7.595997444577415,5.067284593320188,0.4951334902729112,4.572151103047277,3.3635443322403984,3.3635443322403984,0.9610126663543995,0.0,0.0,0.00022916812736596424,0.9996271945284835,0.00022925359436030659,199.06556092780994,0.0,0.0,0.0,0.05196983310537662,7.72732222742854e-05,0.00015189490509167884,0.000693347439730324,0.09571198045730236,0.0813826037747245,0.014329376682577855,0.09571194809500583,0.0813826037747395,0.014329376682580497,0.4282920331438847,0.4282920331438847,0.0754111762023999,0.0,4.535171191919233,4.454025608187294,4.996578068292365,4.537634103561402,4.456993132067225,4.996168262452102,24802.64146834501,21082.24524809326,0.85,0.9177200698635954,0.6937647215588651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525354840788738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.017548716867,1536.224827732768,0.4282920331438847,0.0754111762023999,6.112851554438009,3.3635443322403984
3576.0,-30.173359945378632,5.0672387775913315,35.00674702635392,24.078039067704253,4.970505642928875,-26.65899834452587,-40.178902110178,1.4561440420760863,-0.5045155417998899,-5.042700216218668,40.01310036712931,47877.71150038408,15455.497887462821,15455.497887462821,63333.2093878469,87665.70170505639,87665.70170505639,15455.497887462821,103121.1995925192,103121.1995925192,103121.1995925192,127923.75231428102,103789.65495064536,64001.66474597292,44208.8780051916,24802.552721761826,0.0,69011.43072695342,21082.169813497552,1536.219009822718,0.0,0.8866539020330313,2.818405689225254,0.0014959080323721466,354066.1071664662,1555098.1554136616,4.392112444364869,1555098.1554136616,4.392112444364869,0.85,0.09571158824023361,4.564652377983593,1.2673043332854288,1.0,0.0,4.56465237798305,1.284935273998975,1.285229755539717,3.5524375977145395,19327.037286247793,1970.8093269615815,2034.6934298245008,2034.6934298245008,7.595983582055363,5.0672387775913315,0.4952296711570048,4.572009106434327,3.363642657995652,3.363642657995652,0.9610407594273292,0.0,0.0,0.00022916812736596424,0.9996198415755777,0.00022925528069226269,199.06550310889827,0.0,0.0,0.0,0.05196983310537662,7.727406831273973e-05,0.00015189405905322452,0.0006933435778588815,0.09571158824021506,0.08138223318281784,0.014329355057397209,0.09571156449528516,0.08138223318283362,0.014329355057399988,0.4282904111945148,0.4282904111945148,0.07541112021217644,0.0,4.535754137777019,4.4547360741945,4.996433645210743,4.538184674418801,4.4576774184697,4.995956215635999,24802.552721761826,21082.169813497552,0.85,0.9177205677480789,0.6937649458364982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525350659522422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.013166563516,1536.219009822718,0.4282904111945148,0.07541112021217644,6.112851554438009,3.363642657995652
3577.0,-30.173288778143245,5.067193156756977,35.006732565879375,24.078007914964132,4.970528510810208,-26.658932007201752,-40.178809280600376,1.4561717398687244,-0.5039404608793916,-5.042650474422491,40.013072859949816,47877.60144361525,15455.474500122575,15455.474500122575,63333.07594373782,87665.45371401007,87665.45371401007,15455.474500122575,103120.92821413264,103120.92821413264,103120.92821413264,127923.39623188169,103789.38479988027,64001.53252948569,44208.724744882864,24802.468017749055,0.0,69011.19276263192,21082.097815086698,1536.2134901280729,0.0,0.8866542551710697,2.8184039161091534,0.0014959080323721466,354066.7938773206,1555096.9690582587,4.39210057522954,1555096.9690582587,4.39210057522954,0.85,0.09571119913811475,4.564652377983593,1.2673036156641322,1.0,0.0,4.564652377982351,1.2849351443956578,1.2852296259066973,3.5524379560265515,19326.98698052212,1970.8041972051742,2034.6934298245008,2034.6934298245008,7.595972087773274,5.067193156756977,0.4953246052926419,4.571868551464335,3.363740977906314,3.363740977906314,0.9610688508303754,0.0,0.0,0.00022916812736596424,0.9996124267640528,0.00022925698123604538,199.0654448031395,0.0,0.0,0.0,0.05196983310537662,7.727488132522378e-05,0.00015189324604074047,0.0006933398667395129,0.09571119913809899,0.08138186531433782,0.014329333823761165,0.0957111985060497,0.08138186531435122,0.014329333823763526,0.4282887927536954,0.4282887927536954,0.07541106437704291,0.0,4.536326682792264,4.455432200918779,4.996301252199544,4.538710013543096,4.458310589137511,4.995866298332544,24802.468017749055,21082.097815086698,0.85,0.9177217985722357,0.6937657433091048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534644061101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.008799357773,1536.2134901280729,0.4282887927536954,0.07541106437704291,6.112851554438009,3.363740977906314
3578.0,-30.17321705647951,5.067147741986314,35.006718149300774,24.077981791365914,4.970552420066899,-26.65886506673008,-40.178716311324365,1.4562004303174427,-0.5032941698675586,-5.042599669445143,40.01304521756243,47877.493515408445,15455.449772479533,15455.449772479533,63332.943287887974,87665.22427086691,87665.22427086691,15455.449772479533,103120.67404334644,103120.67404334644,103120.67404334644,127923.05577401747,103789.13342054359,64001.40266508501,44208.58972828731,24802.381730671033,0.0,69010.97145895835,21082.024471070377,1536.2078556235065,0.0,0.8866546142154317,2.818401327660549,0.0014959080323721466,354067.4952670114,1555095.7768721704,4.392088507586478,1555095.7768721704,4.392088507586478,0.85,0.09571080983924803,4.564652377983593,1.2673028359515595,1.0,0.0,4.564652377984524,1.284935010147539,1.2852294916278115,3.5524383271800413,19326.940170290258,1970.7994238899378,2034.6934298245008,2034.6934298245008,7.595959934766496,5.067147741986314,0.49542010986349183,4.571727632122822,3.3638392802506023,3.3638392802506023,0.9610969372144578,0.0,0.0,0.00022916812736596424,0.999604954247452,0.00022925869503967437,199.06538604318425,0.0,0.0,0.0,0.05196983310537662,7.727569556912886e-05,0.00015189243179683536,0.0006933361499991352,0.0957108098392307,0.08138149722478732,0.01432931261444338,0.09571079831337045,0.08138149722480205,0.014329312614445974,0.42828717672344396,0.42828717672344396,0.07541100929952356,0.0,4.536903414088215,4.456133163666777,4.9961693514038075,4.539305499577608,4.459032903374464,4.995738388477207,24802.381730671033,21082.024471070377,0.85,0.9177228192701625,0.6937664041417206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525342186175498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.004446409876,1536.2078556235065,0.42828717672344396,0.07541100929952356,6.112851554438009,3.3638392802506023
3579.0,-30.17314475821132,5.0671025245796235,35.0067037774341,24.077955772541486,4.970575824475964,-26.658797657813857,-40.17861953526733,1.4562287240784921,-0.5026376208430179,-5.042549366586249,40.01301768673445,47877.37014112087,15455.426088802766,15455.426088802766,63332.79622992363,87664.9974651517,87664.9974651517,15455.426088802766,103120.42355395446,103120.42355395446,103120.42355395446,127922.7196311948,103788.88418239511,64001.256858364024,44208.47480447898,24802.296077240342,0.0,69010.77088171932,21081.95166565429,1536.2022680871223,0.0,0.886654970296199,2.818398545186431,0.0014959080323721466,354068.18972576555,1555094.589498205,4.392076539557715,1555094.589498205,4.392076539557715,0.85,0.09571042160824524,4.564652377983593,1.2673021089890977,1.0,0.0,4.564652377984403,1.2849348777556253,1.2852293592055564,3.552438693201788,19326.893758776598,1970.7946912326431,2034.6934298245008,2034.6934298245008,7.595948294842552,5.0671025245796235,0.49551547591346257,4.571587048666161,3.363937568722714,3.363937568722714,0.9611250196350613,0.0,0.0,0.00022916812736596424,0.9995974217167339,0.00022926042263332882,199.065326810865,0.0,0.0,0.0,0.05196983310537662,7.72765431620258e-05,0.00015189158420393845,0.0006933322810322028,0.0957104216082269,0.08138113003120227,0.014329291577024632,0.09571039413840467,0.08138113003121786,0.014329291577027376,0.42828556337911683,0.42828556337911683,0.0754109547696946,0.0,4.537486237668418,4.456840278584821,4.996043208334129,4.539911745743211,4.459763680805963,4.995634320883653,24802.296077240342,21081.95166565429,0.85,0.9177233556552001,0.6937666327938874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525337898598327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.000106941266,1536.2022680871223,0.42828556337911683,0.0754109547696946,6.112851554438009,3.363937568722714
3580.0,-30.17307187958788,5.067057508173771,35.006689449585195,24.07792961401867,4.970599833614084,-26.658729666088437,-40.17852646121753,1.456257620114674,-0.5019981670203038,-5.042498595707007,40.012990225111935,47877.26679743148,15455.401968702346,15455.401968702346,63332.66876613383,87664.76739729694,87664.76739729694,15455.401968702346,103120.16936599929,103120.16936599929,103120.16936599929,127922.37974324836,103788.63169336523,64001.13109350003,44208.33399985022,24802.210377249063,0.0,69010.54437709929,21081.878820661703,1536.1966655578128,0.0,0.8866553285099505,2.8183960430494452,0.0014959080323721466,354068.8906468822,1555093.4051096782,4.392064499845016,1555093.4051096782,4.392064499845016,0.85,0.09571003393080454,4.564652377983593,1.2673013721359894,1.0,0.0,4.564652377983011,1.284934742545579,1.2852292239645227,3.5524390670148573,19326.846741904854,1970.7898968460029,2034.6934298245008,2034.6934298245008,7.5959364404275025,5.067057508173771,0.49561114188522915,4.571446366288542,3.364035841041673,3.364035841041673,0.961153097440478,0.0,0.0,0.00022916812736596424,0.9995898287825795,0.00022926216410692444,199.0652671031096,0.0,0.0,0.0,0.05196983310537662,7.727735833977384e-05,0.0001518907690261904,0.0006933285600291566,0.0957100339307857,0.08138076328037833,0.014329270650407367,0.09570999877988562,0.08138076328039436,0.014329270650410189,0.42828395302406924,0.42828395302406924,0.07541090093938614,0.0,4.538070055985884,4.457548354896858,4.995918255672507,4.540500428686698,4.460476486840037,4.995515019835011,24802.210377249063,21081.878820661703,0.85,0.9177245207639657,0.6937674123509632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525333576553854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.995781414691,1536.1966655578128,0.42828395302406924,0.07541090093938614,6.112851554438009,3.364035841041673
