time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3581.0,-30.17299838511595,5.067012752029305,35.006675190276454,24.077902372833364,4.970630873780202,-26.65866041697885,-40.1784255989827,1.4562929056431029,-0.5015325496132164,-5.042442930333068,40.01296356579259,47877.12987565909,15455.3707373359,15455.3707373359,63332.50061299499,87664.4998977076,87664.4998977076,15455.3707373359,103119.87063504351,103119.87063504351,103119.87063504351,127921.99786786818,103788.34471597834,64000.97469393009,44208.18891338694,24802.127232824667,0.0,69010.31614621161,21081.808147900967,1536.1910925530296,0.0,0.8866557087535676,2.8183964070196166,0.0014959080323721466,354069.6591405576,1555092.2553242247,4.392051719706626,1555092.2553242247,4.392051719706626,0.85,0.09570964549217617,4.564652377983593,1.267300578686409,1.0,0.0,4.564652377984608,1.2849345774379228,1.285229058819027,3.552439523485481,19326.793302834656,1970.7844475773743,2034.6934298245008,2034.6934298245008,7.595921091006315,5.067012752029305,0.49570914321824056,4.571303608811064,3.3641340986335404,3.3641340986335404,0.9611811710381544,0.0,0.0,0.00022916812736596424,0.9995821717486245,0.00022926392030889038,199.06520689084013,0.0,0.0,0.0,0.05196983310537662,7.727824173836908e-05,0.00015188988562759515,0.0006933245276216581,0.09570964549215295,0.0813803958769861,0.014329249615166847,0.09570970496902127,0.08138039587700585,0.014329249615170325,0.4282823455901798,0.4282823455901798,0.07541084765681678,0.0,4.538617251618916,4.458220226312733,4.995754309370682,4.540910380719879,4.461012773324342,4.9952044091762104,24802.127232824667,21081.808147900967,0.85,0.9177251192243914,0.693767722701374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532921981791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.991469924507,1536.1910925530296,0.4282823455901798,0.07541084765681678,6.112851554438009,3.3641340986335404
3582.0,-30.172924333580603,5.066968181847826,35.00666099785735,24.077876179385953,4.97065502410892,-26.658591355554083,-40.17832857845349,1.4563220460823665,-0.5008976062487136,-5.04239291337273,40.012936995477425,47877.01340787765,15455.348421777428,15455.348421777428,63332.36182965507,87664.26898418672,87664.26898418672,15455.348421777428,103119.61740596415,103119.61740596415,103119.61740596415,127921.66420842228,103788.09090774195,64000.835331432885,44208.061751454516,24802.04680245814,0.0,69010.10855391265,21081.73978208942,1536.185807687181,0.0,0.8866560598939321,2.8183938763179266,0.0014959080323721466,354070.34965563274,1555091.1093780596,4.392039917746669,1555091.1093780596,4.392039917746669,0.85,0.09570926003642882,4.564652377983593,1.2672998379869385,1.0,0.0,4.564652377983034,1.2849344410843324,1.285228922434187,3.5524399004602656,19326.746040308823,1970.7796281409883,2034.6934298245008,2034.6934298245008,7.595910123477672,5.066968181847826,0.49580468991929383,4.571163491928532,3.364232359710249,3.364232359710249,0.9612092456314997,0.0,0.0,0.00022916812736596424,0.9995744567409068,0.0002292656898348148,199.06514622221877,0.0,0.0,0.0,0.05196983310537662,7.727909149832162e-05,0.00015188903586764262,0.00069332064876287,0.09570926003641032,0.08138003135224663,0.014329228684163694,0.09570932766861667,0.08138003135226236,0.014329228684166464,0.42828073876883743,0.42828073876883743,0.07541079236352277,0.0,4.539174125672616,4.458899729124084,4.995611713986989,4.541495307124023,4.461712144404373,4.995136472790762,24802.04680245814,21081.73978208942,0.85,0.9177258688149728,0.6937681219625205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532482626875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.987173201107,1536.185807687181,0.42828073876883743,0.07541079236352277,6.112851554438009,3.364232359710249
3583.0,-30.17284969789263,5.066923811165774,35.006646848438564,24.07784991608935,4.970679836052326,-26.658521702197277,-40.17823145315049,1.45635184035695,-0.5002781202507549,-5.042341654752476,40.0129098631127,47876.899212744924,15455.324481846295,15455.324481846295,63332.223694591215,87664.03450578797,87664.03450578797,15455.324481846295,103119.35898763427,103119.35898763427,103119.35898763427,127921.32117396053,103787.83357031982,64000.69827727651,44207.928103381455,24801.962186326262,0.0,69009.89028970772,21081.66785837732,1536.1802525945761,0.0,0.8866564193968589,2.818391694782926,0.0014959080323721466,354071.05731368746,1555089.9391920187,4.392027834724415,1555089.9391920187,4.392027834724415,0.85,0.09570887319309765,4.564652377983593,1.267299086847343,1.0,0.0,4.564652377982665,1.2849343016713535,1.2852287829892575,3.5524402858933795,19326.698120600882,1970.7747416906775,2034.6934298245008,2034.6934298245008,7.595898357611233,5.066923811165774,0.4959008832266214,4.571022927939152,3.3643306022922186,3.3643306022922186,0.9612373149406339,0.0,0.0,0.00022916812736596424,0.999566680938648,0.00022926747333230715,199.06508507505276,0.0,0.0,0.0,0.05196983310537662,7.72799421845932e-05,0.00015188818518137103,0.0006933167656757575,0.09570887319308007,0.08137966575584839,0.014329207437231675,0.0957089462924209,0.08137966575586335,0.014329207437234308,0.42827913334841833,0.42827913334841833,0.07541073664764053,0.0,4.539732800316756,4.459580098021888,4.995476249722458,4.542063534501722,4.462398321664182,4.995031894461192,24801.962186326262,21081.66785837732,0.85,0.9177267697241466,0.6937686614448275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525320399420656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.982890087362,1536.1802525945761,0.42827913334841833,0.07541073664764053,6.112851554438009,3.3643306022922186
3584.0,-30.172774497867984,5.066879628267987,35.00663273991955,24.077828996256017,4.970703726249967,-26.658451633114403,-40.17813429292289,1.4563808614964016,-0.4995386069402912,-5.042291144653948,40.012882755567716,47876.78732061031,15455.301947734377,15455.301947734377,63332.08926834469,87663.82901180012,87663.82901180012,15455.301947734377,103119.1309595345,103119.1309595345,103119.1309595345,127921.008755373,103787.60453547981,64000.56284429027,44207.82410132171,24801.877795838507,0.0,69009.70189716022,21081.59612646273,1536.174729480324,0.0,0.886656774995116,2.8183878419887503,0.0014959080323721466,354071.754639006,1555088.7700770914,4.392015882946051,1555088.7700770914,4.392015882946051,0.85,0.09570848711016437,4.564652377983593,1.2672983483457938,1.0,0.0,4.56465237798309,1.2849341658760471,1.2852286471628296,3.5524406613248445,19326.655471216465,1970.7703926638012,2034.6934298245008,2034.6934298245008,7.59588728266914,5.066879628267987,0.49599682118229804,4.570882807085689,3.3644288307728796,3.3644288307728796,0.9612653802208228,0.0,0.0,0.00022916812736596424,0.9995588464078403,0.00022926927032814132,199.06502346557778,0.0,0.0,0.0,0.05196983310537662,7.728079318542104e-05,0.0001518873341805432,0.0006933128811528051,0.09570848711014773,0.08137930085240637,0.014329186257741357,0.0957085097336662,0.08137930085242052,0.014329186257743853,0.4282775295542822,0.4282775295542822,0.07541068093124535,0.0,4.540317822638997,4.460289019211984,4.995354591255193,4.542752537713682,4.463220042218666,4.994964034996258,24801.877795838507,21081.59612646273,0.85,0.9177273271332712,0.6937689339965176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452531593765427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.978621144524,1536.174729480324,0.4282775295542822,0.07541068093124535,6.112851554438009,3.3644288307728796
3585.0,-30.17269876843511,5.0668355848751565,35.00661865079397,24.07780367592352,4.970722319776386,-26.658381617253788,-40.17804090455172,1.4564051685950308,-0.49877084847975084,-5.0422443038677915,40.01285510340287,47876.69566306499,15455.285207139681,15455.285207139681,63331.98087020467,87663.62750630175,87663.62750630175,15455.285207139681,103118.91271344143,103118.91271344143,103118.91271344143,127920.70411685345,103787.37681601108,64000.4449727743,44207.70204804087,24801.791403412026,0.0,69009.4934514529,21081.52269290022,1536.1691748051742,0.0,0.886657113870606,2.8183831875669436,0.0014959080323721466,354072.40130800416,1555087.5774740663,4.392004493231628,1555087.5774740663,4.392004493231628,0.85,0.095708102987272,4.564652377983593,1.2672976856725295,1.0,0.0,4.56465237798309,1.2849340521386365,1.2852285333993525,3.552440975773202,19326.613066771963,1970.7660686138452,2034.6934298245008,2034.6934298245008,7.595879055093203,5.0668355848751565,0.49609115358086964,4.570744431294287,3.364527041950657,3.364527041950657,0.9612934405573306,0.0,0.0,0.00022916812736596424,0.9995509567888693,0.00022927107998794142,199.06496142241053,0.0,0.0,0.0,0.05196983310537662,7.728161115771722e-05,0.00015188651620824702,0.0006933091473936183,0.09570810298725596,0.08137893759413772,0.014329165393118239,0.09570804218196609,0.08137893759415137,0.01432916539312064,0.4282759292469242,0.4282759292469242,0.075410625961682,0.0,4.540931409932114,4.461024144593125,4.99527494205222,4.543473455388039,4.464053062694802,4.995045442812852,24801.791403412026,21081.52269290022,0.85,0.9177285283909196,0.6937697013635594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525311442154276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.97436599509,1536.1691748051742,0.4282759292469242,0.075410625961682,6.112851554438009,3.364527041950657
3586.0,-30.17262243281976,5.066791787259148,35.00660460141474,24.077776539512,4.970752234358141,-26.658309923646293,-40.17793972799552,1.456439725184661,-0.498284817436911,-5.042188906958672,40.01282808284977,47876.57009375725,15455.255713921078,15455.255713921078,63331.825807678324,87663.3657610987,87663.3657610987,15455.255713921078,103118.62147501978,103118.62147501978,103118.62147501978,127920.32641639523,103787.09377319374,64000.2981058523,44207.55074149049,24801.704941375443,0.0,69009.25568286594,21081.449200169125,1536.16341239507,0.0,0.8866574940508376,2.8183832509092803,0.0014959080323721466,354073.16610131063,1555086.4121123247,4.391991715258561,1555086.4121123247,4.391991715258561,0.85,0.09570771666358495,4.564652377983593,1.2672969455225394,1.0,0.0,4.564652377982176,1.284933890441996,1.2852283716656543,3.552441422813922,19326.560360371823,1970.76069405677,2034.6934298245008,2034.6934298245008,7.595864559927413,5.066791787259148,0.4961894521635646,4.570602335095583,3.3646252215742662,3.3646252215742662,0.9613214918783618,0.0,0.0,0.00022916812736596424,0.9995430040847811,0.00022927290414662962,199.0648988826528,0.0,0.0,0.0,0.05196983310537662,7.728249735438853e-05,0.00015188563001157572,0.0006933051022138752,0.09570771666356474,0.08137857210745902,0.014329144556105717,0.09570772635465452,0.0813785721074762,0.014329144556108744,0.42827433379132374,0.42827433379132374,0.07541057405704052,0.0,4.541505175097711,4.4617196987162515,4.995154036728422,4.543904089521789,4.4646064764523885,4.994775787924482,24801.704941375443,21081.449200169125,0.85,0.9177294434057017,0.6937702721179233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525306915008767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.970123958132,1536.16341239507,0.42827433379132374,0.07541057405704052,6.112851554438009,3.3646252215742662
3587.0,-30.17254559439353,5.066748158814686,35.00659060816039,24.077755689527862,4.970775695871131,-26.658238422897035,-40.17784232329575,1.4564685243746318,-0.49754520059343577,-5.042139358296668,40.012801618848016,47876.46473310758,15455.235413335407,15455.235413335407,63331.70014644299,87663.16241362503,87663.16241362503,15455.235413335407,103118.39782696044,103118.39782696044,103118.39782696044,127920.02189208391,103786.86593636345,64000.16825584628,44207.4418672413,24801.62406512347,0.0,69009.06593236477,21081.38045535495,1536.1581094748642,0.0,0.8866578424155853,2.8183792844892444,0.0014959080323721466,354073.8501565503,1555085.2707545701,4.3919800066201,1555085.2707545701,4.3919800066201,0.85,0.0957073347941384,4.564652377983593,1.267296210867353,1.0,0.0,4.564652377983732,1.2849337556853189,1.2852282368780936,3.5524417953741416,19326.517934073017,1970.7563677782953,2034.6934298245008,2034.6934298245008,7.5958545827065835,5.066748158814686,0.4962851941568083,4.570462964657878,3.3647234019348953,3.3647234019348953,0.96134954340997,0.0,0.0,0.00022916812736596424,0.9995349990663845,0.00022927474033427412,199.06483593099512,0.0,0.0,0.0,0.05196983310537662,7.728335052257312e-05,0.00015188477684339113,0.0006933012077976926,0.09570733479412036,0.08137821048107816,0.014329124313042205,0.09570729887667463,0.08137821048109349,0.014329124313044908,0.42827274030655654,0.42827274030655654,0.07541052204836572,0.0,4.542104409765955,4.462441712891518,4.995052971244547,4.544594157703216,4.465423297157486,4.994742957302208,24801.62406512347,21081.38045535495,0.85,0.9177301458987125,0.6937706529752325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525302351628206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.965896589345,1536.1581094748642,0.42827274030655654,0.07541052204836572,6.112851554438009,3.3647234019348953
3588.0,-30.172468194091927,5.06670472235957,35.00657665348292,24.077723977994197,4.970800956710603,-26.658166236490057,-40.17774107689036,1.4564989991086872,-0.49704842946937333,-5.0420878498328925,40.01277475597169,47876.34370927286,15455.212374613986,15455.212374613986,63331.55608388685,87662.90119529329,87662.90119529329,15455.212374613986,103118.11356990728,103118.11356990728,103118.11356990728,127919.65325936547,103786.5807965912,64000.02331057063,44207.286095578405,24801.539689458197,0.0,69008.8257850366,21081.308736039467,1536.1525536455774,0.0,0.8866582022104502,2.8183787515614926,0.0014959080323721466,354074.5612693742,1555084.112194524,4.391967913818697,1555084.112194524,4.391967913818697,0.85,0.09570695210510509,4.564652377983593,1.2672954481886705,1.0,0.0,4.564652377983097,1.2849336130884954,1.2852280942485899,3.5524421896100074,19326.46483719151,1970.750953403202,2034.6934298245008,2034.6934298245008,7.595843259761769,5.06670472235957,0.4963818998801939,4.570322822479376,3.364821560332915,3.364821560332915,0.9613775886665471,0.0,0.0,0.00022916812736596424,0.9995269355817766,0.00022927658996260713,199.0647725190482,0.0,0.0,0.0,0.05196983310537662,7.728423734950446e-05,0.0001518838900164598,0.0006932971597410317,0.09570695210508617,0.08137784809358749,0.014329104011498684,0.09570697347115441,0.08137784809360357,0.014329104011501517,0.42827115046740194,0.42827115046740194,0.07541047107947768,0.0,4.542672109682485,4.463127007060166,4.994949892425666,4.545039420363537,4.465965408316208,4.994635552711827,24801.539689458197,21081.308736039467,0.85,0.9177312519584883,0.6937713135187707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525297758192262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.961681838056,1536.1525536455774,0.42827115046740194,0.07541047107947768,6.112851554438009,3.364821560332915
3589.0,-30.172390236974245,5.066661487750989,35.00656274806997,24.07770784283059,4.970827869325947,-26.658093383770222,-40.177643462643005,1.4565310161219054,-0.49629838246363533,-5.042035383168016,40.01274828155088,47876.24255059657,15455.188153029792,15455.188153029792,63331.43070362636,87662.70353824546,87662.70353824546,15455.188153029792,103117.89169127526,103117.89169127526,103117.89169127526,127919.34865071006,103786.35972047555,63999.89873282667,44207.178875165424,24801.4569594348,0.0,69008.63583460022,21081.23841551958,1536.1470754028699,0.0,0.88665856547875,2.818374988751355,0.0014959080323721466,354075.28561203316,1555082.9703886854,4.391955704280978,1555082.9703886854,4.391955704280978,0.85,0.09570656984944993,4.564652377983593,1.2672947080386803,1.0,0.0,4.564652377983816,1.2849334632751013,1.2852279444008614,3.552442603797541,19326.423669829193,1970.746755500522,2034.6934298245008,2034.6934298245008,7.5958313554700245,5.066661487750989,0.49647912895535207,4.570182358795637,3.364919703933646,3.364919703933646,0.9614056296953274,0.0,0.0,0.00022916812736596424,0.9995188141595786,0.00022927845291101874,199.064708650958,0.0,0.0,0.0,0.05196983310537662,7.728509237092458e-05,0.00015188303499503964,0.0006932932568654729,0.09570656984943271,0.08137748600416111,0.0143290838452716,0.09570654359373967,0.08137748600417576,0.014329083845274176,0.42826956179839976,0.42826956179839976,0.07541042075289973,0.0,4.543265423246908,4.463843892680984,4.994838402881896,4.545737000704378,4.466810470959274,4.994492242703814,24801.4569594348,21081.23841551958,0.85,0.9177319611913359,0.6937717572818896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525293131170087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.957480904286,1536.1470754028699,0.42826956179839976,0.07541042075289973,6.112851554438009,3.364919703933646
3590.0,-30.172311757788886,5.066618432506297,35.006548889797884,24.07768671344968,4.9708528074799965,-26.65802025865648,-40.17754584839565,1.4565613083475724,-0.4956006014921286,-5.0419845163828185,40.01272184380238,47876.14359962926,15455.166629363108,15455.166629363108,63331.31022899236,87662.49220707969,87662.49220707969,15455.166629363108,103117.6588364428,103117.6588364428,103117.6588364428,127919.03372570443,103786.12382473468,63999.77521728398,44207.05400827855,24801.374889261624,0.0,69008.42889754017,21081.16865587238,1536.1416692117782,0.0,0.8866589204617317,2.8183717285882346,0.0014959080323721466,354075.987868233,1555081.8301651059,4.391943773221411,1555081.8301651059,4.391943773221411,0.8500000000000001,0.09570618914884416,4.564652377983593,1.2672940371232109,1.0,0.0,4.564652377984164,1.2849333215323324,1.285227802625608,3.5524429956723895,19326.379742852252,1970.7422761954647,2034.6934298245008,2034.6934298245008,7.5958207771360255,5.066618432506297,0.4965757158122033,4.570042716694093,3.365017836030656,3.365017836030656,0.9614336674373304,0.0,0.0,0.00022916812736596424,0.9995106384212544,0.00022928032834942062,199.06464435519374,0.0,0.0,0.0,0.05196983310537662,7.728594740108991e-05,0.00015188217996487432,0.0006932893539499955,0.09570618914882403,0.08137712534168796,0.014329063807136075,0.09570613438042334,0.08137712534170508,0.014329063807139088,0.4282679764389304,0.4282679764389304,0.0754103703612,0.0,4.543870060503707,4.464572624970458,4.994735270629064,4.546383914890669,4.467583572417595,4.994419496162834,24801.374889261624,21081.16865587238,0.85,0.917732967417982,0.6937724038133524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525288470864195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.953293705406,1536.1416692117782,0.4282679764389304,0.0754103703612,6.112851554438009,3.365017836030656
3591.0,-30.172232671565975,5.066575598865657,35.00653508652844,24.077664815727644,4.970882442363555,-26.657946117502608,-40.177440515812464,1.4565958883002108,-0.4950201024875014,-5.041930132566787,40.0126957293272,47876.01119616589,15455.140036876754,15455.140036876754,63331.15123304265,87662.25585567688,87662.25585567688,15455.140036876754,103117.39589255363,103117.39589255363,103117.39589255363,127918.68890462886,103785.86478526716,63999.62012575633,44206.93851056758,24801.293012075235,0.0,69008.23152264282,21081.09906026395,1536.1361895840469,0.0,0.8866592921917702,2.8183704271408296,0.0014959080323721466,354076.7386810336,1555080.7038844775,4.391931279296368,1555080.7038844775,4.391931279296368,0.85,0.09570580782911851,4.564652377983593,1.2672932552127167,1.0,0.0,4.564652377983323,1.2849331597265556,1.2852276407827485,3.552443443015346,19326.331506200444,1970.7373574258738,2034.6934298245008,2034.6934298245008,7.595807707606259,5.066575598865657,0.49667399054267314,4.569901608322984,3.365115950178093,3.365115950178093,0.9614617000508837,0.0,0.0,0.00022916812736596424,0.9995023995164759,0.0002292822183086581,199.0645795621429,0.0,0.0,0.0,0.05196983310537662,7.728687004810204e-05,0.0001518812573178622,0.0006932851423871176,0.09570580782910336,0.0813767642007252,0.014329043628378156,0.09570578891365181,0.08137676420073808,0.014329043628380425,0.4282663949237089,0.4282663949237089,0.07541032035008548,0.0,4.544457663864534,4.465285243181427,4.994609877592552,4.546910030079289,4.468238371570976,4.9942117496904075,24801.293012075235,21081.09906026395,0.85,0.9177332882710171,0.6937724694547045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525283779351925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.949119563855,1536.1361895840469,0.4282663949237089,0.07541032035008548,6.112851554438009,3.365115950178093
3592.0,-30.17215311250288,5.066532919814333,35.006521331079064,24.077638692129426,4.9709056199990105,-26.65787219656844,-40.17734279679132,1.4566247040645726,-0.49438125446863523,-5.041880863173602,40.01266951564881,47875.91665183432,15455.121486158858,15455.121486158858,63331.03813799318,87662.02966776305,87662.02966776305,15455.121486158858,103117.1511539219,103117.1511539219,103117.1511539219,127918.36363250812,103785.61272951828,63999.49971358944,44206.792239920935,24801.212478586214,0.0,69008.00471850715,21081.030606798282,1536.1309044110258,0.0,0.8866596382221448,2.818367757903169,0.0014959080323721466,354077.418886147,1555079.5733259725,4.3919196491488375,1555079.5733259725,4.3919196491488375,0.85,0.09570542944497828,4.564652377983593,1.2672925200080498,1.0,0.0,4.564652377984003,1.2849330248924775,1.2852275059177691,3.552443815789979,19326.284570011485,1970.7325712665881,2034.6934298245008,2034.6934298245008,7.5957985904008725,5.066532919814333,0.49677002718306085,4.569762892631272,3.3652140594173434,3.3652140594173434,0.9614897312620981,0.0,0.0,0.00022916812736596424,0.9994941114268908,0.0002292841195820562,199.06451438175029,0.0,0.0,0.0,0.05196983310537662,7.728772601421791e-05,0.00015188040135174634,0.0006932812351993513,0.09570542944495941,0.08137640580948984,0.014329023635469576,0.09570540634089653,0.08137640580950588,0.014329023635472402,0.4282648159921198,0.4282648159921198,0.07541026922419672,0.0,4.545047593405059,4.4659955667530085,4.9945131297728835,4.547499608704982,4.468929865403766,4.994219854112487,24801.212478586214,21081.030606798282,0.85,0.9177346656569615,0.6937733795829422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527905155381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.94496019926,1536.1309044110258,0.4282648159921198,0.07541026922419672,6.112851554438009,3.3652140594173434
3593.0,-30.17207300575276,5.066490423134371,35.0065076077524,24.077612219285243,4.970931102297351,-26.65779755220897,-40.17724116621537,1.456655648753573,-0.4937999799033719,-5.041829256284463,40.012642940390975,47875.806353210595,15455.099601595424,15455.099601595424,63330.90595480602,87661.79118233094,87661.79118233094,15455.099601595424,103116.89078392637,103116.89078392637,103116.89078392637,127918.0192950802,103785.34918254103,63999.36435342069,44206.649810133706,24801.128511153827,0.0,69007.77832128754,21080.959234480753,1536.1253660986658,0.0,0.8866599974717071,2.8183661216323834,0.0014959080323721466,354078.13136344374,1555078.4271736988,4.391907574708384,1555078.4271736988,4.391907574708384,0.85,0.09570504980373393,4.564652377983593,1.2672918381029743,1.0,0.0,4.564652377985571,1.2849328800968143,1.2852273610889218,3.5524442161054086,19326.235494000408,1970.7275669061717,2034.6934298245008,2034.6934298245008,7.595787834695312,5.066490423134371,0.4968671902141679,4.569623232920203,3.3653121439016367,3.3653121439016367,0.9615177554004676,0.0,0.0,0.00022916812736596424,0.9994857663567456,0.0002292860339585541,199.06444875269705,0.0,0.0,0.0,0.05196983310537662,7.728861625274918e-05,0.00015187951111321507,0.0006932771715699226,0.09570504980371763,0.08137604629460264,0.014329003509114998,0.09570504450110569,0.08137604629461649,0.01432900350911744,0.4282632394633073,0.4282632394633073,0.07541021886070305,0.0,4.54562458723268,4.466690271861978,4.994418721776924,4.548029276381101,4.469566507989953,4.994139251326089,24801.128511153827,21080.959234480753,0.85,0.917735761031879,0.6937740573288657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525274295492265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.94081294344,1536.1253660986658,0.4282632394633073,0.07541021886070305,6.112851554438009,3.3653121439016367
3594.0,-30.17199231433775,5.066448114029569,35.00649392782197,24.077590775582962,4.970957778204304,-26.657722262286974,-40.17713943086562,1.456687726153527,-0.493151099269312,-5.041777071763083,40.012616757745775,47875.69829266968,15455.07709257618,15455.07709257618,63330.77538524586,87661.57043295745,87661.57043295745,15455.07709257618,103116.64752553363,103116.64752553363,103116.64752553363,127917.6939903411,103785.10365102197,63999.23151073421,44206.52460031974,24801.046464807463,0.0,69007.57106512721,21080.889495086343,1536.1199256355544,0.0,0.8866603582405836,2.8183636608988465,0.0014959080323721466,354078.8518165925,1555077.2979548632,4.391895449210193,1555077.2979548632,4.391895449210193,0.85,0.09570467087319243,4.564652377983593,1.2672910968540236,1.0,0.0,4.564652377983306,1.284932730001031,1.2852272109587393,3.552444631074134,19326.189772711266,1970.7229046321902,2034.6934298245008,2034.6934298245008,7.5957767720856255,5.066448114029569,0.4969646954252376,4.569483418604332,3.365410212269539,3.365410212269539,0.961545774934154,0.0,0.0,0.00022916812736596424,0.9994773604554857,0.00022928796232215488,199.06438264468918,0.0,0.0,0.0,0.05196983310537662,7.728950741854777e-05,0.00015187861994741647,0.0006932731037078409,0.09570467087317068,0.08137568731420552,0.014328983558965159,0.09570466092495634,0.08137568731422401,0.014328983558968417,0.4282616643827451,0.4282616643827451,0.07541016918457621,0.0,4.546205303107797,4.46738966976892,4.994322513919258,4.548625972493767,4.470285768458837,4.99403694252112,24801.046464807463,21080.889495086343,0.85,0.9177366252389355,0.6937745750750461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525269506693002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.936679311582,1536.1199256355544,0.4282616643827451,0.07541016918457621,6.112851554438009,3.365410212269539
3595.0,-30.17191111068764,5.066405991687743,35.006480295464975,24.07756926203149,4.9709848186110195,-26.65764647491709,-40.177037625666685,1.456720182840457,-0.4925125140194382,-5.041724781063165,40.01259078356219,47875.59223983541,15455.054681019144,15455.054681019144,63330.64692085455,87661.34770416273,87661.34770416273,15455.054681019144,103116.40238518188,103116.40238518188,103116.40238518188,127917.36780225032,103784.85607223779,63999.100607910215,44206.39496036397,24800.96541706843,0.0,69007.3603774324,21080.820604508164,1536.1145388447667,0.0,0.8866607187940704,2.8183613484577887,0.0014959080323721466,354079.5737367827,1555076.1777272807,4.391883330957974,1555076.1777272807,4.391883330957974,0.85,0.09570429264903796,4.564652377983593,1.267290390771814,1.0,0.0,4.564652377983193,1.2849325781305327,1.2852270590534354,3.5524450509495,19326.143670193676,1970.7182034837256,2034.6934298245008,2034.6934298245008,7.595765757376135,5.066405991687743,0.49706233109887066,4.569343660588872,3.3655082663948144,3.3655082663948144,0.9615737903985184,0.0,0.0,0.00022916812736596424,0.9994689012699155,0.00022928990294223805,199.06431611706708,0.0,0.0,0.0,0.05196983310537662,7.729039920571047e-05,0.00015187772816025377,0.000693269033009448,0.09570429264902224,0.08137532892770115,0.01432896372132109,0.09570428570537425,0.08137532892771451,0.014328963721323444,0.42826009120861624,0.42826009120861624,0.07541011988621256,0.0,4.546787094213698,4.468090564852957,4.994224985718461,4.5492122670437425,4.470992853684379,4.993934334690948,24800.96541706843,21080.820604508164,0.85,0.9177375655940274,0.6937751564178398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525264682945533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.932560062738,1536.1145388447667,0.42826009120861624,0.07541011988621256,6.112851554438009,3.3655082663948144
3596.0,-30.17182935256558,5.066364048891078,35.006466708979765,24.077547818329208,4.971011369284487,-26.657570237500597,-40.17693578554315,1.4567522542195381,-0.4918632646607648,-5.04167289407921,40.01256485496107,47875.48842111278,15455.033135599815,15455.033135599815,63330.52155671259,87661.12753423754,87661.12753423754,15455.033135599815,103116.16066983737,103116.16066983737,103116.16066983737,127917.04525083429,103784.6105732173,63998.97146009268,44206.26568124958,24800.884580996928,0.0,69007.1502622465,21080.751893847388,1536.109172642949,0.0,0.8866610771245382,2.8183588481503596,0.0014959080323721466,354080.2900844526,1555075.059466209,4.391871287428351,1555075.059466209,4.391871287428351,0.85,0.09570391514524795,4.564652377983593,1.2672896495228634,1.0,0.0,4.564652377983135,1.2849324280629926,1.2852269089515027,3.5524454658403366,19326.09795495621,1970.7135418268433,2034.6934298245008,2034.6934298245008,7.595755168351264,5.066364048891078,0.49715986286063174,4.569204186030446,3.365606306345079,3.365606306345079,0.9616018018128798,0.0,0.0,0.00022916812736596424,0.9994603844016552,0.00022929185682848234,199.06424913522827,0.0,0.0,0.0,0.05196983310537662,7.729129130832191e-05,0.00015187683605764234,0.0006932649608711413,0.09570391514522897,0.08137497118746843,0.014328943957760541,0.09570390514937178,0.08137497118748457,0.014328943957763384,0.4282585201167281,0.4282585201167281,0.07541007074582007,0.0,4.547372151556772,4.468794690435061,4.994130934864188,4.549809629418462,4.471709140484904,4.99385342507486,24800.884580996928,21080.751893847388,0.85,0.9177385432674566,0.6937757643834372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525982857979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.928453765386,1536.109172642949,0.4282585201167281,0.07541007074582007,6.112851554438009,3.365606306345079
3597.0,-30.1717470564833,5.06632236548522,35.00645319594319,24.07753018140795,4.9710470284781785,-26.657492605020337,-40.17682996401561,1.4567925770152144,-0.49133963660034397,-5.041614499479552,40.01253982133974,47875.36834122473,15455.00200870292,15455.00200870292,63330.370349927645,87660.88302295526,87660.88302295526,15455.00200870292,103115.88503165818,103115.88503165818,103115.88503165818,127916.69120085426,103784.34466524649,63998.829983516065,44206.12742414492,24800.806169196072,0.0,69006.93359334099,21080.68524381666,1536.1037927519508,0.0,0.8866614653668636,2.81835876615351,0.0014959080323721466,354081.0962771195,1555073.9798048295,4.3918582385651,1555073.9798048295,4.3918582385651,0.85,0.09570353597491414,4.564652377983593,1.267288863216527,1.0,0.0,4.5646523779836095,1.2849322393856941,1.2852267202309633,3.5524459874754806,19326.048439296206,1970.708492634713,2034.6934298245008,2034.6934298245008,7.595739870274199,5.06632236548522,0.49726045674527697,4.569061908739943,3.3657043302542315,3.3657043302542315,0.9616298086440661,0.0,0.0,0.00022916812736596424,0.999451811572304,0.0002292938235865966,199.06418171270124,0.0,0.0,0.0,0.05196983310537662,7.729221829745801e-05,0.00015187590906850623,0.0006932607294879769,0.09570353597489087,0.08137461205252536,0.01432892392236551,0.09570360908843181,0.08137461205254515,0.014328923922368996,0.4282569513538795,0.4282569513538795,0.07541002187774473,0.0,4.547930784641551,4.469476662688692,4.993986157166773,4.550274862879235,4.47231478086303,4.993518118170471,24800.806169196072,21080.68524381666,0.85,0.9177392336128798,0.6937762025966125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525494107091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.92436128274,1536.1037927519508,0.4282569513538795,0.07541002187774473,6.112851554438009,3.3657043302542315
3598.0,-30.17166423930578,5.066280796367338,35.00643973622538,24.077509575895988,4.971068224470665,-26.65741594998146,-40.176728019118286,1.4568199351463296,-0.49055981129248494,-5.041567377137546,40.01251434828769,47875.2690938702,15454.988294145896,15454.988294145896,63330.25738801609,87660.6912364831,87660.6912364831,15454.988294145896,103115.67953062899,103115.67953062899,103115.67953062899,127916.4091914163,103784.12460677349,63998.70246416035,44206.02460290349,24800.72966078731,0.0,69006.7542636908,21080.620211669215,1536.098785126027,0.0,0.8866617977688708,2.818353986048444,0.0014959080323721466,354081.74684666115,1555072.881192066,4.39184706650667,1555072.881192066,4.39184706650667,0.8500000000000001,0.09570316194166294,4.564652377983593,1.2672881516395136,1.0,0.0,4.5646523779818535,1.2849321113723235,1.2852265921882546,3.552446341393466,19326.007461432706,1970.7043140555345,2034.6934298245008,2034.6934298245008,7.595733129918714,5.066280796367338,0.4973560203860954,4.568924775981243,3.365802362508283,3.365802362508283,0.9616578178595094,0.0,0.0,0.00022916812736596424,0.999443184540254,0.00022929580281382583,199.0641138633038,0.0,0.0,0.0,0.05196983310537662,7.729311133730733e-05,0.0001518750160286569,0.000693256653071505,0.09570316194164802,0.08137425778585666,0.014328904155791359,0.09570317065897148,0.08137425778586935,0.014328904155793593,0.42825538357971094,0.42825538357971094,0.07540997008739406,0.0,4.548528488559953,4.470193967464013,4.993901753232649,4.551007565845055,4.473152144552216,4.993653767860621,24800.72966078731,21080.620211669215,0.85,0.9177399815968231,0.6937765673042338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525002140604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.920282302503,1536.098785126027,0.42825538357971094,0.07540997008739406,6.112851554438009,3.365802362508283
3599.0,-30.17158090221692,5.066239402431023,35.00642629459916,24.077482963353418,4.971094112564717,-26.657338357723095,-40.17662596944717,1.4568515680709129,-0.48999443741718096,-5.0415153342038,40.012487955805625,47875.171586788914,15454.967272357813,15454.967272357813,63330.138859146726,87660.45033202285,87660.45033202285,15454.967272357813,103115.41760438067,103115.41760438067,103115.41760438067,127916.06283491247,103783.85734492894,63998.57859969513,44205.865272482006,24800.6452305318,0.0,69006.51050301381,21080.54844595203,1536.0932036822755,0.0,0.8866621585723384,2.8183526107446775,0.0014959080323721466,354082.46535082435,1555071.742926345,4.39183493987928,1555071.742926345,4.39183493987928,0.85,0.09570278462221661,4.564652377983593,1.2672874587448315,1.0,0.0,4.564652377982958,1.2849319633564953,1.2852264441385042,3.552446750612244,19325.957693663106,1970.69923915538,2034.6934298245008,2034.6934298245008,7.595722798245267,5.066239402431023,0.4974538638765278,4.568785538554495,3.365900359766864,3.365900359766864,0.9616858170762469,0.0,0.0,0.00022916812736596424,0.9994345034303208,0.0002292977944821789,199.0640455880067,0.0,0.0,0.0,0.05196983310537662,7.729400530453205e-05,0.00015187412206143217,0.0006932525724218868,0.09570278462220007,0.08137390062301537,0.014328883999184697,0.09570281516222981,0.08137390062302943,0.014328883999187173,0.42825381919464095,0.42825381919464095,0.07540991952537962,0.0,4.549107458595984,4.470888580717315,4.993821145299137,4.551520896786599,4.473765278015151,4.993597703025671,24800.6452305318,21080.54844595203,0.85,0.9177415058015552,0.6937776050087042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525245070593424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.916216504744,1536.0932036822755,0.42825381919464095,0.07540991952537962,6.112851554438009,3.365900359766864
3600.0,-30.171497036057307,5.0661982463413,35.006412914077536,24.0774760832079,4.971128020622286,-26.657259487291192,-40.17651993837205,1.456890471856167,-0.48923436378458973,-5.041458154005578,40.012462852356926,47875.0578581899,15454.938730766737,15454.938730766737,63329.99658895664,87660.26326279758,87660.26326279758,15454.938730766737,103115.20199356432,103115.20199356432,103115.20199356432,127915.76814378149,103783.64735521656,63998.441950608874,44205.78378289742,24800.56615021718,0.0,69006.3499331146,21080.481227684602,1536.0878156754964,0.0,0.8866625408775004,2.8183492671966106,0.0014959080323721466,354083.2547813225,1555070.6602551648,4.391822090585892,1555070.6602551648,4.391822090585892,0.85,0.09570240708453212,4.564652377983593,1.2672867422224954,1.0,0.0,4.5646523779826165,1.2849317813191212,1.2852262620594106,3.5524472538903846,19325.918590738995,1970.6952517668108,2034.6934298245008,2034.6934298245008,7.595708770780165,5.0661982463413,0.4975541377320507,4.5686441086092495,3.3659983405900213,3.3659983405900213,0.961713811597149,0.0,0.0,0.00022916812736596424,0.9994257672899337,0.00022929979881085305,199.0639768793069,0.0,0.0,0.0,0.05196983310537662,7.729493415945444e-05,0.00015187319320650978,0.0006932483325220565,0.09570240708451015,0.08137354313935703,0.014328863945153118,0.09570240720248067,0.08137354313937571,0.014328863945156407,0.42825225662243394,0.42825225662243394,0.0754098701200556,0.0,4.549709271822394,4.471616833923633,4.993701926960625,4.552223790220978,4.474637790043744,4.993333814512198,24800.56615021718,21080.481227684602,0.85,0.9177415795841999,0.6937775712611012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525240088703906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.912163883113,1536.0878156754964,0.42825225662243394,0.0754098701200556,6.112851554438009,3.3659983405900213
3601.0,-30.171412680579497,5.0661571843487225,35.00639957204008,24.07745048347863,4.971147443959063,-26.657181625044725,-40.17641785377634,1.4569163884242962,-0.48851590920628496,-5.041412164281332,40.012437212245274,47874.96483750048,15454.927439109333,15454.927439109333,63329.89227660982,87660.05664700737,87660.05664700737,15454.927439109333,103114.9840861167,103114.9840861167,103114.9840861167,127915.47245537536,103783.41094836594,63998.31913885906,44205.65756611876,24800.488369258666,0.0,69006.14593537743,21080.415113869865,1536.082756002382,0.0,0.8866628681118707,2.81834516456101,0.0014959080323721466,354083.8897170059,1555069.554439168,4.391811092230219,1555069.554439168,4.391811092230219,0.85,0.09570203532411997,4.564652377983593,1.2672860537236557,1.0,0.0,4.5646523779827115,1.284931660051156,1.2852261407636532,3.552447589159616,19325.87456858651,1970.690762756549,2034.6934298245008,2034.6934298245008,7.595703221218135,5.0661571843487225,0.49764940208251307,4.5685077822662095,3.366096324173673,3.366096324173673,0.9617418069067637,0.0,0.0,0.00022916812736596424,0.9994169802615007,0.00022930181485009555,199.06390776977315,0.0,0.0,0.0,0.05196983310537662,7.729582845212251e-05,0.00015187229891384173,0.0006932442503869026,0.09570203532410836,0.08137319091815938,0.014328844405948974,0.09570198797894228,0.08137319091816926,0.014328844405950714,0.4282506980044167,0.4282506980044167,0.0754098192439807,0.0,4.550329442288273,4.4723548774211395,4.993649847483653,4.552896255075041,4.475393875706118,4.993529004905099,24800.488369258666,21080.415113869865,0.85,0.9177427809968799,0.6937782742182735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525235075189997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.908124638438,1536.082756002382,0.4282506980044167,0.0754098192439807,6.112851554438009,3.366096324173673
3602.0,-30.171327804219704,5.066116330703184,35.006386254165164,24.07743368474769,4.9711775319288565,-26.657102227434503,-40.17631175285203,1.4569519551436663,-0.48786510709118147,-5.041357037724226,40.01241123195467,47874.85538071602,15454.902437464618,15454.902437464618,63329.75781818064,87659.84154735692,87659.84154735692,15454.902437464618,103114.74398482154,103114.74398482154,103114.74398482154,127915.14825229466,103783.17071211539,63998.18454547462,44205.54018515641,24800.40426747312,0.0,69005.94445262953,21080.34362735215,1536.0771212567329,0.0,0.8866632431296946,2.818343022738137,0.0014959080323721466,354084.6507972888,1555068.433952415,4.391798487878204,1555068.433952415,4.391798487878204,0.85,0.09570165934043062,4.564652377983593,1.2672853443445637,1.0,0.0,4.564652377983087,1.284931493628553,1.2852259743029095,3.5524480492678614,19325.829833347972,1970.6862010317461,2034.6934298245008,2034.6934298245008,7.595690933546512,5.066116330703184,0.4977488648587265,4.5683674658444575,3.3661942675498144,3.3661942675498144,0.9617697907285184,0.0,0.0,0.00022916812736596424,0.9994081390586476,0.0002293038433545478,199.06383823354716,0.0,0.0,0.0,0.05196983310537662,7.729675793921137e-05,0.00015187136942675287,0.0006932400076014522,0.09570165934041171,0.08137283477162421,0.014328824568787497,0.09570160466769188,0.0813728347716403,0.014328824568790331,0.42824914362919764,0.42824914362919764,0.07540977118491717,0.0,4.5509412619379646,4.473088015645374,4.993569800004309,4.553491930633072,4.476124638302679,4.99335446415256,24800.40426747312,21080.34362735215,0.85,0.9177435121064763,0.6937787137103912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525230032428171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.904097991974,1536.0771212567329,0.42824914362919764,0.07540977118491717,6.112851554438009,3.3661942675498144
3603.0,-30.17124235683086,5.066075709621502,35.006373012934354,24.077410878986143,4.9712123538184505,-26.657021842525054,-40.17620551222933,1.4569918395126438,-0.4874321210490393,-5.041299787894318,40.012386828630426,47874.747864261015,15454.874529801857,15454.874529801857,63329.62239406287,87659.57710315702,87659.57710315702,15454.874529801857,103114.45163295888,103114.45163295888,103114.45163295888,127914.78029672347,103782.88304117048,63998.05380227449,44205.365820995554,24800.328663764594,0.0,69005.69448476014,21080.279364199905,1536.07191978262,0.0,0.8866636232495061,2.8183440029845093,0.0014959080323721466,354085.44119295257,1555067.3814781571,4.391785712055726,1555067.3814781571,4.391785712055726,0.85,0.0957012854696089,4.564652377983593,1.267284564631991,1.0,0.0,4.564652377982802,1.2849313070029995,1.2852257876345852,3.5524485652313063,19325.776265127894,1970.6807385934947,2034.6934298245008,2034.6934298245008,7.595677217641035,5.066075709621502,0.49784940342898487,4.568226306192517,3.3662922053406583,3.3662922053406583,0.9617977729544738,0.0,0.0,0.00022916812736596424,0.9993992384593842,0.00022930588552302333,199.0637682295462,0.0,0.0,0.0,0.05196983310537662,7.729768866046802e-05,0.00015187043870549621,0.0006932357591824547,0.09570128546958363,0.08137248043939814,0.014328805030185491,0.0957013549160597,0.08137248043941964,0.014328805030189273,0.4282475928426597,0.4282475928426597,0.07540972364801758,0.0,4.551505062487081,4.473771180480071,4.993452864926155,4.553867666845292,4.476611914911871,4.993094017260944,24800.328663764594,21080.279364199905,0.85,0.917744874055998,0.6937796687900029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525224958531608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.900084592362,1536.07191978262,0.4282475928426597,0.07540972364801758,6.112851554438009,3.3662922053406583
3604.0,-30.17115641621575,5.066035196576308,35.00635981836943,24.077390098851197,4.97123426674059,-26.65694230468699,-40.176103183161445,1.4570201552118263,-0.486682577696115,-5.0412522063635965,40.01236170541015,47874.66096277877,15454.861565423185,15454.861565423185,63329.52252820195,87659.3812521039,87659.3812521039,15454.861565423185,103114.24281752709,103114.24281752709,103114.24281752709,127914.49534640211,103782.65781406294,63997.937524737805,44205.24476591682,24800.25252887502,0.0,69005.49729479183,21080.214649543766,1536.0669154034968,0.0,0.8866639567183161,2.818339676390525,0.0014959080323721466,354086.09810836945,1555066.2979565584,4.391774504178993,1555066.2979565584,4.391774504178993,0.85,0.0957009154827757,4.564652377983593,1.26728392558638,1.0,0.0,4.564652377983287,1.284931174509197,1.2852256551104175,3.552448931536855,19325.73432479475,1970.6764618697264,2034.6934298245008,2034.6934298245008,7.595670845979101,5.066035196576308,0.49794562774816775,4.568089568828141,3.3663901451988556,3.3663901451988556,0.9618257557711016,0.0,0.0,0.00022916812736596424,0.9993902865696086,0.00022930793949637056,199.06369782151214,0.0,0.0,0.0,0.05196983310537662,7.729858512433523e-05,0.000151869542241629,0.0006932316671365314,0.09570091548276255,0.08137212972171723,0.014328785761045324,0.09570093220658892,0.08137212972172841,0.014328785761047295,0.42824604238410635,0.42824604238410635,0.0754096742376365,0.0,4.552100147106103,4.474481386553748,4.99339138045616,4.55456962866748,4.477412040334912,4.993235945081494,24800.25252887502,21080.214649543766,0.85,0.9177460493858615,0.6937803919919304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521985050259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.896085461578,1536.0669154034968,0.42824604238410635,0.0754096742376365,6.112851554438009,3.3663901451988556
3605.0,-30.171069974086613,5.065994869611451,35.00634664801212,24.07737347474324,4.971263033820811,-26.656861629990573,-40.175993100833125,1.457054689724759,-0.4860036207881535,-5.041198347714979,40.01233602137684,47874.540041392596,15454.839235782862,15454.839235782862,63329.37927717546,87659.17304844405,87659.17304844405,15454.839235782862,103114.0122842269,103114.0122842269,103114.0122842269,127914.18232129185,103782.42314931976,63997.79014226815,44205.14778561289,24800.170037064956,0.0,69005.31782267784,21080.14453150521,1536.0613995352135,0.0,0.886664324199853,2.81833701498221,0.0014959080323721466,354086.8416874638,1555065.190248639,4.391762153142149,1555065.190248639,4.391762153142149,0.85,0.095700541942306,4.564652377983593,1.2672831447748467,1.0,0.0,4.564652377981878,1.284931012916581,1.2852254934807679,3.55244937829198,19325.690627046228,1970.6720059394625,2034.6934298245008,2034.6934298245008,7.595659871529583,5.065994869611451,0.4980447506182637,4.5679501189931875,3.3664880499462586,3.3664880499462586,0.9618537285560739,0.0,0.0,0.00022916812736596424,0.9993812825275427,0.00022931000547295964,199.06362700265606,0.0,0.0,0.0,0.05196983310537662,7.729954952213508e-05,0.00015186857784382915,0.000693227264995821,0.09570054194228272,0.08137177576083768,0.014328766181445048,0.09570053784546029,0.08137177576085747,0.014328766181448535,0.42824449428388583,0.42824449428388583,0.07540962661451708,0.0,4.552698862688203,4.475197920260939,4.993318176265689,4.5551947269268,4.4781657336710055,4.993127801251774,24800.170037064956,21080.14453150521,0.85,0.9177463603589542,0.6937804440581702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525214712992218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.892099060005,1536.0613995352135,0.42824449428388583,0.07540962661451708,6.112851554438009,3.3664880499462586
