time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3606.0,-30.170983036903117,5.065954689393944,35.00633351521838,24.077357339579635,4.971288767859987,-26.65678081308222,-40.17589056221766,1.4570865440391152,-0.4852536962624754,-5.041147443552151,40.01231077478192,47874.45683173198,15454.821626100796,15454.821626100796,63329.27845783278,87658.98093045391,87658.98093045391,15454.821626100796,103113.8025565547,103113.8025565547,103113.8025565547,127913.89379783109,103782.20295139862,63997.67885267696,44205.0267763574,24800.091241276383,0.0,69005.11801763378,21080.077555084925,1536.056164225938,0.0,0.8866646750425065,2.8183330719066384,0.0014959080323721466,354087.5444776913,1555064.1014072627,4.391750361343865,1555064.1014072627,4.391750361343865,0.85,0.09570017137085435,4.564652377983593,1.26728249528911,1.0,0.0,4.564652377984218,1.2849308638650876,1.285225344395115,3.5524497903747623,19325.649623215606,1970.6678247123746,2034.6934298245008,2034.6934298245008,7.595651216819347,5.065954689393944,0.4981426016479942,4.56781208774595,3.3665859433061534,3.3665859433061534,0.9618816980874724,0.0,0.0,0.00022916812736596424,0.9993722270075556,0.00022931208329870034,199.06355577827097,0.0,0.0,0.0,0.05196983310537662,7.730044784176829e-05,0.00015186767952419595,0.0006932231644789712,0.0957001713708418,0.08137142429306525,0.014328747077776545,0.09570011564761581,0.08137142429307592,0.014328747077778424,0.42824294892767867,0.42824294892767867,0.07540957966922096,0.0,4.553318755320845,4.475936277013602,4.993262477171754,4.555893747289701,4.478985808527341,4.99313650273433,24800.091241276383,21080.077555084925,0.85,0.9177475566616583,0.6937812470590659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525209545505118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.888125570118,1536.056164225938,0.42824294892767867,0.07540957966922096,6.112851554438009,3.3665859433061534
3607.0,-30.170895630458684,5.065914692978734,35.00632042228971,24.07733533708381,4.971318408625764,-26.656699183142575,-40.17578414697198,1.4571219613096267,-0.48470113673374726,-5.0410934714669455,40.012285670349655,47874.357446229544,15454.799569825254,15454.799569825254,63329.1570160548,87658.7438741286,87658.7438741286,15454.799569825254,103113.54344395385,103113.54344395385,103113.54344395385,127913.55520215337,103781.93939236758,63997.55296446827,44204.87380877701,24800.011758199515,0.0,69004.88556697653,21080.009994469587,1536.0508133136962,0.0,0.8866650409997128,2.8183320914617935,0.0014959080323721466,354088.2896252955,1555063.0186976865,4.391738061553209,1555063.0186976865,4.391738061553209,0.85,0.09569980039249479,4.564652377983593,1.2672817881079395,1.0,0.0,4.56465237798545,1.284930698141986,1.2852251786340327,3.552450248549665,19325.600544959947,1970.6628201230744,2034.6934298245008,2034.6934298245008,7.59564037672166,5.065914692978734,0.4982419115184076,4.567672781460327,3.366683813723225,3.366683813723225,0.9619096610637785,0.0,0.0,0.00022916812736596424,0.9993631226978111,0.00022931417235740888,199.06348416948939,0.0,0.0,0.0,0.05196983310537662,7.730138013396384e-05,0.0001518667472320004,0.0006932189088891839,0.09569980039246968,0.08137107234175084,0.014328728050718841,0.09569978847894045,0.08137107234177218,0.014328728050722599,0.42824140756830276,0.42824140756830276,0.07540953427935654,0.0,4.553913227911096,4.476647067197746,4.9931935772399925,4.556392334733175,4.479592122296253,4.9930206346365935,24800.011758199515,21080.009994469587,0.85,0.9177488882955565,0.6937821438709934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525204348427514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.884164879226,1536.0508133136962,0.42824140756830276,0.07540953427935654,6.112851554438009,3.366683813723225
3608.0,-30.1708076992592,5.065874921366851,35.006307400021214,24.077317665237956,4.9713535167990734,-26.65661653417422,-40.17567001339046,1.4571623517141004,-0.4841857351612475,-5.041036071566695,40.01226154262181,47874.22422851185,15454.772593425903,15454.772593425903,63328.99682193775,87658.50183619806,87658.50183619806,15454.772593425903,103113.27442962397,103113.27442962397,103113.27442962397,127913.21093902043,103781.67311946678,63997.39551178055,44204.75289742914,24799.93650939646,0.0,69004.68940682561,21079.94603298699,1536.0456252573551,0.0,0.8866654208806073,2.8183320020143365,0.0014959080323721466,354089.0820992351,1555061.9781121698,4.391725293795861,1555061.9781121698,4.391725293795861,0.85,0.0956994295374289,4.564652377983593,1.267281000702642,1.0,0.0,4.564652377983042,1.2849305091488432,1.2852249895975767,3.5524507710594286,19325.550961345045,1970.6577640014732,2034.6934298245008,2034.6934298245008,7.5956271185084265,5.065874921366851,0.4983428765669462,4.567532044799905,3.366781672620293,3.366781672620293,0.9619376207486551,0.0,0.0,0.00022916812736596424,0.9993539638195029,0.00022931627397572934,199.06341213084778,0.0,0.0,0.0,0.05196983310537662,7.730238005719971e-05,0.0001518657473087645,0.0006932143445872073,0.09569942953741298,0.0813707204870812,0.01432870905033178,0.09569950321411033,0.08137072048709473,0.014328709050334162,0.42823986822625787,0.42823986822625787,0.07540948929585392,0.0,4.554479110753277,4.477330853644105,4.993087066968371,4.556850336405432,4.480174363119261,4.992770202828012,24799.93650939646,21079.94603298699,0.85,0.9177491756911459,0.6937821855303701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525199123301389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8802164871,1536.0456252573551,0.42823986822625787,0.07540948929585392,6.112851554438009,3.366781672620293
3609.0,-30.1707192717133,5.06583527940644,35.00629443257264,24.07730153007435,4.9713791218851515,-26.656534388868963,-40.17556730015201,1.4571942390408203,-0.48343700002453716,-5.040986013432086,40.01223709483062,47874.14694216221,15454.757035249291,15454.757035249291,63328.9039774115,87658.31028311834,87658.31028311834,15454.757035249291,103113.06731836763,103113.06731836763,103113.06731836763,127912.92951913805,103781.4527433558,63997.289402399525,44204.62593439586,24799.86220077043,0.0,69004.48813516629,21079.882870654863,1536.040663699132,0.0,0.8866657645154224,2.8183279758500666,0.0014959080323721466,354089.77321249817,1555060.9237234357,4.391713744271865,1555060.9237234357,4.391713744271865,0.85,0.09569906191885415,4.564652377983593,1.2672803506674244,1.0,0.0,4.564652377982752,1.2849303599429964,1.2852248403575348,3.5524511835692754,19325.509924333062,1970.653579390828,2034.6934298245008,2034.6934298245008,7.595619472060866,5.06583527940644,0.4984405901881317,4.567394689218308,3.3668795326723395,3.3668795326723395,0.9619655807635256,0.0,0.0,0.00022916812736596424,0.9993447533332759,0.00022931838747497577,199.06333968562137,0.0,0.0,0.0,0.05196983310537662,7.730327993714064e-05,0.0001518648474288236,0.0006932102369480951,0.0956990619188354,0.08137037172067939,0.014328690198156007,0.09569909447324666,0.08137037172069533,0.014328690198158814,0.4282383293337112,0.4282383293337112,0.07540944230981352,0.0,4.555074325023213,4.478042816480411,4.993016480115102,4.557549013407538,4.480985176498791,4.9928293449364105,24799.86220077043,21079.882870654863,0.85,0.9177505070882138,0.6937830891287262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519386680938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.876281521112,1536.040663699132,0.4282383293337112,0.07540944230981352,6.112851554438009,3.3668795326723395
3610.0,-30.170630319998608,5.065795815629306,35.00628149952127,24.07729000495749,4.971408841986734,-26.65645136024707,-40.175456868577726,1.4572298822352052,-0.4826914205754065,-5.040931995827404,40.012212161823946,47874.03591429669,15454.735653256123,15454.735653256123,63328.771567552816,87658.12093879152,87658.12093879152,15454.735653256123,103112.85659204764,103112.85659204764,103112.85659204764,127912.63956307786,103781.23622377423,63997.15119927952,44204.53891610524,24799.78297103022,0.0,69004.32188713546,21079.81552537569,1536.0353277074382,0.0,0.8866661300805389,2.818324454262811,0.0014959080323721466,354090.5189922354,1555059.8484087975,4.391701457679801,1555059.8484087975,4.391701457679801,0.85,0.09569869192956873,4.564652377983593,1.2672796401893716,1.0,0.0,4.564652377984424,1.2849301931628916,1.2852246735392072,3.5524516446668386,19325.469605459002,1970.6494680098713,2034.6934298245008,2034.6934298245008,7.595608963355795,5.065795815629306,0.4985401582278586,4.567255657401447,3.3669773655498934,3.3669773655498934,0.9619935330142553,0.0,0.0,0.00022916812736596424,0.9993354883427568,0.00022932051352044357,199.06326681101717,0.0,0.0,0.0,0.05196983310537662,7.730424744892187e-05,0.00015186387991704235,0.0006932058205931422,0.09569869192955191,0.08137002092860972,0.01432867100094219,0.09569868190513538,0.08137002092862401,0.01432867100094471,0.4282367929659884,0.4282367929659884,0.07540939583009007,0.0,4.555687311804775,4.478776699201092,4.992940066367964,4.558240575252,4.481814214831559,4.992737154474526,24799.78297103022,21079.81552537569,0.85,0.9177507993069526,0.6937831516205638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525188580649824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.87235942964,1536.0353277074382,0.4282367929659884,0.07540939583009007,6.112851554438009,3.3669773655498934
3611.0,-30.170540917577743,5.065756452399445,35.006268588643714,24.077269120048754,4.971430787579893,-26.656368703496987,-40.175354085490085,1.457258573499114,-0.4819556559515945,-5.040883985318578,40.012186941579834,47873.96274852091,15454.723587583227,15454.723587583227,63328.68633610414,87657.92463376702,87657.92463376702,15454.723587583227,103112.64822135025,103112.64822135025,103112.64822135025,127912.35257406728,103781.00896949285,63997.04708424674,44204.402094717894,24799.704352717028,0.0,69004.10644743493,21079.748699809472,1536.0301629208318,0.0,0.8866664660807516,2.8183203599521565,0.0014959080323721466,354091.181837631,1555058.7607067106,4.391690164766049,1555058.7607067106,4.391690164766049,0.8499999999999999,0.09569832551724333,4.564652377983593,1.2672789950994776,1.0,0.0,4.564652377984514,1.2849300589119927,1.2852245392575408,3.552452015830874,19325.427287638682,1970.6451527931233,2034.6934298245008,2034.6934298245008,7.595603033384863,5.065756452399445,0.49863704890486016,4.567119403494585,3.367075186109469,3.367075186109469,0.9620214817455626,0.0,0.0,0.00022916812736596424,0.9993261765011563,0.00022932265035659162,199.06319356722105,0.0,0.0,0.0,0.05196983310537662,7.730514796093274e-05,0.0001518629794050315,0.0006932017100688503,0.09569832551722833,0.08136967328605842,0.014328652231169916,0.09569825736574031,0.08136967328607117,0.01432865223117216,0.4282352604225728,0.4282352604225728,0.07540934935486406,0.0,4.556317521352128,4.479522427458448,4.992911490215533,4.558928329367006,4.482595988239439,4.992888502749963,24799.704352717028,21079.748699809472,0.85,0.917752429478177,0.6937842573903878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518326315957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.868450786602,1536.0301629208318,0.4282352604225728,0.07540934935486406,6.112851554438009,3.367075186109469
3612.0,-30.170451005147815,5.065717292504798,35.00625570876427,24.07725186729806,4.971463215401907,-26.65628453943118,-40.175243514217414,1.4572967496852582,-0.481382160296846,-5.040827739247742,40.0121620227114,47873.85534681041,15454.69918735766,15454.69918735766,63328.55453416807,87657.6966860778,87657.6966860778,15454.69918735766,103112.39587343547,103112.39587343547,103112.39587343547,127912.01964691932,103780.75464820728,63996.913308939875,44204.26815474156,24799.623773483854,0.0,69003.89192822542,21079.680207461275,1536.0246920306872,0.0,0.8866668429463987,2.8183193692945054,0.0014959080323721466,354091.9583865469,1555057.6860029572,4.391677498378452,1555057.6860029572,4.391677498378452,0.85,0.09569795640605346,4.564652377983593,1.2672782434104013,1.0,0.0,4.56465237798408,1.284929880279707,1.285224360584316,3.552452509696441,19325.379929576156,1970.6403236147062,2034.6934298245008,2034.6934298245008,7.595591041295436,5.065717292504798,0.49873773188342785,4.566979560621371,3.367172971227843,3.367172971227843,0.9620494203508123,0.0,0.0,0.00022916812736596424,0.9993168116331979,0.00022932479940113433,199.0631199056495,0.0,0.0,0.0,0.05196983310537662,7.730611671828733e-05,0.00015186201064767692,0.0006931972880282881,0.09569795640603285,0.08136932300896033,0.014328633397072516,0.09569792355320643,0.08136932300897785,0.014328633397075602,0.42823373214648747,0.42823373214648747,0.0754093057344409,0.0,4.556922027621965,4.480244021755482,4.992848273461277,4.559445578950886,4.483236591400384,4.992702387744487,24799.623773483854,21079.680207461275,0.85,0.9177533725204867,0.6937848577672477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517791873024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.864554137766,1536.0246920306872,0.42823373214648747,0.0754093057344409,6.112851554438009,3.367172971227843
3613.0,-30.170360634962822,5.065678285256152,35.006242883046134,24.077229934651427,4.971491916262111,-26.656200336142657,-40.175132908020146,1.4573316174419344,-0.48081876459866635,-5.040775326966292,40.012137840517134,47873.750018186765,15454.680869837553,15454.680869837553,63328.43088802432,87657.46438697026,87657.46438697026,15454.680869837553,103112.14525680781,103112.14525680781,103112.14525680781,127911.69437143115,103780.49405526955,63996.779686486065,44204.12707642609,24799.549114623343,0.0,69003.67619104944,21079.61674742984,1536.0196476358792,0.0,0.8866671976091619,2.8183180637200493,0.0014959080323721466,354092.68200630136,1555056.6430711087,4.391665578232524,1555056.6430711087,4.391665578232524,0.85,0.09569759106754863,4.564652377983593,1.2672775450209155,1.0,0.0,4.564652377984284,1.2849297171281184,1.2852241973953364,3.5524529607625674,19325.331403647182,1970.6353753470537,2034.6934298245008,2034.6934298245008,7.595582038700825,5.065678285256152,0.4988367561674183,4.566841529088734,3.36727075208029,3.36727075208029,0.9620773577372257,0.0,0.0,0.00022916812736596424,0.9993073991829508,0.00022932695940541985,199.06304586911287,0.0,0.0,0.0,0.05196983310537662,7.730708579286001e-05,0.00015186104157310421,0.0006931928645397354,0.09569759106752829,0.08136897598296639,0.014328615084561897,0.09569760322272251,0.08136897598298369,0.014328615084564943,0.4282322063172915,0.4282322063172915,0.07540926227727945,0.0,4.557509277910924,4.480943993637823,4.992792660206362,4.559956562367631,4.483842836578447,4.992669896342136,24799.549114623343,21079.61674742984,0.85,0.9177544499613013,0.6937855004368091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517254381681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.860670686194,1536.0196476358792,0.4282322063172915,0.07540926227727945,6.112851554438009,3.36727075208029
3614.0,-30.17026972514362,5.065639495688157,35.006230120048755,24.077217431645863,4.971527518010358,-26.656114957056552,-40.17502219704909,1.4573727499232814,-0.4802278250956533,-5.040717614369571,40.01211401595686,47873.646356119374,15454.654748159413,15454.654748159413,63328.301104278784,87657.243613142,87657.243613142,15454.654748159413,103111.89836130141,103111.89836130141,103111.89836130141,127911.3724505998,103780.24790633984,63996.65064931719,44203.996952247384,24799.474089298383,0.0,69003.47104154577,21079.552975903625,1536.014460540568,0.0,0.8866675779788087,2.8183170144253764,0.0014959080323721466,354093.478805149,1555055.6155638464,4.391652794090468,1555055.6155638464,4.391652794090468,0.85,0.0956972236992036,4.564652377983593,1.2672767922328787,1.0,0.0,4.564652377983656,1.2849295246629737,1.2852240048860826,3.5524534928721967,19325.28556738783,1970.630701349373,2034.6934298245008,2034.6934298245008,7.595569200561303,5.065639495688157,0.4989382701059988,4.566701225582158,3.3673685137144567,3.3673685137144567,0.9621052896327019,0.0,0.0,0.00022916812736596424,0.9992979306239264,0.00022932913232681244,199.06297139053189,0.0,0.0,0.0,0.05196983310537662,7.730805579665304e-05,0.00015186007156931121,0.000693188436809615,0.09569722369918138,0.08136862717434705,0.01432859652483432,0.09569728547829273,0.08136862717436595,0.01432859652483765,0.42823068161491007,0.42823068161491007,0.0754092193698618,0.0,4.558083720224829,4.481635729638413,4.99269822142287,4.560489789273902,4.484511634498801,4.992430236702944,24799.474089298383,21079.552975903625,0.85,0.9177552976450987,0.6937860608098323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516714154305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.856799402061,1536.014460540568,0.42823068161491007,0.0754092193698618,6.112851554438009,3.3673685137144567
3615.0,-30.170178352480328,5.065600835432814,35.00621741258911,24.077206255774968,4.9715545898865345,-26.65603001445666,-40.17491148607803,1.45740625186286,-0.47942792566840353,-5.040666711568835,40.01209010761619,47873.54511787152,15454.639230641185,15454.639230641185,63328.18434851271,87657.06815258763,87657.06815258763,15454.639230641185,103111.70738322882,103111.70738322882,103111.70738322882,127911.10860906821,103780.0429445409,63996.51990982465,44203.914483018045,24799.401225839385,0.0,69003.31570885744,21079.491041963476,1536.0095573922779,0.0,0.8866679239569331,2.8183124122918994,0.0014959080323721466,354094.18158690934,1555054.5844438141,4.391641165846549,1555054.5844438141,4.391641165846549,0.85,0.09569685973825623,4.564652377983593,1.2672761163720865,1.0,0.0,4.56465237798284,1.2849293679023395,1.285223848089522,3.552453926269453,19325.247400729193,1970.6268094333125,2034.6934298245008,2034.6934298245008,7.595561574096301,5.065600835432814,0.49903677276311065,4.566564062669704,3.3674662760035385,3.3674662760035385,0.9621332217152967,0.0,0.0,0.00022916812736596424,0.9992884139556645,0.0002293313163301939,199.06289653281848,0.0,0.0,0.0,0.05196983310537662,7.730902581169921e-05,0.000151859101554265,0.0006931840090281276,0.09569685973824185,0.081368281603188,0.014328578135053846,0.09569686107454219,0.08136828160320023,0.014328578135056001,0.42822915778098475,0.42822915778098475,0.07540917450974827,0.0,4.5586956449686795,4.48236610092539,4.992634721550303,4.561238785900457,4.485383695984069,4.992477539797449,24799.401225839385,21079.491041963476,0.85,0.9177556715638194,0.6937861554343592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161707014345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.85294194094,1536.0095573922779,0.42822915778098475,0.07540917450974827,6.112851554438009,3.3674662760035385
3616.0,-30.170086512671833,5.0655622991965075,35.006204724114,24.077190120611363,4.9715799236025005,-26.6559448252118,-40.1748045469634,1.4574382361424925,-0.47868546745587537,-5.040616126113586,40.01206524565982,47873.46362227804,15454.624348356852,15454.624348356852,63328.08797063489,87656.87776606067,87656.87776606067,15454.624348356852,103111.50211441753,103111.50211441753,103111.50211441753,127910.82455938519,103779.82204511017,63996.40790132755,44203.7934930918,24799.32244496766,0.0,69003.11593805946,21079.42407822251,1536.0043190650774,0.0,0.8866682717732359,2.818308530929404,0.0014959080323721466,354094.8799883727,1555053.512196747,4.391629475828088,1555053.512196747,4.391629475828088,0.85,0.09569649515371939,4.564652377983593,1.2672754646884279,1.0,0.0,4.564652377985498,1.2849292182431002,1.2852236983959837,3.5524543400335302,19325.206266267996,1970.622614885613,2034.6934298245008,2034.6934298245008,7.595554259832582,5.0655622991965075,0.4991351690129733,4.566427130183534,3.367564012652657,3.367564012652657,0.9621611464721876,0.0,0.0,0.00022916812736596424,0.9992788487316919,0.00022933351151866146,199.0628212924497,0.0,0.0,0.0,0.05196983310537662,7.730996278959795e-05,0.00015185816457636628,0.0006931797320497341,0.09569649515370608,0.08136793556073463,0.014328559592971456,0.09569644046142034,0.08136793556074594,0.01432855959297345,0.42822763744685566,0.42822763744685566,0.07540912990147947,0.0,4.559323678429337,4.483110791748231,4.992597521489813,4.5619306586577295,4.486185067837482,4.992544935159685,24799.32244496766,21079.42407822251,0.85,0.9177569318388644,0.6937869829711977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525156244821227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.849096782456,1536.0043190650774,0.42822763744685566,0.07540912990147947,6.112851554438009,3.367564012652657
3617.0,-30.169994155448272,5.065523925206366,35.006192063312746,24.077168013341748,4.971609467255208,-26.65585874927574,-40.17469369629396,1.457474061082679,-0.47814838870226595,-5.040562405790352,40.01204067477012,47873.36612103289,15454.604878816948,15454.604878816948,63327.97099984984,87656.64082522223,87656.64082522223,15454.604878816948,103111.24570403917,103111.24570403917,103111.24570403917,127910.4896073663,103779.55628561354,63996.28158142407,44203.63856021052,24799.243903327122,0.0,69002.88246353765,21079.357317828053,1535.9990168411834,0.0,0.8866686345051606,2.818307725593608,0.0014959080323721466,354095.6216721641,1555052.4525033592,4.39161728450596,1555052.4525033592,4.39161728450596,0.85,0.09569613042941802,4.564652377983593,1.2672747509134936,1.0,0.0,4.564652377983671,1.2849290506128763,1.2852235307273423,3.5524548034822447,19325.156778255892,1970.617568512784,2034.6934298245008,2034.6934298245008,7.595544691049581,5.065523925206366,0.499235038293695,4.566288886912671,3.367661722280426,3.367661722280426,0.9621890635086932,0.0,0.0,0.00022916812736596424,0.9992692297179301,0.00022933571909409533,199.0627456282426,0.0,0.0,0.0,0.05196983310537662,7.731093405079532e-05,0.00015185719331516892,0.0006931752985799999,0.09569613042939538,0.08136758923422492,0.014328541195170465,0.09569612192475876,0.08136758923424417,0.014328541195173853,0.42822612126819626,0.42822612126819626,0.07540908704787512,0.0,4.5599215926501415,4.483821178371443,4.992554020964008,4.562414017088088,4.4867641540207615,4.992482195179605,24799.243903327122,21079.357317828053,0.85,0.9177583419549677,0.6937879174298266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525150754706637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.845264028203,1535.9990168411834,0.42822612126819626,0.07540908704787512,6.112851554438009,3.367661722280426
3618.0,-30.169901315561916,5.065485782705499,35.00617947326471,24.07716029500591,4.971647685290923,-26.655771371489305,-40.174582636076934,1.4575177412183504,-0.47753060453800344,-5.040503038068674,40.01201741400824,47873.26993820819,15454.577100104012,15454.577100104012,63327.847038312204,87656.43011456802,87656.43011456802,15454.577100104012,103111.00721467203,103111.00721467203,103111.00721467203,127910.17785554014,103779.32051474793,63996.16033838825,44203.511307066314,24799.17064086811,0.0,69002.68194793443,21079.295044737893,1535.9938895800149,0.0,0.8866690212602187,2.818306515775491,0.0014959080323721466,354096.4413275652,1555051.4493136718,4.391604285780255,1555051.4493136718,4.391604285780255,0.85,0.09569576519529326,4.564652377983593,1.2672740453807636,1.0,0.0,4.564652377983868,1.2849288462270836,1.2852233262947084,3.552455368549558,19325.112874532417,1970.6130915789201,2034.6934298245008,2034.6934298245008,7.595531038519656,5.065485782705499,0.49933756531624685,4.5661482173892525,3.367759416625394,3.367759416625394,0.9622169761786841,0.0,0.0,0.00022916812736596424,0.9992595605354376,0.00022933793822614825,199.06266956866904,0.0,0.0,0.0,0.05196983310537662,7.731190715933805e-05,0.00015185622020662617,0.0006931708566777762,0.09569576519527616,0.08136724236275976,0.014328522832516398,0.09569580314708369,0.0813672423627743,0.014328522832518958,0.4282246068292517,0.4282246068292517,0.07540904519097406,0.0,4.560509472963133,4.4845288184953915,4.992459014005931,4.5629724335306605,4.487471469563275,4.992191903872822,24799.17064086811,21079.295044737893,0.85,0.9177592124041768,0.6937885396154702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452514523366555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.841444700827,1535.9938895800149,0.4282246068292517,0.07540904519097406,6.112851554438009,3.367759416625394
3619.0,-30.169808014254045,5.0654477436542455,35.00616693881406,24.077144089993112,4.971673225021819,-26.655684846346684,-40.1744717155583,1.4575500571144613,-0.4767996402136987,-5.040453614562093,40.01199385330365,47873.176459076945,15454.564686150423,15454.564686150423,63327.741145227366,87656.23851434757,87656.23851434757,15454.564686150423,103110.80320049799,103110.80320049799,103110.80320049799,127909.9027798945,103779.09782536153,63996.03577009091,44203.40228363402,24799.099579396512,0.0,69002.50186303054,21079.234642487034,1535.9891177870638,0.0,0.8866693584385544,2.8183026503403816,0.0014959080323721466,354097.12369014183,1555050.4331885567,4.391592953320139,1555050.4331885567,4.391592953320139,0.85,0.09569540483118104,4.564652377983593,1.2672733420459554,1.0,0.0,4.564652377982974,1.2849286950162842,1.2852231750492544,3.5524557866035855,19325.07140675727,1970.6088630426568,2034.6934298245008,2034.6934298245008,7.595524937377636,5.0654477436542455,0.4994356561144171,4.5660120875398285,3.36785711684631,3.36785711684631,0.962244890527517,0.0,0.0,0.00022916812736596424,0.9992498433980366,0.00022934016840739043,199.06259313113202,0.0,0.0,0.0,0.05196983310537662,7.73128790551485e-05,0.00015185524831081573,0.000693166420311254,0.0956954048311633,0.08136690006119003,0.014328504769973268,0.09569541099373549,0.08136690006120512,0.014328504769975927,0.4282230940890491,0.4282230940890491,0.07540900097771175,0.0,4.561119841533127,4.485254554729977,4.992411513368836,4.5636539743483695,4.48825082060705,4.992315514225311,24799.099579396512,21079.234642487034,0.85,0.9177600729743461,0.6937889955657672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525139683775494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.837638121367,1535.9891177870638,0.4282230940890491,0.07540900097771175,6.112851554438009,3.36785711684631
3620.0,-30.169714263712265,5.065409895473572,35.00615444149851,24.077126557845645,4.9717067226760205,-26.655597121006824,-40.174356813635654,1.4575895799705834,-0.47626422343239483,-5.040397171763771,40.011969866039884,47873.06644570122,15454.541781680926,15454.541781680926,63327.608227382145,87656.00456791795,87656.00456791795,15454.541781680926,103110.54634959887,103110.54634959887,103110.54634959887,127909.56903309887,103778.83623519861,63995.89811298201,44203.26458024067,24799.022683500007,0.0,69002.28726374067,21079.169280975006,1535.9838445374155,0.0,0.8866697329228703,2.818302185282394,0.0014959080323721466,354097.9029653964,1555049.3986673316,4.39158036702436,1555049.3986673316,4.39158036702436,0.85,0.09569504066414025,4.564652377983593,1.2672726150834936,1.0,0.0,4.56465237798411,1.2849285100831145,1.2852229900737018,3.5524562978903256,19325.022695131483,1970.6038958391994,2034.6934298245008,2034.6934298245008,7.59551368041422,5.065409895473572,0.499536985317123,4.565872910156449,3.3679547847036906,3.3679547847036906,0.9622727956296259,0.0,0.0,0.00022916812736596424,0.9992400795765123,0.00022934240934679875,199.06251632561714,0.0,0.0,0.0,0.05196983310537662,7.731388584829837e-05,0.00015185424151766588,0.0006931618246505083,0.0956950406641182,0.08136655445863542,0.01432848620548279,0.09569510708476918,0.08136655445865416,0.014328486205486091,0.428221584277431,0.428221584277431,0.07540895769807258,0.0,4.561701278278633,4.485950403205891,4.992340525551128,4.564132948331348,4.488840367642183,4.992163928250704,24799.022683500007,21079.169280975006,0.85,0.9177610009553921,0.6937895589275279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525134106306326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.833843880384,1535.9838445374155,0.428221584277431,0.07540895769807258,6.112851554438009,3.3679547847036906
3621.0,-30.169620029268952,5.065372165695117,35.00614198556606,24.07711538197475,4.971733619644545,-26.655509620291543,-40.17424575341863,1.4576232106671265,-0.4754700848743596,-5.040346306943252,40.01194607678002,47872.976576199646,15454.527573414529,15454.527573414529,63327.50414961418,87655.82980559462,87655.82980559462,15454.527573414529,103110.35737900915,103110.35737900915,103110.35737900915,127909.30652422791,103778.63057841218,63995.77734901695,44203.17025488359,24798.94914521877,0.0,69002.11940010235,21079.106773435953,1535.978897048623,0.0,0.8866700782707901,2.8182976550153627,0.0014959080323721466,354098.6052296743,1555048.3726861214,4.391568759999749,1555048.3726861214,4.391568759999749,0.85,0.09569467993722777,4.564652377983593,1.2672719370247796,1.0,0.0,4.564652377983247,1.2849283527202553,1.2852228326747783,3.5524567329532446,19324.98439905678,1970.5999907263724,2034.6934298245008,2034.6934298245008,7.5955066974131515,5.065372165695117,0.49963584783958837,4.565736317855529,3.3680524467419444,3.3680524467419444,0.962300699069127,0.0,0.0,0.00022916812736596424,0.9992302654618884,0.00022934466187333967,199.06243912372366,0.0,0.0,0.0,0.05196983310537662,7.731485899119202e-05,0.00015185326837477222,0.0006931573825914847,0.09569467993721417,0.08136621192466442,0.014328468012549753,0.0956946822933663,0.08136621192467598,0.014328468012551792,0.42822007547931384,0.42822007547931384,0.0754089137087759,0.0,4.562317189400233,4.486681196697759,4.992301344197074,4.564876222068904,4.489700414612173,4.992241363210383,24798.94914521877,21079.106773435953,0.85,0.9177617252944877,0.693789944314792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525128501986668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.830061749097,1535.978897048623,0.42822007547931384,0.0754089137087759,6.112851554438009,3.3680524467419444
3622.0,-30.16952533258458,5.06533458573357,35.00612955662296,24.077103787008696,4.971763170808715,-26.655421438090155,-40.17413839520884,1.457659276314319,-0.47474351971743545,-5.040292854609221,40.01192195103653,47872.9061276183,15454.509595385694,15454.509595385694,63327.41572300399,87655.64089431653,87655.64089431653,15454.509595385694,103110.15048970222,103110.15048970222,103110.15048970222,127909.02268285221,103778.41177857075,63995.677011872496,44203.03862966473,24798.872193149993,0.0,69001.91082281472,21079.041364177494,1535.973691509507,0.0,0.886670438019706,2.8182943187456373,0.0014959080323721466,354099.34321959194,1555047.3321935947,4.391556668969149,1555047.3321935947,4.391556668969149,0.85,0.09569431814887927,4.564652377983593,1.2672713078698146,1.0,0.0,4.5646523779846095,1.284928183963955,1.2852226638798023,3.5524571995158607,19324.943655567502,1970.5958360467134,2034.6934298245008,2034.6934298245008,7.595497861669851,5.06533458573357,0.49973592883749696,4.565598656896073,3.3681500814179,3.3681500814179,0.9623285946908285,0.0,0.0,0.00022916812736596424,0.9992204033115747,0.00022934692546956083,199.06236154319788,0.0,0.0,0.0,0.05196983310537662,7.731579970675362e-05,0.00015185232765921062,0.0006931530885519594,0.09569431814886176,0.08136586837243048,0.014328449776431272,0.09569428352157193,0.08136586837244537,0.014328449776433893,0.4282185700758941,0.4282185700758941,0.0754088710340201,0.0,4.5629435628085275,4.487423996378368,4.9922638404358395,4.565549334891784,4.490496125475431,4.9922154910995005,24798.872193149993,21079.041364177494,0.85,0.9177632179725881,0.6937910205204005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525122868744187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.826292436986,1535.973691509507,0.4282185700758941,0.0754088710340201,6.112851554438009,3.3681500814179
3623.0,-30.169430223211133,5.065297149683521,35.006117163927726,24.077081609889888,4.971792734576865,-26.655332883229896,-40.17402338851241,1.4576953945956495,-0.47421779837452505,-5.040239741254214,40.01189814894721,47872.8017773711,15454.492326005924,15454.492326005924,63327.294103377026,87655.40362368451,87655.40362368451,15454.492326005924,103109.89594969044,103109.89594969044,103109.89594969044,127908.693120813,103778.14443571602,63995.54258940262,44202.890940348225,24798.79717112256,0.0,69001.68811147078,21078.977595454173,1535.9685987051423,0.0,0.8866707948678795,2.81829359246001,0.0014959080323721466,354100.07653058966,1555046.3056601083,4.391544675438025,1555046.3056601083,4.391544675438025,0.85,0.09569395802144191,4.564652377983593,1.267270589149557,1.0,0.0,4.564652377982864,1.2849280149614162,1.2852224948385316,3.552457666759379,19324.89387271271,1970.5907596082975,2034.6934298245008,2034.6934298245008,7.59548937420952,5.065297149683521,0.49983591244660097,4.56546123723692,3.3682476984056584,3.3682476984056584,0.9623564852587595,0.0,0.0,0.00022916812736596424,0.999210498287578,0.00022934919895127888,199.0622836246364,0.0,0.0,0.0,0.05196983310537662,7.731680745315408e-05,0.00015185131991281016,0.0006931484885399562,0.09569395802142243,0.08136552616219365,0.01432843185922877,0.09569398008164492,0.08136552616221022,0.014328431859231688,0.4282170686038034,0.4282170686038034,0.07540882948655006,0.0,4.563539311495163,4.48812998275497,4.992230935980217,4.566021942879672,4.491054217320709,4.992200338985469,24798.79717112256,21078.977595454173,0.85,0.9177644176048724,0.6937917475299097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511720787379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.822535526255,1535.9685987051423,0.4282170686038034,0.07540882948655006,6.112851554438009,3.3682476984056584
3624.0,-30.16933461796855,5.065259917431338,35.00610482991512,24.077079409640305,4.971829218190454,-26.655243190071126,-40.17391201397402,1.457737790293027,-0.47346974689088484,-5.040181745792093,40.01187507281471,47872.71668795065,15454.467870261933,15454.467870261933,63327.18455821258,87655.22603999103,87655.22603999103,15454.467870261933,103109.69391025296,103109.69391025296,103109.69391025296,127908.41805348262,103777.93972727744,63995.43037523703,44202.78816893378,24798.724143229658,0.0,69001.51231216344,21078.91552174521,1535.9635129746634,0.0,0.8866711739568851,2.8182905039302044,0.0014959080323721466,354100.8772478943,1555045.310436081,4.391531934408186,1555045.310436081,4.391531934408186,0.85,0.09569359684631283,4.564652377983593,1.2672699044970797,1.0,0.0,4.564652377983628,1.2849278165860183,1.28522229641767,3.552458215210579,19324.855753233194,1970.5868725031683,2034.6934298245008,2034.6934298245008,7.5954773548342045,5.065259917431338,0.4999381887239762,4.565321728707362,3.3683452961734495,3.3683452961734495,0.9623843703352712,0.0,0.0,0.00022916812736596424,0.9992005417287831,0.00022935148430710942,199.0622052998944,0.0,0.0,0.0,0.05196983310537662,7.73177833843364e-05,0.00015185034398162783,0.000693144033753364,0.09569359684629167,0.08136518291447832,0.014328413931813345,0.09569359927387622,0.08136518291449632,0.014328413931816513,0.42821556853863524,0.42821556853863524,0.07540878909493069,0.0,4.564152076317953,4.488862579617603,4.9921604459813125,4.566711998901212,4.491902475348979,4.991988792433403,24798.724143229658,21078.91552174521,0.85,0.9177651682722525,0.6937922819919375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511152233771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.818790039617,1535.9635129746634,0.42821556853863524,0.07540878909493069,6.112851554438009,3.3683452961734495
3625.0,-30.16923856342859,5.065222770844881,35.006092537074586,24.0770632744767,4.971853860241985,-26.655154276776862,-40.173800744209416,1.45776957359026,-0.47272909349624115,-5.040132939923993,40.011851604013025,47872.634196511266,15454.457590374848,15454.457590374848,63327.091786886114,87655.03898955835,87655.03898955835,15454.457590374848,103109.4965799332,103109.4965799332,103109.4965799332,127908.14901989659,103777.71991268302,63995.31511963592,44202.67199227456,24798.65243996339,0.0,69001.32443223795,21078.85457396888,1535.9587121454713,0.0,0.8866715076505175,2.81828643875912,0.0014959080323721466,354101.55108970206,1555044.298277572,4.391520719104796,1555044.298277572,4.391520719104796,0.8500000000000001,0.09569324045238721,4.564652377983593,1.2672692561103034,1.0,0.0,4.564652377982837,1.2849276678675652,1.2852221476651335,3.5524586263746496,19324.81482078319,1970.5826985548779,2034.6934298245008,2034.6934298245008,7.595472302531514,5.065222770844881,0.500036353850768,4.565186416994113,3.368442893026847,3.368442893026847,0.9624122551505278,0.0,0.0,0.00022916812736596424,0.9991905384868419,0.00022935378042411486,199.06212660712697,0.0,0.0,0.0,0.05196983310537662,7.731875840880174e-05,0.0001518493689571625,0.0006931395831056197,0.09569324045237326,0.08136484404600526,0.014328396406367997,0.09569319815583509,0.08136484404601713,0.014328396406370087,0.42821407168403225,0.42821407168403225,0.07540874732586592,0.0,4.564784129308293,4.489608916254156,4.992140837365696,4.567403846427737,4.492686424681608,4.992155230646119,24798.65243996339,21078.85457396888,0.85,0.9177663227185711,0.6937929755757675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525105807163587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.815057657202,1535.9587121454713,0.42821407168403225,0.07540874732586592,6.112851554438009,3.368442893026847
3626.0,-30.169142059511483,5.0651857888057314,35.006080268021826,24.077046021726005,4.971885618511773,-26.655064247341752,-40.173685527965404,1.4578078063420519,-0.47216531188809086,-5.040077814530415,40.011827711200326,47872.535229307156,15454.437844697954,15454.437844697954,63326.97307400511,87654.8140679884,87654.8140679884,15454.437844697954,103109.25191268635,103109.25191268635,103109.25191268635,127907.82710920507,103777.46528607499,63995.18644739375,44202.53204297915,24798.575196518723,0.0,69001.10723949788,21078.788917040914,1535.9534431298086,0.0,0.8866718750753069,2.818285445687429,0.0014959080323721466,354102.3121837127,1555043.2678328985,4.391508370117964,1555043.2678328985,4.391508370117964,0.85,0.09569288101808095,4.564652377983593,1.2672685500280934,1.0,0.0,4.564652377983626,1.2849274889712659,1.2852219687278348,3.5524591209719767,19324.767405865492,1970.5778635788463,2034.6934298245008,2034.6934298245008,7.595462598034215,5.0651857888057314,0.5001374226868895,4.565048366118842,3.3685404536689845,3.3685404536689845,0.9624401296197098,0.0,0.0,0.00022916812736596424,0.9991804885549794,0.0002293560873044954,199.06204754626955,0.0,0.0,0.0,0.05196983310537662,7.73197680270926e-05,0.00015184835933887165,0.0006931349745490876,0.09569288101806284,0.08136450239004195,0.014328378628020893,0.0956928758207701,0.08136450239005734,0.014328378628023603,0.42821257871982554,0.42821257871982554,0.0754087074946554,0.0,4.5653891149636365,4.490326248978931,4.992105181850661,4.5679125026423435,4.493299671122372,4.992067407025218,24798.575196518723,21078.788917040914,0.85,0.9177674910954942,0.6937937251230626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525100065135503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.811337462555,1535.9534431298086,0.42821257871982554,0.0754087074946554,6.112851554438009,3.3685404536689845
3627.0,-30.16904505405583,5.065149006355661,35.00606806473763,24.07704364685344,4.971922670855841,-26.65497323711862,-40.173570172023005,1.4578508539186417,-0.47143845203055434,-5.040019755139695,40.011805088747074,47872.43788807307,15454.413894008507,15454.413894008507,63326.851782081576,87654.6333471551,87654.6333471551,15454.413894008507,103109.04724116361,103109.04724116361,103109.04724116361,127907.55139050906,103777.25705900899,63995.061599926805,44202.439398980205,24798.504149345452,0.0,69000.94354832565,21078.728526943632,1535.9484658202693,0.0,0.8866722528430877,2.818282644329843,0.0014959080323721466,354103.1137876243,1555042.292176519,4.391495673514936,1555042.292176519,4.391495673514936,0.85,0.09569252244216897,4.564652377983593,1.2672678549354899,1.0,0.0,4.564652377982246,1.284927287545799,1.2852217672562054,3.5524596778562016,19324.728631169975,1970.5739096602792,2034.6934298245008,2034.6934298245008,7.595450826880345,5.065149006355661,0.5002399085573561,4.564909097798305,3.368638002038583,3.368638002038583,0.9624680005824523,0.0,0.0,0.00022916812736596424,0.9991703865027076,0.00022935840619546147,199.06196807458986,0.0,0.0,0.0,0.05196983310537662,7.732077888174548e-05,0.00015184734848421876,0.0006931303603489924,0.09569252244214563,0.08136416142556516,0.014328361016580464,0.09569251137685648,0.081364161425585,0.014328361016583961,0.42821108760592297,0.42821108760592297,0.075408668227144,0.0,4.566005754173716,4.491063474371913,4.992034295868621,4.568581303109113,4.494122008538625,4.991861179486818,24798.504149345452,21078.728526943632,0.85,0.917767910488497,0.6937939602890362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509429624875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.807629472245,1535.9484658202693,0.42821108760592297,0.075408668227144,6.112851554438009,3.368638002038583
3628.0,-30.168947641808145,5.065112300106242,35.00605590089482,24.077022273000352,4.971947021591674,-26.654883131028544,-40.1734549208544,1.457882510812088,-0.47079574239745625,-5.0399713074222845,40.01178183099153,47872.34303531816,15454.404749930212,15454.404749930212,63326.74778524837,87654.42360617105,87654.42360617105,15454.404749930212,103108.82835610126,103108.82835610126,103108.82835610126,127907.26151633717,103777.01379724419,63994.9332263913,44202.31174539209,24798.433160235898,0.0,69000.74490562799,21078.668186200513,1535.9437085075558,0.0,0.8866725839448085,2.818279829484453,0.0014959080323721466,354103.7826879099,1555041.289121442,4.39148454534297,1555041.289121442,4.39148454534297,0.85,0.09569216842327408,4.564652377983593,1.2672671620408078,1.0,0.0,4.564652377984311,1.2849271394189286,1.2852216190953871,3.5524600873850525,19324.68333253977,1970.5692904855146,2034.6934298245008,2034.6934298245008,7.595446332798749,5.065112300106242,0.5003380871936294,4.564774212912613,3.368735548980821,3.368735548980821,0.9624958711373773,0.0,0.0,0.00022916812736596424,0.999160242198374,0.00022936073483242645,199.06188826970975,0.0,0.0,0.0,0.05196983310537662,7.732178883047615e-05,0.00015184633853548808,0.0006931257502841173,0.09569216842326553,0.08136382470217493,0.014328343721090596,0.0956921551451306,0.0813638247021822,0.014328343721091874,0.4282095996573074,0.4282095996573074,0.07540862724950652,0.0,4.5666215491972935,4.491789857418382,4.992019483707338,4.569175565024807,4.49478687679499,4.99205238120436,24798.433160235898,21078.668186200513,0.85,0.9177690454191485,0.6937945829540384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525088497385252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.803934746224,1535.9437085075558,0.4282095996573074,0.07540862724950652,6.112851554438009,3.368735548980821
3629.0,-30.168849784455322,5.065075737277552,35.0060437510793,24.077010538335912,4.971977013119869,-26.654792060178387,-40.17334337169302,1.4579192888429424,-0.4700961126670222,-5.03991747813444,40.01175791187898,47872.26732993494,15454.387539442796,15454.387539442796,63326.65486937774,87654.23209771373,87654.23209771373,15454.387539442796,103108.61963715652,103108.61963715652,103108.61963715652,127906.97519491006,103776.79115219234,63994.82638441381,44202.18307530947,24798.355557753548,0.0,69000.53863306301,21078.602224090515,1535.9384485417872,0.0,0.8866729448590678,2.818276892922707,0.0014959080323721466,354104.5258907741,1555040.2575440223,4.391472415192132,1555040.2575440223,4.391472415192132,0.85,0.0956918112233751,4.564652377983593,1.267266479586251,1.0,0.0,4.564652377983337,1.284926967329609,1.285221446966628,3.5524605631634074,19324.641873020315,1970.5650627910975,2034.6934298245008,2034.6934298245008,7.59543787428251,5.065075737277552,0.500438732031137,4.564637005246415,3.3688330576061722,3.3688330576061722,0.9625237307446206,0.0,0.0,0.00022916812736596424,0.9991500516535899,0.00022936307413154986,199.06180810024227,0.0,0.0,0.0,0.05196983310537662,7.732276635004441e-05,0.00015184536101591983,0.0006931212882470956,0.09569181122335176,0.08136348502049257,0.014328326202859195,0.0956917666821821,0.08136348502051241,0.014328326202862689,0.42820811407463605,0.42820811407463605,0.07540858825832267,0.0,4.567241311690225,4.492521651691618,4.992000419656563,4.569821365467419,4.49555047717962,4.992026545072747,24798.355557753548,21078.602224090515,0.85,0.9177704424329447,0.6937955598363397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525082674208896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.800251403118,1535.9384485417872,0.42820811407463605,0.07540858825832267,6.112851554438009,3.3688330576061722
3630.0,-30.16875147972099,5.065039335235194,35.00603164545664,24.07699831472712,4.972010075918354,-26.654700279574527,-40.17322787605224,1.4579588757718673,-0.4694750894464619,-5.039862145174707,40.01173489946123,47872.175419290594,15454.368245083027,15454.368245083027,63326.54366437362,87654.02422398866,87654.02422398866,15454.368245083027,103108.39246907168,103108.39246907168,103108.39246907168,127906.67511549074,103776.55334564169,63994.70454094337,44202.054227442575,24798.282646419066,0.0,69000.33687386164,21078.540249456204,1535.9334208724972,0.0,0.8866733101472639,2.818275169133291,0.0014959080323721466,354105.28985560633,1555039.2650707925,4.391460138042252,1555039.2650707925,4.391460138042252,0.85,0.09569145539869253,4.564652377983593,1.2672658399911598,1.0,0.0,4.564652377983761,1.284926782097132,1.2852212616916994,3.552461075279023,19324.597590224756,1970.5605472026386,2034.6934298245008,2034.6934298245008,7.595428391596084,5.065039335235194,0.5005401209226914,4.5644992143125025,3.3689305483196947,3.3689305483196947,0.9625515852341985,0.0,0.0,0.00022916812736596424,0.9991398146328417,0.000229365424147548,199.06172756432318,0.0,0.0,0.0,0.05196983310537662,7.732377846515547e-05,0.00015184434890080876,0.0006931166682934471,0.09569145539867574,0.08136314637167293,0.01432830902700282,0.09569143434244771,0.0813631463716872,0.014328309027005333,0.42820663119725644,0.42820663119725644,0.07540855058847898,0.0,4.56784969164022,4.493242714356427,4.991966270005264,4.570387055728247,4.496231452545487,4.991934912836427,24798.282646419066,21078.540249456204,0.85,0.9177715143643401,0.6937962564850214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525076824429446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.796580224025,1535.9334208724972,0.42820663119725644,0.07540855058847898,6.112851554438009,3.3689305483196947
