time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3631.0,-30.168652699705987,5.065003139063498,35.006019612738974,24.076995660457783,4.9720489038105065,-26.65460749469617,-40.17311224071307,1.4580036988006966,-0.46880001587805964,-5.039803084179088,40.01171281173112,47872.084997981205,15454.343540603422,15454.343540603422,63326.42853858463,87653.83391941438,87653.83391941438,15454.343540603422,103108.1774600178,103108.1774600178,103108.1774600178,127906.39094331805,103776.33553527389,63994.58661384096,44201.943246036586,24798.213483300246,0.0,69000.15672933683,21078.481460805207,1535.9285234013073,0.0,0.8866736910762218,2.8182731681833024,0.0014959080323721466,354106.1052936888,1555038.3124776897,4.391447335221659,1555038.3124776897,4.391447335221659,0.85,0.09569109939387341,4.564652377983593,1.2672651163255795,1.0,0.0,4.564652377986017,1.2849265723643146,1.2852210519108156,3.5524616551313555,19324.55703098885,1970.5564113115947,2034.6934298245008,2034.6934298245008,7.595416249973548,5.065003139063498,0.500643288715187,4.564359850348311,3.369028026599046,3.369028026599046,0.962579436171156,0.0,0.0,0.00022916812736596424,0.9991295282324186,0.00022936778554767616,199.06164663909723,0.0,0.0,0.0,0.05196983310537662,7.732479181674622e-05,0.000151843335549218,0.0006931120426956985,0.0956910993938503,0.08136280760579226,0.014328291788058042,0.0956911023916833,0.08136280760581191,0.014328291788061503,0.4282051503209222,0.4282051503209222,0.07540851304780495,0.0,4.568458188329885,4.493971299153657,4.991890101604611,4.5710030683010245,4.496997165739458,4.991697759972283,24798.213483300246,21078.481460805207,0.85,0.9177722419818809,0.6937967573866018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070947910876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.792921269389,1535.9285234013073,0.4282051503209222,0.07540851304780495,6.112851554438009,3.369028026599046
3632.0,-30.16855351852466,5.064967023083698,35.00600762707132,24.076979245897405,4.972074858698393,-26.654515636143632,-40.17299677999688,1.458036976317331,-0.46810551035326853,-5.039753807941736,40.011690116726065,47871.99705461327,15454.333917576112,15454.333917576112,63326.33097218938,87653.6396358701,87653.6396358701,15454.333917576112,103107.97355344621,103107.97355344621,103107.97355344621,127906.11815424818,103776.1076553796,63994.4650741225,44201.82509028567,24798.144600801974,0.0,68999.96969108764,21078.42291068168,1535.9238651622848,0.0,0.8866740243562552,2.818269767087348,0.0014959080323721466,354106.7856375718,1555037.3336946717,4.39143613386232,1555037.3336946717,4.39143613386232,0.85,0.09569074782236361,4.564652377983593,1.2672644437616691,1.0,0.0,4.564652377984134,1.2849264166545042,1.2852208961653195,3.5524620856253692,19324.514596670942,1970.5520842153992,2034.6934298245008,2034.6934298245008,7.59541152050071,5.064967023083698,0.5007420764787076,4.56422494660499,3.3691255063126433,3.3691255063126433,0.962607287517898,0.0,0.0,0.00022916812736596424,0.9991192001717005,0.00022937015656047973,199.0615653852832,0.0,0.0,0.0,0.05196983310537662,7.732580365030716e-05,0.00015184232371565708,0.0006931074240272286,0.0956907478223534,0.08136247308048751,0.014328274741865888,0.09569073266314011,0.0813624730804962,0.014328274741867417,0.42820367198247544,0.42820367198247544,0.07540847303856275,0.0,4.5690777278015275,4.494703512169224,4.991867193235009,4.571648297588467,4.497725419686674,4.991869281187405,24798.144600801974,21078.42291068168,0.85,0.9177733157811649,0.6937973635196631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525065042985492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.789275113031,1535.9238651622848,0.42820367198247544,0.07540847303856275,6.112851554438009,3.3691255063126433
3633.0,-30.168453869958334,5.0649310611954865,35.00599566447284,24.076967092137807,4.972107172130336,-26.654422721006195,-40.17288114465771,1.4580760231782053,-0.46746950716118363,-5.0396986137594775,40.01166681732847,47871.91052835471,15454.315426585408,15454.315426585408,63326.22595494012,87653.43563751855,87653.43563751855,15454.315426585408,103107.75106410396,103107.75106410396,103107.75106410396,127905.8203172533,103775.87276393676,63994.34765477293,44201.69456573758,24798.069253149344,0.0,68999.76381888693,21078.358865176942,1535.9186977708441,0.0,0.8866743899746332,2.8182678295769126,0.0014959080323721466,354107.54769016197,1555036.328846087,4.391423845635499,1555036.328846087,4.391423845635499,0.85,0.09569039278704189,4.564652377983593,1.267263766252436,1.0,0.0,4.564652377985305,1.2849262339492329,1.285220713418176,3.552462590754405,19324.470856707878,1970.54762398045,2034.6934298245008,2034.6934298245008,7.595402432649717,5.0649310611954865,0.5008435805319298,4.564087480663557,3.369222949890509,3.369222949890509,0.9626351285401454,0.0,0.0,0.00022916812736596424,0.9991088235566182,0.00022937253876927408,199.06148374863253,0.0,0.0,0.0,0.05196983310537662,7.732681702643644e-05,0.00015184131033952778,0.0006931027983174702,0.09569039278701987,0.08136213549314521,0.014328257293874656,0.09569038439792714,0.08136213549316394,0.014328257293877954,0.42820219638017376,0.42820219638017376,0.07540843423479565,0.0,4.569687284316672,4.495425766129529,4.991834167928516,4.572229106598286,4.498419010703969,4.991807043701328,24798.069253149344,21078.358865176942,0.85,0.917774532115227,0.6937981795707392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525059114083796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78564028604,1535.9186977708441,0.42820219638017376,0.07540843423479565,6.112851554438009,3.369222949890509
3634.0,-30.16835378328219,5.0648951959940165,35.00598372936322,24.076955776568525,4.972134293923867,-26.654329930792265,-40.17276550931854,1.4581104414339348,-0.466709100685307,-5.0396478431303775,40.01164369280349,47871.82609800781,15454.303824176388,15454.303824176388,63326.1299221842,87653.25920604674,87653.25920604674,15454.303824176388,103107.56303022313,103107.56303022313,103107.56303022313,127905.559690521,103775.66285616731,63994.22974812812,44201.59234226577,24797.996660297867,0.0,68999.58900256365,21078.297161253187,1535.9137919019286,0.0,0.8866747324226725,2.818263733947423,0.0014959080323721466,354108.24866897095,1555035.3315398335,4.391412336156898,1555035.3315398335,4.391412336156898,0.85,0.09569004091997341,4.564652377983593,1.2672631222615016,1.0,0.0,4.564652377981044,1.2849260729018421,1.2852205523338762,3.55246303600557,19324.43176904265,1970.543638147854,2034.6934298245008,2034.6934298245008,7.5953967303611805,5.0648951959940165,0.5009431204207715,4.563952075573245,3.3693203797593716,3.3693203797593716,0.9626629656455348,0.0,0.0,0.00022916812736596424,0.9990984014372534,0.00022937493147451177,199.06140175312967,0.0,0.0,0.0,0.05196983310537662,7.73278304148437e-05,0.00015184029695112052,0.0006930981725516671,0.09569004091995867,0.08136180060451897,0.014328240315439689,0.09568997664985067,0.0813618006045315,0.014328240315441896,0.42820072285074745,0.42820072285074745,0.07540839576637552,0.0,4.5703185282274035,4.496168054198904,4.991832244127181,4.5729387424450465,4.499233085889443,4.991921112404668,24797.996660297867,21078.297161253187,0.85,0.9177754655876479,0.6937987137318913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525053157247405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.782018128368,1535.9137919019286,0.42820072285074745,0.07540839576637552,6.112851554438009,3.3693203797593716
3635.0,-30.16825326627199,5.064859544257479,35.005971845536486,24.07694774391132,4.972173847801054,-26.654235509983604,-40.17264589257536,1.4581560915126865,-0.4661576267108103,-5.03958772670872,40.01162131630902,47871.72475043009,15454.278208384423,15454.278208384423,63326.00295881451,87653.0407715633,87653.0407715633,15454.278208384423,103107.31897994773,103107.31897994773,103107.31897994773,127905.24336419509,103775.41645220295,63994.10043106985,44201.46224570344,24797.92438424737,0.0,68999.38662995081,21078.235726610263,1535.908684394542,0.0,0.8866751197710636,2.818263486971164,0.0014959080323721466,354109.07868447143,1555034.366494833,4.391399317610959,1555034.366494833,4.391399317610959,0.85,0.09568968614073763,4.564652377983593,1.2672623848589142,1.0,0.0,4.564652377982217,1.2849258592993866,1.2852203386824672,3.5524636265570186,19324.385885292395,1970.5389593074492,2034.6934298245008,2034.6934298245008,7.595384140851829,5.064859544257479,0.5010469625682239,4.563812581689255,3.3694177788589204,3.3694177788589204,0.9626907939596915,0.0,0.0,0.00022916812736596424,0.9990879346248304,0.0002293773344906018,199.06131940514587,0.0,0.0,0.0,0.05196983310537662,7.732887870782856e-05,0.00015183924865813566,0.000693093387458601,0.0956896861407152,0.08136146299066226,0.014328223150052943,0.09568969186049661,0.08136146299068132,0.014328223150056302,0.4281992526765267,0.4281992526765267,0.07540835943104077,0.0,4.570918262943678,4.496883173281503,4.991774110120389,4.573430099997893,4.49985717328633,4.991655912759029,24797.92438424737,21078.235726610263,0.85,0.9177763173234698,0.6937992797989634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047174226406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.778408069116,1535.908684394542,0.4281992526765267,0.07540835943104077,6.112851554438009,3.3694177788589204
3636.0,-30.168152329901385,5.064824031211378,35.00596003358506,24.07693538060414,4.972207280612655,-26.65414132394599,-40.17253008261321,1.458196274657258,-0.46555572540495405,-5.039533339765117,40.01159964217886,47871.64325764903,15454.261565532122,15454.261565532122,63325.904823181154,87652.83071748553,87652.83071748553,15454.261565532122,103107.09228301766,103107.09228301766,103107.09228301766,127904.95091659107,103775.17542747811,63993.987967641486,44201.31939981847,24797.85863357341,0.0,68999.17803339189,21078.1798385374,1535.9040829602518,0.0,0.8866754753846529,2.8182619050452558,0.0014959080323721466,354109.8295955212,1555033.4317415676,4.391387365659379,1555033.4317415676,4.391387365659379,0.85,0.09568933559337348,4.564652377983593,1.2672617353731765,1.0,0.0,4.564652377982906,1.284925671277462,1.2852201506174517,3.5524641463855686,19324.341003229285,1970.5343826107066,2034.6934298245008,2034.6934298245008,7.595375961313789,5.064824031211378,0.501148291871087,4.563675739340291,3.3695151825783887,3.3695151825783887,0.9627186235938253,0.0,0.0,0.00022916812736596424,0.9990774242635271,0.00022937974755549723,199.061236713672,0.0,0.0,0.0,0.05196983310537662,7.732989365159926e-05,0.00015183823371436498,0.0006930887545931046,0.09568933559335709,0.08136112929406476,0.014328206299292323,0.09568938984933698,0.0813611292940787,0.014328206299294778,0.42819778403307723,0.42819778403307723,0.07540832139080596,0.0,4.571509717837614,4.4975870453899915,4.991724598485575,4.57397761436016,4.5005052403826085,4.991629993219362,24797.85863357341,21078.1798385374,0.85,0.917777669648975,0.6938001962064205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525041165485693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.774809967112,1535.9040829602518,0.42819778403307723,0.07540832139080596,6.112851554438009,3.3695151825783887
3637.0,-30.168050962177258,5.06478861756727,35.00594825249243,24.07692385548728,4.972235518028459,-26.654047269223664,-40.172414272651054,1.4582318250748871,-0.46482595326142473,-5.039481955287913,40.01157691710161,47871.56383418026,15454.249637292918,15454.249637292918,63325.81347147318,87652.64825086403,87652.64825086403,15454.249637292918,103106.89788815695,103106.89788815695,103106.89788815695,127904.68540685918,103774.95940867468,63993.87499199103,44201.204907426276,24797.787518702236,0.0,68998.9924261285,21078.1193908969,1535.899244112852,0.0,0.886675819509817,2.8182582854096543,0.0014959080323721466,354110.5390531893,1555032.4516639297,4.391375799832819,1555032.4516639297,4.391375799832819,0.85,0.09568898505884856,4.564652377983593,1.2672611144604162,1.0,0.0,4.564652377984229,1.2849255049326882,1.285219984234555,3.5524646062829266,19324.300777606888,1970.5302807387732,2034.6934298245008,2034.6934298245008,7.595370098888018,5.06478861756727,0.5012482966591056,4.563540320908165,3.369612568716577,3.369612568716577,0.9627464482047363,0.0,0.0,0.00022916812736596424,0.9990668691060248,0.00022938217095621057,199.06115366888366,0.0,0.0,0.0,0.05196983310537662,7.733090860768546e-05,0.0001518372187582788,0.0006930841216713922,0.09568898505883115,0.08136079577952213,0.014328189279309024,0.09568900262032895,0.08136079577953692,0.01432818927931163,0.42819631640867445,0.42819631640867445,0.07540828247098569,0.0,4.572119693008744,4.49830699671179,4.99170750974838,4.574656002026472,4.50128384175656,4.9917368853559765,24797.787518702236,21078.1193908969,0.85,0.9177788145134275,0.693800911447111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035131681305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.771223616859,1535.899244112852,0.42819631640867445,0.07540828247098569,6.112851554438009,3.369612568716577
3638.0,-30.167949181497494,5.064753389611776,35.005936514125125,24.076921375840925,4.972272761466601,-26.65395194216728,-40.17229451620949,1.4582755221363868,-0.464121526796589,-5.039423644025672,40.01155459938351,47871.467660291164,15454.227354659302,15454.227354659302,63325.69501495047,87652.46612743232,87652.46612743232,15454.227354659302,103106.69348209162,103106.69348209162,103106.69348209162,127904.40916193198,103774.74767590493,63993.749208763635,44201.109407934775,24797.715679840352,0.0,68998.82508777513,21078.0583278643,1535.8942037246015,0.0,0.8866761974459997,2.818255809900233,0.0014959080323721466,354111.34414927673,1555031.4891551614,4.391363097646578,1555031.4891551614,4.391363097646578,0.85,0.09568863202321956,4.564652377983593,1.267260408927687,1.0,0.0,4.56465237798428,1.2849253004688252,1.285219779723833,3.5524651715692013,19324.26135010193,1970.5262602521686,2034.6934298245008,2034.6934298245008,7.595359147541103,5.064753389611776,0.5013514972592441,4.563401892352532,3.3697099256526233,3.3697099256526233,0.9627742644721781,0.0,0.0,0.00022916812736596424,0.9990562710695342,0.00022938460425320144,199.06107028585407,0.0,0.0,0.0,0.05196983310537662,7.73319581635872e-05,0.00015183616920237702,0.0006930793308135494,0.09568863202319974,0.08136046000396428,0.014328172019235457,0.09568864533096604,0.08136046000398113,0.014328172019238423,0.42819485104422933,0.42819485104422933,0.07540824478147841,0.0,4.572734277764255,4.499038227625135,4.991657075541127,4.575302117229057,4.50207327106034,4.991566243535601,24797.715679840352,21078.0583278643,0.85,0.9177793235521369,0.6938012002290281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029072096385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.767649272602,1535.8942037246015,0.42819485104422933,0.07540824478147841,6.112851554438009,3.3697099256526233
3639.0,-30.16784699994982,5.064718201301627,35.00592479950507,24.076900211535417,4.972295345341508,-26.65385772040156,-40.17217867132274,1.4583060657932685,-0.4634543665291062,-5.0393767588269665,40.01153181433702,47871.391855461814,15454.222597217895,15454.222597217895,63325.61445267971,87652.26539416963,87652.26539416963,15454.222597217895,103106.48799138753,103106.48799138753,103106.48799138753,127904.13373106357,103774.51042302145,63993.63688431376,44200.9705985641,24797.645739676038,0.0,68998.61633824013,21077.998878724633,1535.8895318535642,0.0,0.886676518865551,2.8182524903071635,0.0014959080323721466,354111.9914882181,1555030.5064921232,4.391352294952886,1555030.5064921232,4.391352294952886,0.85,0.09568828489754501,4.564652377983593,1.267259780322202,1.0,0.0,4.564652377984262,1.28492515755138,1.285219636773634,3.5524655666966867,19324.217170406682,1970.5217551770158,2034.6934298245008,2034.6934298245008,7.595356809379816,5.064718201301627,0.5014495506572452,4.563268650644382,3.369807279581995,3.369807279581995,0.96280207988057,0.0,0.0,0.00022916812736596424,0.9990456314141807,0.00022938704715776546,199.06098657448686,0.0,0.0,0.0,0.05196983310537662,7.733297345081408e-05,0.00015183515391515017,0.000693074696380295,0.09568828489753284,0.0813601295076905,0.014328155389842329,0.09568827624263664,0.08136012950770086,0.01432815538984415,0.4281933886520131,0.4281933886520131,0.0754082060418705,0.0,4.573354318515953,4.49976304908779,4.991679632762214,4.575922392297855,4.502750881874874,4.991859034654226,24797.645739676038,21077.998878724633,0.85,0.9177809326240597,0.6938022006237062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502298783079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.764086580146,1535.8895318535642,0.4281933886520131,0.0754082060418705,6.112851554438009,3.369807279581995
3640.0,-30.167744333881725,5.064683250133703,35.005913125004284,24.07690220223742,4.972337820550557,-26.653761073276314,-40.1720587053336,1.4583545599451477,-0.4627847530932172,-5.039314184498152,40.011509553657575,47871.29883502863,15454.194140150943,15454.194140150943,63325.49297517957,87652.07951277141,87652.07951277141,15454.194140150943,103106.27365292235,103106.27365292235,103106.27365292235,127903.84559614744,103774.29692660696,63993.516248864194,44200.86741971418,24797.571943225095,0.0,68998.43936293927,21077.93615174133,1535.8842786186365,0.0,0.8866769183109511,2.8182509724478075,0.0014959080323721466,354112.8554467539,1555029.546444201,4.391338869870604,1555029.546444201,4.391338869870604,0.85,0.0956879311191128,4.564652377983593,1.2672590440185743,1.0,0.0,4.564652377983608,1.284924930641475,1.2852194098117258,3.5524661940404365,19324.177414487218,1970.517701201452,2034.6934298245008,2034.6934298245008,7.5953428234561695,5.064683250133703,0.5015547679309229,4.56312848220278,3.369904586757786,3.369904586757786,0.962829881930796,0.0,0.0,0.00022916812736596424,0.9990349414312202,0.00022938950167013914,199.06090246625126,0.0,0.0,0.0,0.05196983310537662,7.733402486917612e-05,0.00015183410249678813,0.0006930698970209685,0.0956879311190879,0.08135979285107445,0.014328138268013445,0.09568794052939304,0.08135979285109562,0.014328138268017175,0.4281919287362273,0.4281919287362273,0.07540817085670595,0.0,4.573965829655037,4.500491800989664,4.991622744779306,4.576529431404936,4.503524979591077,4.99151420554233,24797.571943225095,21077.93615174133,0.85,0.9177815260730843,0.6938026320163622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501687960716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.760535311103,1535.8842786186365,0.4281919287362273,0.07540817085670595,6.112851554438009,3.369904586757786
3641.0,-30.16764127279418,5.064648337863422,35.00590149549662,24.076886067073815,4.972361579555304,-26.65366594242582,-40.17194275567306,1.4583862491869382,-0.4620535658049221,-5.039267119458557,40.01148751517706,47871.22643967143,15454.189472433685,15454.189472433685,63325.41591210512,87651.89658992487,87651.89658992487,15454.189472433685,103106.08606235856,103106.08606235856,103106.08606235856,127903.59204216978,103774.07761969233,63993.40746943902,44200.74461139256,24797.505979811223,0.0,68998.25059120379,21077.88008283954,1535.8798304760096,0.0,0.8866772379397359,2.8182468293997305,0.0014959080323721466,354113.505270918,1555028.5959796093,4.3913281273752025,1555028.5959796093,4.3913281273752025,0.85,0.0956875863650849,4.564652377983593,1.267258397280239,1.0,0.0,4.564652377983417,1.284924782363786,1.2852192615000544,3.552466603987762,19324.136576574056,1970.5135368932365,2034.6934298245008,2034.6934298245008,7.595340529392017,5.064648337863422,0.5016530094316431,4.562995328431779,3.370001906824298,3.370001906824298,0.9628576876640852,0.0,0.0,0.00022916812736596424,0.9990242104414211,0.00022939196565086825,199.06081803447108,0.0,0.0,0.0,0.05196983310537662,7.733504109977486e-05,0.00015183308626618938,0.0006930652582815493,0.09568758636507504,0.08135946426136098,0.014328122103714066,0.09568755722837871,0.08135946426136936,0.014328122103715542,0.42819047152324674,0.42819047152324674,0.07540813371045853,0.0,4.574597723897114,4.501231541393281,4.991639718834392,4.577213553653621,4.5042793922632995,4.991797129888425,24797.505979811223,21077.88008283954,0.85,0.9177829201394003,0.6938034809504905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525010742424969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.756997154669,1535.8798304760096,0.42819047152324674,0.07540813371045853,6.112851554438009,3.370001906824298
3642.0,-30.16753779834582,5.06461365281069,35.00588990691375,24.076882854010933,4.972403560830175,-26.65356861715176,-40.171822684910126,1.4584343796361097,-0.4614752893458558,-5.039205095234884,40.01146544818341,47871.13666115078,15454.162206327734,15454.162206327734,63325.29886747851,87651.68913972129,87651.68913972129,15454.162206327734,103105.85134604902,103105.85134604902,103105.85134604902,127903.28446250389,103773.84195696826,63993.28947839777,44200.613865078325,24797.43311645487,0.0,68998.0469815332,21077.81814898664,1535.8746389649896,0.0,0.8866776338788099,2.8182464521092196,0.0014959080323721466,354114.3616370638,1555027.6442857557,4.391314820152713,1555027.6442857557,4.391314820152713,0.85,0.09568723451366486,4.564652377983593,1.2672577543882655,1.0,0.0,4.564652377983918,1.28492455715582,1.2852190362404754,3.5524672266264785,19324.092692987997,1970.5090620128176,2034.6934298245008,2034.6934298245008,7.595327128795372,5.06461365281069,0.5017580796729613,4.562855573137729,3.3700991803729865,3.3700991803729865,0.9628854801065676,0.0,0.0,0.00022916812736596424,0.9990134365364892,0.00022939443953874568,199.0607332641212,0.0,0.0,0.0,0.05196983310537662,7.733609346242521e-05,0.000151832033903539,0.0006930604546118748,0.0956872345136412,0.08135912926700084,0.01432810524664035,0.09568726370801818,0.08135912926702096,0.014328105246643894,0.4281890176249808,0.4281890176249808,0.07540809943838311,0.0,4.575200835971032,4.501950267421591,4.9915837020771505,4.577729805889021,4.504942305567624,4.9914776011945605,24797.43311645487,21077.81814898664,0.85,0.9177839321224126,0.6938042271538949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525004581634484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.753470333992,1535.8746389649896,0.4281890176249808,0.07540809943838311,6.112851554438009,3.3700991803729865
3643.0,-30.167433930107492,5.064579054154381,35.00587837869015,24.076876323111378,4.9724329726441745,-26.653472194564667,-40.17170652570201,1.4584712371013433,-0.4606897405071777,-5.039154029469059,40.01144402911172,47871.06707980126,15454.15183875717,15454.15183875717,63325.21891855843,87651.52435614444,87651.52435614444,15454.15183875717,103105.6761949016,103105.6761949016,103105.6761949016,127903.04486761728,103773.64301261192,63993.18573626862,44200.50808482589,24797.36867271568,0.0,68997.87675754157,21077.763371808327,1535.8701856739467,0.0,0.8866779716425941,2.8182420597731257,0.0014959080323721466,354115.0667014103,1555026.7205355663,4.391303468165517,1555026.7205355663,4.391303468165517,0.85,0.09568688967012516,4.564652377983593,1.267257112595253,1.0,0.0,4.564652377984934,1.2849243846955098,1.2852188637406408,3.552467703432435,19324.055646858546,1970.5052843589347,2034.6934298245008,2034.6934298245008,7.595322033398486,5.064579054154381,0.5018582531006999,4.562720801053681,3.3701964642785183,3.3701964642785183,0.9629132755081481,0.0,0.0,0.00022916812736596424,0.9990026217556379,0.00022939692286615455,199.0606481712356,0.0,0.0,0.0,0.05196983310537662,7.73371115547737e-05,0.00015183101581119052,0.0006930558073742153,0.09568688967010885,0.08135880062652899,0.014328089043579864,0.09568687358003165,0.08135880062654285,0.014328089043582307,0.4281875655967747,0.4281875655967747,0.07540806304885207,0.0,4.5758343626849864,4.50269755349251,4.991568672473875,4.578464288961868,4.505783143388783,4.991605677729581,24797.36867271568,21077.763371808327,0.85,0.9177850376625812,0.6938049303751782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524998396139353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.749955229681,1535.8701856739467,0.4281875655967747,0.07540806304885207,6.112851554438009,3.3701964642785183
3644.0,-30.167329654269757,5.064544552454644,35.00586686395701,24.076859384682052,4.972461716953437,-26.653375471824802,-40.17158659463746,1.4585075345084855,-0.4600863710727481,-5.03910206902822,40.01142136560012,47870.981392488306,15454.14020396833,15454.14020396833,63325.121596456636,87651.31482963075,87651.31482963075,15454.14020396833,103105.45503359908,103105.45503359908,103105.45503359908,127902.75107621358,103773.3988323512,63993.065395208905,44200.37048571366,24797.2960426145,0.0,68997.66652832816,21077.701636222326,1535.8652361404274,0.0,0.8866783184728161,2.818240175117603,0.0014959080323721466,354115.7841196534,1555025.7431162947,4.391291811468256,1555025.7431162947,4.391291811468256,0.85,0.09568654321066498,4.564652377983593,1.2672564378334212,1.0,0.0,4.564652377983581,1.2849242148558206,1.2852186938620276,3.5524681729932106,19324.01017719198,1970.500647743315,2034.6934298245008,2034.6934298245008,7.595316315196093,5.064544552454644,0.5019588468544001,4.562585705600244,3.370293716438549,3.370293716438549,0.9629410618395855,0.0,0.0,0.00022916812736596424,0.9989917646624918,0.00022939941596354242,199.06056274450205,0.0,0.0,0.0,0.05196983310537662,7.733816271904537e-05,0.00015182996464691885,0.0006930510091747229,0.09568654321065173,0.08135847059562638,0.014328072615025346,0.09568653865666461,0.08135847059563765,0.014328072615027328,0.4281861172764097,0.4281861172764097,0.07540802741456602,0.0,4.576451127489577,4.5034212427765965,4.991575779455275,4.5790156979554695,4.506414134270528,4.991703032597286,24797.2960426145,21077.701636222326,0.85,0.9177864235518376,0.6938058024445517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524992187109544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.746451463445,1535.8652361404274,0.4281861172764097,0.07540802741456602,6.112851554438009,3.370293716438549
3645.0,-30.16722493738438,5.0645102231413475,35.00585538935883,24.076856905035697,4.972498972066138,-26.653277501021016,-40.17146264724431,1.4585515357027725,-0.4593990102526959,-5.0390440465546344,40.01139950515198,47870.87910030442,15454.119517595629,15454.119517595629,63324.99861790005,87651.13240639477,87651.13240639477,15454.119517595629,103105.25192399039,103105.25192399039,103105.25192399039,127902.47737688974,103773.18545797358,63992.932151883215,44200.281451211515,24797.225452899347,0.0,68997.50690411087,21077.641634964446,1535.8602662943433,0.0,0.8866786932741726,2.818237891254186,0.0014959080323721466,354116.5852377817,1555024.800331534,4.3912792146896145,1555024.800331534,4.3912792146896145,0.8500000000000001,0.09568619544401305,4.564652377983593,1.2672557273553684,1.0,0.0,4.564652377985614,1.284924008969297,1.2852184879283188,3.5524687422138936,19323.97044399743,1970.4965960850475,2034.6934298245008,2034.6934298245008,7.595306148370764,5.0645102231413475,0.5020622389891667,4.562447984152181,3.3703909401827197,3.3703909401827197,0.9629688400522056,0.0,0.0,0.00022916812736596424,0.9989808617759917,0.000229401919630921,199.06047695651924,0.0,0.0,0.0,0.05196983310537662,7.733924909926185e-05,0.00015182887826670238,0.0006930460502266844,0.09568619544398956,0.08135813919819385,0.014328056245795704,0.09568619193232988,0.08135813919821383,0.014328056245799222,0.42818467098896995,0.42818467098896995,0.07540799371740903,0.0,4.577068115888267,4.50415120279655,4.991548696703887,4.57964503630194,4.507180625027559,4.991550720349039,24797.225452899347,21077.641634964446,0.85,0.9177867644682557,0.6938059250000564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524985953719625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.742959325058,1535.8602662943433,0.42818467098896995,0.07540799371740903,6.112851554438009,3.3703909401827197
3646.0,-30.16711984385691,5.0644760316622985,35.005843975693196,24.07685473971071,4.97253395868803,-26.653179418144216,-40.17134624356402,1.4585935329753323,-0.45865845872674527,-5.038988606542625,40.011378330747704,47870.813997624275,15454.102977485922,15454.102977485922,63324.916975110194,87650.9620135106,87650.9620135106,15454.102977485922,103105.06499099651,103105.06499099651,103105.06499099651,127902.22489361177,103772.98290009996,63992.834884213655,44200.16446209589,24797.159902615258,0.0,68997.32436471115,21077.58591722297,1535.8556451593104,0.0,0.8866790524326625,2.818234603945968,0.0014959080323721466,354117.3507011105,1555023.887134487,4.391267143662189,1555023.887134487,4.391267143662189,0.85,0.09568585055956542,4.564652377983593,1.2672551372135064,1.0,0.0,4.5646523779825,1.2849238124594096,1.2852182913733954,3.5524692855108784,19323.932724982198,1970.4927498159107,2034.6934298245008,2034.6934298245008,7.595298019328095,5.0644760316622985,0.5021645295219175,4.562311502140381,3.370488158427299,3.370488158427299,0.9629966166935141,0.0,0.0,0.00022916812736596424,0.9989699198034127,0.00022940443232871542,199.06039086005148,0.0,0.0,0.0,0.05196983310537662,7.734026937282014e-05,0.00015182785799314408,0.0006930413930325603,0.09568585055954693,0.08135781040623455,0.014328040153312373,0.09568583117587764,0.08135781040625029,0.014328040153315144,0.4281832271907545,0.4281832271907545,0.07540795950051615,0.0,4.577699704025122,4.504898785118087,4.9915190254290565,4.580330147815857,4.507993822547348,4.991505783186369,24797.159902615258,21077.58591722297,0.85,0.9177880092912396,0.6938068169801077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497969397019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.739479498186,1535.8556451593104,0.4281832271907545,0.07540795950051615,6.112851554438009,3.370488158427299
3647.0,-30.167014376445415,5.064441914019519,35.00583258906773,24.07683797590437,4.972561622674016,-26.653081731045383,-40.17122613787649,1.4586289772739718,-0.45803570239456803,-5.038938131224872,40.011356291016995,47870.73311322173,15454.0941171335,15454.0941171335,63324.82723035523,87650.7581342587,87650.7581342587,15454.0941171335,103104.85225139219,103104.85225139219,103104.85225139219,127901.94325237806,103772.74332463578,63992.71830359893,44200.02780115206,24797.091000985864,0.0,68997.11880213792,21077.527350837983,1535.8509410594502,0.0,0.8866793894342185,2.8182322900741466,0.0014959080323721466,354118.0476177582,1555022.9366185935,4.391255817317492,1555022.9366185935,4.391255817317492,0.85,0.09568550759668239,4.564652377983593,1.2672544761886821,1.0,0.0,4.564652377983434,1.2849236466116591,1.2852181254876358,3.5524697440354305,19323.88811279102,1970.4882006384466,2034.6934298245008,2034.6934298245008,7.595293664690539,5.064441914019519,0.5022645977263887,4.5621773162931305,3.3705853610363548,3.3705853610363548,0.96302438886753,0.0,0.0,0.00022916812736596424,0.9989589390333014,0.00022940695399125376,199.06030445735917,0.0,0.0,0.0,0.05196983310537662,7.734132210736563e-05,0.0001518268052585986,0.0006930365876653139,0.09568550759667152,0.08135748344453436,0.014328024152137154,0.09568549591032145,0.0813574834445436,0.014328024152138779,0.42818178693964487,0.42818178693964487,0.07540792469274232,0.0,4.578321306599889,4.505627550366853,4.991529634959591,4.5809024288303135,4.508637944738723,4.991668073378605,24797.091000985864,21077.527350837983,0.85,0.9177894429468998,0.6938077117466306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524973411711324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.736010707273,1535.8509410594502,0.42818178693964487,0.07540792469274232,6.112851554438009,3.3705853610363548
3648.0,-30.166908488263154,5.0644079752166355,35.00582124008557,24.076830013096355,4.972600021327529,-26.65298259172113,-40.17110205078495,1.458674124785487,-0.45748090830187493,-5.038879272519313,40.01133461420863,47870.63539039976,15454.072656345992,15454.072656345992,63324.70804674575,87650.54540686544,87650.54540686544,15454.072656345992,103104.61806321143,103104.61806321143,103104.61806321143,127901.63855218573,103772.49963336266,63992.58961689686,44199.90001829533,24797.0204889743,0.0,68996.92050726963,21077.467415628154,1535.845950201706,0.0,0.8866797678273093,2.8182318526684282,0.0014959080323721466,354118.86028585525,1555022.001755016,4.391243099844375,1555022.001755016,4.391243099844375,0.85,0.0956851613855928,4.564652377983593,1.267253747028299,1.0,0.0,4.56465237798342,1.2849234353615766,1.285217914189139,3.552470328085426,19323.84273418056,1970.4835733079653,2034.6934298245008,2034.6934298245008,7.59528311726006,5.0644079752166355,0.5023685096970212,4.562039465519614,3.370682528933554,3.370682528933554,0.9630521511238725,0.0,0.0,0.00022916812736596424,0.9989479145854893,0.00022940948573986155,199.06021771003168,0.0,0.0,0.0,0.05196983310537662,7.734240975310317e-05,0.00015182571761286108,0.0006930316229406117,0.09568516138556786,0.08135715346825477,0.014328007917313087,0.09568521095648974,0.08135715346827598,0.01432800791731682,0.428180348883039,0.428180348883039,0.07540789183618506,0.0,4.578914607250908,4.50633020810443,4.991499453251208,4.581398364217421,4.509252001778748,4.991490671150984,24797.0204889743,21077.467415628154,0.85,0.9177903532676324,0.693808289391061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524967107107967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.732552909622,1535.845950201706,0.428180348883039,0.07540789183618506,6.112851554438009,3.370682528933554
3649.0,-30.16680220896576,5.064374118823592,35.00580993496097,24.076823447272204,4.972629565420589,-26.652883985918287,-40.17098554233087,1.458711342373122,-0.4567105244861409,-5.038827903909964,40.0113131936902,47870.575367810765,15454.062767165207,15454.062767165207,63324.638134975976,87650.37972481688,87650.37972481688,15454.062767165207,103104.44249198209,103104.44249198209,103104.44249198209,127901.39703508657,103772.29874518493,63992.494388178944,44199.782618895544,24796.954543104483,0.0,68996.73716200003,21077.41136163881,1535.8413972636972,0.0,0.8866801071340495,2.818227696063334,0.0014959080323721466,354119.5695386322,1555021.0779449637,4.391231696036841,1555021.0779449637,4.391231696036841,0.85,0.09568481965360112,4.564652377983593,1.26725314589683,1.0,0.0,4.564652377982828,1.2849232612165165,1.2852177400041682,3.5524708095501,19323.805326085283,1970.4797587438406,2034.6934298245008,2034.6934298245008,7.595278256979564,5.064374118823592,0.5024690763502644,4.561905042473327,3.37077969391805,3.37077969391805,0.9630799125480143,0.0,0.0,0.00022916812736596424,0.9989368495490554,0.00022941202686577872,199.060130642365,0.0,0.0,0.0,0.05196983310537662,7.734343098358929e-05,0.00015182469638237494,0.0006930269613784447,0.09568481965358822,0.08135682746561673,0.014327992187971482,0.09568482279277546,0.08135682746562771,0.014327992187973412,0.428178911484024,0.428178911484024,0.07540785807300558,0.0,4.579535881195284,4.50705973016386,4.991503565907351,4.582117379423835,4.5100748404894375,4.991617715585164,24796.954543104483,21077.41136163881,0.85,0.9177917788531605,0.69380926311651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524960777357383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.72910705699,1535.8413972636972,0.428178911484024,0.07540785807300558,6.112851554438009,3.37077969391805
3650.0,-30.1666954749633,5.0643404124823315,35.00579866352468,24.076821107324236,4.972665411334503,-26.652784340645283,-40.17086138539014,1.4587542770164794,-0.4559978114292562,-5.038771109426517,40.011291564684235,47870.48117717138,15454.044760951214,15454.044760951214,63324.52593812259,87650.20463054306,87650.20463054306,15454.044760951214,103104.24939149428,103104.24939149428,103104.24939149428,127901.13413991455,103772.09112769521,63992.36767432343,44199.69272596864,24796.884748420267,0.0,68996.5774743889,21077.352036157226,1535.836496708624,0.0,0.88668047483631,2.8182249344634513,0.0014959080323721466,354120.35370842554,1555020.1451438228,4.391219337887001,1555020.1451438228,4.391219337887001,0.85,0.09568447535927958,4.564652377983593,1.2672524524526674,1.0,0.0,4.564652377983527,1.2849230603208017,1.2852175390624123,3.5524713649733655,19323.766664901108,1970.475816400209,2034.6934298245008,2034.6934298245008,7.59526940738398,5.0643404124823315,0.5025721384092972,4.561768274073034,3.370876827198176,3.370876827198176,0.9631076649137646,0.0,0.0,0.00022916812736596424,0.998925737305054,0.00022941457888974224,199.0600432022649,0.0,0.0,0.0,0.05196983310537662,7.734451926900644e-05,0.0001518236080969578,0.0006930219937338275,0.09568447535926115,0.08135649914334156,0.01432797621591959,0.09568446340013202,0.08135649914335723,0.014327976215922352,0.42817747670928896,0.42817747670928896,0.07540782564493198,0.0,4.5801620328429635,4.507798655706097,4.991486804715862,4.582773297997278,4.510861627281429,4.991527778463649,24796.884748420267,21077.352036157226,0.85,0.9177922768941439,0.6938095037386542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524954424232395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.725672569306,1535.836496708624,0.42817747670928896,0.07540782564493198,6.112851554438009,3.370876827198176
3651.0,-30.166588423198476,5.064306795105365,35.00578742826995,24.076809163112216,4.972695642505811,-26.652684970900385,-40.17074480708686,1.458792190207729,-0.4553473498114613,-5.038719032401436,40.01127007567717,47870.42417268751,15454.034085235973,15454.034085235973,63324.458257923485,87650.01110351583,87650.01110351583,15454.034085235973,103104.0451887518,103104.0451887518,103104.0451887518,127900.862834677,103771.86235542448,63992.275424596046,44199.541034253816,24796.817645925203,0.0,68996.35868017902,21077.29499903642,1535.831856192144,0.0,0.8866808179983926,2.8182224425456366,0.0014959080323721466,354121.0727447747,1555019.2183808743,4.391207804517246,1555019.2183808743,4.391207804517246,0.85,0.09568413444453251,4.564652377983593,1.2672518397821118,1.0,0.0,4.564652377983798,1.2849228829210422,1.2852173616219962,3.5524718554367034,19323.724064410642,1970.471472359128,2034.6934298245008,2034.6934298245008,7.595264160541838,5.064306795105365,0.5026731026718201,4.561633692433545,3.370973949316602,3.370973949316602,0.9631354140904577,0.0,0.0,0.00022916812736596424,0.9989145921122545,0.00022941713853771707,199.05995550192029,0.0,0.0,0.0,0.05196983310537662,7.734554113751234e-05,0.0001518225862284519,0.000693017329259322,0.09568413444451856,0.08135617381602164,0.014327960628496929,0.09568412671649769,0.0813561738160335,0.014327960628499016,0.4281760450908039,0.4281760450908039,0.07540779302133808,0.0,4.580784413771653,4.508528695848838,4.991495385899725,4.583371682589984,4.511547218224223,4.991628756859825,24796.817645925203,21077.29499903642,0.85,0.9177942063791124,0.6938108776809916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524948043931805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.722250733523,1535.831856192144,0.4281760450908039,0.07540779302133808,6.112851554438009,3.370973949316602
3652.0,-30.16648089938841,5.064273359957599,35.005776241817784,24.07680619452151,4.972735588099527,-26.6525842048156,-40.170620440598555,1.4588388935267242,-0.4547398695422089,-5.0386594853945175,40.01124902664775,47870.332834093795,15454.012217731895,15454.012217731895,63324.34505182569,87649.8141485297,87649.8141485297,15454.012217731895,103103.8263662616,103103.8263662616,103103.8263662616,127900.57612684467,103771.63439587495,63992.15308143906,44199.42368270655,24796.749760583072,0.0,68996.17344328962,21077.237296495612,1535.8269978039975,0.0,0.886681197619206,2.8182213907992923,0.0014959080323721466,354121.8949218384,1555018.3105933836,4.391195045809315,1555018.3105933836,4.391195045809315,0.85,0.0956837908496171,4.564652377983593,1.2672511738119652,1.0,0.0,4.564652377983985,1.2849226643914289,1.2852171430423003,3.5524724596133765,19323.68161525985,1970.4671437503991,2034.6934298245008,2034.6934298245008,7.595253413220514,5.064273359957599,0.5027775051417045,4.561495854815894,3.371071042095354,3.371071042095354,0.9631631548843869,0.0,0.0,0.00022916812736596424,0.9989033979096823,0.00022941970949896088,199.05986741493837,0.0,0.0,0.0,0.05196983310537662,7.734663128720735e-05,0.00015182149607875689,0.0006930123531049243,0.09568379084959536,0.08135584605912073,0.014327944790474622,0.09568382929026142,0.08135584605913923,0.014327944790477878,0.4281746159508884,0.4281746159508884,0.07540776176759126,0.0,4.581389081372322,4.509245714478595,4.991459557727126,4.583919615852324,4.512226256830218,4.991429498411662,24796.749760583072,21077.237296495612,0.85,0.9177950296602201,0.6938114165626896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524941644641778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.71883882138,1535.8269978039975,0.4281746159508884,0.07540776176759126,6.112851554438009,3.371071042095354
3653.0,-30.16637299716102,5.064240041620828,35.005765117526046,24.07680406412112,4.9727699906973815,-26.652483652522033,-40.17049614395944,1.4588806460583925,-0.4539978192459557,-5.038604959506644,40.0112284642998,47870.243378682266,15453.998200412434,15453.998200412434,63324.2415790947,87649.64663331248,87649.64663331248,15453.998200412434,103103.64483372492,103103.64483372492,103103.64483372492,127900.33159052167,103771.43315903131,63992.02990440121,44199.33694958899,24796.68675679675,0.0,68996.02370638575,21077.183743277237,1535.822536869546,0.0,0.8866815498967469,2.8182179771836053,0.0014959080323721466,354122.6477726527,1555017.423795528,4.39118320609037,1555017.423795528,4.39118320609037,0.85,0.09568345080465934,4.564652377983593,1.2672504995996134,1.0,0.0,4.564652377983018,1.28492246902712,1.2852169476332178,3.5524729997442748,19323.644142238263,1970.463322565633,2034.6934298245008,2034.6934298245008,7.595246524065002,5.064240041620828,0.5028796980141275,4.561360343606701,3.3711681338176205,3.3711681338176205,0.963190895376463,0.0,0.0,0.00022916812736596424,0.9988921644464747,0.0002294222895350824,199.05977901802316,0.0,0.0,0.0,0.05196983310537662,7.734772083882506e-05,0.00015182040652713917,0.0006930073796805416,0.09568345080464274,0.08135552162572973,0.01432792917891301,0.09568347348549712,0.08135552162574385,0.014327929178915497,0.4281731884905501,0.4281731884905501,0.07540772892127526,0.0,4.582012216874773,4.509982458123943,4.991435060285312,4.584607140260687,4.513032421246123,4.991440773996317,24796.68675679675,21077.183743277237,0.85,0.9177955217908287,0.6938116257596996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493521713973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.715439934267,1535.822536869546,0.4281731884905501,0.07540772892127526,6.112851554438009,3.3711681338176205
3654.0,-30.166264725693956,5.064206810455527,35.00575402109545,24.076797358598583,4.972800377004694,-26.652383169531145,-40.17037561917675,1.4589188208418848,-0.45325696018454664,-5.038552693243369,40.011207027229496,47870.17343430819,15453.987739836199,15453.987739836199,63324.16117414439,87649.47631217598,87649.47631217598,15453.987739836199,103103.46405201218,103103.46405201218,103103.46405201218,127900.08319896953,103771.22710422844,63991.92422636053,44199.22541985324,24796.619146957357,0.0,68995.8445668106,21077.126274913753,1535.817861860282,0.0,0.8866818938320546,2.8182143151916987,0.0014959080323721466,354123.36942551634,1555016.4992736964,4.39117164675224,1555016.4992736964,4.39117164675224,0.85,0.09568311107422957,4.564652377983593,1.2672498830826955,1.0,0.0,4.5646523779829655,1.2849222904035078,1.2852167689686687,3.5524734935916955,19323.60577204752,1970.4594098950731,2034.6934298245008,2034.6934298245008,7.5952413829581955,5.064206810455527,0.5029808927654633,4.561225917690064,3.371265205052624,3.371265205052624,0.9632186300150354,0.0,0.0,0.00022916812736596424,0.9988808926794995,0.00022942487842691673,199.05969031869407,0.0,0.0,0.0,0.05196983310537662,7.73487773408924e-05,0.00015181935002507184,0.0006930025571158676,0.0956831110742135,0.08135519764432388,0.014327913429889616,0.09568309501099134,0.08135519764433755,0.014327913429892024,0.4281717640485369,0.4281717640485369,0.07540769546441614,0.0,4.582649296861632,4.510730664293419,4.991438641614593,4.585295733058842,4.513822212297669,4.991552372714807,24796.619146957357,21077.126274913753,0.85,0.9177967393793671,0.6938124134121464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492876702257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.712052212244,1535.817861860282,0.4281717640485369,0.07540769546441614,6.112851554438009,3.371265205052624
3655.0,-30.166156095052948,5.064173685299771,35.00574294423689,24.076785065140598,4.972832392949076,-26.652282200292404,-40.17025502454487,1.458958498188549,-0.4526574587928849,-5.03849887186443,40.0111854044455,47870.10480306791,15453.975018690706,15453.975018690706,63324.07982175861,87649.2731682295,87649.2731682295,15453.975018690706,103103.2481869202,103103.2481869202,103103.2481869202,127899.79773966654,103770.98880963246,63991.82044447089,44199.07596129063,24796.54955274634,0.0,68995.62551403698,21077.067119834388,1535.8130329519088,0.0,0.8866822463615526,2.8182126994896555,0.0014959080323721466,354124.1125514428,1555015.5667429648,4.391159798577882,1555015.5667429648,4.391159798577882,0.85,0.09568277110639159,4.564652377983593,1.2672492418391634,1.0,0.0,4.564652377982778,1.2849221047493051,1.2852165832719178,3.5524740068770004,19323.56139837132,1970.4548850393683,2034.6934298245008,2034.6934298245008,7.595235130839177,5.064173685299771,0.5030828134201792,4.561090871879592,3.3713622470537925,3.3713622470537925,0.9632463563010836,0.0,0.0,0.00022916812736596424,0.998869583658047,0.0002294274759340531,199.05960132519795,0.0,0.0,0.0,0.05196983310537662,7.734983446860046e-05,0.00015181829289736377,0.0006929977316953611,0.09568277110637552,0.08135487336991726,0.014327897736458263,0.09568277735103332,0.08135487336993093,0.01432789773646067,0.4281703432077394,0.4281703432077394,0.07540766320623635,0.0,4.583267509079803,4.511455255097019,4.9914503717973275,4.585841413071535,4.514455277757122,4.991599655944242,24796.54955274634,21077.067119834388,0.85,0.9177984741782723,0.6938136214639994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524922294838971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.708675484062,1535.8130329519088,0.4281703432077394,0.07540766320623635,6.112851554438009,3.3713622470537925
