time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3656.0,-30.166047022389638,5.0641407396932845,35.005731921701425,24.076787230465584,4.972873073846565,-26.652179966712037,-40.17013425529001,1.4590060181689721,-0.4519775551522116,-5.038439125981423,40.0111648330069,47870.03732958479,15453.95347277837,15453.95347277837,63323.99080236316,87649.09630790232,87649.09630790232,15453.95347277837,103103.0497806807,103103.0497806807,103103.0497806807,127899.53333948401,103770.78057147181,63991.721593154274,44198.95442035282,24796.483558803324,0.0,68995.43797915615,21077.011024982825,1535.8082763436728,0.0,0.8866826252610469,2.818210715899384,0.0014959080323721466,354124.9374799868,1555014.6795542384,4.391147064140659,1555014.6795542384,4.391147064140659,0.85,0.0956824301926394,4.564652377983593,1.267248609387316,1.0,0.0,4.5646523779843085,1.2849218823987199,1.2852163608703742,3.5524746216183987,19323.522621609824,1970.4509309101297,2034.6934298245008,2034.6934298245008,7.595224541572007,5.0641407396932845,0.5031874786558372,4.560953261037447,3.371459265649232,3.371459265649232,0.9632740758997806,0.0,0.0,0.00022916812736596424,0.9988582287587126,0.00022943008403780477,199.05951196966396,0.0,0.0,0.0,0.05196983310537662,7.73508931404337e-05,0.00015181723422553052,0.0006929928992264599,0.09568243019261909,0.08135454811151203,0.014327882081107053,0.09568245455076049,0.08135454811152931,0.014327882081110096,0.42816892431405296,0.42816892431405296,0.07540763240375134,0.0,4.583883870779516,4.512185333992477,4.991418494719369,4.586461570829215,4.515218498353022,4.991404617545015,24796.483558803324,21077.011024982825,0.85,0.917799678603296,0.6938145293612971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491580119069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70530956038,1535.8082763436728,0.42816892431405296,0.07540763240375134,6.112851554438009,3.371459265649232
3657.0,-30.165937569376844,5.064107884868793,35.005720953873144,24.076780140772485,4.972905433504754,-26.652078223017526,-40.170009749103315,1.459046087145421,-0.4512923375629043,-5.0383862587040955,40.011144381399845,47869.95416875429,15453.942578938997,15453.942578938997,63323.89674769329,87648.91539936357,87648.91539936357,15453.942578938997,103102.85797830256,103102.85797830256,103102.85797830256,127899.27901265289,103770.56429244441,63991.60306183485,44198.8458117884,24796.42103435032,0.0,68995.26684613872,21076.95787919777,1535.8038753737603,0.0,0.8866829686845128,2.8182078581834706,0.0014959080323721466,354125.66743490676,1555013.7975338919,4.391135522024043,1555013.7975338919,4.391135522024043,0.85,0.09568209342378826,4.564652377983593,1.2672479620995003,1.0,0.0,4.564652377981602,1.2849216949121627,1.2852161733408487,3.552475139970014,19323.48234753021,1970.4468240969354,2034.6934298245008,2034.6934298245008,7.595219187527404,5.064107884868793,0.5032890816656925,4.560818803203101,3.3715562832001087,3.3715562832001087,0.963301795200031,0.0,0.0,0.00022916812736596424,0.9988468344034236,0.00022943270126379124,199.0594223026171,0.0,0.0,0.0,0.05196983310537662,7.735198458450003e-05,0.0001518161427814642,0.0006929879171637072,0.09568209342376952,0.08135422668291135,0.014327866740858156,0.0956821204012049,0.0813542266829273,0.014327866740860963,0.4281675077940602,0.4281675077940602,0.07540760012813513,0.0,4.584506029248757,4.51291750853801,4.991413489433796,4.587093921141218,4.515946066933623,4.991494016840306,24796.42103435032,21076.95787919777,0.85,0.9178005918711389,0.6938150449581644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524909281125349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.7019561129,1535.8038753737603,0.4281675077940602,0.07540760012813513,6.112851554438009,3.3715562832001087
3658.0,-30.165827780942774,5.064075146883358,35.005710016546075,24.07677804529669,4.972939552291009,-26.651976001478793,-40.169885207992024,1.4590877728270517,-0.45055296665816513,-5.038331257827854,40.0111233341549,47869.87221785398,15453.92855825227,15453.92855825227,63323.800776106254,87648.74924040426,87648.74924040426,15453.92855825227,103102.67779865653,103102.67779865653,103102.67779865653,127899.03148555823,103770.36341643494,63991.4863938848,44198.75224727793,24796.35368690169,0.0,68995.10593417962,21076.900633866437,1535.7991487453112,0.0,0.8866833251343763,2.818204535671686,0.0014959080323721466,354126.42685034365,1555012.8898257504,4.39112354210975,1555012.8898257504,4.39112354210975,0.85,0.09568175509695623,4.564652377983593,1.2672472889861095,1.0,0.0,4.564652377985147,1.2849214998609457,1.28521597824493,3.5524756792361085,19323.444941700825,1970.443009763867,2034.6934298245008,2034.6934298245008,7.595212296716966,5.064075146883358,0.5033916793259872,4.560683467557371,3.371653273227542,3.371653273227542,0.9633295066364406,0.0,0.0,0.00022916812736596424,0.9988354052707269,0.0002294353265379594,199.05933236086466,0.0,0.0,0.0,0.05196983310537662,7.735307634896635e-05,0.0001518150510169979,0.0006929829336384399,0.09568175509694318,0.08135390393163029,0.014327851165312887,0.09568175158832122,0.08135390393164138,0.014327851165314842,0.42816609378687776,0.42816609378687776,0.07540756828298466,0.0,4.585139822801352,4.513663015587156,4.991410466732077,4.587778291169684,4.516748935112901,4.99150298228011,24796.35368690169,21076.900633866437,0.85,0.917801341395378,0.6938154753109761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524902738329637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.698613920844,1535.7991487453112,0.42816609378687776,0.07540756828298466,6.112851554438009,3.371653273227542
3659.0,-30.16571761031179,5.064042477692519,35.00569909920916,24.076766205858462,4.972968756060612,-26.65187392749285,-40.16976443873716,1.4591250732416599,-0.4498932007151666,-5.038279977824413,40.01110204175628,47869.8098913138,15453.920302900617,15453.920302900617,63323.73019421442,87648.56092324904,87648.56092324904,15453.920302900617,103102.48122614966,103102.48122614966,103102.48122614966,127898.76749125986,103770.13795172914,63991.38691979379,44198.612257705936,24796.286265110204,0.0,68994.89852281613,21076.843325343674,1535.794500063937,0.0,0.8866836635170117,2.8182018281919237,0.0014959080323721466,354127.1348916001,1555011.971545232,4.39111216942251,1555011.971545232,4.39111216942251,0.85,0.09568141914464465,4.564652377983593,1.2672466862061995,1.0,0.0,4.564652377984931,1.2849213253288554,1.2852158036728405,3.5524761617722715,19323.40295712367,1970.4387285284652,2034.6934298245008,2034.6934298245008,7.595208239421882,5.064042477692519,0.5034926102170418,4.560549867475477,3.3717502437433837,3.3717502437433837,0.9633572124981097,0.0,0.0,0.00022916812736596424,0.9988239364925895,0.0002294379609790864,199.05924210608754,0.0,0.0,0.0,0.05196983310537662,7.735413506182263e-05,0.00015181399230414163,0.0006929781009822829,0.09568141914462838,0.0813535832189071,0.014327835925721292,0.09568140656344742,0.08135358321892092,0.014327835925723726,0.4281646830868985,0.4281646830868985,0.07540753689914667,0.0,4.585769961255437,4.514398336634201,4.991440955101723,4.5883867771092355,4.517436485744895,4.991660438218503,24796.286265110204,21076.843325343674,0.85,0.917803077473528,0.6938166576980122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248961754893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.695282096827,1535.794500063937,0.4281646830868985,0.07540753689914667,6.112851554438009,3.3717502437433837
3660.0,-30.16560703342564,5.064009984928715,35.00568822347208,24.076768301334255,4.9730093616619,-26.651770347634375,-40.169635916221864,1.4591726758706496,-0.4492204538969986,-5.038220110613688,40.01108141876812,47869.71285335479,15453.89913165645,15453.89913165645,63323.61198501124,87648.38434146548,87648.38434146548,15453.89913165645,103102.28347312193,103102.28347312193,103102.28347312193,127898.50243766041,103769.92926745863,63991.25777934795,44198.52387567853,24796.218964538482,0.0,68994.74284021702,21076.78611985771,1535.7896612716238,0.0,0.8866840432175535,2.818199953344231,0.0014959080323721466,354127.9615008891,1555011.082134873,4.391099408090566,1555011.082134873,4.391099408090566,0.85,0.09568108046571723,4.564652377983593,1.2672459641890605,1.0,0.0,4.5646523779824255,1.2849211025918195,1.2852155808847576,3.5524767775828523,19323.364097290494,1970.4347659282728,2034.6934298245008,2034.6934298245008,7.595197834294575,5.064009984928715,0.5035974755746322,4.560412509354083,3.3718471804489534,3.3718471804489534,0.963384908699701,0.0,0.0,0.00022916812736596424,0.9988124255660569,0.00022944060516276397,199.05915151857747,0.0,0.0,0.0,0.05196983310537662,7.73552617576562e-05,0.00015181286560830804,0.0006929729580074669,0.09568108046569339,0.08135325987201256,0.014327820593680828,0.09568108242212996,0.08135325987203283,0.0143278205936844,0.4281632749117356,0.4281632749117356,0.07540750791534852,0.0,4.586393402065198,4.515134264182052,4.991423181707717,4.58899965671668,4.518191057235754,4.9914659496087666,24796.218964538482,21076.78611985771,0.85,0.9178034351350596,0.6938168168003018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488958980828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.691961589102,1535.7896612716238,0.4281632749117356,0.07540750791534852,6.112851554438009,3.3718471804489534
3661.0,-30.165496157958906,5.063977546561708,35.00567738883894,24.076761735510104,4.973038370130595,-26.65166765885591,-40.16951507711781,1.4592098710276136,-0.44846325506887297,-5.038169767574075,40.011060864534315,47869.65333725146,15453.892604040762,15453.892604040762,63323.54594129222,87648.2211350319,87648.2211350319,15453.892604040762,103102.11373907267,103102.11373907267,103102.11373907267,127898.26969161312,103769.72850035437,63991.16070257395,44198.40866420046,24796.155952540466,0.0,68994.56461674093,21076.732559659395,1535.7852875760445,0.0,0.8866843741506949,2.8181958513662955,0.0014959080323721466,354128.6566075067,1555010.1956900733,4.391088285785203,1555010.1956900733,4.391088285785203,0.85,0.09568074743111227,4.564652377983593,1.2672453636070715,1.0,0.0,4.56465237798284,1.2849209285523469,1.2852154068053985,3.552477258757352,19323.326711740734,1970.4309536631506,2034.6934298245008,2034.6934298245008,7.595194626137716,5.063977546561708,0.5036980645935873,4.560279481968121,3.3719441159280263,3.3719441159280263,0.9634126045508646,0.0,0.0,0.00022916812736596424,0.9988008837012979,0.00022944325651447803,199.05906068654502,0.0,0.0,0.0,0.05196983310537662,7.735632111051219e-05,0.00015181180625545206,0.0006929681224299337,0.09568074743110522,0.08135294155629667,0.01432780587480854,0.0956807063810146,0.08135294155630267,0.014327805874809597,0.42816186928343436,0.42816186928343436,0.0754074779440275,0.0,4.587037125439451,4.515886062786194,4.991450804529791,4.589706512505188,4.518988355720978,4.991657043275438,24796.155952540466,21076.732559659395,0.85,0.9178048487304653,0.6938177464147126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488297984851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.688652892379,1535.7852875760445,0.42816186928343436,0.0754074779440275,6.112851554438009,3.3719441159280263
3662.0,-30.165384840618806,5.063945290302836,35.005666596995354,24.07676369128751,4.973079965227556,-26.651563313623384,-40.16939018676055,1.4592584382321425,-0.4478199038974253,-5.038109259891178,40.01104044160571,47869.576938933336,15453.870751064627,15453.870751064627,63323.44768999796,87648.03923245618,87648.03923245618,15453.870751064627,103101.9099835208,103101.9099835208,103101.9099835208,127897.9990754578,103769.51460962556,63991.052316102716,44198.29143724761,24796.089091937,0.0,68994.38052918461,21076.67572814645,1535.780456441488,0.0,0.8866847563870297,2.8181944391717644,0.0014959080323721466,354129.4920628629,1555009.3149084654,4.391075439241953,1555009.3149084654,4.391075439241953,0.85,0.09568041004798065,4.564652377983593,1.2672447141213343,1.0,0.0,4.56465237798515,1.284920701302115,1.2852151795030857,3.552477887046148,19323.286882394612,1970.4268922001513,2034.6934298245008,2034.6934298245008,7.5951838859565095,5.063945290302836,0.5038032992495518,4.5601419910532845,3.372041013662194,3.372041013662194,0.9634402896177697,0.0,0.0,0.00022916812736596424,0.9987892959833299,0.0002294459184610536,199.058969492602,0.0,0.0,0.0,0.05196983310537662,7.735741599333983e-05,0.0001518107113726244,0.0006929631246704308,0.09568041004795633,0.08135261932719405,0.01432779072076227,0.09568039869832756,0.08135261932721474,0.014327790720765914,0.4281604671460848,0.4281604671460848,0.07540744992487636,0.0,4.587664830165352,4.516628347972471,4.991425394378041,4.590289355993775,4.519711783878279,4.991438833169411,24796.089091937,21076.67572814645,0.85,0.9178058735263542,0.6938184903143599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524876352046514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.685353863115,1535.780456441488,0.4281604671460848,0.07540744992487636,6.112851554438009,3.372041013662194
3663.0,-30.1652731871639,5.063913131316279,35.00565586593571,24.076756287273042,4.973114311188545,-26.65145939089644,-40.16926162932066,1.4593005149210878,-0.44719804000487784,-5.038055314041974,40.01102062838215,47869.48460390978,15453.859078386851,15453.859078386851,63323.34368229663,87647.84758518006,87647.84758518006,15453.859078386851,103101.70666356692,103101.70666356692,103101.70666356692,127897.735235024,103769.28749363283,63990.92451236252,44198.18109030034,24796.028571457075,0.0,68994.20966175741,21076.62428573851,1535.776138015417,0.0,0.8866851029864662,2.818192543367138,0.0014959080323721466,354130.2369174909,1555008.4604220267,4.3910637904221925,1555008.4604220267,4.3910637904221925,0.8499999999999999,0.0956800774457837,4.564652377983593,1.2672440344141802,1.0,0.0,4.564652377985128,1.2849205044216434,1.2852149825774928,3.552478431370501,19323.244590325503,1970.4225796092962,2034.6934298245008,2034.6934298245008,7.595178149132668,5.063913131316279,0.5039056205302463,4.560007510786033,3.3721379122683706,3.3721379122683706,0.9634679749338202,0.0,0.0,0.00022916812736596424,0.9987776734227334,0.00022944858847377203,199.0588780233892,0.0,0.0,0.0,0.05196983310537662,7.735854303953719e-05,0.00015180958432642704,0.0006929579800963259,0.09568007744576809,0.08135230150495847,0.014327775940809633,0.09568010269332346,0.08135230150497173,0.01432777594081197,0.4281590677255483,0.4281590677255483,0.0754074202685426,0.0,4.588283056993248,4.517356317393592,4.99141804968167,4.590857274037091,4.520370098053945,4.991491270245945,24796.028571457075,21076.62428573851,0.85,0.917806639031564,0.6938188702876498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524869697836742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.682067381895,1535.776138015417,0.4281590677255483,0.0754074202685426,6.112851554438009,3.3721379122683706
3664.0,-30.165161149354663,5.063881071715479,35.005645166269645,24.076754226721846,4.9731478845616195,-26.651355199476036,-40.169140545744426,1.4593419346830019,-0.4464592435833765,-5.038001127789067,40.01100008066645,47869.42938614206,15453.847152095976,15453.847152095976,63323.27653823803,87647.68414388807,87647.68414388807,15453.847152095976,103101.53129598404,103101.53129598404,103101.53129598404,127897.49449710367,103769.08805296996,63990.83329522396,44198.06084194001,24795.963201119645,0.0,68994.02404305965,21076.5687209517,1535.771537256343,0.0,0.886685453471143,2.818189133489768,0.0014959080323721466,354130.98509271827,1555007.5742594642,4.391052011030137,1555007.5742594642,4.391052011030137,0.85,0.09567974384584249,4.564652377983593,1.2672434536134825,1.0,0.0,4.564652377983655,1.2849203106150489,1.2852147887264818,3.5524789671965293,19323.207451777067,1970.4187925312995,2034.6934298245008,2034.6934298245008,7.595172287664449,5.063881071715479,0.5040080752847071,4.559872996430772,3.37223478645793,3.37223478645793,0.9634956532736944,0.0,0.0,0.00022916812736596424,0.9987660109994404,0.0002294512677064785,199.05878623938864,0.0,0.0,0.0,0.05196983310537662,7.735960457723565e-05,0.0001518085227887286,0.0006929531345457463,0.09567974384582617,0.08135198292290668,0.01432776092291948,0.0956797381141347,0.08135198292292056,0.014327760922921927,0.4281576701048293,0.4281576701048293,0.07540739038149359,0.0,4.588914468703763,4.518097756071938,4.991422280267329,4.5915418842056965,4.5211658697011785,4.991542259102516,24795.963201119645,21076.5687209517,0.85,0.9178081350743875,0.6938199365827165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486302354118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.678791344755,1535.771537256343,0.4281576701048293,0.07540739038149359,6.112851554438009,3.37223478645793
3665.0,-30.165048770155543,5.063849073645564,35.005634481026924,24.076742317434423,4.973177266302836,-26.651251119976056,-40.16901949709279,1.4593796161233377,-0.44581699841501177,-5.037949873497279,40.01097910144406,47869.375811575606,15453.839768389855,15453.839768389855,63323.21557996546,87647.49470169823,87647.49470169823,15453.839768389855,103101.33447008808,103101.33447008808,103101.33447008808,127897.23078052083,103768.86053161364,63990.74164149089,44197.909877914164,24795.89631043274,0.0,68993.8061883469,21076.51186386783,1535.7669130545019,0.0,0.8866857905829308,2.8181866543308374,0.0014959080323721466,354131.69278611353,1555006.669487678,4.391040681091659,1555006.669487678,4.391040681091659,0.85,0.09567941179359685,4.564652377983593,1.2672428447892892,1.0,0.0,4.564652377983276,1.2849201343004304,1.2852146123714554,3.5524794546618255,19323.165084223776,1970.4144722432,2034.6934298245008,2034.6934298245008,7.595168658760943,5.063849073645564,0.5041092115949075,4.559739862050656,3.3723316370305496,3.3723316370305496,0.9635233248658713,0.0,0.0,0.00022916812736596424,0.998754313187182,0.00022945395513202112,199.0586941757984,0.0,0.0,0.0,0.05196983310537662,7.736066582221276e-05,0.00015180746154375147,0.0006929482903313379,0.09567941179358198,0.08135166565202215,0.014327746141559832,0.09567940223033565,0.08135166565203479,0.014327746141562058,0.4281562752264122,0.4281562752264122,0.07540736100720971,0.0,4.589538904584003,4.5188250285445974,4.99146045107301,4.592132875082257,4.521830940171128,4.99171061456974,24795.89631043274,21076.51186386783,0.85,0.9178101496110934,0.6938213508745481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485632627628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.675526729296,1535.7669130545019,0.4281562752264122,0.07540736100720971,6.112851554438009,3.3723316370305496
3666.0,-30.16493600609768,5.063817264398774,35.0056238421304,24.076743993815057,4.9732203488185585,-26.651145323960343,-40.168890660256125,1.4594296666812174,-0.44521751670640697,-5.037888478695908,40.010959080892924,47869.28728240253,15453.817109614787,15453.817109614787,63323.10439201732,87647.3047738215,87647.3047738215,15453.817109614787,103101.12188343628,103101.12188343628,103101.12188343628,127896.95256726815,103768.63863423611,63990.621142817035,44197.79721268786,24795.830683831864,0.0,68993.62789651973,21076.456081257085,1535.7621277166622,0.0,0.8866861758764266,2.818185924562413,0.0014959080323721466,354132.54049600835,1555005.8060609198,4.391027731828691,1555005.8060609198,4.391027731828691,0.8500000000000001,0.0956790765001288,4.564652377983593,1.2672421711264183,1.0,0.0,4.56465237798288,1.2849199001097487,1.285214378127102,3.552480102139995,19323.12376393139,1970.410258745993,2034.6934298245008,2034.6934298245008,7.595157522550085,5.063817264398774,0.5042149887983483,4.559602275600426,3.3724284527323176,3.3724284527323176,0.9635509864949479,0.0,0.0,0.00022916812736596424,0.9987425754626327,0.00022945665179018737,199.05860179700875,0.0,0.0,0.0,0.05196983310537662,7.736179536173134e-05,0.0001518063320042329,0.0006929431343760885,0.09567907650011015,0.08135134527798601,0.014327731222124142,0.09567912089985506,0.08135134527800186,0.014327731222126935,0.42815488217671255,0.42815488217671255,0.07540733410499832,0.0,4.590142237573389,4.5195381798246785,4.991437790058626,4.592670961989484,4.522506758208237,4.9914639122106905,24795.830683831864,21076.456081257085,0.85,0.9178109098276821,0.693821860682546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524849608610377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.672272687607,1535.7621277166622,0.42815488217671255,0.07540733410499832,6.112851554438009,3.3724284527323176
3667.0,-30.164822927092246,5.063785548605304,35.00561326761904,24.07674699733036,4.9732551718737055,-26.651040070523035,-40.16876566512508,1.459472315304525,-0.44441703380226727,-5.037834473388943,40.010939678457234,47869.21834093369,15453.805895216523,15453.805895216523,63323.02423615021,87647.15873347405,87647.15873347405,15453.805895216523,103100.96462869056,103100.96462869056,103100.96462869056,127896.73638460346,103768.45669004314,63990.516297503025,44197.711547266794,24795.771755912887,0.0,68993.48330317967,21076.405992525953,1535.757899983695,0.0,0.886686521286767,2.8181816801087733,0.0014959080323721466,354133.2861766339,1555004.969291986,4.3910161229983435,1555004.969291986,4.3910161229983435,0.85,0.09567874613775382,4.564652377983593,1.2672415293334054,1.0,0.0,4.564652377982975,1.2849197005533954,1.2852141785250144,3.552480653863168,19323.08988346225,1970.4068038996243,2034.6934298245008,2034.6934298245008,7.5951520109589525,5.063785548605304,0.5043174799332588,4.559468068672045,3.3725252720656123,3.3725252720656123,0.9635786491616035,0.0,0.0,0.00022916812736596424,0.9987308051042947,0.0002294593560093832,199.0585091602933,0.0,0.0,0.0,0.05196983310537662,7.736289123478531e-05,0.00015180523613117893,0.0006929381320965466,0.09567874613773573,0.08135102940031408,0.014327716737421657,0.09567875067940469,0.08135102940032946,0.014327716737424365,0.4281534902181495,0.4281534902181495,0.07540730551542839,0.0,4.590776991675398,4.520284982810551,4.991433874284041,4.593417439586688,4.523374215354693,4.991520923275743,24795.771755912887,21076.405992525953,0.85,0.9178116715442293,0.6938223155161026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842867945107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.669030101893,1535.757899983695,0.4281534902181495,0.07540730551542839,6.112851554438009,3.3725252720656123
3668.0,-30.164709472922826,5.063753925988927,35.0056027233468,24.076734389551007,4.973288818606528,-26.650934597045033,-40.16863686321301,1.4595139427287334,-0.4438840164528415,-5.037780421645824,40.010919410211656,47869.13319969249,15453.79471396527,15453.79471396527,63322.92791365776,87646.94652856061,87646.94652856061,15453.79471396527,103100.74124252588,103100.74124252588,103100.74124252588,127896.44860284039,103768.20786957648,63990.39454070837,44197.57036540901,24795.707360314504,0.0,68993.27772572351,21076.351256267328,1535.753349610762,0.0,0.8866868700700726,2.8181809686281243,0.0014959080323721466,354134.03249966283,1555004.0951836277,4.391004400812871,1555004.0951836277,4.391004400812871,0.85,0.09567841497890836,4.564652377983593,1.267240856769495,1.0,0.0,4.5646523779831085,1.2849195057753753,1.2852139837023548,3.552481192375616,19323.043549726593,1970.4020791734786,2034.6934298245008,2034.6934298245008,7.595146515658731,5.063753925988927,0.5044200132021563,4.55933391278677,3.3726220665752464,3.3726220665752464,0.9636063047357847,0.0,0.0,0.00022916812736596424,0.9987189958456173,0.00022946206922992102,199.05841621632217,0.0,0.0,0.0,0.05196983310537662,7.736402049814379e-05,0.00015180410686782043,0.000692932977401872,0.09567841497889375,0.08135071297873907,0.014327702000154685,0.09567848066871057,0.08135071297875149,0.014327702000156872,0.42815210164946677,0.42815210164946677,0.0754072766980755,0.0,4.591380569952889,4.520992760523086,4.991443452809278,4.593896405192993,4.523925978146451,4.991584567254165,24795.707360314504,21076.351256267328,0.85,0.9178130102093756,0.6938231488289608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524836108459591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.665797584432,1535.753349610762,0.42815210164946677,0.0754072766980755,6.112851554438009,3.3726220665752464
3669.0,-30.164595680118346,5.063722343457155,35.005592184725536,24.07672799834984,4.973316460229374,-26.650829419316207,-40.16851183315737,1.4595501994272404,-0.443107000534269,-5.037730519331709,40.010898486262555,47869.06758497499,15453.789903812489,15453.789903812489,63322.85748878748,87646.79035306294,87646.79035306294,15453.789903812489,103100.58025687543,103100.58025687543,103100.58025687543,127896.22079180839,103768.01216795937,63990.28939987114,44197.46974232026,24795.64053493296,0.0,68993.11027725322,21076.294454693016,1535.7487596619874,0.0,0.886687200091223,2.8181765541605,0.0014959080323721466,354134.72153027146,1555003.1927971405,4.390993309206532,1555003.1927971405,4.390993309206532,0.85,0.09567808534414167,4.564652377983593,1.267240271023475,1.0,0.0,4.564652377982524,1.284919336127455,1.2852138140155547,3.5524816614097645,19323.00710743904,1970.398363094333,2034.6934298245008,2034.6934298245008,7.595144151591147,5.063722343457155,0.5045206657852965,4.559201677671859,3.372718836333648,3.372718836333648,0.9636339532381851,0.0,0.0,0.00022916812736596424,0.998707151490271,0.00022946479057849893,199.05832299502146,0.0,0.0,0.0,0.05196983310537662,7.736511670654475e-05,0.00015180301065941947,0.0006929279735915877,0.09567808534412699,0.08135039777462597,0.014327687569501016,0.09567808045007628,0.08135039777463846,0.014327687569503216,0.4281507139230237,0.4281507139230237,0.07540724851453989,0.0,4.592010423965178,4.521723445093983,4.991498476535924,4.594623518797448,4.524740455747576,4.99181348019431,24795.64053493296,21076.294454693016,0.85,0.9178142170184898,0.6938238817268867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524829326554343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.662576352057,1535.7487596619874,0.4281507139230237,0.07540724851453989,6.112851554438009,3.372718836333648
3670.0,-30.16448153179682,5.063690914212842,35.00558167179671,24.076730233524017,4.97335592422246,-26.650722739323836,-40.16838666340334,1.4595971317495082,-0.4424262455039525,-5.037671622101945,40.010878157368666,47869.00256737952,15453.771509317703,15453.771509317703,63322.77407669722,87646.61955171233,87646.61955171233,15453.771509317703,103100.39106103004,103100.39106103004,103100.39106103004,127895.96433126097,103767.80710178209,63990.19011744928,44197.35220481423,24795.573270230932,0.0,68992.92547504517,21076.23727969629,1535.7439356513967,0.0,0.886687573775513,2.8181744607161217,0.0014959080323721466,354135.53476032615,1555002.3160739616,4.390980750142357,1555002.3160739616,4.390980750142357,0.85,0.0956777528080315,4.564652377983593,1.2672396479127932,1.0,0.0,4.564652377983677,1.2849191165275247,1.2852135943652965,3.5524822685489337,19322.968921343745,1970.3944691962847,2034.6934298245008,2034.6934298245008,7.595135111165442,5.063690914212842,0.5046254167313142,4.5590654974815275,3.3728155654798786,3.3728155654798786,0.9636615901371082,0.0,0.0,0.00022916812736596424,0.9986952702824328,0.00022946752045912373,199.05822948256198,0.0,0.0,0.0,0.05196983310537662,7.736621415414439e-05,0.00015180191321181985,0.0006929229641247924,0.09567775280800876,0.08135007964747412,0.014327673160534644,0.09567774916062853,0.08135007964749344,0.014327673160538049,0.42814932873190686,0.42814932873190686,0.0754072236014527,0.0,4.592635278943817,4.5224558807717585,4.991510086841856,4.595245376597973,4.525496885501013,4.991668543902961,24795.573270230932,21076.23727969629,0.85,0.9178154664509937,0.6938247978003744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524822524413001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.659365685475,1535.7439356513967,0.42814932873190686,0.0754072236014527,6.112851554438009,3.3728155654798786
3671.0,-30.16436707716713,5.063659589696097,35.00557121400787,24.076727718953066,4.9733920637716285,-26.650616116152616,-40.16826142380012,1.4596411027571128,-0.44176584023887244,-5.0376164392737675,40.01085873758318,47868.93899410103,15453.758942009368,15453.758942009368,63322.6979361104,87646.44227114216,87646.44227114216,15453.758942009368,103100.20121315154,103100.20121315154,103100.20121315154,127895.71415125244,103767.59389034193,63990.09061330078,44197.225863379055,24795.512938100903,0.0,68992.73880147995,21076.185997385768,1535.7395933053917,0.0,0.8866879252435749,2.8181722015067887,0.0014959080323721466,354136.2967046964,1555001.4785582037,4.390968937744534,1555001.4785582037,4.390968937744534,0.85,0.09567742425768266,4.564652377983593,1.267239025901072,1.0,0.0,4.564652377985339,1.2849189107838805,1.2852133885745,3.5524828373791077,19322.929218490353,1970.3904206319544,2034.6934298245008,2034.6934298245008,7.595128934653464,5.063659589696097,0.5047285369020686,4.558931052794028,3.3729122882302724,3.3729122882302724,0.9636892252086493,0.0,0.0,0.00022916812736596424,0.9986833573453702,0.00022947025769521465,199.05813571925725,0.0,0.0,0.0,0.05196983310537662,7.736731222856435e-05,0.00015180081513739988,0.0006929179517967801,0.09567742425766747,0.08134976498075436,0.014327659276913112,0.09567743985431512,0.08134976498076728,0.014327659276915386,0.4281479461624079,0.4281479461624079,0.0754071987076592,0.0,4.593257611316346,4.523185444905835,4.991521167644976,4.595850599034918,4.5262079489710345,4.991670442243844,24795.512938100903,21076.185997385768,0.85,0.9178168461802255,0.6938257536324127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524815701026483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.656165934179,1535.7395933053917,0.4281479461624079,0.0754071987076592,6.112851554438009,3.3729122882302724
3672.0,-30.164252208759574,5.063628386900888,35.00556080357495,24.076730233524017,4.973429745431266,-26.65050896635635,-40.1681361841969,1.4596865030280435,-0.44104619517457877,-5.037559823577054,40.010839201347856,47868.87695668328,15453.744335425063,15453.744335425063,63322.62129210834,87646.28088759474,87646.28088759474,15453.744335425063,103100.0252230198,103100.0252230198,103100.0252230198,127895.47621968869,103767.39709366919,63989.99316275773,44197.11547879051,24795.4509966689,0.0,68992.5664754594,21076.133347168565,1535.735126012641,0.0,0.8866882844317019,2.818169328559186,0.0014959080323721466,354137.07843493106,1555000.6360206634,4.3909568658916305,1555000.6360206634,4.3909568658916305,0.85,0.09567709519138724,4.564652377983593,1.2672384275170048,1.0,0.0,4.56465237798224,1.2849186983526755,1.28521317609461,3.552483424698921,19322.892572288634,1970.3866837593505,2034.6934298245008,2034.6934298245008,7.5951217558892905,5.063628386900888,0.5048323445647469,4.558796042336141,3.3730089901914093,3.3730089901914093,0.9637168543404027,0.0,0.0,0.00022916812736596424,0.998671401494623,0.00022947300485724194,199.05804161706703,0.0,0.0,0.0,0.05196983310537662,7.736841031739266e-05,0.00015179971704857158,0.0006929129394029987,0.09567709519137087,0.08134944994544537,0.014327645245925504,0.09567710276046637,0.08134944994545928,0.014327645245927955,0.42814656600428674,0.42814656600428674,0.07540717380491768,0.0,4.5938875405155954,4.523926193687146,4.99151944049521,4.596513628402477,4.52699614442588,4.991620208318807,24795.4509966689,21076.133347168565,0.85,0.9178180277527745,0.6938265874441734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524808859336367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.652976124202,1535.735126012641,0.42814656600428674,0.07540717380491768,6.112851554438009,3.3730089901914093
3673.0,-30.16413698654159,5.0635973081671555,35.00555044697787,24.0767273697071,4.973468123777983,-26.65040142846104,-40.168003261182434,1.4597325656974318,-0.4404436674339536,-5.037502917815227,40.01081994856698,47868.78073635344,15453.729448047916,15453.729448047916,63322.510184401355,87646.09164186745,87646.09164186745,15453.729448047916,103099.82108991536,103099.82108991536,103099.82108991536,127895.21154712127,103767.17259213346,63989.86168661945,44197.012117237784,24795.39045720591,0.0,68992.4025744437,21076.081888625024,1535.7307287780113,0.0,0.8866886440694024,2.818168034125798,0.0014959080323721466,354137.86417165014,1554999.8057079779,4.390944778935786,1554999.8057079779,4.390944778935786,0.85,0.0956767668552489,4.564652377983593,1.2672377302264795,1.0,0.0,4.564652377983354,1.2849184828221307,1.2852129605146698,3.552484020587842,19322.850767066775,1970.3824208130989,2034.6934298245008,2034.6934298245008,7.595114439122582,5.0635973081671555,0.5049363304463714,4.558660977720784,3.3731056766643484,3.3731056766643484,0.9637444790469567,0.0,0.0,0.00022916812736596424,0.9986594089733154,0.00022947576051134737,199.05794722511857,0.0,0.0,0.0,0.05196983310537662,7.736957578939701e-05,0.00015179855157656722,0.0006929076194284426,0.09567676685522855,0.08134913574452018,0.014327631110708365,0.09567682367061424,0.08134913574453749,0.014327631110711413,0.42814518894017917,0.42814518894017917,0.07540714812538915,0.0,4.5945004975435495,4.524648860860225,4.991507066042516,4.597059250381278,4.527647032909499,4.991565796207112,24795.39045720591,21076.081888625024,0.85,0.917818597722779,0.6938268410743111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480199291857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.649798418728,1535.7307287780113,0.42814518894017917,0.07540714812538915,6.112851554438009,3.3731056766643484
3674.0,-30.16402145916162,5.06356627584104,35.00554011684499,24.07672059433537,4.973498082850783,-26.650294457881582,-40.16787802157921,1.4597710815707374,-0.43973411400537543,-5.037452073270316,40.010800006197805,47868.7218453715,15453.723879133853,15453.723879133853,63322.445724505356,87645.92300472727,87645.92300472727,15453.723879133853,103099.64688386113,103099.64688386113,103099.64688386113,127894.97499367472,103766.96469624092,63989.76353688528,44196.89017706182,24795.3281098136,0.0,68992.21828687542,21076.028893341558,1535.7263679393864,0.0,0.8866889753293831,2.818164619754722,0.0014959080323721466,354138.5662181654,1554998.9456558442,4.390933645724127,1554998.9456558442,4.390933645724127,0.85,0.09567644087529248,4.564652377983593,1.2672371082147587,1.0,0.0,4.564652377982676,1.2849183026036437,1.2852127802548803,3.5524845188477654,19322.81205404023,1970.3784731830167,2034.6934298245008,2034.6934298245008,7.595111702143155,5.06356627584104,0.5050375865365488,4.558528689304491,3.3732023485578404,3.3732023485578404,0.9637720995879544,0.0,0.0,0.00022916812736596424,0.9986473848461941,0.00022947852349431566,199.0578525832662,0.0,0.0,0.0,0.05196983310537662,7.737067390792817e-05,0.00015179745345803605,0.000692902606899078,0.09567644087528332,0.08134882380519148,0.014327617070091832,0.09567647181447886,0.08134882380519927,0.014327617070093203,0.428143813748164,0.428143813748164,0.07540712117734319,0.0,4.595124895442041,4.525377173626168,4.9915391174467345,4.597717959264912,4.528386481282325,4.991764023354165,24795.3281098136,21076.028893341558,0.85,0.9178201150339206,0.693827840791107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524795105357784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.646631630201,1535.7263679393864,0.428143813748164,0.07540712117734319,6.112851554438009,3.3732023485578404
3675.0,-30.163905583986573,5.063535331760163,35.00552979573766,24.07672373754906,4.97353148076961,-26.650186830359402,-40.1677526772022,1.4598127271424348,-0.4389142687585945,-5.0373978944356,40.01077960881938,47868.664097835186,15453.713289705129,15453.713289705129,63322.37738754031,87645.78431505106,87645.78431505106,15453.713289705129,103099.4976047562,103099.4976047562,103099.4976047562,127894.7589168691,103766.78816618749,63989.66794897148,44196.80024135111,24795.261312112907,0.0,68992.06155346402,21075.972115295972,1535.7216769873762,0.0,0.8866893252219363,2.8181601406565813,0.0014959080323721466,354139.31430477474,1554998.0659809497,4.390921886302371,1554998.0659809497,4.390921886302371,0.8500000000000001,0.09567611309944224,4.564652377983593,1.2672365241171795,1.0,0.0,4.564652377983466,1.284918107741134,1.285212585347712,3.552485057594978,19322.77918175709,1970.3751211430092,2034.6934298245008,2034.6934298245008,7.595106497708633,5.063535331760163,0.5051403531177883,4.558394978642375,3.3732989826530737,3.3732989826530737,0.9637997093294496,0.0,0.0,0.00022916812736596424,0.9986353246773148,0.00022948129482603118,199.05775765658504,0.0,0.0,0.0,0.05196983310537662,7.73717729595589e-05,0.00015179635440640534,0.0006928975901104383,0.09567611309942613,0.08134851013487204,0.014327602964554086,0.09567606525570865,0.08134851013488574,0.014327602964556499,0.42814244087810027,0.42814244087810027,0.07540709590140231,0.0,4.5957762862996105,4.526136432498902,4.991575669524366,4.598483625676977,4.529275825381774,4.9918249195322915,24795.261312112907,21075.972115295972,0.85,0.9178212095962649,0.6938285799843844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524788199562095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.643474795828,1535.7216769873762,0.42814244087810027,0.07540709590140231,6.112851554438009,3.3732989826530737
3676.0,-30.163789372150323,5.063504533813495,35.00551952064219,24.076720524486177,4.973572085824413,-26.65007817910933,-40.16762342127038,1.4598608927834404,-0.4383738343165646,-5.037339054239318,40.01076030680131,47868.5894207377,15453.69575360017,15453.69575360017,63322.28517433787,87645.58315047655,87645.58315047655,15453.69575360017,103099.27890407672,103099.27890407672,103099.27890407672,127894.47793138729,103766.55231350938,63989.55858377081,44196.65969970952,24795.19902731056,0.0,68991.85872702008,21075.919173213973,1535.717131010967,0.0,0.8866896948892345,2.818159891333812,0.0014959080323721466,354140.12675560045,1554997.233545859,4.390909462284672,1554997.233545859,4.390909462284672,0.85,0.09567578560759321,4.564652377983593,1.267235880675726,1.0,0.0,4.564652377984988,1.2849178823708427,1.2852123599257703,3.552485680688954,19322.735262799022,1970.3706426556494,2034.6934298245008,2034.6934298245008,7.595097879159664,5.063504533813495,0.5052452732650865,4.558259260548408,3.3733955916484115,3.3733955916484115,0.9638273118995462,0.0,0.0,0.00022916812736596424,0.9986232296268734,0.00022948407424048292,199.05766245419687,0.0,0.0,0.0,0.05196983310537662,7.737290632382207e-05,0.00015179522104214217,0.0006928924166965593,0.09567578560757169,0.08134819656249342,0.014327589045078259,0.09567581346308024,0.08134819656251173,0.014327589045081482,0.42814107222853665,0.42814107222853665,0.07540707225755394,0.0,4.596391955706906,4.526859996041253,4.991576352854565,4.598965219922775,4.529865410657919,4.991690993033274,24795.19902731056,21075.919173213973,0.85,0.9178225712817073,0.6938295373391696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478127298311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.640328779862,1535.717131010967,0.42814107222853665,0.07540707225755394,6.112851554438009,3.3733955916484115
3677.0,-30.163672802666486,5.063473841339246,35.00550930436596,24.07672827774661,4.973609490613135,-26.649969526053276,-40.167497902270384,1.4599062139999084,-0.43755996279020337,-5.037283308904368,40.01074146984791,47868.534152653025,15453.68309690979,15453.68309690979,63322.21724956282,87645.44723067984,87645.44723067984,15453.68309690979,103099.13032758964,103099.13032758964,103099.13032758964,127894.2709192757,103766.38007300222,63989.4669949754,44196.57008669646,24795.140591686064,0.0,68991.71067838253,21075.869502933154,1535.7128823433422,0.0,0.8866900471055035,2.8181556742311455,0.0014959080323721466,354140.89647469943,1554996.4211678612,4.390897624778994,1554996.4211678612,4.390897624778994,0.85,0.09567546072077625,4.564652377983593,1.2672352839400998,1.0,0.0,4.564652377984394,1.2849176703098786,1.2852121478162062,3.552486266986081,19322.7031892874,1970.3673720676686,2034.6934298245008,2034.6934298245008,7.595091658718693,5.063473841339246,0.5053488417891527,4.558124999550094,3.3734921931541,3.3734921931541,0.9638549123297429,0.0,0.0,0.00022916812736596424,0.9986110975120673,0.00022948686223987706,199.05756695891023,0.0,0.0,0.0,0.05196983310537662,7.73740069359613e-05,0.00015179412043000296,0.0006928873927847408,0.09567546072076119,0.0813478853906212,0.014327575330139999,0.09567544360492342,0.08134788539063399,0.014327575330142252,0.428139705296029,0.428139705296029,0.0754070477677103,0.0,4.597037285354702,4.5276184152783685,4.991577149546515,4.5997233461141604,4.53075741048292,4.991686357031426,24795.140591686064,21075.869502933154,0.85,0.9178235562928844,0.6938302251382191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774326286427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.63719337085,1535.7128823433422,0.428139705296029,0.0754070477677103,6.112851554438009,3.3734921931541
3678.0,-30.163555932377157,5.063443232538168,35.005499125160945,24.07672597272324,4.973644121561909,-26.64986087964287,-40.16736861141396,1.4599490688276162,-0.4368770179138437,-5.037229210432855,40.01072211707308,47868.462499597066,15453.67305612943,15453.67305612943,63322.1355557265,87645.27777531033,87645.27777531033,15453.67305612943,103098.95083143975,103098.95083143975,103098.95083143975,127894.03032384466,103766.1728863306,63989.35761061734,44196.46141745918,24795.079492404904,0.0,68991.54090986408,21075.817568544167,1535.7085139772496,0.0,0.8866903928009902,2.8181529913150003,0.0014959080323721466,354141.64345553156,1554995.586544458,4.390886006434072,1554995.586544458,4.390886006434072,0.85,0.09567513654992692,4.564652377983593,1.2672346383007245,1.0,0.0,4.5646523779848405,1.2849174697893748,1.285211947249747,3.5524868213768124,19322.664608327388,1970.3634379046248,2034.6934298245008,2034.6934298245008,7.595086723930868,5.063443232538168,0.5054516883836078,4.55799154415456,3.373588775147391,3.373588775147391,0.9638825071849688,0.0,0.0,0.00022916812736596424,0.9985989342501465,0.00022948965746498405,199.05747121729172,0.0,0.0,0.0,0.05196983310537662,7.73751406367206e-05,0.00015179298672924365,0.000692882217834874,0.09567513654991175,0.08134757504866597,0.014327561501245785,0.09567511767137794,0.08134757504867886,0.014327561501248054,0.4281383423341206,0.4281383423341206,0.07540702260840326,0.0,4.597679939901639,4.528371156751234,4.99159236683505,4.60035219251904,4.531484330944977,4.991756124527001,24795.079492404904,21075.817568544167,0.85,0.9178246306812521,0.6938308938792388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524767358217625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.634069000438,1535.7085139772496,0.4281383423341206,0.07540702260840326,6.112851554438009,3.373588775147391
3679.0,-30.16343871480079,5.063412693510768,35.005488966845576,24.07672394709664,4.9736769016948275,-26.649752105754,-40.16723932055754,1.4599902926480377,-0.4361514580770063,-5.037176158260728,40.01070236711775,47868.39235202491,15453.66468328793,15453.66468328793,63322.05703531284,87645.1181320621,87645.1181320621,15453.66468328793,103098.78281535003,103098.78281535003,103098.78281535003,127893.79899478724,103765.97450329448,63989.24872325742,44196.36197781895,24795.016179437207,0.0,68991.37815725616,21075.763752521627,1535.7040423533253,0.0,0.8866907346050621,2.8181496241491626,0.0014959080323721466,354142.3759904738,1554994.734792275,4.390874518880235,1554994.734792275,4.390874518880235,0.8500000000000001,0.09567481302420061,4.564652377983593,1.267234060796909,1.0,0.0,4.564652377983333,1.284917276900518,1.2852117543166839,3.552487354668048,19322.62766672335,1970.3596709093679,2034.6934298245008,2034.6934298245008,7.5950826088925165,5.063412693510768,0.5055540701654522,4.557858623345316,3.373685331227964,3.373685331227964,0.9639100946365612,0.0,0.0,0.00022916812736596424,0.9985867350048846,0.00022949246102777767,199.05737519126373,0.0,0.0,0.0,0.05196983310537662,7.737627435283786e-05,0.00015179185301312636,0.0006928770428149032,0.09567481302418544,0.08134726529534007,0.014327547728845372,0.09567476165525589,0.08134726529535297,0.014327547728847643,0.42813698270985345,0.42813698270985345,0.07540699778890617,0.0,4.598328960121705,4.529127866703732,4.991627594599834,4.6010247001837,4.532254939835241,4.991869404289048,24795.016179437207,21075.763752521627,0.85,0.9178256577362335,0.6938315138873676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524760372174559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.630954541813,1535.7040423533253,0.42813698270985345,0.07540699778890617,6.112851554438009,3.373685331227964
3680.0,-30.163321155008017,5.063382299806394,35.005478851206476,24.076725902874045,4.973717995079081,-26.649642192511394,-40.167109890002735,1.460039032582435,-0.4355343951719419,-5.03711706444018,40.010683293526384,47868.32299029731,15453.647244524966,15453.647244524966,63321.97023482228,87644.93839150238,87644.93839150238,15453.647244524966,103098.58563602735,103098.58563602735,103098.58563602735,127893.53980807691,103765.7596802275,63989.14427902217,44196.23933467258,24794.954172049565,0.0,68991.19350672215,21075.71104624213,1535.6995039812412,0.0,0.886691104732892,2.8181483940507444,0.0014959080323721466,354143.19194882025,1554993.912209834,4.390862079411531,1554993.912209834,4.390862079411531,0.85,0.09567448817993877,4.564652377983593,1.2672334085637709,1.0,0.0,4.564652377983013,1.284917048843365,1.2852115262072648,3.552487985191359,19322.587663763254,1970.35559174267,2034.6934298245008,2034.6934298245008,7.5950740381846575,5.063382299806394,0.5056592229797081,4.557723076826686,3.373781857342262,3.373781857342262,0.9639376735263606,0.0,0.0,0.00022916812736596424,0.9985745003054154,0.0002294952728072596,199.05727888498106,0.0,0.0,0.0,0.05196983310537662,7.737740930931435e-05,0.0001517907180566499,0.000692871862133124,0.09567448817991932,0.08134695427640483,0.014327533903514487,0.09567447708939902,0.08134695427642137,0.0143275339035174,0.42813562649828135,0.42813562649828135,0.07540697446537077,0.0,4.59895748578117,4.529866823175553,4.991626734590739,4.601582669268225,4.532934294173572,4.991735683459581,24794.954172049565,21075.71104624213,0.85,0.9178268560994312,0.693832365512466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524753365378795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62785093618,1535.6995039812412,0.42813562649828135,0.07540697446537077,6.112851554438009,3.373781857342262
