time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3681.0,-30.16320327987069,5.063351960890829,35.0054687770264,24.076723877247446,4.9737504790914695,-26.649532856458645,-40.166980494372524,1.4600800556794395,-0.4348070285075778,-5.03706502726716,40.01066426983144,47868.255472455545,15453.640669867738,15453.640669867738,63321.89614232328,87644.78026937628,87644.78026937628,15453.640669867738,103098.42093924401,103098.42093924401,103098.42093924401,127893.316214335,103765.5623806298,63989.0375837092,44196.1386632451,24794.895275091003,0.0,68991.0339383361,21075.66098382735,1535.695307271073,0.0,0.8866914387334477,2.818144884504647,0.0014959080323721466,354143.9104712894,1554993.0917795922,4.390850854135063,1554993.0917795922,4.390850854135063,0.85,0.0956741675223221,4.564652377983593,1.267232792596333,1.0,0.0,4.564652377983321,1.2849168568938314,1.2852113342137401,3.552488515885939,19322.550923910105,1970.3518453202782,2034.6934298245008,2034.6934298245008,7.595070806908078,5.063351960890829,0.505761209246665,4.557590751644164,3.373878376397294,3.373878376397294,0.9639652503992269,0.0,0.0,0.00022916812736596424,0.9985622329496965,0.00022949809216098082,199.0571823204582,0.0,0.0,0.0,0.05196983310537662,7.737854397492861e-05,0.00015178958339103561,0.0006928666827790296,0.09567416752230798,0.0813466470351481,0.014327520487159878,0.09567413252527944,0.08134664703516012,0.014327520487161995,0.4281342724442941,0.4281342724442941,0.07540695017276498,0.0,4.599598039430418,4.530614019020732,4.991659468761441,4.602257998759569,4.533701119898637,4.991889373530512,24794.895275091003,21075.66098382735,0.85,0.9178279049842931,0.6938329916209112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524746338133498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.624758093534,1535.695307271073,0.4281342724442941,0.07540695017276498,6.112851554438009,3.373878376397294
3682.0,-30.163085069496017,5.063321772810047,35.00545874575317,24.07672038478779,4.973792456302032,-26.64942226929793,-40.16685095904393,1.460129656103961,-0.4343137229918739,-5.037005338800346,40.01064537122539,47868.18863152853,15453.622569693867,15453.622569693867,63321.8112012224,87644.57164765398,87644.57164765398,15453.622569693867,103098.19421734785,103098.19421734785,103098.19421734785,127893.02788606049,103765.31878346695,63988.935767341645,44195.981129028114,24794.83366871264,0.0,68990.81479774075,21075.608618405742,1535.6907734047,0.0,0.8866918112544077,2.8181453560251484,0.0014959080323721466,354144.7346432299,1554992.2767443545,4.390838334250188,1554992.2767443545,4.390838334250188,0.85,0.09567384361093295,4.564652377983593,1.2672321260767063,1.0,0.0,4.564652377984663,1.2849166248105441,1.285211102077264,3.552489157540967,19322.505562824248,1970.3472197768094,2034.6934298245008,2034.6934298245008,7.595061911133608,5.063321772810047,0.5058666916886922,4.557455081121355,3.373974861324109,3.373974861324109,0.9639928175211739,0.0,0.0,0.00022916812736596424,0.9985499308688316,0.0002295009195650002,199.05708548139955,0.0,0.0,0.0,0.05196983310537662,7.737967988096014e-05,0.0001517884474850041,0.0006928614977628617,0.09567384361091297,0.08134633690085906,0.014327506710053914,0.09567390626718558,0.08134633690087605,0.014327506710056906,0.4281329211088677,0.4281329211088677,0.07540692714237643,0.0,4.600194312862982,4.531316196258786,4.991652125321025,4.602691615808453,4.5342376734244,4.991736271240711,24794.83366871264,21075.608618405742,0.85,0.9178295891541783,0.6938342266555761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524739292045017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.621675486953,1535.6907734047,0.4281329211088677,0.07540692714237643,6.112851554438009,3.373974861324109
3683.0,-30.16296652315064,5.063291660722146,35.00544876621759,24.076723248604708,4.973827740146198,-26.649312049173517,-40.16672145863993,1.4601732661690907,-0.43355830453640465,-5.036951453303126,40.01062681565002,47868.12358449232,15453.613450548213,15453.613450548213,63321.73703504053,87644.42271476657,87644.42271476657,15453.613450548213,103098.03616531478,103098.03616531478,103098.03616531478,127892.81259436512,103765.13164973039,63988.83251945616,44195.88792252692,24794.776429050347,0.0,68990.66435157726,21075.559964692795,1535.6866285945232,0.0,0.886692152972143,2.8181416926799,0.0014959080323721466,354145.478689682,1554991.476503224,4.39082684962294,1554991.476503224,4.39082684962294,0.85,0.09567352315826219,4.564652377983593,1.2672315568150956,1.0,0.0,4.564652377982794,1.2849164207565684,1.2852108979765233,3.552489721701814,19322.470715991916,1970.3436663888197,2034.6934298245008,2034.6934298245008,7.595057429305771,5.063291660722146,0.5059695869906209,4.557322073731525,3.3740713411878915,3.3740713411878915,0.9640203831965405,0.0,0.0,0.00022916812736596424,0.9985375939878688,0.00022950375503713724,199.05698836720512,0.0,0.0,0.0,0.05196983310537662,7.738081549614616e-05,0.00015178731186981807,0.0006928563140743022,0.09567352315824997,0.08134602993186657,0.014327493226383398,0.09567356054818364,0.08134602993187696,0.014327493226385228,0.4281315697152917,0.4281315697152917,0.07540690271220937,0.0,4.600813831233722,4.53204202393124,4.991665732182923,4.603393148766713,4.535047144009013,4.991822642764589,24794.776429050347,21075.559964692795,0.85,0.917830515623856,0.6938347968437554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45247322259243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.618603525463,1535.6866285945232,0.4281315697152917,0.07540690271220937,6.112851554438009,3.3740713411878915
3684.0,-30.16284771624273,5.063261591206596,35.00543879838119,24.076716263685398,4.973858344575448,-26.64920206246133,-40.16659195823593,1.460212690794048,-0.4328858465739813,-5.0369001734559795,40.01060719734019,47868.059893412275,15453.608341865922,15453.608341865922,63321.66823527819,87644.25038094854,87644.25038094854,15453.608341865922,103097.85872281446,103097.85872281446,103097.85872281446,127892.57239987365,103764.91884869825,63988.72836116199,44195.76720837361,24794.713677059186,0.0,68990.4808854328,21075.506625500308,1535.6822238905445,0.0,0.8866924852670575,2.818138818838924,0.0014959080323721466,354146.18675867433,1554990.6304301773,4.390815681688516,1554990.6304301773,4.390815681688516,0.85,0.09567320283559815,4.564652377983593,1.2672309199674054,1.0,0.0,4.564652377984335,1.284916236286561,1.285210713464239,3.5524902317177878,19322.43108956205,1970.33962561752,2034.6934298245008,2034.6934298245008,7.595054918518537,5.063261591206596,0.506071297601542,4.557190293605054,3.3741677936627243,3.3741677936627243,0.9640479410464927,0.0,0.0,0.00022916812736596424,0.9985252301556423,0.00022950659677396765,199.05689103965074,0.0,0.0,0.0,0.05196983310537662,7.738195112674031e-05,0.00015178617623922393,0.0006928511303154101,0.09567320283558531,0.08134572310263918,0.014327479732946118,0.09567322442437341,0.0813457231026501,0.014327479732948043,0.4281302201781072,0.4281302201781072,0.0754068784283089,0.0,4.601434666452576,4.532762846005198,4.99171663032871,4.604014326882009,4.535743022425834,4.992017750563036,24794.713677059186,21075.506625500308,0.85,0.9178319591717534,0.6938357187697111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524725139727566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.615542234931,1535.6822238905445,0.4281302201781072,0.0754068784283089,6.112851554438009,3.3741677936627243
3685.0,-30.162728554426415,5.063231632327939,35.005428850111414,24.076718708407157,4.973895924541044,-26.649091058742815,-40.16646235305814,1.4602584288574323,-0.4321899904007296,-5.036843479814161,40.01058783158778,47867.99713060757,15453.595065438822,15453.595065438822,63321.59219604639,87644.08919048098,87644.08919048098,15453.595065438822,103097.6842559198,103097.6842559198,103097.6842559198,127892.33419869255,103764.72022873364,63988.628168860225,44195.657844303794,24794.649942772758,0.0,68990.30778707656,21075.452451356843,1535.6776388109536,0.0,0.8866928442228548,2.818136269296345,0.0014959080323721466,354146.96958230616,1554989.7952494435,4.390803617728129,1554989.7952494435,4.390803617728129,0.85,0.09567288070574463,4.564652377983593,1.2672303160885354,1.0,0.0,4.56465237798546,1.2849160222756908,1.2852104994043219,3.5524908234074486,19322.394103838727,1970.3358541233479,2034.6934298245008,2034.6934298245008,7.595048393492747,5.063231632327939,0.5061754694384746,4.557056162889465,3.374264208793404,3.374264208793404,0.9640754882266869,0.0,0.0,0.00022916812736596424,0.9985128295551716,0.00022950944703239973,199.05679342144816,0.0,0.0,0.0,0.05196983310537662,7.73830876915571e-05,0.00015178503967440714,0.0006928459422921165,0.09567288070572808,0.08134541439843637,0.014327466307291705,0.09567289094969975,0.08134541439845044,0.014327466307294182,0.428128872306248,0.428128872306248,0.07540685653283082,0.0,4.602057120659367,4.533488829022758,4.991748991607039,4.604653489413408,4.536499877031076,4.99198626057688,24794.649942772758,21075.452451356843,0.85,0.9178331598617386,0.6938365498867122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524718037962447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.612490115882,1535.6776388109536,0.428128872306248,0.07540685653283082,6.112851554438009,3.374264208793404
3686.0,-30.162609080900616,5.0632017707769235,35.00541894493106,24.07672118805351,4.973933284470631,-26.64897979651348,-40.166332678031154,1.4603040000834917,-0.43149190016362127,-5.036787751153442,40.01056919012162,47867.93561987965,15453.583386121958,15453.583386121958,63321.51900600161,87643.92914462289,87643.92914462289,15453.583386121958,103097.51253074485,103097.51253074485,103097.51253074485,127892.1033724357,103764.52250930174,63988.528984558645,44195.548360825655,24794.590841690853,0.0,68990.13920251651,21075.402215437225,1535.6733411039197,0.0,0.8866931956379726,2.8181335775415066,0.0014959080323721466,354147.73908283876,1554988.9913050944,4.390791807204978,1554988.9913050944,4.390791807204978,0.85,0.09567256081435785,4.564652377983593,1.267229714957066,1.0,0.0,4.564652377983009,1.284915809045533,1.2852102861252959,3.55249141293882,19322.35728580677,1970.332099728936,2034.6934298245008,2034.6934298245008,7.5950426534059625,5.0632017707769235,0.5062792373781484,4.556922533398775,3.3743606071836867,3.3743606071836867,0.9641030306239105,0.0,0.0,0.00022916812736596424,0.998500396683346,0.00022951230477942438,199.0566955479871,0.0,0.0,0.0,0.05196983310537662,7.738422488435822e-05,0.000151783902481606,0.0006928407514022925,0.09567256081433968,0.0813451075255296,0.014327453288810079,0.09567256973699839,0.08134510752554505,0.014327453288812799,0.4281275265602944,0.4281275265602944,0.07540683545745279,0.0,4.602683921127607,4.534220928737341,4.9917756301325085,4.605295850989819,4.537254622159708,4.991988172752144,24794.590841690853,21075.402215437225,0.85,0.9178343418053557,0.6938373537610373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524710914989412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.60944906706,1535.6733411039197,0.4281275265602944,0.07540683545745279,6.112851554438009,3.3743606071836867
3687.0,-30.16248926575556,5.063172001886477,35.00540907990935,24.07672897623854,4.973970252256346,-26.648868266045135,-40.166202968079574,1.4603492525458945,-0.43068814270907296,-5.036732317424539,40.01055054946773,47867.87549175974,15453.572266853504,15453.572266853504,63321.44775861324,87643.79528547039,87643.79528547039,15453.572266853504,103097.36755232389,103097.36755232389,103097.36755232389,127891.8991423357,103764.35063990609,63988.43084619543,44195.466437456285,24794.531590011808,0.0,68989.9980274681,21075.351851510037,1535.6690428976524,0.0,0.8866935455469518,2.818129457924392,0.0014959080323721466,354148.5045122592,1554988.1873960914,4.3907800473071426,1554988.1873960914,4.3907800473071426,0.85,0.09567224163512211,4.564652377983593,1.2672291193204002,1.0,0.0,4.5646523779836645,1.2849155973069568,1.2852100743381933,3.5524919983465115,19322.325281401132,1970.3288361878044,2034.6934298245008,2034.6934298245008,7.59503718856871,5.063172001886477,0.5063828974237667,4.556789104462711,3.37445698500301,3.37445698500301,0.9641305671437171,0.0,0.0,0.00022916812736596424,0.9984879284290226,0.00022951517073073422,199.05659739476607,0.0,0.0,0.0,0.05196983310537662,7.738536239888963e-05,0.0001517827649670746,0.0006928355590438818,0.09567224163510715,0.08134480127750802,0.014327440357599133,0.09567219985665795,0.08134480127752074,0.014327440357601369,0.42812618337013353,0.42812618337013353,0.07540681471254865,0.0,4.60333513704569,4.534982135011148,4.991800002644425,4.606044174715464,4.538131700573842,4.992002920223285,24794.531590011808,21075.351851510037,0.85,0.9178351872600728,0.6938379020202513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524703773390757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.60641823488,1535.6690428976524,0.42812618337013353,0.07540681471254865,6.112851554438009,3.37445698500301
3688.0,-30.162369126279735,5.06314236517448,35.00539926835342,24.07672555362808,4.97401175839892,-26.64875598982598,-40.166069416422374,1.4603986219451446,-0.4301952620000975,-5.036673674806532,40.010532376731156,47867.79856874398,15453.556405439711,15453.556405439711,63321.35497418369,87643.5890120658,87643.5890120658,15453.556405439711,103097.14541750551,103097.14541750551,103097.14541750551,127891.61905231411,103764.10828974073,63988.31784641881,44195.32271480213,24794.4736348086,0.0,68989.79634961073,21075.30258958731,1535.6647372206933,0.0,0.8866939101049278,2.8181298129559895,0.0014959080323721466,354149.31425146206,1554987.4036670965,4.390767795085959,1554987.4036670965,4.390767795085959,0.85,0.09567192227674083,4.564652377983593,1.2672284566471355,1.0,0.0,4.564652377984859,1.2849153663051032,1.2852098432833987,3.5524926370128846,19322.28015252307,1970.3242343229413,2034.6934298245008,2034.6934298245008,7.595029393087796,5.06314236517448,0.5064880508420391,4.556654314332441,3.3745533410056874,3.3745533410056874,0.9641580974301964,0.0,0.0,0.00022916812736596424,0.9984754265926594,0.0002295180444730727,199.05649897594867,0.0,0.0,0.0,0.05196983310537662,7.738653362009616e-05,0.0001517815937458681,0.0006928302128262164,0.09567192227672133,0.08134449497614452,0.014327427300576822,0.09567198300066952,0.08134449497616109,0.014327427300579742,0.4281248444784713,0.4281248444784713,0.07540679411231115,0.0,4.603941743559972,4.535695878828278,4.991796005619847,4.606478412806439,4.538661654170426,4.99189154777298,24794.4736348086,21075.30258958731,0.85,0.9178365254667255,0.6938388153252474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452469661137867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.603398228923,1535.6647372206933,0.4281248444784713,0.07540679411231115,6.112851554438009,3.3745533410056874
3689.0,-30.16224870631509,5.063112743283836,35.00538948317937,24.07672929055991,4.974041013747836,-26.648644686305413,-40.16594351325182,1.4604369937381703,-0.4293047352829831,-5.036624234118564,40.010513522046544,47867.75914100418,15453.55462687737,15453.55462687737,63321.31376788155,87643.47197918933,87643.47197918933,15453.55462687737,103097.0266060667,103097.0266060667,103097.0266060667,127891.44179449209,103763.9494304575,63988.23659227223,44195.23648687253,24794.415188425384,0.0,68989.65167529791,21075.252910161576,1535.660622301596,0.0,0.8866942302606166,2.8181238487103855,0.0014959080323721466,354149.99693124054,1554986.5905282947,4.390757035161575,1554986.5905282947,4.390757035161575,0.85,0.09567160680029224,4.564652377983593,1.2672279252996668,1.0,0.0,4.564652377984469,1.2849151867616488,1.2852096636987966,3.552493133408916,19322.250570776305,1970.3212178242627,2034.6934298245008,2034.6934298245008,7.595028518969709,5.063112743283836,0.5065890458638522,4.556523697419983,3.374649687267379,3.374649687267379,0.9641856249335368,0.0,0.0,0.00022916812736596424,0.9984628957377868,0.00022952092495798427,199.05640032745123,0.0,0.0,0.0,0.05196983310537662,7.738763778061864e-05,0.00015178048958534559,0.0006928251727172616,0.09567160680028161,0.08134419226249912,0.0143274145377825,0.09567155870669163,0.08134419226250815,0.01432741453778409,0.42812350665368976,0.42812350665368976,0.07540677192297009,0.0,4.604598724035554,4.53645872147888,4.9918496504053,4.6073194988355795,4.539603513619966,4.992158259137909,24794.415188425384,21075.252910161576,0.85,0.9178378529276451,0.6938396988333175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452468942998663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.600388714229,1535.660622301596,0.42812350665368976,0.07540677192297009,6.112851554438009,3.374649687267379
3690.0,-30.162127981488183,5.063083258012279,35.0053797219778,24.076725902874045,4.974082044779051,-26.648531930741385,-40.16580985682083,1.460485994032267,-0.4288041040944677,-5.036565145856542,40.01049464994844,47867.68457340508,15453.538232586772,15453.538232586772,63321.222805991856,87643.26818445054,87643.26818445054,15453.538232586772,103096.80641703731,103096.80641703731,103096.80641703731,127891.15876087394,103763.70907259933,63988.12546155385,44195.092901161646,24794.352343836625,0.0,68989.44524499826,21075.19949226113,1535.6560238519412,0.0,0.8866945996208255,2.818124153681807,0.0014959080323721466,354150.8128266141,1554985.7766388285,4.390744621557939,1554985.7766388285,4.390744621557939,0.85,0.09567128723075982,4.564652377983593,1.2672272686706858,1.0,0.0,4.564652377982911,1.2849149574870027,1.2852094343716054,3.5524937673003665,19322.205812892782,1970.316653790314,2034.6934298245008,2034.6934298245008,7.595020461593415,5.063083258012279,0.5066944187589444,4.5563888392533345,3.3747459886056586,3.3747459886056586,0.9642131396016167,0.0,0.0,0.00022916812736596424,0.9984503333293401,0.00022952381276873472,199.05630142930758,0.0,0.0,0.0,0.05196983310537662,7.738880995254046e-05,0.00015177931741342378,0.0006928198221599113,0.09567128723073878,0.08134388583222184,0.014327401398516949,0.09567132242962166,0.08134388583223973,0.0143274013985201,0.42812217313690454,0.42812217313690454,0.07540675195661797,0.0,4.605208969376179,4.537173540248773,4.9918638898362815,4.607761041762103,4.540144459575345,4.992033225305704,24794.352343836625,21075.19949226113,0.85,0.9178392807932115,0.6938406940861072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524682231835375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.597388823311,1535.6560238519412,0.42812217313690454,0.07540675195661797,6.112851554438009,3.3747459886056586
3691.0,-30.162006959983568,5.063053841237678,35.00537000630935,24.076733900606655,4.974117501240005,-26.64841946570179,-40.16568000717086,1.4605300069582436,-0.4279723208532573,-5.036511343157012,40.01047645379677,47867.62933632835,15453.53001295218,15453.53001295218,63321.159349280526,87643.14226287357,87643.14226287357,15453.53001295218,103096.67227582575,103096.67227582575,103096.67227582575,127890.96790629011,103763.54389380923,63988.03096726414,44195.014362827875,24794.29563046436,0.0,68989.30999329223,21075.151285894706,1535.651905547585,0.0,0.8866949396077212,2.8181194740548516,0.0014959080323721466,354151.55573980836,1554984.9919009383,4.390733195150413,1554984.9919009383,4.390733195150413,0.85,0.0956709717282164,4.564652377983593,1.2672266928153118,1.0,0.0,4.564652377982977,1.2849147515485522,1.2852092283859577,3.552494336672818,19322.17505436837,1970.3135172937111,2034.6934298245008,2034.6934298245008,7.595016421852357,5.063053841237678,0.5067974312603853,4.556256409977292,3.3748422817875454,3.3748422817875454,0.9642406519392986,0.0,0.0,0.00022916812736596424,0.9984377402202606,0.00022952670770979525,199.05620228822326,0.0,0.0,0.0,0.05196983310537662,7.738994875456955e-05,0.0001517781786113947,0.0006928146239245212,0.09567097172820463,0.08134358298269298,0.01432738874551165,0.09567094367637634,0.08134358298270299,0.014327388745513411,0.4281208406616294,0.4281208406616294,0.0754067314138287,0.0,4.605854759504268,4.537927235010443,4.9918947324127885,4.608539022303773,4.541043677090386,4.9921204280474285,24794.29563046436,21075.151285894706,0.85,0.9178401603877062,0.6938412536809322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524675015468016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5943990538,1535.651905547585,0.4281208406616294,0.0754067314138287,6.112851554438009,3.3748422817875454
3692.0,-30.161885656248216,5.063024511077615,35.00536032051561,24.07673121141272,4.974154236932001,-26.64830661870313,-40.1655501575209,1.4605751993869103,-0.4273710829419315,-5.036456060881045,40.0104578926241,47867.57513112159,15453.51961920744,15453.51961920744,63321.09475032904,87642.96125826593,87642.96125826593,15453.51961920744,103096.48087747337,103096.48087747337,103096.48087747337,127890.7167536265,103763.32408954397,63987.93796239965,44194.87347460479,24794.235876153143,0.0,68989.10935075794,21075.10049473017,1535.647572139632,0.0,0.8866952884529083,2.8181180075457473,0.0014959080323721466,354152.31908441987,1554984.1914212508,4.3907214710362705,1554984.1914212508,4.3907214710362705,0.85,0.09567065563621685,4.564652377983593,1.267226097728126,1.0,0.0,4.564652377983016,1.2849145400912252,1.285209016880169,3.5524949213038832,19322.134123841795,1970.3093435415556,2034.6934298245008,2034.6934298245008,7.595011313591532,5.063024511077615,0.5069011253609288,4.5561233857166865,3.3749385464905615,3.3749385464905615,0.9642681561401604,0.0,0.0,0.00022916812736596424,0.998425117915076,0.0002295296094358243,199.056102916034,0.0,0.0,0.0,0.05196983310537662,7.739108757209255e-05,0.00015177703979387167,0.0006928094256184067,0.09567065563620045,0.08134327964663414,0.014327375989566307,0.09567066155880562,0.08134327964664809,0.014327375989568765,0.428119511854585,0.428119511854585,0.07540671142664014,0.0,4.606480022946357,4.538656938833071,4.991924761561165,4.609084977939119,4.541680211680955,4.992150017386507,24794.235876153143,21075.10049473017,0.85,0.9178418933978219,0.6938424858878933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524667781373841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.591419251892,1535.647572139632,0.428119511854585,0.07540671142664014,6.112851554438009,3.3749385464905615
3693.0,-30.16176398819594,5.062995273673497,35.005350672097094,24.076733586285286,4.974191999459821,-26.648193341137766,-40.16541639631612,1.4606213524016294,-0.42669869425617435,-5.036400227626317,40.01043960967112,47867.50453136254,15453.508488494144,15453.508488494144,63321.013019856684,87642.79889423447,87642.79889423447,15453.508488494144,103096.30738272861,103096.30738272861,103096.30738272861,127890.4847423844,103763.1232298102,63987.82886693814,44194.77151430228,24794.177359655783,0.0,68988.94887395806,21075.050755707416,1535.643298064408,0.0,0.8866956390956651,2.8181156672378553,0.0014959080323721466,354153.0900383259,1554983.4029405245,4.390709686515079,1554983.4029405245,4.390709686515079,0.85,0.0956703401377264,4.564652377983593,1.2672254872554913,1.0,0.0,4.564652377983336,1.2849143241393461,1.285208800878798,3.552495518361554,19322.096721043166,1970.3055295175384,2034.6934298245008,2034.6934298245008,7.595005843129429,5.062995273673497,0.5070050909895745,4.555990182683923,3.375034788294338,3.375034788294338,0.9642956537983823,0.0,0.0,0.00022916812736596424,0.9984124578736706,0.000229532519910685,199.05600324549548,0.0,0.0,0.0,0.05196983310537662,7.739226071123857e-05,0.00015177586665472568,0.0006928040706460142,0.09567034013771131,0.0813429768044806,0.014327363333230703,0.09567035366761542,0.08134297680449344,0.014327363333232961,0.42811818502913807,0.42811818502913807,0.07540669185514591,0.0,4.607103336088073,4.539385201815719,4.991949947161743,4.609701533370128,4.542403753121619,4.992156876609215,24794.177359655783,21075.050755707416,0.85,0.9178428437218746,0.6938430765022362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466053041648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.588449138058,1535.643298064408,0.42811818502913807,0.07540669185514591,6.112851554438009,3.375034788294338
3694.0,-30.16164206404337,5.0629661141485025,35.00534105933379,24.07673617070543,4.974228404970025,-26.648079968790544,-40.16528644189236,1.460666309717215,-0.4259948209362392,-5.036345504985441,40.010421351368784,47867.452810801464,15453.499142999377,15453.499142999377,63320.95195380084,87642.643724322,87642.643724322,15453.499142999377,103096.14286732138,103096.14286732138,103096.14286732138,127890.26213200249,103762.92882406306,63987.737910542804,44194.65657057806,24794.119264681107,0.0,68988.77583525916,21075.00137497894,1535.6390734542897,0.0,0.8866959839911176,2.818112781984349,0.0014959080323721466,354153.84565798804,1554982.6155232005,4.390698095157413,1554982.6155232005,4.390698095157413,0.85,0.09567002567760904,4.564652377983593,1.2672248960146684,1.0,0.0,4.5646523779822985,1.284914113782263,1.2852085904735053,3.552496099951084,19322.060520064122,1970.3018380450126,2034.6934298245008,2034.6934298245008,7.595001250056767,5.0629661141485025,0.50710857238471,4.5558575417637925,3.3751310091958926,3.3751310091958926,0.9643231454845408,0.0,0.0,0.00022916812736596424,0.9983997713577135,0.0002295354365459448,199.0559033652596,0.0,0.0,0.0,0.05196983310537662,7.739340047914241e-05,0.0001517747268868218,0.0006927988680017414,0.0956700256775948,0.08134267489221281,0.014327350785382005,0.09567002973820005,0.08134267489222491,0.014327350785384134,0.42811686018802736,0.42811686018802736,0.07540667234238467,0.0,4.607732236161894,4.540118986972345,4.99198109474861,4.610350684049195,4.543157530282656,4.992209759881462,24794.119264681107,21075.00137497894,0.85,0.9178442607099925,0.6938440671147132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524653257689264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.585490366164,1535.6390734542897,0.42811686018802736,0.07540667234238467,6.112851554438009,3.3751310091958926
3695.0,-30.161519784915377,5.062937047491954,35.00533148235579,24.076743714418285,4.9742664052263565,-26.647966117474564,-40.16515264576299,1.4607127377855176,-0.4252337214194881,-5.036289539251387,40.010403168166356,47867.38461950887,15453.487998785817,15453.487998785817,63320.872618294685,87642.50417634654,87642.50417634654,15453.487998785817,103095.99217513236,103095.99217513236,103095.99217513236,127890.05302842567,103762.7506091371,63987.631052299446,44194.57728537518,24794.06085329332,0.0,68988.6381386685,21074.95172529932,1535.63480265358,0.0,0.8866963349455115,2.818109287473435,0.0014959080323721466,354154.6184438035,1554981.831344973,4.3906863001751715,1554981.831344973,4.3906863001751715,0.85,0.09566971119132477,4.564652377983593,1.267224281146191,1.0,0.0,4.5646523779828385,1.2849138965435412,1.2852083731849968,3.5524967005669805,19322.027334034934,1970.2984540118118,2034.6934298245008,2034.6934298245008,7.5949957729596305,5.062937047491954,0.5072126352904824,4.555724412201472,3.3752272048619747,3.3752272048619747,0.9643506299605642,0.0,0.0,0.00022916812736596424,0.9983870480803131,0.00022953836170712153,199.05580319432863,0.0,0.0,0.0,0.05196983310537662,7.739457395701666e-05,0.00015177355340894759,0.0006927935114831724,0.09566971119130208,0.08134237295751562,0.014327338233786463,0.09566968290192548,0.08134237295753491,0.014327338233789861,0.4281155377549062,0.4281155377549062,0.07540665325509405,0.0,4.608375912273857,4.540871200176696,4.992006248645168,4.611055817831925,4.543985806370756,4.992213303131791,24794.06085329332,21074.95172529932,0.85,0.9178449426848884,0.6938444635375248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452464596966092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.582540780415,1535.63480265358,0.4281155377549062,0.07540665325509405,6.112851554438009,3.3752272048619747
3696.0,-30.161397265609246,5.0629080513451665,35.00532193927289,24.07674112999814,4.974302318041443,-26.64785225876762,-40.16502258656544,1.4607573111997907,-0.4246211731214089,-5.036235277962707,40.01038500147788,47867.335294515695,15453.479537614492,15453.479537614492,63320.814832130185,87642.32744829766,87642.32744829766,15453.479537614492,103095.80698591215,103095.80698591215,103095.80698591215,127889.81008639658,103762.53414610586,63987.541992323866,44194.43572642443,24794.003100484442,0.0,68988.43882690888,21074.902635411774,1535.630604087217,0.0,0.8866966771573408,2.818107552626457,0.0014959080323721466,354155.3676955677,1554981.0478792323,4.390674799021811,1554981.0478792323,4.390674799021811,0.85,0.09566939833986542,4.564652377983593,1.2672236959496517,1.0,0.0,4.5646523779840384,1.284913687982886,1.2852081645765436,3.552497277190178,19321.987025691313,1970.294343704661,2034.6934298245008,2034.6934298245008,7.594991614509418,5.0629080513451665,0.5073159423915472,4.555592108953619,3.3753233799441635,3.3753233799441635,0.9643781085554753,0.0,0.0,0.00022916812736596424,0.998374299987513,0.00022954129264828884,199.05570282674506,0.0,0.0,0.0,0.05196983310537662,7.739571467536907e-05,0.00015177241269059518,0.0006927883045004325,0.09566939833985634,0.08134207251382045,0.014327325826035894,0.09566939936016272,0.08134207251382816,0.014327325826037253,0.4281142188553349,0.4281142188553349,0.07540663416532778,0.0,4.609003154632944,4.541602287139256,4.992041671149138,4.611614104841294,4.544629168025892,4.992286558450019,24794.003100484442,21074.902635411774,0.85,0.9178467567732806,0.6938457531212473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524638660421234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.579602370144,1535.630604087217,0.4281142188553349,0.07540663416532778,6.112851554438009,3.3753233799441635
3697.0,-30.161274426872126,5.062879176935066,35.00531244086426,24.076753423456125,4.9743437550793645,-26.647737560112922,-40.16488865073768,1.4608068883201473,-0.42385060463561786,-5.036176904466496,40.01036721654718,47867.26908727595,15453.464929212023,15453.464929212023,63320.73401648797,87642.19371213269,87642.19371213269,15453.464929212023,103095.65864134472,103095.65864134472,103095.65864134472,127889.60426225925,103762.3630630987,63987.43843824183,44194.36069428542,24793.945620914532,0.0,68988.30631519995,21074.853777777353,1535.6263300038295,0.0,0.8866970389312114,2.8181042147873847,0.0014959080323721466,354156.17373098293,1554980.2808776612,4.3906626404283,1554980.2808776612,4.3906626404283,0.85,0.09566908434168975,4.564652377983593,1.2672230772348123,1.0,0.0,4.56465237798506,1.2849134560097848,1.2852079325502788,3.552497918543731,19321.955167721848,1970.2910950958635,2034.6934298245008,2034.6934298245008,7.5949844348516615,5.062879176935066,0.5074211391308339,4.555458037804232,3.375419527852369,3.375419527852369,0.9644055793863912,0.0,0.0,0.00022916812736596424,0.9983615188342998,0.00022954423126558804,199.0556021975858,0.0,0.0,0.0,0.05196983310537662,7.739688941097123e-05,0.000151771237954993,0.0006927829422407726,0.0956690843416704,0.08134177105037194,0.014327313291298471,0.0956690588059991,0.08134177105038838,0.014327313291301368,0.4281129020024204,0.4281129020024204,0.07540661571331243,0.0,4.6096458318133955,4.542356267511195,4.992050103697636,4.612326299830897,4.5454824934044495,4.992194851850741,24793.945620914532,21074.853777777353,0.85,0.9178473483199099,0.6938461261619568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631336832265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.576672847414,1535.6263300038295,0.4281129020024204,0.07540661571331243,6.112851554438009,3.375419527852369
3698.0,-30.161151244956702,5.062850378524866,35.00530299164698,24.07675055963921,4.974381130696759,-26.64762295878332,-40.16475471490992,1.4608528445233908,-0.42327818158452146,-5.036122056004503,40.01034965253428,47867.204521369706,15453.455809224104,15453.455809224104,63320.66033059381,87642.00915314566,87642.00915314566,15453.455809224104,103095.46496236976,103095.46496236976,103095.46496236976,127889.35580838649,103762.1391362318,63987.334504455845,44194.22736863994,24793.890846016733,0.0,68988.11821465667,21074.807219114224,1535.6222860975863,0.0,0.8866973819484962,2.8181030777429665,0.0014959080323721466,354156.93109318183,1554979.5234037766,4.390651112217391,1554979.5234037766,4.390651112217391,0.85,0.09566877309062427,4.564652377983593,1.267222469509579,1.0,0.0,4.564652377981183,1.2849132409791575,1.2852077174703707,3.5524985130553537,19321.913469511095,1970.2868430617077,2034.6934298245008,2034.6934298245008,7.594979952609873,5.062850378524866,0.5075247707146096,4.555325607810256,3.375515664157564,3.375515664157564,0.9644330469021611,0.0,0.0,0.00022916812736596424,0.9983487021512273,0.00022954717812739784,199.05550128739807,0.0,0.0,0.0,0.05196983310537662,7.739806416305914e-05,0.00015177006320290511,0.000692777579905861,0.09566877309061322,0.08134147220094244,0.01432730088967078,0.09566880528085535,0.08134147220095184,0.014327300889672432,0.42811158866308946,0.42811158866308946,0.0754065961577222,0.0,4.610264820548991,4.543080489268334,4.9920693925781165,4.61284387441998,4.546081020269185,4.992250861906882,24793.890846016733,21074.807219114224,0.85,0.9178487827943277,0.6938470820791314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524623994156727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.573753807927,1535.6222860975863,0.42811158866308946,0.0754065961577222,6.112851554438009,3.375515664157564
3699.0,-30.161027807238845,5.062821681910647,35.00529358414804,24.07675782395529,4.974420880916615,-26.64750788973704,-40.16462451601399,1.4609009634148158,-0.4225675994684934,-5.036065108038317,40.010331969236056,47867.15857666473,15453.443593706248,15453.443593706248,63320.602170370985,87641.8602073313,87641.8602073313,15453.443593706248,103095.30380103755,103095.30380103755,103095.30380103755,127889.13798274158,103761.95179480415,63987.250164137615,44194.11292296281,24793.834181704027,0.0,68987.94710466685,21074.759054448423,1535.6180880402146,0.0,0.8866977360912011,2.818100364356255,0.0014959080323721466,354157.71744723956,1554978.7607858204,4.390639210106928,1554978.7607858204,4.390639210106928,0.85,0.0956684607409696,4.564652377983593,1.2672219156334177,1.0,0.0,4.564652377984045,1.2849130158293165,1.2852074922689298,3.552499135544554,19321.878584003873,1970.2832857299766,2034.6934298245008,2034.6934298245008,7.5949739489939585,5.062821681910647,0.507629375014333,4.555192306896314,3.3756117752653787,3.3756117752653787,0.9644605072186796,0.0,0.0,0.00022916812736596424,0.9983358590307576,0.00022955013114369543,199.05540016776047,0.0,0.0,0.0,0.05196983310537662,7.73992061542923e-05,0.00015176892121167193,0.0006927723671128628,0.09566846074095223,0.08134117249570859,0.014327288245243642,0.09566848983902233,0.08134117249572335,0.014327288245246242,0.428110276831923,0.428110276831923,0.07540657638351123,0.0,4.610889943541849,4.543813531737953,4.992079541555427,4.6134975085698215,4.5468533136694305,4.992228444121736,24793.834181704027,21074.759054448423,0.85,0.9178502162747718,0.6938481370382255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524616630975193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.570845738068,1535.6180880402146,0.428110276831923,0.07540657638351123,6.112851554438009,3.3756117752653787
3700.0,-30.160904085685264,5.062793026120905,35.00528420454739,24.07676086239519,4.974454326208628,-26.647393195777507,-40.16449054526163,1.460943436300878,-0.42180269933714953,-5.036012919495423,40.010313966834765,47867.09642257662,15453.438694769075,15453.438694769075,63320.535117345695,87641.7206304711,87641.7206304711,15453.438694769075,103095.15932524018,103095.15932524018,103095.15932524018,127888.93674844145,103761.77079918263,63987.14659128818,44194.0268976605,24793.777423201274,0.0,68987.80432086177,21074.710809721084,1535.6139938003237,0.0,0.8866980671466143,2.8180963784756106,0.0014959080323721466,354158.43808300135,1554977.9844063693,4.3906280839253675,1554977.9844063693,4.3906280839253675,0.85,0.09566815079032716,4.564652377983593,1.2672212765878066,1.0,0.0,4.5646523779830055,1.2849128170973816,1.2852072934914496,3.5524996849943045,19321.844880171564,1970.279848895552,2034.6934298245008,2034.6934298245008,7.594971541291103,5.062793026120905,0.5077318325810172,4.5550611935398875,3.375707869084297,3.375707869084297,0.9644879625955135,0.0,0.0,0.00022916812736596424,0.9983229865573302,0.00022955309098535308,199.05529881570902,0.0,0.0,0.0,0.05196983310537662,7.740038124522514e-05,0.0001517677461207391,0.0006927670032312419,0.0956681507903141,0.08134087500930973,0.014327275781004378,0.09566813517589971,0.08134087500932083,0.014327275781006335,0.4281089672252258,0.4281089672252258,0.07540655589277545,0.0,4.6115343831303335,4.544563235110559,4.99212412459741,4.61421022015827,4.547660671065785,4.992401711783032,24793.777423201274,21074.710809721084,0.85,0.9178511439912241,0.6938486721500384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524609252510592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.567946898851,1535.6139938003237,0.4281089672252258,0.07540655589277545,6.112851554438009,3.375707869084297
3701.0,-30.160780058032685,5.062764487676933,35.005274856870734,24.07676795208829,4.9744954325601904,-26.647277460155433,-40.16435646973548,1.4609928346829395,-0.42112990096148906,-5.035954646379019,40.010296137489156,47867.03495584735,15453.424613276577,15453.424613276577,63320.45956912393,87641.56442676038,87641.56442676038,15453.424613276577,103094.98904003695,103094.98904003695,103094.98904003695,127888.70792108189,103761.57655148924,63987.04708057611,44193.92163434793,24793.718881044937,0.0,68987.64051539286,21074.661048888196,1535.609654795606,0.0,0.8866984285665159,2.818094318287703,0.0014959080323721466,354159.24273782136,1554977.2154904827,4.3906159372539895,1554977.2154904827,4.3906159372539895,0.85,0.09566783867962655,4.564652377983593,1.267220701831393,1.0,0.0,4.564652377983035,1.284912585960916,1.2852070623020122,3.5525003240356137,19321.80870862427,1970.2761604242296,2034.6934298245008,2034.6934298245008,7.594964620596176,5.062764487676933,0.5078370586890761,4.554927428987857,3.3758039273909097,3.3758039273909097,0.9645154078259742,0.0,0.0,0.00022916812736596424,0.9983100824158638,0.00022955605818523645,199.0551972130064,0.0,0.0,0.0,0.05196983310537662,7.740155727166798e-05,0.00015176657009429627,0.000692761635079343,0.09566783867960676,0.0813405755337178,0.014327263145888964,0.09566783391340995,0.08134057553373462,0.014327263145891925,0.42810766089756047,0.42810766089756047,0.07540653692458575,0.0,4.612170538759472,4.5453077899395,4.9921425887838495,4.614824745417536,4.548396127857359,4.992327272352611,24793.718881044937,21074.661048888196,0.85,0.9178522282552272,0.6938494286547896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524601857087294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.5650578604,1535.609654795606,0.42810766089756047,0.07540653692458575,6.112851554438009,3.3758039273909097
3702.0,-30.16065580059951,5.062735999180893,35.00526554659064,24.076765437517338,4.974530403460616,-26.647162131330195,-40.164222464058525,1.4610367341913306,-0.4205065619424886,-5.035901623462728,40.01027853139162,47866.97482316016,15453.41861952485,15453.41861952485,63320.39344268501,87641.39256586098,87641.39256586098,15453.41861952485,103094.81118538583,103094.81118538583,103094.81118538583,127888.47496569829,103761.36372597827,63986.9459832776,44193.797491889636,24793.663780312465,0.0,68987.4612722021,21074.614213265595,1535.6056313680153,0.0,0.8866987624343263,2.8180922966308564,0.0014959080323721466,354159.9748973566,1554976.45620277,4.390604716564701,1554976.45620277,4.390604716564701,0.85,0.09566753028078476,4.564652377983593,1.26722012762446,1.0,0.0,4.564652377983883,1.28491238055391,1.285206856847931,3.5525008919408396,19321.769077636112,1970.2721191881135,2034.6934298245008,2034.6934298245008,7.594961674819857,5.062735999180893,0.5079399266463298,4.554796072534563,3.3758999733371797,3.3758999733371797,0.9645428495249085,0.0,0.0,0.00022916812736596424,0.9982971545478753,0.0002295590309177567,199.05509542217294,0.0,0.0,0.0,0.05196983310537662,7.740273270194532e-05,0.0001517653946640189,0.0006927562696487324,0.09566753028077507,0.0813402793485338,0.014327250932241263,0.0956675506467463,0.08134027934854204,0.014327250932242717,0.42810635738057795,0.42810635738057795,0.07540651761961104,0.0,4.612795511533363,4.546034698486437,4.992186646131131,4.615395061520246,4.549042532017893,4.992463717304474,24793.663780312465,21074.614213265595,0.85,0.917853654490101,0.6938503597674458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459444337456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.562179078184,1535.6056313680153,0.42810635738057795,0.07540651761961104,6.112851554438009,3.3758999733371797
3703.0,-30.160531201450215,5.062707574307672,35.00525625419866,24.076768091786676,4.974566022406584,-26.647046430134704,-40.16409212546421,1.4610812510910771,-0.41980250596043334,-5.035847495647153,40.01026043186016,47866.93377148503,15453.410984786433,15453.410984786433,63320.344756271465,87641.24136130183,87641.24136130183,15453.410984786433,103094.65234608826,103094.65234608826,103094.65234608826,127888.25731032067,103761.17169744974,63986.864107632915,44193.67509979647,24793.604964232403,0.0,68987.28006402888,21074.56421959754,1535.6013702936903,0.0,0.8866991037170449,2.8180893398441285,0.0014959080323721466,354160.7223149647,1554975.6756353157,4.390593246679777,1554975.6756353157,4.390593246679777,0.85,0.09566722105685994,4.564652377983593,1.2672195435268803,1.0,0.0,4.564652377983596,1.2849121722581802,1.285206648504464,3.5525014678329367,19321.733319327323,1970.2684728553913,2034.6934298245008,2034.6934298245008,7.594957922540372,5.062707574307672,0.5080432905668602,4.554664283740812,3.3759959867870024,3.3759959867870024,0.9645702819391435,0.0,0.0,0.00022916812736596424,0.9982841913087278,0.00022956201186110145,199.05499335151256,0.0,0.0,0.0,0.05196983310537662,7.74038759822536e-05,0.00015176425138371065,0.0006927510509715546,0.0956672210568422,0.0813399823002136,0.014327238756628603,0.09566722162955976,0.08133998230022868,0.01432723875663126,0.4281050555379704,0.4281050555379704,0.07540649961016951,0.0,4.613425057656173,4.546765473025289,4.992239300426718,4.6160449896867135,4.54979085928926,4.992552860780506,24793.604964232403,21074.56421959754,0.85,0.9178553596764827,0.6938515872354801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452458701593436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.559309033495,1535.6013702936903,0.4281050555379704,0.07540649961016951,6.112851554438009,3.3759959867870024
3704.0,-30.160406381285075,5.062679233420661,35.00524699067938,24.07677036188545,4.974604136823717,-26.646930280473384,-40.16395420823244,1.4611280360120262,-0.41916248392300304,-5.035791714693635,40.010242688056444,47866.85788577975,15453.400906441375,15453.400906441375,63320.258792221124,87641.07687117299,87641.07687117299,15453.400906441375,103094.47777761436,103094.47777761436,103094.47777761436,127888.02521352803,103760.96742689567,63986.748441502554,44193.5766504368,24793.54743591367,0.0,68987.12408635046,21074.51532052662,1535.5971430565082,0.0,0.8866994521303798,2.8180874206565902,0.0014959080323721466,354161.49256102956,1554974.9104094033,4.390581537154122,1554974.9104094033,4.390581537154122,0.85,0.09566691218024298,4.564652377983593,1.26721892261412,1.0,0.0,4.564652377984949,1.2849119533503928,1.285206429546507,3.552502073065252,19321.69528138783,1970.2645940650305,2034.6934298245008,2034.6934298245008,7.594952969290458,5.062679233420661,0.5081474130121091,4.554531820408552,3.3760919719488824,3.3760919719488824,0.9645977062711093,0.0,0.0,0.00022916812736596424,0.9982712052572468,0.00022956499812784782,199.0548910999026,0.0,0.0,0.0,0.05196983310537662,7.740508575647139e-05,0.00015176304160949283,0.0006927455287727944,0.09566691218022919,0.08133968534938957,0.014327226830839623,0.0956669307138789,0.0813396853494013,0.014327226830841689,0.4281037557540054,0.4281037557540054,0.07540648318807432,0.0,4.614044917963952,4.5474862887320455,4.992283820839532,4.616629230770627,4.550474963370618,4.992567989619147,24793.54743591367,21074.51532052662,0.85,0.9178561888297273,0.6938520560136019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457956807584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.556449976431,1535.5971430565082,0.4281037557540054,0.07540648318807432,6.112851554438009,3.3760919719488824
3705.0,-30.16028124100998,5.062651026564335,35.00523778480052,24.076782166399084,4.97464839156221,-26.646813228661113,-40.16381992315871,1.4611803792133475,-0.4184780142973068,-5.0357318980445305,40.01022583992138,47866.80061736058,15453.38482275904,15453.38482275904,63320.185440119625,87640.92796778982,87640.92796778982,15453.38482275904,103094.31279054885,103094.31279054885,103094.31279054885,127887.80618681085,103760.78141350181,63986.65406307283,44193.47483380998,24793.493396261994,0.0,68986.96823007197,21074.469386822693,1535.5930241080432,0.0,0.886699817853576,2.8180853871475087,0.0014959080323721466,354162.3185350796,1554974.1838106941,4.3905692458828725,1554974.1838106941,4.3905692458828725,0.8499999999999999,0.09566660294810299,4.564652377983593,1.2672183473082264,1.0,0.0,4.564652377982938,1.2849117084353643,1.285206184575349,3.552502750202164,19321.660643178457,1970.2610619506618,2034.6934298245008,2034.6934298245008,7.594945064570219,5.062651026564335,0.5082534021098306,4.554397624454505,3.376187935071813,3.376187935071813,0.9646251243062324,0.0,0.0,0.00022916812736596424,0.9982581860850498,0.00022956799208901206,199.0547885861668,0.0,0.0,0.0,0.05196983310537662,7.740626368713767e-05,0.00015176186367882658,0.0006927401519287776,0.09566660294808066,0.08133938800875383,0.014327214939326822,0.09566664453128398,0.08133938800877281,0.014327214939330169,0.4281024574999682,0.4281024574999682,0.0754064675775035,0.0,4.6146642102818305,4.548213534951117,4.9922879662376545,4.617253883747196,4.551235557965413,4.992418310035475,24793.493396261994,21074.469386822693,0.85,0.9178571991879163,0.693852793439545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457210701385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55359950036,1535.5930241080432,0.4281024574999682,0.0754064675775035,6.112851554438009,3.376187935071813
