time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3706.0,-30.160155840812603,5.062622818023053,35.005228609013365,24.076785693783336,4.974678608707917,-26.646697346759332,-40.163689584564395,1.4612201146546155,-0.41764800446611616,-5.035682735809909,40.01020830464782,47866.76311609869,15453.385024953868,15453.385024953868,63320.14814105256,87640.80541809462,87640.80541809462,15453.385024953868,103094.19044304849,103094.19044304849,103094.19044304849,127887.62996344398,103760.61519369813,63986.57289170209,44193.380335551155,24793.439520395495,0.0,68986.81985594665,21074.42359233617,1535.589160606819,0.0,0.8867001317970027,2.8180801893376426,0.0014959080323721466,354162.99738951714,1554973.427578477,4.390558694838126,1554973.427578477,4.390558694838126,0.85,0.09566629854939762,4.564652377983593,1.2672177522210402,1.0,0.0,4.564652377983173,1.2849115225123942,1.285205998609769,3.552503264239007,19321.629690803242,1970.2579056867783,2034.6934298245008,2034.6934298245008,7.594945163943825,5.062622818023053,0.5083545731066028,4.55426824491645,3.376283891392523,3.376283891392523,0.9646525403978636,0.0,0.0,0.00022916812736596424,0.9982451400551378,0.00022957099230486232,199.05468585961106,0.0,0.0,0.0,0.05196983310537662,7.740740701566486e-05,0.00015176072035029937,0.000692734933031497,0.09566629854938714,0.08133909512336639,0.014327203426020762,0.09566626125695787,0.0813390951233753,0.01432720342602233,0.42810116134053494,0.42810116134053494,0.07540645019641488,0.0,4.615319841582391,4.54897286626948,4.992352663340341,4.618034731343812,4.552103102784429,4.992704951097721,24793.439520395495,21074.42359233617,0.85,0.9178586326094342,0.6938537421503216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456462682515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.550759597827,1535.589160606819,0.42810116134053494,0.07540645019641488,6.112851554438009,3.376283891392523
3707.0,-30.160030168026854,5.062594700231268,35.00521944258803,24.07678262041884,4.974717011400165,-26.646580400877692,-40.16355156255884,1.461267244251011,-0.4171199459913737,-5.035626277652672,40.01019022575528,47866.690593793915,15453.374135014139,15453.374135014139,63320.06472880805,87640.615196832,87640.615196832,15453.374135014139,103093.98933184614,103093.98933184614,103093.98933184614,127887.36836486656,103760.38493324487,63986.46033020679,44193.2495589312,24793.379033020414,0.0,68986.62859195162,21074.37217806735,1535.5847423168045,0.0,0.8867004848712157,2.8180798257091295,0.0014959080323721466,354163.7769906246,1554972.6479022556,4.3905468286877305,1554972.6479022556,4.3905468286877305,0.85,0.09566599048615922,4.564652377983593,1.2672171258134766,1.0,0.0,4.56465237798346,1.2849113019920853,1.2852057780389214,3.5525038739302097,19321.586813193062,1970.2535333873507,2034.6934298245008,2034.6934298245008,7.594939811815802,5.062594700231268,0.508459032274212,4.554135667957056,3.37637980019351,3.37637980019351,0.9646799429124314,0.0,0.0,0.00022916812736596424,0.9982320658509468,0.00022957399907867011,199.05458290986004,0.0,0.0,0.0,0.05196983310537662,7.740861776000014e-05,0.0001517595096059641,0.0006927294064044879,0.09566599048614575,0.08133879887408482,0.014327191612060928,0.09566601174916328,0.08133879887409627,0.014327191612062943,0.4280998692881116,0.4280998692881116,0.07540643507514572,0.0,4.615935907996629,4.549688834458152,4.992399398636508,4.618506331661308,4.55265940140788,4.992693714798179,24793.379033020414,21074.37217806735,0.85,0.9178599682460107,0.6938546145937956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524557131107467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.547929073748,1535.5847423168045,0.4280998692881116,0.07540643507514572,6.112851554438009,3.37637980019351
3708.0,-30.15990422310532,5.062566648834599,35.00521030991074,24.076790268905484,4.974754124694682,-26.646463339063047,-40.16342101441694,1.4613132406524176,-0.41636631378571565,-5.035571683573648,40.01017287589072,47866.654779418765,15453.36616760032,15453.36616760032,63320.02094701908,87640.48006775216,87640.48006775216,15453.36616760032,103093.84623535248,103093.84623535248,103093.84623535248,127887.16980596725,103760.20904831337,63986.383759979995,44193.1392092593,24793.323570614764,0.0,68986.46277987407,21074.32503502255,1535.5806599825837,0.0,0.886700825808445,2.818076269963471,0.0014959080323721466,354164.53085293336,1554971.8996666062,4.390535370444274,1554971.8996666062,4.390535370444274,0.85,0.09566568496887579,4.564652377983593,1.2672166060050953,1.0,0.0,4.564652377982773,1.284911086774091,1.2852055627716032,3.5525044689618555,19321.554061040344,1970.250193597237,2034.6934298245008,2034.6934298245008,7.594935896034826,5.062566648834599,0.5085626625695063,4.5540039862650925,3.37647568935636,3.37647568935636,0.9647073398161029,0.0,0.0,0.00022916812736596424,0.9982189635207691,0.0002295770123998412,199.0544797372853,0.0,0.0,0.0,0.05196983310537662,7.740976295888702e-05,0.0001517583644070772,0.0006927241789696656,0.09566568496886119,0.08133850469956815,0.01432718026929304,0.0956656734983101,0.08133850469958057,0.014327180269295227,0.4280985783968206,0.4280985783968206,0.07540642071518057,0.0,4.6165692736194615,4.550424663814965,4.992448862213735,4.619205369787949,4.553471155779107,4.992750546300783,24793.323570614764,21074.32503502255,0.85,0.9178615397206871,0.6938557631539163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524549619103753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.545108190528,1535.5806599825837,0.4280985783968206,0.07540642071518057,6.112851554438009,3.37647568935636
3709.0,-30.159778015614616,5.062538736739458,35.00520123317203,24.076801898796134,4.974799310560887,-26.646345233628768,-40.16328658964483,1.4613665285750375,-0.4157142341246072,-5.035511259777271,40.01015623986968,47866.60168168715,15453.349451416932,15453.349451416932,63319.951133104085,87640.3261274448,87640.3261274448,15453.349451416932,103093.67557886173,103093.67557886173,103093.67557886173,127886.94531266131,103760.01793562796,63986.29348987003,44193.02716195324,24793.269733799578,0.0,68986.29689575282,21074.27927372964,1535.5765343198518,0.0,0.8867011938519909,2.8180747346589845,0.0014959080323721466,354165.36521635967,1554971.1822166524,4.390523001216453,1554971.1822166524,4.390523001216453,0.85,0.09566537802547584,4.564652377983593,1.267216015313752,1.0,0.0,4.564652377983127,1.2849108374390275,1.2852053133793973,3.5525051583201375,19321.51847327393,1970.2465646549974,2034.6934298245008,2034.6934298245008,7.59492768045643,5.062538736739458,0.5086689666282416,4.553869770111216,3.376571551685417,3.376571551685417,0.9647347290529763,0.0,0.0,0.00022916812736596424,0.99820583406103,0.00022958003203971754,199.0543763497243,0.0,0.0,0.0,0.05196983310537662,7.741094218085126e-05,0.000151757185185113,0.0006927187962313225,0.09566537802545966,0.08133820925669659,0.014327168768763063,0.09566540406102396,0.08133820925671036,0.014327168768765487,0.42809729011665837,0.42809729011665837,0.07540640716093124,0.0,4.6171920921011065,4.551156489928928,4.992450559625922,4.619797025652645,4.554197984551365,4.992572266046068,24793.269733799578,21074.27927372964,0.85,0.9178627348093301,0.6938566619109843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524542090841104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.542296948188,1535.5765343198518,0.42809729011665837,0.07540640716093124,6.112851554438009,3.376571551685417
3710.0,-30.159651526200822,5.062510831788286,35.00519219389176,24.076799873169534,4.9748311827534835,-26.646228205938158,-40.16314853271467,1.461407862490838,-0.4150326154962727,-5.035461200556547,40.01013917744879,47866.532849308176,15453.348594140693,15453.348594140693,63319.88144344887,87640.17056070436,87640.17056070436,15453.348594140693,103093.51915484505,103093.51915484505,103093.51915484505,127886.73672755406,103759.81895833364,63986.18124693773,44192.93079043989,24793.217572709007,0.0,68986.1483631489,21074.234936802655,1535.5727416012915,0.0,0.8867015106478702,2.8180715984729705,0.0014959080323721466,354166.0564614649,1554970.4463779111,4.390512354328625,1554970.4463779111,4.390512354328625,0.85,0.09566507612975614,4.564652377983593,1.2672153944009916,1.0,0.0,4.564652377982087,1.2849106440370242,1.28520511993307,3.5525056930356196,19321.481421010983,1970.242786375672,2034.6934298245008,2034.6934298245008,7.594927259126993,5.062510831788286,0.5087705905829747,4.553740241205311,3.376667409284774,3.376667409284774,0.9647621169385069,0.0,0.0,0.00022916812736596424,0.9981926754595083,0.00022958305846160305,199.05427273132324,0.0,0.0,0.0,0.05196983310537662,7.741215328268607e-05,0.00015175597408327818,0.0006927132679724521,0.09566507612974111,0.08133791853075005,0.01432715759899106,0.09566509549177604,0.08133791853076283,0.014327157598993312,0.42809600417308874,0.42809600417308874,0.07540639138641625,0.0,4.617820577263558,4.551885622913801,4.992505493564465,4.620428585060267,4.55489676262539,4.992820434415819,24793.217572709007,21074.234936802655,0.85,0.9178637008421991,0.693857158067946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453454689141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53949516415,1535.5727416012915,0.42809600417308874,0.07540639138641625,6.112851554438009,3.376667409284774
3711.0,-30.159524786685406,5.062483015429064,35.0051831692965,24.076807242259406,4.974870105262131,-26.64611024802616,-40.16301410794256,1.4614555666028577,-0.41432815137670786,-5.035404706720563,40.010121526619685,47866.48229372766,15453.337963106685,15453.337963106685,63319.82025683435,87640.0257482697,87640.0257482697,15453.337963106685,103093.36371137638,103093.36371137638,103093.36371137638,127886.522541504,103759.63385574732,63986.09040120513,44192.826060602434,24793.158830127617,0.0,68985.98489073005,21074.185005608473,1535.5684234184962,0.0,0.8867018623493711,2.8180689132075174,0.0014959080323721466,354166.8365605296,1554969.6851635915,4.3905005343373995,1554969.6851635915,4.3905005343373995,0.85,0.0956647704557826,4.564652377983593,1.267214847118594,1.0,0.0,4.564652377984431,1.284910420828851,1.2852048966737422,3.5525063101590333,19321.44695240629,1970.2392715561678,2034.6934298245008,2034.6934298245008,7.594922034244534,5.062483015429064,0.5088751159647904,4.553607899464273,3.3767632225190694,3.3767632225190694,0.9647894921483056,0.0,0.0,0.00022916812736596424,0.9981794910277616,0.00022958609090435676,199.05416890815056,0.0,0.0,0.0,0.05196983310537662,7.741333253831531e-05,0.00015175479482764894,0.0006927078850804399,0.09566477045576742,0.08133762441987576,0.014327146035891665,0.09566477326005834,0.08133762441988866,0.01432714603589394,0.42809472042329405,0.42809472042329405,0.07540637706650295,0.0,4.618450525722494,4.552619216049436,4.992544844156384,4.621076555343848,4.5556603556217965,4.992809689169803,24793.158830127617,21074.185005608473,0.85,0.9178649889123046,0.6938580694259203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524526986097857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.536703234884,1535.5684234184962,0.42809472042329405,0.07540637706650295,6.112851554438009,3.3767632225190694
3712.0,-30.159397774936227,5.062455254713795,35.005174175985275,24.07680972190576,4.974906596059638,-26.645992288308708,-40.162879683170445,1.4615011094321166,-0.41366567904873364,-5.035350761602571,40.01010438864515,47866.43298576389,15453.331285832217,15453.331285832217,63319.764271596105,87639.86971299637,87639.86971299637,15453.331285832217,103093.20099882859,103093.20099882859,103093.20099882859,127886.30516272577,103759.43628959193,63985.99956235947,44192.70747470273,24793.104163897187,0.0,68985.81163859992,21074.138539312607,1535.564395897789,0.0,0.8867021992100756,2.818066483747347,0.0014959080323721466,354167.5814667033,1554968.9460670429,4.390489213121929,1554968.9460670429,4.390489213121929,0.85,0.09566446752220072,4.564652377983593,1.267214246536605,1.0,0.0,4.5646523779831165,1.2849102077334214,1.2852046835294753,3.55250689932305,19321.4101629165,1970.2355200722473,2034.6934298245008,2034.6934298245008,7.594918752534194,5.062455254713795,0.5089784977901415,4.553476756923653,3.376859015970351,3.376859015970351,0.9648168617058145,0.0,0.0,0.00022916812736596424,0.9981662784645843,0.0002295891298977551,199.05406486207656,0.0,0.0,0.0,0.05196983310537662,7.741451181055267e-05,0.00015175361555541157,0.0006927025021126173,0.09566446752219174,0.0813373326693181,0.01432713485287364,0.0956644762192303,0.08133733266932573,0.014327134852874982,0.4280934391851905,0.4280934391851905,0.07540636300150393,0.0,4.619077153579326,4.553347024702305,4.992594894846093,4.6216850825538245,4.556360211258379,4.992897693017596,24793.104163897187,21074.138539312607,0.85,0.9178664825067672,0.6938590972376265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451941036259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.533920532303,1535.564395897789,0.4280934391851905,0.07540636300150393,6.112851554438009,3.376859015970351
3713.0,-30.159270494204293,5.0624275757400765,35.005165214114484,24.076817056071036,4.974945724700435,-26.64587382270663,-40.16274145161731,1.4615490532027622,-0.41297157090497194,-5.035294717061015,40.01008731779324,47866.36679390999,15453.321476846235,15453.321476846235,63319.688270756225,87639.7237607842,87639.7237607842,15453.321476846235,103093.04523763043,103093.04523763043,103093.04523763043,127886.09402105937,103759.24989340802,63985.89292653383,44192.618852082436,24793.048783428934,0.0,68985.66763551137,21074.091465914593,1535.5602792177026,0.0,0.8867025465200344,2.8180638825974276,0.0014959080323721466,354168.3553642647,1554968.2098655035,4.390477540734004,1554968.2098655035,4.390477540734004,0.85,0.09566416411550324,4.564652377983593,1.267213653647341,1.0,0.0,4.564652377982848,1.2849099834040347,1.2852044591486766,3.552507519546804,19321.37545342644,1970.2319806892713,2034.6934298245008,2034.6934298245008,7.594913931667405,5.0624275757400765,0.5090828368031639,4.553344738936913,3.37695477984696,3.37695477984696,0.9648442228134171,0.0,0.0,0.00022916812736596424,0.9981530381093654,0.0002295921753642499,199.05396059576518,0.0,0.0,0.0,0.05196983310537662,7.741572449597376e-05,0.00015175240286999047,0.0006926969666252262,0.09566416411548238,0.08133704043558715,0.014327123679895236,0.09566416892305572,0.08133704043560488,0.014327123679898359,0.4280921600945766,0.4280921600945766,0.07540634981580932,0.0,4.619705274347268,4.554078436013924,4.99263444068913,4.62232314615602,4.557110001341073,4.992899212170016,24793.048783428934,21074.091465914593,0.85,0.9178672968029884,0.6938595861217712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524511818362738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.531147508123,1535.5602792177026,0.4280921600945766,0.07540634981580932,6.112851554438009,3.37695477984696
3714.0,-30.15914295598805,5.062400000359301,35.00515630240947,24.07682913998144,4.974987853600087,-26.645754825352164,-40.16260685222221,1.4615997229641953,-0.412254793423358,-5.0352368778072725,40.01007085523925,47866.31918696884,15453.30904569305,15453.30904569305,63319.62823266189,87639.58596568806,87639.58596568806,15453.30904569305,103092.89501138112,103092.89501138112,103092.89501138112,127885.89112378508,103759.07291268696,63985.8061339676,44192.5186430215,24792.996112403973,0.0,68985.51475542548,21074.046695543377,1535.5562767466013,0.0,0.8867029007663753,2.818061192370017,0.0014959080323721466,354169.1540457087,1554967.499897811,4.39046563523465,1554967.499897811,4.39046563523465,0.85,0.09566386116470726,4.564652377983593,1.2672131052659825,1.0,0.0,4.564652377982966,1.2849097463197952,1.285204222010102,3.55250817503529,19321.34249722289,1970.2286200917633,2034.6934298245008,2034.6934298245008,7.594907822072214,5.062400000359301,0.5091880153902402,4.553211984969061,3.3770505221144114,3.3770505221144114,0.9648715777469746,0.0,0.0,0.00022916812736596424,0.9981397711594036,0.00022959522702894678,199.05385611863633,0.0,0.0,0.0,0.05196983310537662,7.741690533387413e-05,0.0001517512220320901,0.0006926915765106962,0.09566386116469411,0.08133674864237299,0.014327112522321113,0.09566386646666869,0.08133674864238419,0.014327112522323084,0.42809088342572155,0.42809088342572155,0.07540633672963135,0.0,4.620338879078247,4.554820270303878,4.992651384251246,4.622982084383921,4.557896920460735,4.992829159729013,24792.996112403973,21074.046695543377,0.85,0.9178684606058116,0.6938604336963987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524504210292672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.528384106288,1535.5562767466013,0.42809088342572155,0.07540633672963135,6.112851554438009,3.3770505221144114
3715.0,-30.15901514842042,5.06237242863972,35.00514741469996,24.076832353044324,4.975019429670204,-26.64563664090975,-40.1624723925255,1.4616409221595603,-0.41147853657145106,-5.035186887497926,40.01005373074875,47866.27337511083,15453.308606349794,15453.308606349794,63319.58198146062,87639.45599609482,87639.45599609482,15453.308606349794,103092.76460244461,103092.76460244461,103092.76460244461,127885.707165661,103758.89879202463,63985.71617104076,44192.42513442652,24792.94256321639,0.0,68985.36769764291,21074.00117873393,1535.5524036478319,0.0,0.8867032174322869,2.818056800573977,0.0014959080323721466,354169.84434504324,1554966.7613835612,4.39045499274259,1554966.7613835612,4.39045499274259,0.85,0.09566356182308186,4.564652377983593,1.2672125283116475,1.0,0.0,4.564652377983593,1.2849095535484782,1.2852040291946059,3.5525087080079625,19321.31007360095,1970.225313802466,2034.6934298245008,2034.6934298245008,7.5949076061461955,5.06237242863972,0.5092896368438673,4.553082791795853,3.3771462495007776,3.3771462495007776,0.9648989284287935,0.0,0.0,0.00022916812736596424,0.9981264763814288,0.00022959828517602496,199.05375142096955,0.0,0.0,0.0,0.05196983310537662,7.741808496283052e-05,0.00015175004240313371,0.0006926861919145754,0.09566356182306929,0.08133646020922218,0.0143271016138471,0.09566351025332878,0.08133646020923288,0.014327101613848984,0.4280896098142084,0.4280896098142084,0.07540632237822553,0.0,4.620993983547237,4.555578604072878,4.992718282713952,4.623708350926449,4.558706423430692,4.993080950553235,24792.94256321639,21074.00117873393,0.85,0.9178697467988436,0.6938612487347273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449658683975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.525630105412,1535.5524036478319,0.4280896098142084,0.07540632237822553,6.112851554438009,3.3771462495007776
3716.0,-30.15888708632813,5.062344999661205,35.005138561735215,24.07684391308578,4.975064975639981,-26.645516830304086,-40.16233772328121,1.461694719615934,-0.41085073906873504,-5.035125890102165,40.01003696734657,47866.227611732626,15453.291477421844,15453.291477421844,63319.51908915447,87639.29999108205,87639.29999108205,15453.291477421844,103092.5914685039,103092.5914685039,103092.5914685039,127885.47771654914,103758.70492904508,63985.63254969579,44192.302643721436,24792.886248045234,0.0,68985.18889176667,21073.95331083845,1535.5481154527854,0.0,0.8867035888525828,2.818055652742322,0.0014959080323721466,354170.6866389539,1554966.0384419386,4.390442510074502,1554966.0384419386,4.390442510074502,0.8500000000000001,0.09566325813391063,4.564652377983593,1.2672119293781,1.0,0.0,4.564652377983275,1.284909301829899,1.2852037774183378,3.55250940395782,19321.273973692576,1970.2216326362802,2034.6934298245008,2034.6934298245008,7.594899187714359,5.062344999661205,0.509396250438491,4.552948749222714,3.377241932032636,3.377241932032636,0.9649262662950389,0.0,0.0,0.00022916812736596424,0.9981131553189067,0.0002296013494509476,199.0536465149111,0.0,0.0,0.0,0.05196983310537662,7.74192664468257e-05,0.00015174886091913855,0.0006926807988508472,0.09566325813389055,0.08133616786393892,0.014327090269951633,0.0956632442089934,0.08133616786395599,0.01432709026995464,0.4280883401440934,0.4280883401440934,0.07540631005653045,0.0,4.621627264042729,4.556321209355417,4.992728685523275,4.62427515103343,4.559406913310397,4.992886304195906,24792.886248045234,21073.95331083845,0.85,0.9178712141891607,0.6938623838057711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524488947294685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.522885751818,1535.5481154527854,0.4280883401440934,0.07540631005653045,6.112851554438009,3.377241932032636
3717.0,-30.158758778192396,5.062317640486441,35.00512977169418,24.07684583393859,4.97510476573913,-26.645397373934244,-40.16219931710509,1.4617433614809758,-0.41028119983496936,-5.035070549126653,40.010021094207914,47866.16545113533,15453.283100971668,15453.283100971668,63319.448552107,87639.12630941931,87639.12630941931,15453.283100971668,103092.40941039097,103092.40941039097,103092.40941039097,127885.24703679027,103758.49063532382,63985.52977703983,44192.17873142665,24792.83762639929,0.0,68985.01635782594,21073.911982439397,1535.544396175052,0.0,0.8867039282360598,2.818054611922966,0.0014959080323721466,354171.4508264914,1554965.353894218,4.390431104103858,1554965.353894218,4.390431104103858,0.85,0.0956629591464525,4.564652377983593,1.267211324949749,1.0,0.0,4.564652377984758,1.2849090742344433,1.2852035497707217,3.5525100332124593,19321.23406930381,1970.2175635210608,2034.6934298245008,2034.6934298245008,7.5948950709024325,5.062317640486441,0.5095003437037926,4.552817296782648,3.37733761167185,3.37733761167185,0.9649536033348143,0.0,0.0,0.00022916812736596424,0.9980998088551826,0.000229604419650996,199.05354140740943,0.0,0.0,0.0,0.05196983310537662,7.742048073314675e-05,0.00015174764663281748,0.0006926752560559043,0.0956629591464408,0.0813358798773843,0.014327079269056485,0.09566301378401154,0.08133587987739425,0.014327079269058239,0.42808707317845796,0.42808707317845796,0.07540629597579995,0.0,4.622238866355133,4.557036974654466,4.992746786436612,4.624789349291689,4.5600046297734025,4.992924439849276,24792.83762639929,21073.911982439397,0.85,0.9178724873191073,0.693863218105988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448129254377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.520150757453,1535.544396175052,0.42808707317845796,0.07540629597579995,6.112851554438009,3.37733761167185
3718.0,-30.158630225935376,5.062290313982203,35.00512100602914,24.0768538316712,4.975139590711873,-26.64527819435791,-40.16206091092897,1.4617875591343978,-0.40949135556638794,-5.035018111773389,40.010004224127094,47866.10460089679,15453.27918050854,15453.27918050854,63319.383781405326,87639.0031355568,87639.0031355568,15453.27918050854,103092.28231606535,103092.28231606535,103092.28231606535,127885.06623478411,103758.32445943648,63985.42592477646,44192.10948295558,24792.78391871876,0.0,68984.89340167434,21073.866330910947,1535.540455504738,0.0,0.8867042564415656,2.81805032714252,0.0014959080323721466,354172.1749199423,1554964.6263524499,4.390420073807144,1554964.6263524499,4.390420073807144,0.8500000000000001,0.09566266019515708,4.564652377983593,1.267210746346973,1.0,0.0,4.564652377983185,1.2849088674335392,1.285203342922423,3.552510604974633,19321.20312510641,1970.2144080910823,2034.6934298245008,2034.6934298245008,7.594893144094658,5.062290313982203,0.5096031161767725,4.55268719780543,3.3774332666535654,3.3774332666535654,0.9649809333295901,0.0,0.0,0.00022916812736596424,0.9980864371912964,0.00022960749573039347,199.0534361000397,0.0,0.0,0.0,0.05196983310537662,7.742169503707614e-05,0.0001517464323288881,0.0006926697131805854,0.09566266019514168,0.08133559210168874,0.014327068093452938,0.09566265823970206,0.08133559210170184,0.014327068093455245,0.42808580724318396,0.42808580724318396,0.07540628096179465,0.0,4.62287672667037,4.55777828739906,4.992795197175951,4.625526756207023,4.560842648320545,4.993088567757411,24792.78391871876,21073.866330910947,0.85,0.917873184390084,0.6938635727417827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524473623094007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.517424960894,1535.540455504738,0.42808580724318396,0.07540628096179465,6.112851554438009,3.3774332666535654
3719.0,-30.158501366822666,5.0622630483984,35.00511225602619,24.07685617161917,4.975176865877679,-26.645158493557958,-40.161930048465706,1.461833992612943,-0.40886245489474504,-5.0349634320771965,40.009987148988436,47866.08033907168,15453.271870056351,15453.271870056351,63319.35220912803,87638.84278047322,87638.84278047322,15453.271870056351,103092.11465052958,103092.11465052958,103092.11465052958,127884.84251183557,103758.12208585205,63985.35964445011,44191.958268224385,24792.72786130599,0.0,68984.68612953037,21073.81868211009,1535.5363239682501,0.0,0.8867045968102909,2.8180484264536676,0.0014959080323721466,354172.92997854785,1554963.889967586,4.390408634736058,1554963.889967586,4.390408634736058,0.85,0.09566236043732668,4.564652377983593,1.2672102193953467,1.0,0.0,4.564652377984437,1.284908650171277,1.2852031256103686,3.5525112056605184,19321.16544040832,1970.2105653213198,2034.6934298245008,2034.6934298245008,7.594889551193593,5.0622630483984,0.5097068927189206,4.552556155679479,3.3775288858922643,3.3775288858922643,0.9650082531120755,0.0,0.0,0.00022916812736596424,0.9980730338030182,0.00022961057919053382,199.05333054141192,0.0,0.0,0.0,0.05196983310537662,7.74228431725812e-05,0.00015174528419338302,0.0006926644723411219,0.09566236043731702,0.08133530354305123,0.014327056894265796,0.09566237304845561,0.08133530354305944,0.014327056894267241,0.4280845441592544,0.4280845441592544,0.07540626705203289,0.0,4.623501011003157,4.558502993284833,4.992847273193149,4.626100977182432,4.561505163864467,4.993159569475324,24792.72786130599,21073.81868211009,0.85,0.9178754845711015,0.6938653058331679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446593906034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.514708331837,1535.5363239682501,0.4280845441592544,0.07540626705203289,6.112851554438009,3.3775288858922643
3720.0,-30.158372334759015,5.062235844595048,35.00510353250159,24.076868884172313,4.9752147385973995,-26.64503857736195,-40.16179157244039,1.4618809812003666,-0.408054237229976,-5.03490864988484,40.00997042022276,47866.02118293285,15453.26445640213,15453.26445640213,63319.28563933498,87638.72749326943,87638.72749326943,15453.26445640213,103091.99194967156,103091.99194967156,103091.99194967156,127884.66558393756,103757.96497488572,63985.25866454914,44191.89590037398,24792.673634266,0.0,68984.56953463997,21073.7725891261,1535.532298722855,0.0,0.8867049364452808,2.81804417360855,0.0014959080323721466,354173.6864537643,1554963.1685207083,4.390397220330205,1554963.1685207083,4.390397220330205,0.85,0.09566206172424971,4.564652377983593,1.2672096424410122,1.0,0.0,4.564652377983042,1.2849084303117346,1.2852029057004388,3.5525118135275613,19321.136184221796,1970.2075820205469,2034.6934298245008,2034.6934298245008,7.594885907571356,5.062235844595048,0.5098107174090964,4.552425127185952,3.3776244779644538,3.3776244779644538,0.9650355651327011,0.0,0.0,0.00022916812736596424,0.9980596126196519,0.00022961366682743164,199.0532248412186,0.0,0.0,0.0,0.05196983310537662,7.742405812361093e-05,0.00015174406924235332,0.000692658926512015,0.09566206172423576,0.0813350157391925,0.01432704598504326,0.09566201455310674,0.08133501573920436,0.014327045985045351,0.4280832828431261,0.4280832828431261,0.07540625428029997,0.0,4.6241510866124145,4.559257743140165,4.992900952736079,4.626854412654836,4.562380286321911,4.99321985805102,24792.673634266,21073.7725891261,0.85,0.9178760709311925,0.6938656210487385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524458236692956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.512002135198,1535.532298722855,0.4280832828431261,0.07540625428029997,6.112851554438009,3.3776244779644538
3721.0,-30.15824302583372,5.062208746754308,35.005094854990745,24.076875554770254,4.975257782542625,-26.644917894847648,-40.16165295671669,1.4619326515565565,-0.40747468436728695,-5.034850323949588,40.0099543134245,47865.96276949369,15453.251740888823,15453.251740888823,63319.21451038252,87638.56056034075,87638.56056034075,15453.251740888823,103091.81230122957,103091.81230122957,103091.81230122957,127884.43379503483,103757.7584638307,63985.16067298366,44191.77532316338,24792.621493805265,0.0,68984.39681696866,21073.728269734474,1535.528305795777,0.0,0.8867052918754116,2.8180433497871586,0.0014959080323721466,354174.49186513864,1554962.4738971146,4.390385275089794,1554962.4738971146,4.390385275089794,0.85,0.09566176295249594,4.564652377983593,1.2672090775752438,1.0,0.0,4.564652377983205,1.284908188546289,1.2852026638795853,3.5525124819602243,19321.09772907073,1970.2036606864456,2034.6934298245008,2034.6934298245008,7.594879658220413,5.062208746754308,0.5099161663654606,4.552292580388848,3.3777200432311068,3.3777200432311068,0.965062869494602,0.0,0.0,0.00022916812736596424,0.9980461628340097,0.00022961676112779003,199.05311891433902,0.0,0.0,0.0,0.05196983310537662,7.742527431796952e-05,0.00015174285304799472,0.0006926533750075439,0.09566176295247794,0.08133472782294582,0.014327035129532116,0.09566177617787479,0.08133472782296113,0.014327035129534812,0.4280820252470435,0.4280820252470435,0.07540624255098803,0.0,4.624774052056011,4.559985773387439,4.992925304311541,4.627375639582283,4.5630081338835,4.993133637209326,24792.621493805265,21073.728269734474,0.85,0.9178773379490849,0.6938665115314846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524450523995864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.509303698645,1535.528305795777,0.4280820252470435,0.07540624255098803,6.112851554438009,3.3777200432311068
3722.0,-30.158113482444524,5.062181659556184,35.0050862077045,24.076883762050443,4.975291127616794,-26.644797971258992,-40.16151825254781,1.4619756164312532,-0.40665947719770656,-5.034799476726919,40.00993783875877,47865.92372363751,15453.250463774908,15453.250463774908,63319.17418741242,87638.44517439863,87638.44517439863,15453.250463774908,103091.69563817354,103091.69563817354,103091.69563817354,127884.26570175802,103757.5989420736,63985.07749131235,44191.69050084583,24792.570063584488,0.0,68984.26056443031,21073.684554046813,1535.5245292830398,0.0,0.8867056105460482,2.8180385449791725,0.0014959080323721466,354175.19400561386,1554961.763409072,4.390374565262256,1554961.763409072,4.390374565262256,0.85,0.09566146789194974,4.564652377983593,1.2672085187537596,1.0,0.0,4.564652377982657,1.2849079875138352,1.285202462801059,3.5525130377745766,19321.068023962365,1970.2006316083848,2034.6934298245008,2034.6934298245008,7.594879030551446,5.062181659556184,0.5100182309574501,4.552163428598734,3.377815595123475,3.377815595123475,0.9650901700352785,0.0,0.0,0.00022916812736596424,0.9980326888571404,0.00022961986107728345,199.05301279550508,0.0,0.0,0.0,0.05196983310537662,7.742645620983301e-05,0.0001517416711561312,0.0006926479800820386,0.09566146789193854,0.0813344432619371,0.014327024630001434,0.0956614121802206,0.08133444326194662,0.014327024630003111,0.4280807695091745,0.4280807695091745,0.07540622991216922,0.0,4.625428124138068,4.560743078912992,4.992991189584359,4.628139999529196,4.563868411217925,4.99335143415999,24792.570063584488,21073.684554046813,0.85,0.9178785663473659,0.6938673159935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524442794758006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.506615109623,1535.5245292830398,0.4280807695091745,0.07540622991216922,6.112851554438009,3.377815595123475
3723.0,-30.15798366207087,5.062154732863287,35.005077608495576,24.076889524608873,4.975339786521086,-26.64467626689558,-40.16137576019389,1.462032391345798,-0.40622193661465644,-5.034736757435781,40.00992194454325,47865.84918343691,15453.231203147576,15453.231203147576,63319.08038658449,87638.2483470316,87638.2483470316,15453.231203147576,103091.47955017917,103091.47955017917,103091.47955017917,127883.99645812326,103757.36487830766,63984.96571471311,44191.55462621617,24792.516907944093,0.0,68984.07153416026,21073.639371752477,1535.5203722254769,0.0,0.8867059875809109,2.8180401070217025,0.0014959080323721466,354176.0600869272,1554961.0779538117,4.390361893946671,1554961.0779538117,4.390361893946671,0.8499999999999999,0.0956611682768258,4.564652377983593,1.2672078714659438,1.0,0.0,4.564652377982927,1.2849077218643636,1.285202197090706,3.5525137722422704,19321.02443812393,1970.1961870897742,2034.6934298245008,2034.6934298245008,7.594869564443656,5.062154732863287,0.5101256895826767,4.55202904328061,3.377911105063298,3.377911105063298,0.9651174585895138,0.0,0.0,0.00022916812736596424,0.9980191862676044,0.00022962296769364523,199.05290644988563,0.0,0.0,0.0,0.05196983310537662,7.742770645324038e-05,0.00015174042091272387,0.0006926422731554963,0.09566116827680318,0.08133415464303226,0.014327013633770917,0.09566124690138925,0.08133415464305149,0.014327013633774305,0.4280795175192635,0.4280795175192635,0.07540621908169026,0.0,4.626021855799479,4.561441761579545,4.99298696569798,4.628514820821124,4.564355034213861,4.993089352053289,24792.516907944093,21073.639371752477,0.85,0.9178797217735905,0.6938681367876959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524435051513682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.503935527993,1535.5203722254769,0.4280795175192635,0.07540621908169026,6.112851554438009,3.377911105063298
3724.0,-30.1578535906561,5.06212782131208,35.00506906260457,24.076902691181772,4.97537479070374,-26.644555702200183,-40.16124472310764,1.4620769022478035,-0.40535175057868855,-5.034685422557652,40.009906299125504,47865.829888380176,15453.229386144796,15453.229386144796,63319.059274524974,87638.14822678489,87638.14822678489,15453.229386144796,103091.37761292969,103091.37761292969,103091.37761292969,127883.8475197283,103757.2211410644,63984.90280265941,44191.46482044998,24792.469906798608,0.0,68983.93472724859,21073.599420778817,1535.5168385342088,0.0,0.8867063057292792,2.8180346344654557,0.0014959080323721466,354176.768963821,1554960.403228451,4.390351201682823,1554960.403228451,4.390351201682823,0.85,0.0956608747830107,4.564652377983593,1.2672073758346958,1.0,0.0,4.5646523779816155,1.2849075135982075,1.2852019887768193,3.5525143480567785,19320.997672305493,1970.1934577358725,2034.6934298245008,2034.6934298245008,7.594868671433068,5.06212782131208,0.5102280219716055,4.551899799340474,3.378006618276868,3.378006618276868,0.9651447480791051,0.0,0.0,0.00022916812736596424,0.9980056577649429,0.0002296260803562894,199.0527998987335,0.0,0.0,0.0,0.05196983310537662,7.742885620335835e-05,0.0001517392711626059,0.0006926370249458861,0.09566087478300145,0.08133387167349586,0.014327003109505595,0.09566087530811533,0.08133387167350373,0.014327003109506978,0.4280782654761357,0.4280782654761357,0.07540620548851772,0.0,4.62666491561987,4.56219032352999,4.993028953355463,4.629333671978941,4.565281604382733,4.9932945346600945,24792.469906798608,21073.599420778817,0.85,0.917881236042542,0.6938692331429628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442729172135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.501265813396,1535.5168385342088,0.4280782654761357,0.07540620548851772,6.112851554438009,3.378006618276868
3725.0,-30.157723333767496,5.062100929752485,35.00506051673931,24.076905624847882,4.975408231285453,-26.644435126886457,-40.16110614230854,1.4621200244044406,-0.4046417547732517,-5.034633724675709,40.0098892080902,47865.775897342755,15453.226987151407,15453.226987151407,63319.00288449416,87638.00814585373,87638.00814585373,15453.226987151407,103091.23513300513,103091.23513300513,103091.23513300513,127883.64889413794,103757.03664089588,63984.80439238516,44191.369165011914,24792.413761132804,0.0,68983.78292614472,21073.551696962884,1535.5127664327824,0.0,0.8867066309634001,2.818031316346016,0.0014959080323721466,354177.4828545136,1554959.6661595388,4.390340271287866,1554959.6661595388,4.390340271287866,0.85,0.09566057956678868,4.564652377983593,1.2672068142658102,1.0,0.0,4.564652377982428,1.2849073118300445,1.285201786962415,3.552514905905806,19320.963315879144,1970.1899543553757,2034.6934298245008,2034.6934298245008,7.594867492388914,5.062100929752485,0.5103304841545997,4.551770445597885,3.3781020911803594,3.3781020911803594,0.9651720260515313,0.0,0.0,0.00022916812736596424,0.9979921101697183,0.0002296291974963529,199.05269319576036,0.0,0.0,0.0,0.05196983310537662,7.743007216095584e-05,0.0001517380552050084,0.0006926314745221472,0.09566057956677779,0.08133358724229513,0.014326992324482667,0.09566054407182291,0.08133358724230438,0.014326992324484297,0.4280770168822329,0.4280770168822329,0.0754061924858747,0.0,4.627310885321776,4.56293698576178,4.9931012111889,4.6299919699024485,4.566021354596785,4.9934885637615025,24792.413761132804,21073.551696962884,0.85,0.9178824384317199,0.693869977362487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524419516931772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.498605455336,1535.5127664327824,0.4280770168822329,0.0754061924858747,6.112851554438009,3.3781020911803594
3726.0,-30.15759278342509,5.062074109494025,35.0050519856181,24.076912889163964,4.975447239924887,-26.64431373060965,-40.16096742181105,1.462168187109451,-0.40397402534404137,-5.03457796865114,40.009872545812925,47865.722687523594,15453.21843101511,15453.21843101511,63318.9411185387,87637.86256694958,87637.86256694958,15453.21843101511,103091.08099796469,103091.08099796469,103091.08099796469,127883.43930022714,103756.84906297697,63984.70918355098,44191.26653269554,24792.358302262448,0.0,68983.62483495798,21073.50455692308,1535.5086392185588,0.0,0.8867069753125145,2.8180290298184767,0.0014959080323721466,354178.25278494286,1554958.9475815224,4.3903286984864485,1554958.9475815224,4.3903286984864485,0.8499999999999999,0.09566028383913519,4.564652377983593,1.267206218079664,1.0,0.0,4.564652377983745,1.2849070864772778,1.285201561558002,3.5525155289618007,19320.92838633405,1970.1863925330313,2034.6934298245008,2034.6934298245008,7.594863287265839,5.062074109494025,0.5104347715645847,4.551639337929441,3.3781975252620686,3.3781975252620686,0.9651992929320196,0.0,0.0,0.00022916812736596424,0.9979785322523473,0.00022963232169809553,199.0525862525124,0.0,0.0,0.0,0.05196983310537662,7.743128936199812e-05,0.0001517368380039661,0.000692625918422515,0.09566028383912203,0.08133330208824793,0.014326981750874105,0.09566024648278829,0.08133330208825912,0.014326981750876074,0.42807577143150166,0.42807577143150166,0.07540618182003775,0.0,4.627948521285418,4.563675993720892,4.993161267106416,4.630603943307108,4.566737414860313,4.993507529875615,24792.358302262448,21073.50455692308,0.85,0.9178836465904491,0.6938707961786791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441173106417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49595314865,1535.5086392185588,0.42807577143150166,0.07540618182003775,6.112851554438009,3.3781975252620686
3727.0,-30.157461996052252,5.062047368804639,35.00504349546587,24.076919874083273,4.975488196283586,-26.644191926267062,-40.16083247316999,1.4622181264984067,-0.40335762632935257,-5.034521508408107,40.0098566768822,47865.688053961334,15453.208882726334,15453.208882726334,63318.89693668767,87637.70661338269,87637.70661338269,15453.208882726334,103090.91549610902,103090.91549610902,103090.91549610902,127883.2226849543,103756.65189510833,63984.63333568688,44191.1317326905,24792.307188845265,0.0,68983.43892153577,21073.461110518474,1535.5047433952307,0.0,0.886707320373181,2.8180275023654193,0.0014959080323721466,354179.0324412069,1554958.263217633,4.390317101777484,1554958.263217633,4.390317101777484,0.85,0.09565998968913547,4.564652377983593,1.2672056812373924,1.0,0.0,4.564652377983929,1.2849068528115104,1.2852013278386831,3.552516175001835,19320.891671010635,1970.1826486119762,2034.6934298245008,2034.6934298245008,7.594858594525086,5.062047368804639,0.5105393919544818,4.551507976850157,3.378292936033687,3.378292936033687,0.9652265531524821,0.0,0.0,0.00022916812736596424,0.9979649298823818,0.00022963545161148452,199.05247911521087,0.0,0.0,0.0,0.05196983310537662,7.743247348391496e-05,0.00015173565388204927,0.0006926205133175915,0.09565998968911928,0.08133301815791982,0.014326971531199455,0.09565998915336318,0.08133301815793359,0.01432697153120188,0.4280745285287234,0.4280745285287234,0.07540617233156797,0.0,4.628570351624205,4.564399183568298,4.993205589996535,4.631163882078738,4.567398663091808,4.993490259851569,24792.307188845265,21073.461110518474,0.85,0.9178854798571126,0.6938721641350104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403927664276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.493311062717,1535.5047433952307,0.4280745285287234,0.07540617233156797,6.112851554438009,3.378292936033687
3728.0,-30.15733100647615,5.062020679360357,35.00503504293477,24.076927243173145,4.975526410655556,-26.64407021416125,-40.160693717747904,1.4622656183406704,-0.40267575221992047,-5.034467239091743,40.00984079237438,47865.63664167669,15453.202733313812,15453.202733313812,63318.8393749905,87637.56522175611,87637.56522175611,15453.202733313812,103090.76795506992,103090.76795506992,103090.76795506992,127883.02466190234,103756.46793828366,63984.53935820424,44191.0317556438,24792.256706832413,0.0,68983.28846247622,21073.41820080755,1535.500934582086,0.0,0.8867076543305245,2.818024855670072,0.0014959080323721466,354179.78184435924,1554957.5781821965,4.39030587823194,1554957.5781821965,4.39030587823194,0.85,0.0956596970235337,4.564652377983593,1.2672051372518762,1.0,0.0,4.5646523779831005,1.2849066305978614,1.285201105574107,3.5525167893792253,19320.857415762257,1970.1791555487612,2034.6934298245008,2034.6934298245008,7.594855572245449,5.062020679360357,0.5106430272275038,4.551377652132853,3.3783883261082126,3.3783883261082126,0.9652538074594893,0.0,0.0,0.00022916812736596424,0.997951306682964,0.0002296385864032622,199.0523718123858,0.0,0.0,0.0,0.05196983310537662,7.743369102631366e-05,0.00015173443633965058,0.000692614955659786,0.09565969702351917,0.08133273552999463,0.014326961493524536,0.09565969805333464,0.08133273553000699,0.014326961493526713,0.42807328719734733,0.42807328719734733,0.07540616287055889,0.0,4.629194165189688,4.5651236220006695,4.9932560804908235,4.631791486871805,4.568123956603586,4.99356125399072,24792.256706832413,21073.41820080755,0.85,0.9178866474223402,0.6938729322495756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524396110104743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49067807697,1535.500934582086,0.42807328719734733,0.07540616287055889,6.112851554438009,3.3783883261082126
3729.0,-30.15719972386216,5.061994105728322,35.00502664087696,24.076938803214603,4.97557151590045,-26.643947549185324,-40.16055482262743,1.4623193412235926,-0.40206547039360885,-5.034407819971956,40.00982535745683,47865.585917922974,15453.188835844157,15453.188835844157,63318.77475376713,87637.41129917506,87637.41129917506,15453.188835844157,103090.60013501922,103090.60013501922,103090.60013501922,127882.80669241046,103756.27447782687,63984.44909657452,44190.91709028038,24792.206557391233,0.0,68983.12364767161,21073.37557378255,1535.497024581555,0.0,0.8867080128872551,2.818023754760979,0.0014959080323721466,354180.6023623998,1554956.912536011,4.390293827963423,1554956.912536011,4.390293827963423,0.85,0.09565940266357766,4.564652377983593,1.2672045394172895,1.0,0.0,4.564652377984206,1.2849063792293554,1.2852008541479925,3.5525174843643637,19320.82139080906,1970.1754820258764,2034.6934298245008,2034.6934298245008,7.594848741993061,5.061994105728322,0.5107490136837924,4.55124509204453,3.3784836870738615,3.3784836870738615,0.9652810534496747,0.0,0.0,0.00022916812736596424,0.9979376532082529,0.00022964172824746666,199.05226426962867,0.0,0.0,0.0,0.05196983310537662,7.743490981225615e-05,0.0001517332175537081,0.0006926093923256355,0.09565940266356165,0.08133245144439732,0.014326951219164323,0.09565945577610008,0.08133245144441094,0.01432695121916672,0.4280720476809671,0.4280720476809671,0.07540615383523494,0.0,4.6298014401767205,4.565835472236472,4.9932675693308965,4.632342349578323,4.568795186410625,4.9934265300865945,24792.206557391233,21073.37557378255,0.85,0.917887903672862,0.69387385474735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388280467342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.488053501613,1535.497024581555,0.4280720476809671,0.07540615383523494,6.112851554438009,3.3784836870738615
3730.0,-30.157068238880363,5.06196755230105,35.00501827974275,24.07695186501371,4.975607160045398,-26.643825648254705,-40.16041603228075,1.4623645694197536,-0.4012240334141097,-5.034355888981407,40.00980974532882,47865.53664829031,15453.186411272638,15453.186411272638,63318.72305956295,87637.30766201281,87637.30766201281,15453.186411272638,103090.49407328544,103090.49407328544,103090.49407328544,127882.6523925414,103756.12686886772,63984.35585514535,44190.85668191374,24792.158319255945,0.0,68983.01500116968,21073.33457136755,1535.4934002393288,0.0,0.8867083339465066,2.8180187312481717,0.0014959080323721466,354181.31947815884,1554956.2392476657,4.390283037904698,1554956.2392476657,4.390283037904698,0.85,0.09565911198592006,4.564652377983593,1.267203991035931,1.0,0.0,4.564652377984827,1.284906167607428,1.2852006424775655,3.552518069458136,19320.79390402477,1970.1726791539181,2034.6934298245008,2034.6934298245008,7.59484755037791,5.06196755230105,0.5108516211214909,4.5511159311795595,3.3785790384937986,3.3785790384937986,0.9653082967125138,0.0,0.0,0.00022916812736596424,0.9979239788891157,0.00022964487497441753,199.05215656121447,0.0,0.0,0.0,0.05196983310537662,7.74361276965381e-05,0.00015173199966942612,0.0006926038331072517,0.09565911198590904,0.0813321708447455,0.014326941141163538,0.09565909409489258,0.08133217084475487,0.014326941141165188,0.42807080933585856,0.42807080933585856,0.07540614280801908,0.0,4.630447992225697,4.566587246979452,4.993314668220535,4.633131855567285,4.569692511620076,4.993601828075953,24792.158319255945,21073.33457136755,0.85,0.9178885999472379,0.6938742333526405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438043332266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.485439163096,1535.4934002393288,0.42807080933585856,0.07540614280801908,6.112851554438009,3.3785790384937986
