time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3731.0,-30.15693653888319,5.061941060644187,35.00500993725033,24.076959129329794,4.975646026004546,-26.643703231574527,-40.16027720700947,1.4624127186958669,-0.4005622318338169,-5.034300672935169,40.00979356604171,47865.488010047455,15453.178998823612,15453.178998823612,63318.66700887107,87637.16274860127,87637.16274860127,15453.178998823612,103090.34174742489,103090.34174742489,103090.34174742489,127882.4467775589,103755.93936343364,63984.26462487981,44190.749709504256,24792.10503013401,0.0,68982.85473963826,21073.289275613908,1535.4894053740256,0.0,0.88670867379129,2.818016459963168,0.0014959080323721466,354182.0819585468,1554955.541500261,4.390271616513485,1554955.541500261,4.390271616513485,0.85,0.0956588194404563,4.564652377983593,1.2672034366102891,1.0,0.0,4.564652377984989,1.2849059423178966,1.2852004171364022,3.5525186923404073,19320.758987977333,1970.1691187079516,2034.6934298245008,2034.6934298245008,7.594843907347996,5.061941060644187,0.5109557005303671,4.5509853601138195,3.378674351719452,3.378674351719452,0.9653355290627006,0.0,0.0,0.00022916812736596424,0.9979102824111824,0.00022964802688698723,199.05204867678322,0.0,0.0,0.0,0.05196983310537662,7.743734590499899e-05,0.00015173078146096526,0.0006925982724091038,0.09565881944044184,0.08133188867334885,0.014326930767092986,0.09565880478334117,0.08133188867336115,0.014326930767095151,0.428069574824421,0.428069574824421,0.07540613235529191,0.0,4.631085307817216,4.5673284399221075,4.993360187910241,4.633738441101343,4.570397585934302,4.9936472785748265,24792.10503013401,21073.289275613908,0.85,0.9178899198627612,0.6938751402896559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524372574090365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.482833254768,1535.4894053740256,0.428069574824421,0.07540613235529191,6.112851554438009,3.378674351719452
3732.0,-30.156804587131294,5.061914640359784,35.00500163051869,24.07697142278778,4.975686597571852,-26.643580417775276,-40.16014208374543,1.4624624282158385,-0.3998469592528977,-5.034244658128903,40.00977792266815,47865.45802317612,15453.170434128346,15453.170434128346,63318.62845730447,87637.03287603341,87637.03287603341,15453.170434128346,103090.20331016176,103090.20331016176,103090.20331016176,127882.25775594388,103755.76756577725,63984.192712919954,44190.638725396995,24792.05444578212,0.0,68982.69317117911,21073.2462789148,1535.4855480181702,0.0,0.886709015761836,2.8180135771488737,0.0014959080323721466,354182.8554703573,1554954.866864872,4.39026012368634,1554954.866864872,4.39026012368634,0.85,0.09565852793598725,4.564652377983593,1.2672029036143795,1.0,0.0,4.564652377984283,1.2849057097280971,1.2852001844932979,3.5525193354067457,19320.726996930513,1970.1658565290404,2034.6934298245008,2034.6934298245008,7.594839698018406,5.061914640359784,0.5110601487640682,4.550854491595715,3.3787696393234667,3.3787696393234667,0.9653627540924191,0.0,0.0,0.00022916812736596424,0.9978965599547188,0.00022965118486465482,199.0519405862398,0.0,0.0,0.0,0.05196983310537662,7.7438531644917e-05,0.00015172959572104722,0.0006925928599185674,0.09565852793597059,0.0813316074065043,0.014326920529466285,0.09565850350932263,0.08133160740651847,0.014326920529468781,0.4280683432391407,0.4280683432391407,0.07540612229775016,0.0,4.631726709157704,4.568075715781902,4.993398440331646,4.6343976988760005,4.571170704488964,4.993657980966248,24792.05444578212,21073.2462789148,0.85,0.9178915108486794,0.6938763307544255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524364702014516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.48023603675,1535.4855480181702,0.4280683432391407,0.07540612229775016,6.112851554438009,3.3787696393234667
3733.0,-30.156672449858966,5.061888268352903,35.004993357690395,24.07697351826357,4.9757249808222195,-26.643457655847186,-40.160003188624955,1.462510186810439,-0.3992775975835343,-5.034190428698753,40.009762296712886,47865.41115323576,15453.164640825698,15453.164640825698,63318.57579406146,87636.86636415767,87636.86636415767,15453.164640825698,103090.03100498336,103090.03100498336,103090.03100498336,127882.03557820397,103755.55803965619,63984.10282873426,44190.505789913244,24792.004573220598,0.0,68982.51036313384,21073.20388723751,1535.4817679025452,0.0,0.8867093485752094,2.8180124092910335,0.0014959080323721466,354183.6043290651,1554954.1929808843,4.390248938616048,1554954.1929808843,4.390248938616048,0.85,0.09565823803217309,4.564652377983593,1.2672023134725174,1.0,0.0,4.5646523779840535,1.2849054862667153,1.2851999609807032,3.552519953234974,19320.687980333376,1970.161877943373,2034.6934298245008,2034.6934298245008,7.594836850757702,5.061888268352903,0.5111637912927387,4.5507244770601645,3.378864904305412,3.378864904305412,0.9653899726586891,0.0,0.0,0.00022916812736596424,0.9978828184088508,0.00022965434732244268,199.05183234384177,0.0,0.0,0.0,0.05196983310537662,7.743975050129921e-05,0.00015172837686466503,0.000692587296262884,0.09565823803216295,0.08133132760705099,0.014326910425111963,0.09565826427431319,0.0813313276070596,0.014326910425113483,0.4280671148579453,0.4280671148579453,0.07540611214582227,0.0,4.632343531672916,4.568792393536853,4.993446356171546,4.63491283111523,4.571761614712045,4.993741155014106,24792.004573220598,21073.20388723751,0.85,0.9178931798907198,0.6938774901241685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435681489914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.477648252216,1535.4817679025452,0.4280671148579453,0.07540611214582227,6.112851554438009,3.378864904305412
3734.0,-30.156540099526453,5.061861912700634,35.00498509784504,24.07697617253291,4.975759520578906,-26.64333508651676,-40.159860521648056,1.462554507569224,-0.39861556937950127,-5.034138714152388,40.00974612921132,47865.34762341233,15453.162678272314,15453.162678272314,63318.51030168464,87636.72026974375,87636.72026974375,15453.162678272314,103089.88294801606,103089.88294801606,103089.88294801606,127881.835246546,103755.36706983135,63983.99442350005,44190.41405147922,24791.95229852994,0.0,68982.36635000916,21073.15945375045,1535.4779087838535,0.0,0.886709670541125,2.8180097258869483,0.0014959080323721466,354184.3184606915,1554953.4957424346,4.3902381181085754,1554953.4957424346,4.3902381181085754,0.85,0.09565794898468276,4.564652377983593,1.2672017326718197,1.0,0.0,4.564652377984203,1.2849052788909594,1.2851997535574209,3.552520526589697,19320.65241916953,1970.1582517138404,2034.6934298245008,2034.6934298245008,7.5948358862127,5.061861912700634,0.5112662750899792,4.550595637610654,3.378960139817269,3.378960139817269,0.965417182804934,0.0,0.0,0.00022916812736596424,0.9978690549104982,0.00022965751491964945,199.05172392702997,0.0,0.0,0.0,0.05196983310537662,7.744100247559229e-05,0.00015172712489037196,0.0006925815814354499,0.09565794898467041,0.08133104848336865,0.014326900501301759,0.0956579675017416,0.08133104848337915,0.014326900501303608,0.4280658876819166,0.4280658876819166,0.07540610253013447,0.0,4.632960003730602,4.569503762760917,4.993522122838158,4.63552314477289,4.572446997577231,4.993923542288428,24791.95229852994,21073.15945375045,0.85,0.9178941467506823,0.6938780177610705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524348916703287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.475068582668,1535.4779087838535,0.4280658876819166,0.07540610253013447,6.112851554438009,3.378960139817269
3735.0,-30.15640751937883,5.061835652332324,35.00497686594078,24.07699335543441,4.975802339875336,-26.643211482346494,-40.159721521753795,1.4626063028430125,-0.39786329423560574,-5.0340807525032565,40.009730423366726,47865.30220542498,15453.151244197255,15453.151244197255,63318.45344962223,87636.60252527961,87636.60252527961,15453.151244197255,103089.75376947687,103089.75376947687,103089.75376947687,127881.65371064277,103755.20814342407,63983.907823569694,44190.33368872708,24791.8999411659,0.0,68982.23362989297,21073.114949991013,1535.4739036009164,0.0,0.8867100226510974,2.818006582932116,0.0014959080323721466,354185.1188605619,1554952.8184135966,4.390226284537271,1554952.8184135966,4.390226284537271,0.85,0.09565765785402838,4.564652377983593,1.2672011661576108,1.0,0.0,4.564652377982623,1.2849050365422137,1.2851995111531336,3.5525211966383536,19320.622824923354,1970.1552339405766,2034.6934298245008,2034.6934298245008,7.594830266656015,5.061835652332324,0.511371583425575,4.550464068906749,3.3790553363094227,3.3790553363094227,0.9654443818026922,0.0,0.0,0.00022916812736596424,0.9978552677183083,0.00022966068805747663,199.0516153220801,0.0,0.0,0.0,0.05196983310537662,7.744222228739321e-05,0.00015172590507857102,0.0006925760134186121,0.09565765785401298,0.08133076727302654,0.014326890580986436,0.09565764928221147,0.08133076727303964,0.014326890580988745,0.4280646616257556,0.4280646616257556,0.07540609506499944,0.0,4.633589681158185,4.570236478085121,4.993564791403287,4.636217458267652,4.573276906221508,4.993845699184249,24791.8999411659,21073.114949991013,0.85,0.9178950886012427,0.6938786943640353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434100578087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.472497586,1535.4739036009164,0.4280646616257556,0.07540609506499944,6.112851554438009,3.3790553363094227
3736.0,-30.156274679669266,5.061809462507583,35.00496868594165,24.077000200655334,4.975843857190271,-26.64308777481131,-40.15958245201034,1.4626569523323003,-0.39727878409269124,-5.034024676940382,40.00971547140858,47865.25790701219,15453.142778968939,15453.142778968939,63318.40068598113,87636.44342310255,87636.44342310255,15453.142778968939,103089.58620207148,103089.58620207148,103089.58620207148,127881.4390521408,103755.00714266974,63983.821626579105,44190.206128989594,24791.85285006933,0.0,68982.05897905893,21073.074922558928,1535.4702391149683,0.0,0.8867103624227523,2.8180054312379874,0.0014959080323721466,354185.8932165757,1554952.1735970057,4.390214865633261,1554952.1735970057,4.390214865633261,0.85,0.095657369416788,4.564652377983593,1.2672006177762527,1.0,0.0,4.564652377984534,1.2849047995546523,1.2851992741112594,3.5525218518645896,19320.58539586479,1970.151417238791,2034.6934298245008,2034.6934298245008,7.594826106211896,5.061809462507583,0.5114760602408417,4.550333402266741,3.379150517619484,3.379150517619484,0.9654715764627096,0.0,0.0,0.00022916812736596424,0.9978414537399852,0.00022966386744810487,199.05150650462505,0.0,0.0,0.0,0.05196983310537662,7.744344272994215e-05,0.00015172468463602208,0.0006925704425226289,0.09565736941677491,0.08133048846686719,0.014326880949907715,0.09565741855029397,0.08133048846687832,0.014326880949909674,0.4280634382347317,0.4280634382347317,0.07540608736286628,0.0,4.6341998230474815,4.570947708015922,4.99359902230583,4.636745892847671,4.573898629665564,4.993842592336932,24791.85285006933,21073.074922558928,0.85,0.9178966476660673,0.6938798089738488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524333081130454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.469935604975,1535.4702391149683,0.4280634382347317,0.07540608736286628,6.112851554438009,3.379150517619484
3737.0,-30.156141636588153,5.06178324269645,35.00496051393546,24.07700882703068,4.975874019260401,-26.642965019811676,-40.15944736367089,1.4626974024839534,-0.39641718712510965,-5.033976535563425,40.009699344219484,47865.23296684932,15453.146377335903,15453.146377335903,63318.37934418522,87636.34467688546,87636.34467688546,15453.146377335903,103089.49105422136,103089.49105422136,103089.49105422136,127881.29280964393,103754.86119455226,63983.74948451635,44190.12412226212,24791.801755422566,0.0,68981.92587768468,21073.03149210918,1535.4665317758302,0.0,0.886710666041695,2.8179996994352443,0.0014959080323721466,354186.55800926406,1554951.4780977522,4.390204661739538,1554951.4780977522,4.390204661739538,0.85,0.0956570836042222,4.564652377983593,1.2672000996163115,1.0,0.0,4.564652377983197,1.284904610289573,1.2851990848028043,3.552522375147271,19320.558218351674,1970.148645903716,2034.6934298245008,2034.6934298245008,7.594827874717613,5.06178324269645,0.5115769172833087,4.550206325413141,3.3792456764429075,3.3792456764429075,0.9654987646979736,0.0,0.0,0.00022916812736596424,0.9978276188198469,0.0002296670517468804,199.0513975206948,0.0,0.0,0.0,0.05196983310537662,7.744462824967421e-05,0.00015172349911629003,0.0006925650310371648,0.09565708360421246,0.08133021203851898,0.014326871565693485,0.09565702577673459,0.08133021203852726,0.014326871565694945,0.42806221616084705,0.42806221616084705,0.07540607898769543,0.0,4.634853628188239,4.571699706575998,4.993693387485791,4.6375593484382875,4.5747987111487305,4.99416240554757,24791.801755422566,21073.03149210918,0.85,0.9178981093751748,0.6938807862761264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432514097403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.467383243176,1535.4665317758302,0.42806221616084705,0.07540607898769543,6.112851554438009,3.3792456764429075
3738.0,-30.156008386237428,5.061757147854382,35.00495236419258,24.077025486063235,4.975919740821298,-26.642840522207408,-40.159308224078245,1.4627518767912564,-0.3957439854398217,-5.033916168266632,40.00968364867526,47865.19000841457,15453.131381048133,15453.131381048133,63318.3213894627,87636.21144770052,87636.21144770052,15453.131381048133,103089.34282874866,103089.34282874866,103089.34282874866,127881.09065874075,103754.68780761214,63983.66636832594,44190.02382142911,24791.747829992095,0.0,68981.77165142121,21072.98565549328,1535.462376929582,0.0,0.8867110303640342,2.8179978802110197,0.0014959080323721466,354187.39163319976,1554950.8012137907,4.39019241775866,1554950.8012137907,4.39019241775866,0.85,0.09565679310634219,4.564652377983593,1.267199578159489,1.0,0.0,4.564652377982192,1.2849043554059665,1.2851988298607835,3.552523079853198,19320.525931358738,1970.1453535466992,2034.6934298245008,2034.6934298245008,7.59482050442411,5.061757147854382,0.5116832962616025,4.55007385159278,3.3793407825707282,3.3793407825707282,0.965525937877351,0.0,0.0,0.00022916812736596424,0.9978137625534892,0.00022967024104729098,199.05128836709653,0.0,0.0,0.0,0.05196983310537662,7.744584934028018e-05,0.00015172227802568404,0.0006925594571830264,0.09565679310632443,0.08132993123444913,0.014326861871875292,0.09565674448568763,0.08132993123446423,0.014326861871877953,0.428060998088124,0.428060998088124,0.0754060737450612,0.0,4.635494614657489,4.572447191612923,4.993727694555275,4.638172182826793,4.57555124953393,4.99397973143806,24791.747829992095,21072.98565549328,0.85,0.9178993214239688,0.6938817148722567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524317188670297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.46483938358,1535.462376929582,0.428060998088124,0.0754060737450612,6.112851554438009,3.3793407825707282
3739.0,-30.15587488711933,5.061731131280633,35.00494428176907,24.077032051887386,4.975962915649772,-26.642716055465883,-40.159169049561,1.462804083996337,-0.39520884172071646,-5.0338593935249305,40.00966931001465,47865.148212404616,15453.121988849949,15453.121988849949,63318.27020125456,87636.0434796175,87636.0434796175,15453.121988849949,103089.16546846744,103089.16546846744,103089.16546846744,127880.86902995328,103754.47839882498,63983.58313161223,44189.88363023639,24791.703561485836,0.0,68981.58719172222,21072.94802726296,1535.4588546233115,0.0,0.8867113714722259,2.817997461127488,0.0014959080323721466,354188.17564823665,1554950.1828468067,4.390180953954577,1554950.1828468067,4.390180953954577,0.85,0.09565650718176182,4.564652377983593,1.2671990045020358,1.0,0.0,4.564652377984062,1.284904111130156,1.28519858552899,3.552523755230798,19320.48693661076,1970.141377189026,2034.6934298245008,2034.6934298245008,7.594815888397904,5.061731131280633,0.5117880879315786,4.549943043349054,3.3794358826978654,3.3794358826978654,0.9655531093422473,0.0,0.0,0.00022916812736596424,0.997799880626754,0.00022967343634278198,199.0511790098376,0.0,0.0,0.0,0.05196983310537662,7.744707075519182e-05,0.00015172105661077242,0.0006925538818485456,0.09565650718174773,0.08132965458991821,0.014326852591829519,0.09565654762418452,0.08132965458993019,0.01432685259183163,0.42805978344384216,0.42805978344384216,0.07540606742784103,0.0,4.636104435896698,4.573160330303722,4.993748941366505,4.638650551804233,4.576120211783518,4.993941904662279,24791.703561485836,21072.94802726296,0.85,0.9179010338696982,0.6938829644405228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524309223986285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.462304111052,1535.4588546233115,0.42805978344384216,0.07540606742784103,6.112851554438009,3.3794358826978654
3740.0,-30.155741246288223,5.061705084622092,35.00493621403193,24.07704060841354,4.97599365644552,-26.642592704615005,-40.159030084591336,1.4628451147722825,-0.3943691378021299,-5.033811164086943,40.00965357293665,47865.10783437111,15453.125599024836,15453.125599024836,63318.233433395944,87635.94160809442,87635.94160809442,15453.125599024836,103089.06720711925,103089.06720711925,103089.06720711925,127880.72138235648,103754.32931669058,63983.49554296726,44189.81530413702,24791.65417523723,0.0,68981.46947937424,21072.906048951645,1535.4552400421505,0.0,0.8867116741241066,2.817992028403628,0.0014959080323721466,354188.84166034416,1554949.5041720925,4.390170782577164,1554949.5041720925,4.390170782577164,0.85,0.0956562236523858,4.564652377983593,1.267198477000929,1.0,0.0,4.564652377983307,1.2849039191485587,1.2851983935033944,3.5525242860247155,19320.459175501313,1970.1385463436866,2034.6934298245008,2034.6934298245008,7.594817662706917,5.061705084622092,0.5118889871415062,4.549816097480586,3.3795309629445414,3.3795309629445414,0.9655802751270118,0.0,0.0,0.00022916812736596424,0.9977859841726325,0.00022967663507118835,199.0510695366133,0.0,0.0,0.0,0.05196983310537662,7.744829034885442e-05,0.0001517198370171098,0.0006925483148274334,0.09565622365237628,0.08132938027799273,0.014326843374383547,0.09565617067840824,0.08132938027800082,0.014326843374384973,0.42805856995695835,0.42805856995695835,0.07540605948150114,0.0,4.6367538191125846,4.573909054475507,4.993832378185971,4.639442026284826,4.576995130472596,4.99425785013608,24791.65417523723,21072.906048951645,0.85,0.9179020671968777,0.6938835631601468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524301244441629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.459778263843,1535.4552400421505,0.42805856995695835,0.07540605948150114,6.112851554438009,3.3795309629445414
3741.0,-30.155607313967383,5.061679175759595,35.004928175284746,24.07705698804932,4.976041220277682,-26.642467408997256,-40.158887033443875,1.462901315307533,-0.3937476946499032,-5.033749682663975,40.00963828185873,47865.04968531478,15453.1090634997,15453.1090634997,63318.15874881448,87635.79852889544,87635.79852889544,15453.1090634997,103088.90759239513,103088.90759239513,103088.90759239513,127880.50922081078,103754.14661214506,63983.397768564275,44189.72093731199,24791.601628415658,0.0,68981.32256572765,21072.861384153308,1535.4511349309682,0.0,0.8867120426527342,2.8179910218260202,0.0014959080323721466,354189.69067377894,1554948.8447317197,4.390158397252398,1554948.8447317197,4.390158397252398,0.85,0.09565593468900081,4.564652377983593,1.2671978857601065,1.0,0.0,4.564652377982979,1.2849036561882692,1.2851981304828395,3.552525013061961,19320.42515344425,1970.1350770593679,2034.6934298245008,2034.6934298245008,7.594809535917451,5.061679175759595,0.511995877683546,4.549683298076049,3.3796259907546826,3.3796259907546826,0.9656074259299093,0.0,0.0,0.00022916812736596424,0.9977720576177889,0.00022967984081766142,199.0509598247331,0.0,0.0,0.0,0.05196983310537662,7.744954582245013e-05,0.0001517185815435141,0.0006925425840268992,0.0956559346889819,0.0813291010460501,0.014326833642931799,0.0956559205249914,0.08132910104606618,0.014326833642934632,0.4280573600302713,0.4280573600302713,0.07540605401889053,0.0,4.63738030495216,4.5746425262553885,4.993849436326059,4.640001988014092,4.577692639408269,4.994034596217489,24791.601628415658,21072.861384153308,0.85,0.9179029394294793,0.693884197997326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524293256435248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.45725970559,1535.4511349309682,0.4280573600302713,0.07540605401889053,6.112851554438009,3.3796259907546826
3742.0,-30.15547320434578,5.061653256027608,35.00492017692702,24.077054508402966,4.976075025559677,-26.642343329802443,-40.158747928775824,1.4629451510163514,-0.39318549671753544,-5.0336998730065625,40.00962338079556,47865.01095651863,15453.110367838459,15453.110367838459,63318.12132435709,87635.63206752927,87635.63206752927,15453.110367838459,103088.74243536772,103088.74243536772,103088.74243536772,127880.29880970085,103753.934131003,63983.31301999247,44189.57901223392,24791.556374333122,0.0,68981.13538656704,21072.822918183152,1535.447713310983,0.0,0.8867123503224439,2.817989432139773,0.0014959080323721466,354190.3785098486,1554948.2021112612,4.390148057248891,1554948.2021112612,4.390148057248891,0.85,0.09565565284684117,4.564652377983593,1.2671973126521339,1.0,0.0,4.564652377982994,1.2849034510826343,1.2851979253301984,3.552525580141844,19320.385586582237,1970.1310423622988,2034.6934298245008,2034.6934298245008,7.594810176966728,5.061653256027608,0.5120974951671018,4.549555760860506,3.3797210167221996,3.3797210167221996,0.9656345762063427,0.0,0.0,0.00022916812736596424,0.9977581128369462,0.00022968305084923417,199.05084996773647,0.0,0.0,0.0,0.05196983310537662,7.745076667822295e-05,0.00015171736068774128,0.0006925370112446927,0.09565565284683353,0.08132882825828393,0.014326824588549596,0.09565568659313552,0.08132882825829044,0.014326824588550743,0.4280561525255792,0.4280561525255792,0.07540604657191466,0.0,4.637988385917595,4.575345415540028,4.993917360988235,4.6405143762890475,4.578251137542395,4.994283789463282,24791.556374333122,21072.822918183152,0.85,0.9179048876120307,0.6938855194001281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524285251014701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.45475144154,1535.447713310983,0.4280561525255792,0.07540604657191466,6.112851554438009,3.3797210167221996
3743.0,-30.155338881500107,5.061627461481591,35.00491221430129,24.077076266426616,4.97612186885338,-26.64221775479104,-40.15860484270377,1.4630007421443014,-0.3924505921092418,-5.033639314292224,40.009608424851606,47864.95440657376,15453.095345522011,15453.095345522011,63318.04975209577,87635.5169170361,87635.5169170361,15453.095345522011,103088.61226255812,103088.61226255812,103088.61226255812,127880.11815105464,103753.77884529156,63983.216334829085,44189.513900513855,24791.50588849653,0.0,68981.01978901039,21072.78000522205,1535.443748861276,0.0,0.8867127129356951,2.817986822079461,0.0014959080323721466,354191.21478418936,1554947.5571242238,4.39013587073768,1554947.5571242238,4.39013587073768,0.85,0.09565536540086761,4.564652377983593,1.2671967730624605,1.0,0.0,4.564652377983289,1.2849031909739286,1.285197665161881,3.5525262992955025,19320.35667028286,1970.1280937203696,2034.6934298245008,2034.6934298245008,7.594802793880793,5.061627461481591,0.5122039747279654,4.549423486753626,3.379815996229316,3.379815996229316,0.965661713208376,0.0,0.0,0.00022916812736596424,0.9977441460956818,0.00022968626602594712,199.0507399361972,0.0,0.0,0.0,0.05196983310537662,7.745202249545598e-05,0.00015171610487050826,0.0006925312788755736,0.0956553654008479,0.08132855047839943,0.014326814922448474,0.09565539013494855,0.08132855047841618,0.014326814922451426,0.42805494559212637,0.42805494559212637,0.07540604063472102,0.0,4.638605653128991,4.576068644553402,4.9939310397278405,4.64118872218296,4.579076044253782,4.994100927105933,24791.50588849653,21072.78000522205,0.85,0.9179053882613547,0.6938858624151465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524277235005347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.452251193827,1535.443748861276,0.42805494559212637,0.07540604063472102,6.112851554438009,3.379815996229316
3744.0,-30.15520436517507,5.061601695418277,35.00490430276227,24.077088839281373,4.976160127371626,-26.64209286420882,-40.15846940511835,1.463048626405378,-0.39170408472637064,-5.03358631718263,40.00959398761218,47864.93475484818,15453.091927597698,15453.091927597698,63318.02668244588,87635.39913459957,87635.39913459957,15453.091927597698,103088.49106219727,103088.49106219727,103088.49106219727,127879.952725665,103753.61689977616,63983.152520025025,44189.40486639014,24791.46166346773,0.0,68980.86652985787,21072.74241394757,1535.4403163416584,0.0,0.886713035157289,2.8179831753546494,0.0014959080323721466,354191.94663922134,1554946.9345069262,4.390125041693254,1554946.9345069262,4.390125041693254,0.85,0.09565508295921737,4.564652377983593,1.2671962697384882,1.0,0.0,4.5646523779817985,1.284902966925435,1.2851974410620401,3.5525269187494115,19320.326513837925,1970.1250186187867,2034.6934298245008,2034.6934298245008,7.5948011140580425,5.061601695418277,0.5123070517606152,4.549294643657662,3.379910970301314,3.379910970301314,0.9656888486575184,0.0,0.0,0.00022916812736596424,0.9977301594479916,0.00022968948587537413,199.0506297462898,0.0,0.0,0.0,0.05196983310537662,7.745321120189535e-05,0.00015171491616406888,0.0006925258528438984,0.09565508295920663,0.0813282773440084,0.014326805615198236,0.09565508726884481,0.08132827734401753,0.014326805615199847,0.42805374081820124,0.42805374081820124,0.07540603265971697,0.0,4.6392410280916465,4.576808665039607,4.993970328224066,4.6418822324562825,4.579868940704671,4.994228273779811,24791.46166346773,21072.74241394757,0.85,0.9179070931943009,0.6938871191786231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524269206260023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.449759688025,1535.4403163416584,0.42805374081820124,0.07540603265971697,6.112851554438009,3.379910970301314
3745.0,-30.155069626782524,5.06157595771697,35.0048964073047,24.07709110938015,4.976197096035089,-26.64196790272438,-40.158326423820085,1.4630953719769082,-0.3911243307011887,-5.033533333569358,40.009578632939174,47864.88053333199,15453.088524156892,15453.088524156892,63317.96905748888,87635.23993306798,87635.23993306798,15453.088524156892,103088.32845722487,103088.32845722487,103088.32845722487,127879.74014645664,103753.41284161744,63983.0534418813,44189.28822192904,24791.41168923177,0.0,68980.6999111608,21072.699935847002,1535.4365489329152,0.0,0.8867133606332093,2.817981725295334,0.0014959080323721466,354192.6783090649,1554946.2723247919,4.390114103284659,1554946.2723247919,4.390114103284659,0.85,0.09565479967219384,4.564652377983593,1.267195696081035,1.0,0.0,4.564652377985209,1.2849027482048985,1.2851972222913772,3.552527523472683,19320.288515449312,1970.1211438614932,2034.6934298245008,2034.6934298245008,7.594799441353566,5.06157595771697,0.5124100993535912,4.549165858363379,3.3800059099746838,3.3800059099746838,0.9657159742784811,0.0,0.0,0.00022916812736596424,0.9977161499223229,0.00022969271108201075,199.05051937459666,0.0,0.0,0.0,0.05196983310537662,7.745446613617662e-05,0.0001517136612297876,0.0006925201245051471,0.09565479967218193,0.08132800359365853,0.014326796078523404,0.09565483845575998,0.08132800359366865,0.014326796078525187,0.4280525392727337,0.4280525392727337,0.07540602461724231,0.0,4.639854686774129,4.5775198653335,4.994028308255224,4.642409002868192,4.580464833843621,4.9943609943729825,24791.41168923177,21072.699935847002,0.85,0.9179084749652459,0.693888009181937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261165958943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.447276535686,1535.4365489329152,0.4280525392727337,0.07540602461724231,6.112851554438009,3.3800059099746838
3746.0,-30.154934682473748,5.061550292750227,35.00488853989675,24.07710839705544,4.976238866990559,-26.641842275661606,-40.15818707467986,1.4631464601784039,-0.39036901905717514,-5.033476831134462,40.009563659030775,47864.84456818671,15453.079796009119,15453.079796009119,63317.92436419583,87635.12757089193,87635.12757089193,15453.079796009119,103088.20736690104,103088.20736690104,103088.20736690104,127879.56966536352,103753.25773175179,63982.974729046306,44189.20333633942,24791.362298462485,0.0,68980.56563480191,21072.657953693113,1535.4327381452392,0.0,0.8867137026502471,2.817978372287173,0.0014959080323721466,354193.45857289387,1554945.6265636312,4.390102608977516,1554945.6265636312,4.390102608977516,0.85,0.09565451551554459,4.564652377983593,1.2671951411059132,1.0,0.0,4.564652377982843,1.2849025091654669,1.2851969831971624,3.552528184374311,19320.2596318948,1970.118198558611,2034.6934298245008,2034.6934298245008,7.594795151691231,5.061550292750227,0.5125147336394962,4.549035559110731,3.3801008152604863,3.3801008152604863,0.9657430900744247,0.0,0.0,0.00022916812736596424,0.9977021191990318,0.00022969594125944463,199.05040883434881,0.0,0.0,0.0,0.05196983310537662,7.74556892094145e-05,0.00015171243815654975,0.0006925145416009835,0.09565451551553192,0.08132772896306237,0.01432678655246955,0.09565452413024585,0.08132772896307314,0.01432678655247145,0.4280513390549541,0.4280513390549541,0.07540601768093663,0.0,4.640484044085383,4.578252277538809,4.994070633746162,4.6431078120772895,4.581288747107408,4.9943473938000125,24791.362298462485,21072.657953693113,0.85,0.9179096138384059,0.693888838511322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253112393386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.444802315977,1535.4327381452392,0.4280513390549541,0.07540601768093663,6.112851554438009,3.3801008152604863
3747.0,-30.15479956923002,5.061524609496184,35.004880685919105,24.077111365646147,4.976271350131806,-26.641717425393384,-40.15804786523802,1.4631892062951797,-0.3896845828784308,-5.033427503958145,40.00954831540087,47864.809912545716,15453.081990485258,15453.081990485258,63317.89190303098,87634.99218717508,87634.99218717508,15453.081990485258,103088.07417766034,103088.07417766034,103088.07417766034,127879.38778036983,103753.07526132149,63982.89298669211,44189.091416254865,24791.31360270949,0.0,68980.40501896436,21072.61656230307,1535.4291287316782,0.0,0.886714009462394,2.817975115019551,0.0014959080323721466,354194.1397519235,1554944.9648581592,4.390092297820732,1554944.9648581592,4.390092297820732,0.85,0.0956542352514176,4.564652377983593,1.2671946734981612,1.0,0.0,4.5646523779834745,1.2849023091583482,1.2851967831442062,3.552528737358706,19320.225653433154,1970.1147337197876,2034.6934298245008,2034.6934298245008,7.594796230220363,5.061524609496184,0.5126160988396178,4.548908510656566,3.3801956995917135,3.3801956995917135,0.9657701998833467,0.0,0.0,0.00022916812736596424,0.9976880711241071,0.0002296991755226238,199.0502981558401,0.0,0.0,0.0,0.05196983310537662,7.745691107434293e-05,0.0001517112162916213,0.0006925089642123323,0.09565423525140658,0.08132745772657625,0.014326777524830333,0.09565422180235914,0.08132745772658562,0.01432677752483198,0.4280501416603145,0.4280501416603145,0.0754060107185107,0.0,4.641117266008905,4.578980676687593,4.994161630533597,4.643742921079706,4.581987532497578,4.994619430010971,24791.31360270949,21072.61656230307,0.85,0.9179112805386309,0.6938899517824886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524245046528779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.442336712737,1535.4291287316782,0.4280501416603145,0.0754060107185107,6.112851554438009,3.3801956995917135
3748.0,-30.15466424201085,5.06149905270529,35.004872863535525,24.077127780206524,4.976318581740959,-26.641590907606115,-40.15790467439217,1.4632452473361994,-0.38906925784391433,-5.0333667466801435,40.00953352769219,47864.757321011464,15453.066814907143,15453.066814907143,63317.82413591861,87634.85076135595,87634.85076135595,15453.066814907143,103087.91757626309,103087.91757626309,103087.91757626309,127879.18073319322,103752.8934176728,63982.799977328315,44188.99271149388,24791.263156930127,0.0,68980.255868424,21072.57368339061,1535.425155024024,0.0,0.8867143724730592,2.8179741047029103,0.0014959080323721466,354194.9787752865,1554944.3271274064,4.390080097984439,1554944.3271274064,4.390080097984439,0.8500000000000001,0.09565395061923024,4.564652377983593,1.2671940850047396,1.0,0.0,4.564652377982041,1.2849020469449834,1.2851965208707472,3.5525294623326573,19320.19179168672,1970.111280782604,2034.6934298245008,2034.6934298245008,7.5947887718102205,5.06149905270529,0.512722631447768,4.548776421257522,3.3802905356313278,3.3802905356313278,0.9657972958946651,0.0,0.0,0.00022916812736596424,0.9976740010154632,0.00022970241494988332,199.05018730217603,0.0,0.0,0.0,0.05196983310537662,7.74581679033228e-05,0.00015170995946264142,0.0006925032272249406,0.09565395061921553,0.08132718236937249,0.014326768249843039,0.09565397911339578,0.08132718236938499,0.014326768249845242,0.4280489467690029,0.4280489467690029,0.0754060067161309,0.0,4.6417304334302685,4.579696432405683,4.994190420137727,4.64429748883623,4.582674319459386,4.994421128583326,24791.263156930127,21072.57368339061,0.85,0.9179122828522676,0.6938906897114273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236970575601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.43987899197,1535.425155024024,0.4280489467690029,0.0754060067161309,6.112851554438009,3.3802905356313278
3749.0,-30.154528699561265,5.061473452330454,35.00486506775208,24.077136266883485,4.976349297784028,-26.641465847791928,-40.157765430025734,1.463286446014693,-0.3882489899019106,-5.033319371606859,40.009518657711475,47864.72449003097,15453.072044980303,15453.072044980303,63317.79653501127,87634.74886745606,87634.74886745606,15453.072044980303,103087.82091243636,103087.82091243636,103087.82091243636,127879.03868090548,103752.74342925617,63982.719051831074,44188.91597491677,24791.21776846912,0.0,68980.13374338589,21072.535103198752,1535.4217817509993,0.0,0.8867146676257407,2.817968828841162,0.0014959080323721466,354195.6329991157,1554943.6858488086,4.390070178681991,1554943.6858488086,4.390070178681991,0.85,0.09565367328908987,4.564652377983593,1.2671935547562319,1.0,0.0,4.564652377983297,1.284901854178395,1.2851963280599805,3.552529995298644,19320.163861815265,1970.1084327283288,2034.6934298245008,2034.6934298245008,7.594791342257974,5.061473452330454,0.5128231003413584,4.548650351989096,3.3803853670152355,3.3803853670152355,0.9658243905757816,0.0,0.0,0.00022916812736596424,0.9976599087436442,0.00022970565957146287,199.05007627232914,0.0,0.0,0.0,0.05196983310537662,7.745939011095227e-05,0.00015170873725501197,0.0006924976482719785,0.09565367328908027,0.08132691348686308,0.014326759802217186,0.0956536217197449,0.08132691348687125,0.014326759802218625,0.4280477535989183,0.4280477535989183,0.07540600136855007,0.0,4.642380607874713,4.580443881015185,4.994286449475965,4.645070381704954,4.583523247930884,4.994760666633908,24791.21776846912,21072.535103198752,0.85,0.9179135078305419,0.6938914422534074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524228881841743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.43743006162,1535.4217817509993,0.4280477535989183,0.07540600136855007,6.112851554438009,3.3803853670152355
3750.0,-30.15439293008338,5.06144799817531,35.004857304407516,24.077147093508415,4.976398643977359,-26.64133872049341,-40.1576221344061,1.4633444343873998,-0.38778959222031517,-5.033257021089905,40.00950401099763,47864.673507776286,15453.054498617392,15453.054498617392,63317.72800639368,87634.57203377412,87634.57203377412,15453.054498617392,103087.62653239151,103087.62653239151,103087.62653239151,127878.79365721326,103752.52694510209,63982.62841910437,44188.77613999746,24791.167124821746,0.0,68979.94326481922,21072.492056098483,1535.4177546811184,0.0,0.8867150382381495,2.8179700602238773,0.0014959080323721466,354196.4940270697,1554943.054198952,4.39005772338366,1554943.054198952,4.39005772338366,0.85,0.09565338936753456,4.564652377983593,1.2671929761534555,1.0,0.0,4.564652377982544,1.2849015828537522,1.2851960566731557,3.552530745464217,19320.12354953829,1970.1043220200875,2034.6934298245008,2034.6934298245008,7.594782718667486,5.06144799817531,0.512930337491416,4.548517660683894,3.3804801426566686,3.3804801426566686,0.9658514693304767,0.0,0.0,0.00022916812736596424,0.9976457930830587,0.00022970890966999237,199.04996505663576,0.0,0.0,0.0,0.05196983310537662,7.746064789678683e-05,0.00015170747946917742,0.0006924919069168778,0.09565338936751926,0.08132663861948261,0.014326750748036644,0.09565345261914934,0.08132663861949563,0.014326750748038937,0.4280465642056878,0.4280465642056878,0.075405999043212,0.0,4.642974491907637,4.581139009694255,4.994303603387664,4.645467428869608,4.5840374011280005,4.994490799088055,24791.167124821746,21072.492056098483,0.85,0.9179150490645105,0.6938926192504999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524220780252235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.434989953961,1535.4177546811184,0.4280465642056878,0.075405999043212,6.112851554438009,3.3804801426566686
3751.0,-30.154257044970638,5.061422501447123,35.00484957652622,24.077160749025666,4.976430001760564,-26.641213288127933,-40.157486592046894,1.4633862449178658,-0.3868910579175804,-5.033209516128782,40.00948951725338,47864.659762092815,15453.05960738235,15453.05960738235,63317.71936947516,87634.4908296291,87634.4908296291,15453.05960738235,103087.55043701145,103087.55043701145,103087.55043701145,127878.67400411364,103752.3977835677,63982.5667160314,44188.701186151455,24791.12356710219,0.0,68979.82475325365,21072.45503203686,1535.4144837830688,0.0,0.8867153326878575,2.817963767953996,0.0014959080323721466,354197.1500467826,1554942.4291462088,4.390047827716375,1554942.4291462088,4.390047827716375,0.85,0.09565311348225675,4.564652377983593,1.2671924827201293,1.0,0.0,4.564652377983517,1.2849013872244806,1.2851958609990497,3.5525312863454155,19320.099497913954,1970.101869436959,2034.6934298245008,2034.6934298245008,7.59478522949535,5.061422501447123,0.513030858349337,4.548391643097786,3.3805749197404174,3.3805749197404174,0.9658785484972621,0.0,0.0,0.00022916812736596424,0.9976316656158862,0.00022971216257904934,199.0498537463444,0.0,0.0,0.0,0.05196983310537662,7.746183764529493e-05,0.00015170628972066932,0.000692486476128521,0.09565311348224435,0.08132637096667553,0.014326742515568824,0.09565306702709034,0.08132637096668607,0.01432674251557068,0.428045375158164,0.428045375158164,0.07540599441457851,0.0,4.643625420129297,4.581889200526007,4.9943890880950335,4.646318458211226,4.584979783803817,4.994821373644527,24791.12356710219,21072.45503203686,0.85,0.917916500889466,0.6938936121294673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524212665101943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.432558912515,1535.4144837830688,0.428045375158164,0.07540599441457851,6.112851554438009,3.3805749197404174
3752.0,-30.154120912684796,5.061397139286707,35.00484187890698,24.077176954038464,4.976478334573462,-26.64108593563835,-40.157343226578064,1.4634433575270194,-0.3863124454354647,-5.033148039830494,40.009474942938574,47864.610289091805,15453.043459249953,15453.043459249953,63317.653748341756,87634.34348387212,87634.34348387212,15453.043459249953,103087.38694312207,103087.38694312207,103087.38694312207,127878.46025825679,103752.21015595009,63982.47696116963,44188.59243864495,24791.073315134723,0.0,68979.66575377967,21072.412317864513,1535.4105003170107,0.0,0.8867156985838492,2.817963325752334,0.0014959080323721466,354197.99900507776,1554941.800618997,4.390035530936768,1554941.800618997,4.390035530936768,0.85,0.09565283099962477,4.564652377983593,1.2671919184038418,1.0,0.0,4.564652377982409,1.284901119997684,1.28519559371101,3.5525320251816885,19320.06455911429,1970.0983066709111,2034.6934298245008,2034.6934298245008,7.594777293099546,5.061397139286707,0.5131376888498398,4.548259450436867,3.380669641557706,3.380669641557706,0.9659056118736303,0.0,0.0,0.00022916812736596424,0.9976175126674218,0.00022971542144766116,199.04974223370604,0.0,0.0,0.0,0.05196983310537662,7.746309608100112e-05,0.00015170503128496312,0.0006924807318069822,0.09565283099960735,0.08132609744696966,0.014326733552637689,0.0956528433258944,0.08132609744698446,0.014326733552640298,0.4280441901910619,0.4280441901910619,0.07540599210014623,0.0,4.644244304142205,4.5826138789353195,4.994405381879119,4.646835594395043,4.585628821048431,4.994587474421451,24791.073315134723,21072.412317864513,0.85,0.9179176653936212,0.693894494356391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524204543049055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.430134713271,1535.4105003170107,0.4280441901910619,0.07540599210014623,6.112851554438009,3.380669641557706
3753.0,-30.153984611770195,5.061371770351684,35.00483422613185,24.077184707298898,4.976513724998434,-26.640959725767345,-40.15720007065681,1.4634888389955942,-0.3856160566737117,-5.033097656189685,40.00946085388286,47864.56237594083,15453.044272202736,15453.044272202736,63317.60664814357,87634.21667626381,87634.21667626381,15453.044272202736,103087.26094846654,103087.26094846654,103087.26094846654,127878.29157054666,103752.03705045492,63982.38275013207,44188.5047781365,24791.030622080114,0.0,68979.53540021661,21072.376028768096,1535.407206592765,0.0,0.8867160062268827,2.817960034662252,0.0014959080323721466,354198.6947802659,1554941.193019092,4.39002519188765,1554941.193019092,4.39002519188765,0.85,0.09565255537363013,4.564652377983593,1.2671913656266405,1.0,0.0,4.564652377984711,1.2849009071924422,1.2851953808569976,3.5525326135519144,19320.032324530206,1970.0950196581102,2034.6934298245008,2034.6934298245008,7.5947776926451365,5.061371770351684,0.5132395106341416,4.548132259717542,3.3807643614750593,3.3807643614750593,0.9659326747071598,0.0,0.0,0.00022916812736596424,0.9976033424044927,0.00022971868439575127,199.04963058306078,0.0,0.0,0.0,0.05196983310537662,7.746435269619815e-05,0.0001517037746697661,0.0006924749957954349,0.09565255537362366,0.08132583018985323,0.014326725183770435,0.09565255960772652,0.08132583018985873,0.014326725183771403,0.4280430074406707,0.4280430074406707,0.07540598749648203,0.0,4.644872807854426,4.583342072510163,4.9944660273756085,4.64748159951597,4.586350108582167,4.994804430607985,24791.030622080114,21072.376028768096,0.85,0.9179187172076073,0.693895111038839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524196406231378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.427719995232,1535.407206592765,0.4280430074406707,0.07540598749648203,6.112851554438009,3.3807643614750593
3754.0,-30.15384810569248,5.061346426598991,35.00482657800069,24.077197454776638,4.976550656624192,-26.640833177049895,-40.1570606167428,1.4635357279816092,-0.3848604460845877,-5.033044782634381,40.00944568359601,47864.532940604826,15453.041250323191,15453.041250323191,63317.57419092802,87634.10578745807,87634.10578745807,15453.041250323191,103087.14703778127,103087.14703778127,103087.14703778127,127878.12707267441,103751.88047710406,63982.30763025081,44188.414274281386,24790.98003489315,0.0,68979.39430917453,21072.333029659178,1535.4034030375412,0.0,0.8867163304673003,2.817956253986759,0.0014959080323721466,354199.42494119535,1554940.5387905787,4.390014295050682,1554940.5387905787,4.390014295050682,0.85,0.09565227729977706,4.564652377983593,1.2671908782375976,1.0,0.0,4.564652377982541,1.284900687801579,1.2851951614158543,3.552533220130465,19320.003168454954,1970.0920465658462,2034.6934298245008,2034.6934298245008,7.594776207468301,5.061346426598991,0.5133424194961407,4.5480040071028505,3.3808590370784724,3.3808590370784724,0.9659597248795635,0.0,0.0,0.00022916812736596424,0.9975891510297815,0.0002297219522980987,199.04951876448203,0.0,0.0,0.0,0.05196983310537662,7.74655768334906e-05,0.00015170255053247365,0.000692469408034232,0.09565227729976503,0.0813255607812576,0.014326716518507419,0.09565222930046903,0.08132556078126783,0.01432671651850922,0.4280418271600206,0.4280418271600206,0.07540598376296538,0.0,4.645515215773116,4.584084768085631,4.994537180242105,4.648184336549775,4.5871555207347114,4.9949223484338745,24790.98003489315,21072.333029659178,0.85,0.9179201241914432,0.6938961036113165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524188259343658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.425313193131,1535.4034030375412,0.4280418271600206,0.07540598376296538,6.112851554438009,3.3808590370784724
3755.0,-30.153711433709866,5.061321139772067,35.004818953948515,24.077204369846754,4.976591473913868,-26.640706090453484,-40.15692109297959,1.4635861306574787,-0.3843023360867619,-5.032989396452675,40.00943108868751,47864.50389610938,15453.03441923091,15453.03441923091,63317.538315340295,87633.95009684192,87633.95009684192,15453.03441923091,103086.98451607283,103086.98451607283,103086.98451607283,127877.91627509391,103751.68080856641,63982.23460783386,44188.273556369495,24790.93175902108,0.0,68979.20531539057,21072.291995167918,1535.3996693373772,0.0,0.8867166654189629,2.8179553703688245,0.0014959080323721466,354200.1898016753,1554939.909375826,4.390003038243632,1554939.909375826,4.390003038243632,0.85,0.09565199965147168,4.564652377983593,1.2671903337026018,1.0,0.0,4.564652377982191,1.284900451970447,1.2851949255306745,3.552533872163803,19319.96598747315,1970.0882551608504,2034.6934298245008,2034.6934298245008,7.594772850160425,5.061321139772067,0.5134464525076616,4.547874687264406,3.3809536779969958,3.3809536779969958,0.9659867651419988,0.0,0.0,0.00022916812736596424,0.9975749426255041,0.00022972522421505469,199.0494068101286,0.0,0.0,0.0,0.05196983310537662,7.746680160182284e-05,0.0001517013257641414,0.0006924638173925517,0.09565199965145726,0.08132529160763641,0.01432670804382085,0.09565200283786345,0.08132529160764868,0.014326708043823013,0.42804065022041377,0.42804065022041377,0.07540598140344422,0.0,4.646128736482638,4.584795870161486,4.99459483699178,4.648687060365887,4.587744997380696,4.994930799221436,24790.93175902108,21072.291995167918,0.85,0.9179221190768481,0.6938975837320918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180100202222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.422915044495,1535.3996693373772,0.42804065022041377,0.07540598140344422,6.112851554438009,3.3809536779969958
