time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3756.0,-30.15357458309007,5.061295885494959,35.00481136045198,24.077216803003125,4.976630260070614,-26.6405790462196,-40.15677779735995,1.4636347232001432,-0.38359815201357605,-5.032935913325689,40.00941673058295,47864.45793029159,15453.030513253023,15453.030513253023,63317.488443544615,87633.82932012995,87633.82932012995,15453.030513253023,103086.85983338297,103086.85983338297,103086.85983338297,127877.74537481707,103751.51503998238,63982.14365014374,44188.190433154035,24790.88554143409,0.0,68979.07597458812,21072.252710218978,1535.3961001342782,0.0,0.8867169898198795,2.817952338900941,0.0014959080323721466,354200.9283829791,1554939.2901735823,4.389992136023729,1554939.2901735823,4.389992136023729,0.8500000000000001,0.09565172372530462,4.564652377983593,1.2671898188395425,1.0,0.0,4.564652377983298,1.284900224608903,1.2851946981170237,3.5525345007803844,19319.935119121135,1970.0851074649484,2034.6934298245008,2034.6934298245008,7.594770930471773,5.061295885494959,0.5135496162665198,4.547746269228439,3.3810482938485387,3.3810482938485387,0.9660137982424396,0.0,0.0,0.00022916812736596424,0.9975607158688375,0.00022972850045159155,199.0492947095714,0.0,0.0,0.0,0.05196983310537662,7.746805949892355e-05,0.00015170006786704068,0.0006924580755295597,0.09565172372529568,0.08132502388090147,0.014326699844394199,0.09565171257891902,0.08132502388090908,0.01432669984439554,0.4280394745320996,0.4280394745320996,0.07540597937179026,0.0,4.646750412988808,4.585515599975736,4.994657969844923,4.649337761312097,4.588495642336284,4.995012217236535,24790.88554143409,21072.252710218978,0.85,0.9179231172489287,0.6938982184673631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171931153624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.420524769692,1535.3961001342782,0.4280394745320996,0.07540597937179026,6.112851554438009,3.3810482938485387
3757.0,-30.153437508165602,5.06127065917575,35.00480378767936,24.07722941078248,4.976668282451997,-26.640451876477808,-40.156638238672144,1.4636826507642222,-0.38287737485103435,-5.032882792853872,40.009402147218076,47864.430676946045,15453.027158305073,15453.027158305073,63317.457835251116,87633.71258603311,87633.71258603311,15453.027158305073,103086.73974433819,103086.73974433819,103086.73974433819,127877.57766654242,103751.3528607319,63982.07095164482,44188.09101009676,24790.837922204228,0.0,68978.92893230099,21072.212233873594,1535.3924583050082,0.0,0.8867173131891685,2.8179490463771826,0.0014959080323721466,354201.66195735184,1554938.6612570384,4.389981268479375,1554938.6612570384,4.389981268479375,0.85,0.0956514481418645,4.564652377983593,1.267189268260263,1.0,0.0,4.564652377981737,1.2849000003588316,1.2851944738155587,3.5525351207944826,19319.90491915157,1970.0820279250886,2034.6934298245008,2034.6934298245008,7.5947692816003,5.06127065917575,0.513652595157799,4.547618064017951,3.3811428773745646,3.3811428773745646,0.9660408221070185,0.0,0.0,0.00022916812736596424,0.9975464660132235,0.00022973178210119224,199.04918242540262,0.0,0.0,0.0,0.05196983310537662,7.746928461013254e-05,0.0001516988427558317,0.0006924524833227662,0.09565144814184941,0.08132475640021412,0.014326691741635289,0.09565140882330551,0.08132475640022696,0.01432669174163755,0.4280383008423038,0.4280383008423038,0.07540597797308485,0.0,4.647381422463525,4.586245218322347,4.99472727968822,4.65000541800282,4.589264130921663,4.995105545391027,24790.837922204228,21072.212233873594,0.85,0.9179246302504016,0.6938993025525569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524163751436876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.418142629318,1535.3924583050082,0.4280383008423038,0.07540597797308485,6.112851554438009,3.3811428773745646
3758.0,-30.153300260806528,5.061245525345936,35.00479625723657,24.07724610473963,4.976713477258521,-26.640323834271122,-40.156494768429525,1.4637370507231167,-0.38223658277456707,-5.032824553308613,40.00938823462271,47864.38584422357,15453.016059577654,15453.016059577654,63317.40190380123,87633.581833803,87633.581833803,15453.016059577654,103086.59789338065,103086.59789338065,103086.59789338065,127877.38989650295,103751.17987509946,63981.983885520174,44187.99554397699,24790.79200312231,0.0,68978.7875470993,21072.173202653965,1535.388794374142,0.0,0.8867176601982805,2.817947406477683,0.0014959080323721466,354202.4662256346,1554938.0612680195,4.389969606472165,1554938.0612680195,4.389969606472165,0.85,0.09565117148991284,4.564652377983593,1.2671887061418965,1.0,0.0,4.564652377983673,1.2848997458249254,1.2851942192233183,3.552535824538603,19319.872706887545,1970.0787431883005,2034.6934298245008,2034.6934298245008,7.594763826858445,5.061245525345936,0.5137578929270621,4.547487632418874,3.381237427244095,3.381237427244095,0.9660678363554557,0.0,0.0,0.00022916812736596424,0.9975321984518629,0.00022973506792224412,199.0490700001119,0.0,0.0,0.0,0.05196983310537662,7.747054407746613e-05,0.0001516975832884981,0.000692446734292207,0.09565117148990124,0.08132448793819806,0.014326683551703178,0.09565116233709686,0.08132448793820793,0.014326683551704918,0.42803712983104686,0.42803712983104686,0.07540597749756424,0.0,4.6480008034351386,4.586968031705169,4.994757534616497,4.650587970534048,4.589969401901499,4.9949893160192005,24790.79200312231,21072.173202653965,0.85,0.9179257008622769,0.693900074882316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415555832242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.4157695442,1535.388794374142,0.42803712983104686,0.07540597749756424,6.112851554438009,3.381237427244095
3759.0,-30.153162845565255,5.061220447236596,35.004788783218494,24.077257979102455,4.976755830859717,-26.640195925135647,-40.156355139892526,1.4637889104300996,-0.3816260146204513,-5.032769156256494,40.00937481723024,47864.35964307136,15453.00937312081,15453.00937312081,63317.36901619217,87633.4420443327,87633.4420443327,15453.00937312081,103086.4514174535,103086.4514174535,103086.4514174535,127877.2015678792,103750.99647144767,63981.9140701862,44187.86933473496,24790.750150425694,0.0,68978.61948516066,21072.13762786184,1535.3854273835714,0.0,0.8867179909361117,2.817945832793125,0.0014959080323721466,354203.2312413854,1554937.4826350897,4.389958491303028,1554937.4826350897,4.389958491303028,0.85,0.09565089730622951,4.564652377983593,1.2671882264455783,1.0,0.0,4.5646523779819645,1.2848995031767885,1.2851939765195715,3.552536495420798,19319.83855464744,1970.0752606290057,2034.6934298245008,2034.6934298245008,7.594760540635195,5.061220447236596,0.513861921703219,4.547358525533377,3.381331962970727,3.381331962970727,0.9660948465630649,0.0,0.0,0.00022916812736596424,0.9975179136588164,0.00022973835780592026,199.04895743742878,0.0,0.0,0.0,0.05196983310537662,7.747176983819327e-05,0.00015169635752777097,0.000692441139120589,0.09565089730621854,0.08132422189382639,0.01432667541239214,0.09565093484199155,0.08132422189383573,0.014326675412393786,0.42803596103619873,0.42803596103619873,0.07540597543746652,0.0,4.648608416757384,4.587677715607015,4.994783780124294,4.651143141636055,4.590621194717983,4.994994117838473,24790.750150425694,21072.13762786184,0.85,0.9179274605490417,0.6939013856803614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524147354910621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.413404482688,1535.3854273835714,0.42803596103619873,0.07540597543746652,6.112851554438009,3.381331962970727
3760.0,-30.153025244018423,5.061195373295555,35.00478133350437,24.077265557739906,4.9767920459742125,-26.640068462181468,-40.156211774423696,1.4638352641372638,-0.38096341739270656,-5.0327178207582906,40.009360577097496,47864.31683366768,15453.008872924933,15453.008872924933,63317.325706592615,87633.310746826,87633.310746826,15453.008872924933,103086.31961975092,103086.31961975092,103086.31961975092,127877.02447830688,103750.81865789817,63981.824744739984,44187.77101462021,24790.70485855596,0.0,68978.47587317617,21072.099129772567,1535.3819561566993,0.0,0.8867183039690179,2.817943098662135,0.0014959080323721466,354203.94016952015,1554936.8685211777,4.389947971151854,1554936.8685211777,4.389947971151854,0.85,0.09565062404711869,4.564652377983593,1.2671876593818894,1.0,0.0,4.564652377983249,1.2848992862909374,1.2851937595840144,3.5525370950747237,19319.80544335997,1970.0718842173392,2034.6934298245008,2034.6934298245008,7.594760294801666,5.061195373295555,0.5139640933202889,4.547231279975266,3.381426473616653,3.381426473616653,0.966121849604758,0.0,0.0,0.00022916812736596424,0.9975036097197415,0.00022974165219347056,199.04884472226237,0.0,0.0,0.0,0.05196983310537662,7.747302842307995e-05,0.0001516950989428843,0.0006924353941180931,0.09565062404710731,0.08132395691789009,0.014326667129217228,0.09565065955387411,0.08132395691789976,0.014326667129218932,0.4280347936998314,0.4280347936998314,0.0754059718866389,0.0,4.649218295400431,4.588384459252211,4.994841905124417,4.651754403365601,4.591308500216314,4.995172036571432,24790.70485855596,21072.099129772567,0.85,0.9179287437867989,0.6939022097512131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524139141473624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.411047359328,1535.3819561566993,0.4280347936998314,0.0754059718866389,6.112851554438009,3.381426473616653
3761.0,-30.152887507913878,5.061170328320817,35.00477389298301,24.077283404208742,4.976830074107146,-26.639940696802103,-40.15606833910567,1.4638832629953662,-0.3801498086415336,-5.032664549771983,40.00934594542761,47864.274433312596,15453.005396968556,15453.005396968556,63317.27983028115,87633.21805807335,87633.21805807335,15453.005396968556,103086.22345504191,103086.22345504191,103086.22345504191,127876.87960496129,103750.68022328221,63981.73659852121,44187.71513862333,24790.656149919378,0.0,68978.37128854271,21072.05772743147,1535.3782474381621,0.0,0.8867186282767727,2.817938600293395,0.0014959080323721466,354204.67582735396,1554936.2375221953,4.389937072090207,1554936.2375221953,4.389937072090207,0.85,0.09565034952512992,4.564652377983593,1.2671871544094757,1.0,0.0,4.564652377981604,1.2848990617076141,1.2851935349492212,3.5525377160111153,19319.779664962443,1970.0692555523492,2034.6934298245008,2034.6934298245008,7.594758586457631,5.061170328320817,0.5140671079062136,4.547103220414604,3.3815209437231664,3.3815209437231664,0.9661488410637619,0.0,0.0,0.00022916812736596424,0.9974892920147249,0.00022974494984611952,199.04873189700203,0.0,0.0,0.0,0.05196983310537662,7.747428764008076e-05,0.00015169383972588347,0.000692429646230216,0.09565034952512001,0.08132369078726401,0.01432665873785601,0.09565031080285621,0.08132369078727243,0.014326658737857491,0.4280336278249957,0.4280336278249957,0.0754059690947469,0.0,4.6498575330343215,4.589124439985426,4.9949073385758425,4.65251474113046,4.592185091298859,4.9952703848499596,24790.656149919378,21072.05772743147,0.85,0.9179294704628397,0.6939026471514099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524130916910274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.4086985488,1535.3782474381621,0.4280336278249957,0.0754059690947469,6.112851554438009,3.3815209437231664
3762.0,-30.15274951823787,5.061145374822246,35.00476649348592,24.077300063241296,4.9768754780134214,-26.639811965588166,-40.15592479901386,1.4639379253637332,-0.3795207564216412,-5.0326063188344,40.00933225930764,47864.23253148336,15452.994419828608,15452.994419828608,63317.22695131197,87633.0861340299,87633.0861340299,15452.994419828608,103086.08055385851,103086.08055385851,103086.08055385851,127876.69147029222,103750.50582125068,63981.65221870414,44187.61511394061,24790.610916433703,0.0,68978.22603037431,21072.019278968648,1535.3746196910588,0.0,0.8867189744182473,2.817937114282842,0.0014959080323721466,354205.4799821381,1554935.647300757,4.38992543926528,1554935.647300757,4.38992543926528,0.85,0.0956500746749056,4.564652377983593,1.2671866296557712,1.0,0.0,4.5646523779821955,1.284898805946285,1.2851932791292766,3.552538423149891,19319.74718894576,1970.0659439202745,2034.6934298245008,2034.6934298245008,7.59475319147292,5.061145374822246,0.514172369560356,4.54697300526189,3.3816153807779465,3.3816153807779465,0.9661758230794133,0.0,0.0,0.00022916812736596424,0.9974749481731615,0.00022974825361346386,199.0486188641592,0.0,0.0,0.0,0.05196983310537662,7.747554779583216e-05,0.00015169257957013208,0.0006924238940572687,0.09565007467488737,0.08132342430569907,0.014326650369188303,0.09565007170116833,0.08132342430571457,0.014326650369191035,0.42803246560693115,0.42803246560693115,0.07540596739213276,0.0,4.650481210472606,4.589852529036989,4.994936354134609,4.653085562412741,4.592874990328426,4.995163161585424,24790.610916433703,21072.019278968648,0.85,0.9179306368857683,0.6939035009454508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524122684313625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.406357020625,1535.3746196910588,0.42803246560693115,0.07540596739213276,6.112851554438009,3.3816153807779465
3763.0,-30.152611390449287,5.061120462479108,35.00475914506817,24.077306873537623,4.976916564140391,-26.639683541926757,-40.155781293846644,1.4639887156178348,-0.3789848318556892,-5.0325520070760925,40.00931894811103,47864.19147480087,15452.989481176477,15452.989481176477,63317.18095597735,87632.92889618088,87632.92889618088,15452.989481176477,103085.91837735736,103085.91837735736,103085.91837735736,127876.48786810681,103750.30406069427,63981.56663931439,44187.48602375542,24790.56949074945,0.0,68978.05551450487,21071.984067137033,1535.3712970646461,0.0,0.886719299241018,2.8179363977699285,0.0014959080323721466,354206.2300153204,1554935.073248258,4.389914522906621,1554935.073248258,4.389914522906621,0.85,0.09564980284110634,4.564652377983593,1.2671860790764917,1.0,0.0,4.564652377983491,1.2848985683023935,1.2851930414309218,3.552539080197129,19319.70961840177,1970.0621127909908,2034.6934298245008,2034.6934298245008,7.594750764251178,5.061120462479108,0.5142758693290794,4.546844593150029,3.381709803686412,3.381709803686412,0.9662028010532605,0.0,0.0,0.00022916812736596424,0.9974605901978064,0.0002297515607313547,199.04850571831145,0.0,0.0,0.0,0.05196983310537662,7.747680766391924e-05,0.000151691319702045,0.0006924181431974091,0.0956498028410988,0.08132316067464139,0.01432664216645741,0.09564987542737437,0.0813231606746478,0.014326642166458537,0.4280313060861753,0.4280313060861753,0.07540596439521106,0.0,4.65107795708434,4.590547777289601,4.994972058461428,4.653567175220417,4.593431465325466,4.995218167369671,24790.56949074945,21071.984067137033,0.85,0.9179322392273418,0.6939046210825104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524114436570166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.404025163538,1535.3712970646461,0.4280313060861753,0.07540596439521106,6.112851554438009,3.381709803686412
3764.0,-30.15247309052544,5.061095533182346,35.0047518074808,24.077320075035118,4.976950521232521,-26.639555676234362,-40.15564543716607,1.4640331069414014,-0.378175961909335,-5.032502295071038,40.00930456673132,47864.18713158848,15452.991515611391,15452.991515611391,63317.17864719987,87632.83367682065,87632.83367682065,15452.991515611391,103085.82519243204,103085.82519243204,103085.82519243204,127876.3484782888,103750.16096889567,63981.51442366336,44187.38505025812,24790.523285856754,0.0,68977.90833611487,21071.94479297824,1535.3678108573117,0.0,0.8867196045145834,2.8179315460763874,0.0014959080323721466,354206.9165280368,1554934.4530437163,4.38990426354545,1554934.4530437163,4.38990426354545,0.85,0.09564953184973901,4.564652377983593,1.2671856317995118,1.0,0.0,4.564652377982968,1.2848983605987032,1.28519283367963,3.5525396544647125,19319.68297277386,1970.0593956931123,2034.6934298245008,2034.6934298245008,7.5947517641241244,5.061095533182346,0.5143772540656455,4.546718279116701,3.3818041974209363,3.3818041974209363,0.9662297706916961,0.0,0.0,0.00022916812736596424,0.9974462145528448,0.00022975487201452795,199.04839243158975,0.0,0.0,0.0,0.05196983310537662,7.747800040146565e-05,0.0001516901269644986,0.0006924126987651316,0.09564953184972573,0.08132289787696574,0.014326633972759994,0.09564952649293364,0.08132289787697702,0.014326633972761982,0.4280301472163173,0.4280301472163173,0.07540596078797229,0.0,4.6517089255493715,4.591275603389192,4.995051340598877,4.654326333161691,4.594280910186342,4.995463013090102,24790.523285856754,21071.94479297824,0.85,0.9179341643511217,0.6939060387038172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524106180581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.401700672961,1535.3678108573117,0.4280301472163173,0.07540596078797229,6.112851554438009,3.3818041974209363
3765.0,-30.152334585808568,5.061070688941742,35.004744491568374,24.077336873766058,4.97699477802281,-26.63942659619294,-40.15549805536864,1.4640867884071689,-0.37752418257002773,-5.032444544461243,40.00929052288704,47864.12958224847,15452.981308872515,15452.981308872515,63317.11089112098,87632.70780995373,87632.70780995373,15452.981308872515,103085.68911882625,103085.68911882625,103085.68911882625,127876.16464390306,103749.99186145088,63981.4136337455,44187.30914189487,24790.475525076803,0.0,68977.78466697167,21071.90419631528,1535.364047034604,0.0,0.8867199495033691,2.8179297044785105,0.0014959080323721466,354207.714053566,1554933.84739575,4.389892669476422,1554933.84739575,4.389892669476422,0.85,0.09564925794826955,4.564652377983593,1.2671850350638851,1.0,0.0,4.564652377984494,1.2848981094272205,1.2851925824505839,3.552540348914059,19319.65148268082,1970.0561845972702,2034.6934298245008,2034.6934298245008,7.594746747771918,5.061070688941742,0.5144822557194901,4.546588433222252,3.3818985445205443,3.3818985445205443,0.9662567270058698,0.0,0.0,0.00022916812736596424,0.9974318178445709,0.00022975818824507897,199.04827897724368,0.0,0.0,0.0,0.05196983310537662,7.747929434160043e-05,0.00015168883302436382,0.0006924067923782184,0.09564925794825563,0.08132263233733254,0.014326625610923084,0.09564926672026364,0.08132263233734438,0.014326625610925169,0.42802899130706584,0.42802899130706584,0.07540595936000326,0.0,4.652329464635557,4.591997548034897,4.995094329601898,4.654920361891243,4.594994526485152,4.995376117354567,24790.475525076803,21071.90419631528,0.85,0.9179348278118714,0.6939064484795935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409791431259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.399384235086,1535.364047034604,0.42802899130706584,0.07540595936000326,6.112851554438009,3.3818985445205443
3766.0,-30.1521959087746,5.061045870572433,35.004737216647385,24.077354475762718,4.977034185045262,-26.63929784611862,-40.155358287133254,1.4641361223892873,-0.37675686710173295,-5.032391424384563,40.00927708502814,47864.10859031176,15452.978204317076,15452.978204317076,63317.086794628834,87632.6077138481,87632.6077138481,15452.978204317076,103085.58591816518,103085.58591816518,103085.58591816518,127876.01915094577,103749.84622027865,63981.347096742305,44187.22124837371,24790.433232780586,0.0,68977.6544811543,21071.8682478635,1535.3607050346652,0.0,0.8867202687137731,2.8179257989150397,0.0014959080323721466,354208.44763351115,1554933.2678813785,4.3898819417492305,1554933.2678813785,4.3898819417492305,0.85,0.09564898795136424,4.564652377983593,1.2671845548180865,1.0,0.0,4.564652377983516,1.2848978785973686,1.2851923515678303,3.552540987122259,19319.624362325063,1970.0534190906237,2034.6934298245008,2034.6934298245008,7.594745221961989,5.061045870572433,0.5145851650868325,4.5464607054856,3.381992875729933,3.381992875729933,0.9662836787799808,0.0,0.0,0.00022916812736596424,0.9974174034495441,0.00022976150864561997,199.0481653818758,0.0,0.0,0.0,0.05196983310537662,7.748052145683985e-05,0.00015168760590912437,0.0006924011910237226,0.09564898795135574,0.08132237025402798,0.014326617697327758,0.09564896038821352,0.08132237025403521,0.01432661769732903,0.4280278378947087,0.4280278378947087,0.07540595752652128,0.0,4.652970486307424,4.592741376396816,4.995149842440867,4.655634557282838,4.595817138174652,4.995472919117333,24790.433232780586,21071.8682478635,0.85,0.9179362109497067,0.6939074538028679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408963581302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.397076509897,1535.3607050346652,0.4280278378947087,0.07540595752652128,6.112851554438009,3.381992875729933
3767.0,-30.15205711037121,5.061021112008432,35.00472997591886,24.07736104158687,4.977076708628571,-26.639168675108014,-40.155210870411224,1.4641882733653606,-0.3762654166954462,-5.032335616400819,40.00926353111572,47864.05232544573,15452.971027680049,15452.971027680049,63317.023353125776,87632.44277921523,87632.44277921523,15452.971027680049,103085.41380689527,103085.41380689527,103085.41380689527,127875.80272557895,103749.63711499695,63981.246661227575,44187.100504188194,24790.388918683668,0.0,68977.48942287186,21071.830580881116,1535.3571778011287,0.0,0.8867206020326832,2.817925843582789,0.0014959080323721466,354209.21833431645,1554932.6833623066,4.389870739882045,1554932.6833623066,4.389870739882045,0.85,0.09564871710365663,4.564652377983593,1.2671839822595938,1.0,0.0,4.564652377983756,1.2848976345871121,1.2851921075016515,3.552541661772452,19319.585424093908,1970.0494484960623,2034.6934298245008,2034.6934298245008,7.59474169482767,5.061021112008432,0.5146892799888576,4.5463318320195745,3.382087173336761,3.382087173336761,0.9663106209533602,0.0,0.0,0.00022916812736596424,0.9974029766641048,0.000229764831996427,199.0480516872197,0.0,0.0,0.0,0.05196983310537662,7.748181574253335e-05,0.0001516863116234309,0.0006923952830594541,0.0956487171036425,0.08132210748074803,0.014326609622894478,0.09564877812137988,0.08132210748076003,0.014326609622896594,0.4280266882887757,0.4280266882887757,0.07540595615706766,0.0,4.653569414907452,4.5934382264932765,4.995191046808657,4.656070199705368,4.59633115473207,4.9954620014366355,24790.388918683668,21071.830580881116,0.85,0.91793748776439,0.6939082985756619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524081347023419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.394776853618,1535.3571778011287,0.4280266882887757,0.07540595615706766,6.112851554438009,3.382087173336761
3768.0,-30.151918157607053,5.06099634555567,35.00472275595447,24.077373998612188,4.977112227399328,-26.63904006569558,-40.155071137100435,1.4642341354878323,-0.37550510403411863,-5.032285145529832,40.009249654458095,47864.03269502918,15452.971974331438,15452.971974331438,63317.00466936061,87632.3392040132,87632.3392040132,15452.971974331438,103085.31117834464,103085.31117834464,103085.31117834464,127875.65589375119,103749.48608431431,63981.17957533015,44187.007232204625,24790.34471540655,0.0,68977.35194761117,21071.793008095567,1535.3537846797121,0.0,0.886720909339568,2.8179217207981804,0.0014959080323721466,354209.91533143993,1554932.084924862,4.3898604122075096,1554932.084924862,4.3898604122075096,0.85,0.09564844872433627,4.564652377983593,1.2671835113549608,1.0,0.0,4.564652377981779,1.2848974200019765,1.2851918928673374,3.5525422550670007,19319.55730013843,1970.0465806507248,2034.6934298245008,2034.6934298245008,7.594742160082715,5.06099634555567,0.5147909586260182,4.5462053869296515,3.382181447620908,3.382181447620908,0.9663375564631166,0.0,0.0,0.00022916812736596424,0.9973885340597872,0.0002297681590875668,199.04793786625132,0.0,0.0,0.0,0.05196983310537662,7.748304258805606e-05,0.00015168508477790817,0.0006923896829361214,0.09564844872432876,0.08132184690011751,0.014326601824211253,0.0956484599479022,0.0813218469001239,0.014326601824212378,0.42802553937385274,0.42802553937385274,0.07540595432779804,0.0,4.654192545032117,4.594157445002509,4.995266883131592,4.656780041495722,4.597129759271581,4.9956662155408935,24790.34471540655,21071.793008095567,0.85,0.9179390463909135,0.6939093969768843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524073050988984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.392484251339,1535.3537846797121,0.42802553937385274,0.07540595432779804,6.112851554438009,3.382181447620908
3769.0,-30.15177900847365,5.060971602589638,35.00471554113579,24.077391810156428,4.977150172681566,-26.63891103686817,-40.15493133394045,1.4642822010760836,-0.3747086196627265,-5.0322322316735395,40.009235364408596,47864.013676751274,15452.969155923754,15452.969155923754,63316.98283267503,87632.24684135325,87632.24684135325,15452.969155923754,103085.215997277,103085.215997277,103085.215997277,127875.51273935195,103749.34728951126,63981.11412490928,44186.92573844665,24790.296742074956,0.0,68977.2224805216,21071.752230763712,1535.3501192588533,0.0,0.8867212305848258,2.817917406826297,0.0014959080323721466,354210.64606707497,1554931.4686598806,4.389849616110724,1554931.4686598806,4.389849616110724,0.85,0.09564817913212827,4.564652377983593,1.2671830052835866,1.0,0.0,4.564652377983237,1.284897195107081,1.2851916679209003,3.5525428768666454,19319.531454669195,1970.0439451463237,2034.6934298245008,2034.6934298245008,7.594740774907121,5.060971602589638,0.5148937026747653,4.546077899914873,3.3822756782610055,3.3822756782610055,0.9663644795031444,0.0,0.0,0.00022916812736596424,0.9973740712711183,0.00022977149092506233,199.04782388456067,0.0,0.0,0.0,0.05196983310537662,7.748427006482157e-05,0.00015168385730114268,0.0006923840799313849,0.09564817913211714,0.0813215850714642,0.014326594060652936,0.09564811982534097,0.08132158507147366,0.014326594060654603,0.42802439283332155,0.42802439283332155,0.07540595425915048,0.0,4.654838838808871,4.5949032617422745,4.995346351701983,4.657523612010834,4.597986590267169,4.995764859300834,24790.296742074956,21071.752230763712,0.85,0.9179404527422809,0.6939104236948297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524064745737837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.390199368036,1535.3501192588533,0.42802439283332155,0.07540595425915048,6.112851554438009,3.3822756782610055
3770.0,-30.151639663131878,5.0609469596888745,35.00470837131655,24.07740818979221,4.977197160933807,-26.638780927126962,-40.15478377752004,1.4643384249288984,-0.37413832182045326,-5.0321732477663215,40.00922224548032,47863.95927467681,15452.957148091622,15452.957148091622,63316.91642276843,87632.10638404607,87632.10638404607,15452.957148091622,103085.06353213769,103085.06353213769,103085.06353213769,127875.31666345579,103749.16445910525,63981.01734973587,44186.830121521525,24790.2531313181,0.0,68977.08325283963,21071.715161620385,1535.3465593307385,0.0,0.8867215784995869,2.8179167835103747,0.0014959080323721466,354211.4606309669,1554930.9029002038,4.389837923737311,1554930.9029002038,4.389837923737311,0.85,0.0956479091343479,4.564652377983593,1.2671824552537871,1.0,0.0,4.564652377984106,1.2848969320404429,1.2851914047939725,3.5525436042055376,19319.497409175205,1970.0404734721037,2034.6934298245008,2034.6934298245008,7.594734873363451,5.0609469596888745,0.5149991970735144,4.54594776261536,3.382369874708845,3.382369874708845,0.9663913927739557,0.0,0.0,0.00022916812736596424,0.997359588315763,0.00022977482750525266,199.04770974227998,0.0,0.0,0.0,0.05196983310537662,7.748556563499325e-05,0.00015168256173097097,0.0006923781661039197,0.09564790913433391,0.08132132274036154,0.014326586393972374,0.09564791442296629,0.08132132274037343,0.01432658639397447,0.42802325028540883,0.42802325028540883,0.07540595586991444,0.0,4.655455839887225,4.595623294307188,4.995376578205821,4.658034925945856,4.598614961397118,4.995609661406547,24790.2531313181,21071.715161620385,0.85,0.9179413427888287,0.693911035629451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405642875916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.387923050423,1535.3465593307385,0.42802325028540883,0.07540595586991444,6.112851554438009,3.382369874708845
3771.0,-30.15150019996056,5.060922297404913,35.00470123707156,24.077421181742125,4.977232369644892,-26.638651889377186,-40.154643974360056,1.4643840590615347,-0.3733799343668238,-5.03212365889247,40.00920894201841,47863.94169073132,15452.959474075418,15452.959474075418,63316.90116480674,87632.00441599567,87632.00441599567,15452.959474075418,103084.96389007109,103084.96389007109,103084.96389007109,127875.17608997523,103749.01465903583,63980.95193377187,44186.73636140441,24790.212199904145,0.0,68976.94856130856,21071.680369918522,1535.3433715632582,0.0,0.8867218792360053,2.8179125831805103,0.0014959080323721466,354212.14545120066,1554930.3291825901,4.389827816891758,1554930.3291825901,4.389827816891758,0.85,0.09564764411389985,4.564652377983593,1.2671819881955164,1.0,0.0,4.564652377982066,1.2848967185222862,1.2851911912268819,3.5525441945507,19319.469514376553,1970.0376289942594,2034.6934298245008,2034.6934298245008,7.594736016525247,5.060922297404913,0.515100433386122,4.545821864018791,3.3824640601047644,3.3824640601047644,0.9664183028870755,0.0,0.0,0.00022916812736596424,0.9973450933408433,0.00022977816695153268,199.0475955036124,0.0,0.0,0.0,0.05196983310537662,7.748679314871269e-05,0.00015168133421725156,0.0006923725629305014,0.09564764411389295,0.08132106495861505,0.014326579155277904,0.09564760570256074,0.08132106495862092,0.014326579155278938,0.4280221098645621,0.4280221098645621,0.07540595588983466,0.0,4.656094754404194,4.596361551703012,4.995449705523356,4.658743724525664,4.59940835812688,4.995836524492745,24790.212199904145,21071.680369918522,0.85,0.9179429140523516,0.6939121357070264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524048100062603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.38565530182,1535.3433715632582,0.4280221098645621,0.07540595588983466,6.112851554438009,3.3824640601047644
3772.0,-30.15136057518754,5.0608976882380405,35.00469411855927,24.07743316087874,4.977273827691746,-26.638522081178415,-40.15450025964526,1.4644353336825893,-0.37277700758318133,-5.0320683768251735,40.009195131776636,47863.90654784153,15452.953100024652,15452.953100024652,63316.85964786618,87631.8692090593,87631.8692090593,15452.953100024652,103084.82230908395,103084.82230908395,103084.82230908395,127874.98785697791,103748.83441348339,63980.87175226549,44186.625179131,24790.165547893965,0.0,68976.79072702496,21071.64071570987,1535.3397204382893,0.0,0.8867222108013091,2.8179110972470234,0.0014959080323721466,354212.9088954185,1554929.733610044,4.389816673985582,1554929.733610044,4.389816673985582,0.85,0.09564737604031667,4.564652377983593,1.2671814299235122,1.0,0.0,4.56465237798185,1.2848964786128574,1.2851909512624706,3.552544857863942,19319.435950217252,1970.034206402518,2034.6934298245008,2034.6934298245008,7.594732883841631,5.0608976882380405,0.5152042119841491,4.545693476253891,3.3825581985819175,3.3825581985819175,0.9664451995948335,0.0,0.0,0.00022916812736596424,0.9973305817976366,0.00022978151031215806,199.04748113270313,0.0,0.0,0.0,0.05196983310537662,7.748805502579788e-05,0.00015168007234016637,0.0006923668029002638,0.09564737604030256,0.08132080445652777,0.014326571583774783,0.09564736357586281,0.08132080445653977,0.0143265715837769,0.42802097273102957,0.42802097273102957,0.07540595725988022,0.0,4.656713260614708,4.597078908183619,4.995505226973421,4.659291369241998,4.600052874208757,4.9958324498325055,24790.165547893965,21071.64071570987,0.85,0.9179444126132527,0.6939132140441633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524039764332917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.383394558581,1535.3397204382893,0.42802097273102957,0.07540595725988022,6.112851554438009,3.3825581985819175
3773.0,-30.15122078683695,5.060873103080258,35.00468703030701,24.0774507628754,4.977313116993209,-26.63839234266657,-40.154356544930465,1.4644846728228353,-0.3720251844088125,-5.032015376918847,40.00918177614184,47863.872203232466,15452.950218933845,15452.950218933845,63316.82242216631,87631.76964888355,87631.76964888355,15452.950218933845,103084.71986781739,103084.71986781739,103084.71986781739,127874.84231809419,103748.68874446953,63980.79129881831,44186.552717390245,24790.122450276805,0.0,68976.67516766705,21071.604082735284,1535.3363284996503,0.0,0.8867225290966051,2.8179073821753966,0.0014959080323721466,354213.640824253,1554929.1576427775,4.38980597704952,1554929.1576427775,4.38980597704952,0.85,0.09564711030619195,4.564652377983593,1.2671809496777136,1.0,0.0,4.564652377983948,1.2848962477594572,1.2851907203561634,3.5525454961388694,19319.408824677004,1970.0314403672003,2034.6934298245008,2034.6934298245008,7.5947314678588755,5.060873103080258,0.5153069462704245,4.545566156809834,3.3826523119789194,3.3826523119789194,0.9664720891368341,0.0,0.0,0.00022916812736596424,0.997316053481568,0.000229784857634601,199.04736662793414,0.0,0.0,0.0,0.05196983310537662,7.748931692188139e-05,0.00015167881044408286,0.0006923610427833054,0.0956471103061793,0.0813205459864718,0.014326564319707502,0.09564706050168471,0.08132054598648256,0.014326564319709398,0.4280198374515312,0.4280198374515312,0.07540595869068834,0.0,4.657348693262861,4.597815013911202,4.995567315968572,4.6599901925100085,4.600859664436541,4.995916468775988,24790.122450276805,21071.604082735284,0.85,0.9179454107965789,0.6939138786682015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524031418953864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.381141701535,1535.3363284996503,0.4280198374515312,0.07540595869068834,6.112851554438009,3.3826523119789194
3774.0,-30.151080837061993,5.0608485952606745,35.00467998372529,24.077462183218472,4.977358099647723,-26.638261889509327,-40.15421276036648,1.464539152095089,-0.37151369774488785,-5.031958151704964,40.00916881338312,47863.838107245785,15452.94093834997,15452.94093834997,63316.77904559576,87631.61567633861,87631.61567633861,15452.94093834997,103084.55661468858,103084.55661468858,103084.55661468858,127874.63640597853,103748.49120127426,63980.71363218144,44186.419521214244,24790.079791289936,0.0,68976.49931250418,21071.567822596444,1535.3328585421518,0.0,0.886722867485895,2.8179073285802114,0.0014959080323721466,354214.43110592704,1554928.5986186103,4.389794604821203,1554928.5986186103,4.389794604821203,0.85,0.09564684355129525,4.564652377983593,1.26718042767141,1.0,0.0,4.5646523779834585,1.284895992855938,1.2851904653942254,3.552546200909025,19319.372039462694,1970.0276893192574,2034.6934298245008,2034.6934298245008,7.594726906688268,5.0608485952606745,0.5154115878218715,4.545437007438803,3.382746391603385,3.382746391603385,0.9664989690295386,0.0,0.0,0.00022916812736596424,0.9973015086172038,0.00022978820886746125,199.04725199106966,0.0,0.0,0.0,0.05196983310537662,7.749057945029347e-05,0.00015167754791567075,0.0006923552797799868,0.095646843551281,0.08132028665857097,0.014326556892710037,0.09564687901466351,0.08132028665858308,0.01432655689271217,0.4280187052709521,0.4280187052709521,0.07540596060555184,0.0,4.657946292567999,4.598512153148761,4.995598020110037,4.660444453960054,4.601408924817292,4.995829669107195,24790.079791289936,21071.567822596444,0.85,0.9179471222326527,0.6939151534842961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524023063807379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.378896775652,1535.3328585421518,0.4280187052709521,0.07540596060555184,6.112851554438009,3.382746391603385
3775.0,-30.150940733354233,5.060824061893104,35.00467296202747,24.0774700063281,4.977392566509015,-26.638132349457496,-40.15406908057628,1.4645841826122838,-0.3708435364890761,-5.031909034596512,40.009155445016496,47863.80534573231,15452.94400410845,15452.94400410845,63316.749349840764,87631.49347116967,87631.49347116967,15452.94400410845,103084.43747527812,103084.43747527812,103084.43747527812,127874.47546505413,103748.320529865,63980.63240442753,44186.32013937496,24790.03798977602,0.0,68976.35812915099,21071.532291309617,1535.3296263149207,0.0,0.8867231660521021,2.81790423611587,0.0014959080323721466,354215.1094155597,1554928.0221026007,4.389784570929703,1554928.0221026007,4.389784570929703,0.85,0.09564658044855244,4.564652377983593,1.2671798820374538,1.0,0.0,4.564652377982618,1.2848957821623535,1.2851902546523541,3.5525467834455267,19319.340258138323,1970.0244485260844,2034.6934298245008,2034.6934298245008,7.594728413430482,5.060824061893104,0.5155125413942727,4.5453115204988315,3.3828404535829444,3.3828404535829444,0.9665258438808413,0.0,0.0,0.00022916812736596424,0.9972869479839155,0.0002297915638314965,199.04713722824667,0.0,0.0,0.0,0.05196983310537662,7.749184107771635e-05,0.00015167628628824789,0.0006923495208893709,0.09564658044854811,0.08132003069139315,0.014326549757154963,0.09564660489518134,0.08132003069139683,0.014326549757155612,0.4280175736962785,0.4280175736962785,0.07540596104503787,0.0,4.658551648230116,4.599210366942941,4.995674484878066,4.661065498107462,4.602096108115916,4.996073756446151,24790.03798977602,21071.532291309617,0.85,0.9179485705998974,0.6939160988481352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524014699022194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.37665974325,1535.3296263149207,0.4280175736962785,0.07540596104503787,6.112851554438009,3.3828404535829444
3776.0,-30.150800445349493,5.060799556267213,35.0046659432642,24.07748243948447,4.977431314391047,-26.63800221537794,-40.153925330936886,1.4646330844194961,-0.37018089855018843,-5.0318557567505575,40.0091414870947,47863.7730207905,15452.9406751069,15452.9406751069,63316.7136958974,87631.37261966696,87631.37261966696,15452.9406751069,103084.31329477386,103084.31329477386,103084.31329477386,127874.30396131918,103748.1530919735,63980.553493097184,44186.22177652923,24789.990666545324,0.0,68976.21244307456,21071.492066563525,1535.3259811152634,0.0,0.8867234879425565,2.8179017291046917,0.0014959080323721466,354215.84518633166,1554927.4201619655,4.3897737531871615,1554927.4201619655,4.3897737531871615,0.85,0.09564631462324492,4.564652377983593,1.2671793622290717,1.0,0.0,4.564652377983523,1.2848955533554425,1.2851900257930051,3.5525474160629043,19319.309078938684,1970.0212691325464,2034.6934298245008,2034.6934298245008,7.594726777311002,5.060799556267213,0.5156153313908121,4.545184224876401,3.3829344670091617,3.3829344670091617,0.9665527048597605,0.0,0.0,0.00022916812736596424,0.9972723684268661,0.00022979492325397768,199.04702231459353,0.0,0.0,0.0,0.05196983310537662,7.749310333747693e-05,0.0001516750240284873,0.0006923437591123532,0.09564631462323227,0.08131977217725823,0.014326542445974037,0.09564632743651207,0.08131977217726899,0.014326542445975931,0.42801644313627857,0.42801644313627857,0.07540596310083604,0.0,4.659156230508415,4.599908109622618,4.995748455435887,4.661674858200342,4.602799833891709,4.996145663171433,24789.990666545324,21071.492066563525,0.85,0.9179499925159287,0.6939170958436147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524006325046108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.374430459626,1535.3259811152634,0.42801644313627857,0.07540596310083604,6.112851554438009,3.3829344670091617
3777.0,-30.150659979796796,5.060775158413837,35.004658975421904,24.07750905202704,4.977479748166925,-26.637870952875954,-40.15378140667451,1.4646907212460665,-0.36946273324196,-5.031796129515643,40.00912893275528,47863.74073368389,15452.927742405089,15452.927742405089,63316.66847608898,87631.272645169,87631.272645169,15452.927742405089,103084.20038757409,103084.20038757409,103084.20038757409,127874.14937521193,103748.01089371603,63980.47898223104,44186.146568316646,24789.948987637832,0.0,68976.09555595448,21071.456639492157,1535.322515767076,0.0,0.8867238370824577,2.8178992323334007,0.0014959080323721466,354216.6686440291,1554926.8787514986,4.389762019681028,1554926.8787514986,4.389762019681028,0.85,0.09564604799315699,4.564652377983593,1.2671788363764067,1.0,0.0,4.564652377984611,1.2848952836783105,1.2851897560540686,3.552548161680707,19319.282599700215,1970.0185690016688,2034.6934298245008,2034.6934298245008,7.594720421217438,5.060775158413837,0.5157210030589399,4.545054155354897,3.383028447915173,3.383028447915173,0.9665795565471923,0.0,0.0,0.00022916812736596424,0.9972577706483184,0.00022979828697346902,199.04690725563907,0.0,0.0,0.0,0.05196983310537662,7.749436714963932e-05,0.0001516737602163249,0.0006923379902491607,0.09564604799314277,0.08131951282180029,0.014326535171342485,0.09564606446905076,0.08131951282181236,0.014326535171344613,0.4280153138249125,0.4280153138249125,0.07540596634934499,0.0,4.6597692009462435,4.600625465395353,4.9957669899757775,4.662333396273709,4.603607649139235,4.9959545287502465,24789.948987637832,21071.456639492157,0.85,0.917950892490363,0.6939178036665772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523997940064297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.372209538209,1535.322515767076,0.4280153138249125,0.07540596634934499,6.112851554438009,3.383028447915173
3778.0,-30.15051938174972,5.060750743139875,35.00465204922453,24.077516595739894,4.977515871285964,-26.637740802308834,-40.15363765703512,1.464737291845061,-0.3688383379215452,-5.031746342880967,40.009116210069216,47863.70981952555,15452.929832875541,15452.929832875541,63316.63965240109,87631.14159413258,87631.14159413258,15452.929832875541,103084.07142700812,103084.07142700812,103084.07142700812,127873.98180840642,103747.83190945689,63980.40013484972,44186.035305119076,24789.91038139829,0.0,68975.94568651737,21071.423824188547,1535.3194486177038,0.0,0.8867241367170766,2.8178968214218125,0.0014959080323721466,354217.35620326764,1554926.3300811679,4.38975194989845,1554926.3300811679,4.38975194989845,0.85,0.09564578656515907,4.564652377983593,1.2671783539326862,1.0,0.0,4.564652377981992,1.284895065779069,1.2851895381048888,3.552548764140449,19319.24927041078,1970.0151703599884,2034.6934298245008,2034.6934298245008,7.594721448630428,5.060750743139875,0.5158222203569318,4.544928522782943,3.38312242048985,3.38312242048985,0.9666064058542428,0.0,0.0,0.00022916812736596424,0.9972431593312037,0.00022980165391122336,199.0467920882882,0.0,0.0,0.0,0.05196983310537662,7.749562944744221e-05,0.00015167249791852203,0.0006923322282984931,0.0956457865651521,0.0813192583459556,0.014326528219196501,0.09564582388275887,0.08131925834596153,0.014326528219197545,0.42801418716747625,0.42801418716747625,0.07540596723821787,0.0,4.660378221659755,4.60133067944588,4.995828171165499,4.662908004959434,4.6042456906705524,4.996167581608461,24789.91038139829,21071.423824188547,0.85,0.9179524691138451,0.6939188632085896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398954448019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.369996849937,1535.3194486177038,0.42801418716747625,0.07540596723821787,6.112851554438009,3.38312242048985
3779.0,-30.150378639596973,5.060726386241992,35.004645143292585,24.07753891255709,4.977558526958893,-26.637609868705468,-40.15349753955377,1.4647897560674021,-0.3680795012897988,-5.031690598903666,40.009102947947646,47863.69679748807,15452.922827745899,15452.922827745899,63316.619625233965,87631.04818821744,87631.04818821744,15452.922827745899,103083.97101596334,103083.97101596334,103083.97101596334,127873.83668609255,103747.69350174339,63980.34211101404,44185.94598969927,24789.865670129202,0.0,68975.81165982847,21071.385819609823,1535.3158970694178,0.0,0.8867244686435728,2.8178933348844164,0.0014959080323721466,354218.12603534636,1554925.7581476455,4.389740794892253,1554925.7581476455,4.389740794892253,0.8500000000000001,0.09564552149546812,4.564652377983593,1.2671778648952023,1.0,0.0,4.564652377983262,1.2848948203042334,1.2851892925737953,3.5525494428429467,19319.223497022856,1970.0125422058356,2034.6934298245008,2034.6934298245008,7.594718005787615,5.060726386241992,0.5159261024403481,4.544800283801644,3.3832163471462278,3.3832163471462278,0.9666332420417794,0.0,0.0,0.00022916812736596424,0.9972285332695217,0.0002298050243454344,199.04667680303038,0.0,0.0,0.0,0.05196983310537662,7.749685986874602e-05,0.0001516712674972182,0.0006923266118529627,0.09564552149545472,0.08131900071199581,0.014326520783458906,0.09564552009403054,0.0813190007120072,0.014326520783460911,0.4280130623748232,0.4280130623748232,0.07540596883896833,0.0,4.661003801699735,4.6020587752147435,4.995869966107875,4.6636110976138525,4.6050765795646385,4.996143161264399,24789.865670129202,21071.385819609823,0.85,0.9179539624339003,0.6939200227688498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523981140986648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.367791498153,1535.3158970694178,0.4280130623748232,0.07540596883896833,6.112851554438009,3.3832163471462278
3780.0,-30.150237757184133,5.060702054429592,35.0046382717257,24.077556339930766,4.977598595055169,-26.637479067664305,-40.15335372006518,1.464839905535351,-0.36735895977057,-5.031637462058734,40.00909013704198,47863.666740002875,15452.919817487946,15452.919817487946,63316.586557490824,87630.94439883535,87630.94439883535,15452.919817487946,103083.86421632329,103083.86421632329,103083.86421632329,127873.6888826865,103747.54345884934,63980.265800017,44185.864065369264,24789.82466636322,0.0,68975.68873173249,21071.350966408736,1535.3126163023258,0.0,0.8867247856576186,2.817890048424873,0.0014959080323721466,354218.8598637866,1554925.205673114,4.38973014105193,1554925.205673114,4.38973014105193,0.85,0.09564525910379679,4.564652377983593,1.2671773714618761,1.0,0.0,4.564652377983445,1.2848945856599887,1.2851890578757748,3.552550091600666,19319.19555700697,1970.0096931171165,2034.6934298245008,2034.6934298245008,7.594716526322499,5.060702054429592,0.5160287965998975,4.544673257829695,3.3833102507205997,3.3833102507205997,0.966660071634457,0.0,0.0,0.00022916812736596424,0.9972138928636085,0.00022980839818414778,199.04656140301577,0.0,0.0,0.0,0.05196983310537662,7.749812281747259e-05,0.00015167000454849165,0.0006923208469310547,0.09564525910379079,0.08131874554170364,0.014326513562087154,0.09564523835699028,0.08131874554170873,0.01432651356208805,0.4280119409322971,0.4280119409322971,0.07540596987390931,0.0,4.661638732345807,4.602796341461328,4.995920439976942,4.664278502288141,4.60584709991241,4.996223392557511,24789.82466636322,21071.350966408736,0.85,0.9179551189948731,0.6939208237000617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523972728889707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.365593719887,1535.3126163023258,0.4280119409322971,0.07540596987390931,6.112851554438009,3.3833102507205997
