time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3781.0,-30.15009672370565,5.060677752074382,35.00463142588436,24.07756852861496,4.9776388146798825,-26.637348115495662,-40.15320605887098,1.4648902064698812,-0.36674349719339716,-5.031583984248905,40.00907714322011,47863.61950139425,15452.916282625145,15452.916282625145,63316.53578401939,87630.81566214724,87630.81566214724,15452.916282625145,103083.73194477239,103083.73194477239,103083.73194477239,127873.51415719245,103747.36846893354,63980.1723081804,44185.773511947926,24789.78221242006,0.0,68975.555724368,21071.314880557053,1535.309240936189,0.0,0.8867251050699687,2.817888186736714,0.0014959080323721466,354219.59840221127,1554924.645310412,4.3897194066174094,1554924.645310412,4.3897194066174094,0.85,0.0956449969648562,4.564652377983593,1.267176829124801,1.0,0.0,4.564652377985901,1.2848943503071342,1.285188822468982,3.5525507423178277,19319.162971518283,1970.0063703220044,2034.6934298245008,2034.6934298245008,7.594714789027462,5.060677752074382,0.5161316230846458,4.544546128989737,3.3834041212675956,3.3834041212675956,0.9666868917907416,0.0,0.0,0.00022916812736596424,0.9971992369912662,0.00022981177568627778,199.04644587939396,0.0,0.0,0.0,0.05196983310537662,7.749941952187842e-05,0.00015166870784408582,0.0006923149279262051,0.0956449969648434,0.08131849067630939,0.01432650628853401,0.09564499934537664,0.08131849067632027,0.014326506288535929,0.428010823229812,0.428010823229812,0.07540597101058756,0.0,4.662258944280325,4.603516044635114,4.995974080768121,4.664840487055528,4.606495995327748,4.996290349504363,24789.78221242006,21071.314880557053,0.85,0.9179561530035001,0.6939214769455605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523964308419233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.363403442907,1535.309240936189,0.428010823229812,0.07540597101058756,6.112851554438009,3.3834041212675956
3782.0,-30.14995556429788,5.060653445222835,35.004624593879996,24.077576002478622,4.977675323797654,-26.63721742106172,-40.15306601123882,1.4649371805614877,-0.3661381139044124,-5.031533201927927,40.00906385456866,47863.608557819,15452.916822185658,15452.916822185658,63316.52538000466,87630.68251345403,87630.68251345403,15452.916822185658,103083.59933563968,103083.59933563968,103083.59933563968,127873.33830030923,103747.18730675499,63980.11335111983,44185.63772848351,24789.738964669552,0.0,68975.37669315306,21071.27811996912,1535.3058805688843,0.0,0.8867254118227312,2.8178861429087023,0.0014959080323721466,354220.29971655697,1554924.072233248,4.389709097636359,1554924.072233248,4.389709097636359,0.85,0.09564473635594993,4.564652377983593,1.267176340087317,1.0,0.0,4.564652377983627,1.2848941305203099,1.2851886026317871,3.5525513499973456,19319.129236670804,1970.0029303249128,2034.6934298245008,2034.6934298245008,7.594715054207712,5.060653445222835,0.516233197273599,4.544420247949236,3.3834979601478232,3.3834979601478232,0.9667137028993781,0.0,0.0,0.00022916812736596424,0.9971845682652988,0.00022981515624998576,199.04633025275496,0.0,0.0,0.0,0.05196983310537662,7.750064938541473e-05,0.0001516674779805495,0.0006923093140266894,0.09564473635593954,0.08131823713049358,0.014326499225445963,0.09564475372052965,0.08131823713050242,0.01432649922544752,0.4280097079273774,0.4280097079273774,0.07540597245443148,0.0,4.662867053970103,4.604217156920697,4.996052517441797,4.665395088023502,4.60711764721276,4.996462843545601,24789.738964669552,21071.27811996912,0.85,0.9179583847969021,0.6939231194161822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523955878929427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.361220888351,1535.3058805688843,0.4280097079273774,0.07540597245443148,6.112851554438009,3.3834979601478232
3783.0,-30.149814277240175,5.060629185497048,35.004617780843276,24.077598458994203,4.97771704785921,-26.637086090201485,-40.15292205205185,1.4649888608205364,-0.36536751820972313,-5.031478364995896,40.009050743034315,47863.57999170449,15452.91116709442,15452.91116709442,63316.49115879891,87630.59401652448,87630.59401652448,15452.91116709442,103083.50518361891,103083.50518361891,103083.50518361891,127873.200013438,103747.05313061495,63980.039105795244,44185.57113868856,24789.69482981909,0.0,68975.26596850765,21071.240605346225,1535.3023798944391,0.0,0.8867257385814483,2.8178823955862584,0.0014959080323721466,354221.05702714203,1554923.5067944722,4.389698116324369,1554923.5067944722,4.389698116324369,0.85,0.09564447437854359,4.564652377983593,1.2671758636878807,1.0,0.0,4.564652377984469,1.2848938887139107,1.2851883607699708,3.552552018558117,19319.104251259083,1970.0003825219708,2034.6934298245008,2034.6934298245008,7.594712274874395,5.060629185497048,0.5163365770693371,4.544292608427711,3.3835917571677303,3.3835917571677303,0.966740502047923,0.0,0.0,0.00022916812736596424,0.9971698865075115,0.00022981853991660623,199.0462145216897,0.0,0.0,0.0,0.05196983310537662,7.75019136180625e-05,0.00015166621374790174,0.0006923035432441275,0.09564447437853411,0.08131798216893316,0.014326492209600961,0.09564444369305906,0.08131798216894122,0.01432649220960238,0.4280085938969382,0.4280085938969382,0.075405975684052,0.0,4.663495159100307,4.604944785059388,4.996113873432023,4.666110846786182,4.607959007968361,4.9964635878579315,24789.69482981909,21071.240605346225,0.85,0.9179593622401921,0.6939238192072762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239474419227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.359045557698,1535.3023798944391,0.4280085938969382,0.075405975684052,6.112851554438009,3.3835917571677303
3784.0,-30.149672807824427,5.060604958337211,35.004611002780365,24.077610473055415,4.977758069030815,-26.636954665543882,-40.15277809286488,1.4650399267502678,-0.36478012076076993,-5.031424662257969,40.00903813565026,47863.55219752572,15452.90725918053,15452.90725918053,63316.45945670625,87630.46098294658,87630.46098294658,15452.90725918053,103083.36824212711,103083.36824212711,103083.36824212711,127873.0223704238,103746.87401150912,63979.965226088134,44185.454206023314,24789.65412829669,0.0,68975.10833432,21071.206009052185,1535.299097089759,0.0,0.8867260577370961,2.8178809301678593,0.0014959080323721466,354221.7986754788,1554922.9630974708,4.389687390532443,1554922.9630974708,4.389687390532443,0.8499999999999999,0.09564421449609256,4.564652377983593,1.2671753554185856,1.0,0.0,4.564652377984121,1.2848936497819827,1.2851881217832843,3.552552679171627,19319.07089685937,1969.9969813197547,2034.6934298245008,2034.6934298245008,7.594710354234252,5.060604958337211,0.516439433256755,4.544165525080456,3.38368552789249,3.38368552789249,0.9667672936835686,0.0,0.0,0.00022916812736596424,0.9971551860337186,0.00022982192799648636,199.04609864138618,0.0,0.0,0.0,0.05196983310537662,7.750317786977539e-05,0.00015166494949618884,0.0006922977723745399,0.09564421449607927,0.08131772900476601,0.014326485491313257,0.0956442238705614,0.08131772900477731,0.014326485491315249,0.4280074829601318,0.4280074829601318,0.07540597935835677,0.0,4.664104811237678,4.605651351780352,4.996171612412013,4.666644541497192,4.608579184095845,4.996504701735375,24789.65412829669,21071.206009052185,0.85,0.9179610005077996,0.6939250021258787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393899729623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35687748961,1535.299097089759,0.4280074829601318,0.07540597935835677,6.112851554438009,3.38368552789249
3785.0,-30.14953122301589,5.060580798510745,35.004604269494465,24.077627167012565,4.977802919260414,-26.636822754102543,-40.15263032689688,1.4650944503470527,-0.3641896005612466,-5.031368196640198,40.009025883753,47863.50682753521,15452.899179175893,15452.899179175893,63316.4060067111,87630.33171153792,87630.33171153792,15452.899179175893,103083.2308907138,103083.2308907138,103083.2308907138,127872.84509879161,103746.70035852035,63979.875474517634,44185.36098222524,24789.614208077805,0.0,68974.97519030304,21071.172076866133,1535.2957952852964,0.0,0.8867263896742006,2.817879746508118,0.0014959080323721466,354222.57848119625,1554922.434731076,4.389676235202546,1554922.434731076,4.389676235202546,0.85,0.09564395401055201,4.564652377983593,1.267174832862802,1.0,0.0,4.56465237798287,1.2848933946721044,1.2851878666149399,3.5525533845151873,19319.038560324574,1969.9936839108743,2034.6934298245008,2034.6934298245008,7.594706383117755,5.060580798510745,0.5165435354634846,4.544037263047261,3.3837792680084338,3.3837792680084338,0.9667940765738382,0.0,0.0,0.00022916812736596424,0.997140473803198,0.00022982531888600713,199.04598266669726,0.0,0.0,0.0,0.05196983310537662,7.750447557252584e-05,0.0001516636517934384,0.0006922918488125941,0.09564395401054179,0.0813174753471336,0.0143264786634082,0.09564401380650658,0.08131747534714229,0.014326478663409727,0.42800637370559114,0.42800637370559114,0.075405983209881,0.0,4.66469829788258,4.606343587604101,4.996202760177425,4.667178596078941,4.609219320628597,4.996434738988171,24789.614208077805,21071.172076866133,0.85,0.9179619975508528,0.693925683850977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393054178019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.354717784332,1535.2957952852964,0.42800637370559114,0.075405983209881,6.112851554438009,3.3837792680084338
3786.0,-30.14938952827053,5.0605565665983425,35.004597543060875,24.077640927303605,4.977832883444696,-26.636692232404208,-40.152490279264725,1.4651355875783694,-0.3633336446179669,-5.03132274994628,40.00901261676725,47863.498458297654,15452.907829488344,15452.907829488344,63316.406287786,87630.25744638611,87630.25744638611,15452.907829488344,103083.16527587446,103083.16527587446,103083.16527587446,127872.7379210465,103746.57483123122,63979.81584314249,44185.287764543034,24789.57264517204,0.0,68974.86040971507,21071.136748396235,1535.2926566098718,0.0,0.8867266691739009,2.817873776974409,0.0014959080323721466,354223.2061135216,1554921.8625888664,4.389666842128193,1554921.8625888664,4.389666842128193,0.85,0.09564369788563032,4.564652377983593,1.267174350419082,1.0,0.0,4.564652377983924,1.284893202195617,1.2851876740943406,3.552553916686262,19319.01518544585,1969.991300336593,2034.6934298245008,2034.6934298245008,7.594710634526014,5.0605565665983425,0.5166426119976402,4.543913954600702,3.383872988058012,3.383872988058012,0.9668208537308606,0.0,0.0,0.00022916812736596424,0.997125750383436,0.0002298287124546123,199.04586660209242,0.0,0.0,0.0,0.05196983310537662,7.750570551024363e-05,0.0001516624218557206,0.0006922862345744658,0.09564369788562092,0.08131722565540307,0.014326472230217846,0.09564364580780046,0.08131722565541107,0.014326472230219257,0.42800526539849976,0.42800526539849976,0.07540598562847309,0.0,4.665339358041535,4.607078844173827,4.996307378012773,4.667989105328331,4.61010582849525,4.996812281578229,24789.57264517204,21071.136748396235,0.85,0.9179635292000956,0.6939267172704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392207937707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.352565106401,1535.2926566098718,0.42800526539849976,0.07540598562847309,6.112851554438009,3.383872988058012
3787.0,-30.149247662414112,5.060532439065788,35.00459083160502,24.077657202165597,4.977880181282644,-26.63655982319986,-40.15234244344754,1.4651923420684139,-0.3628076623037373,-5.0312634238292055,40.0089996001599,47863.45403483783,15452.895303906442,15452.895303906442,63316.34933874427,87630.11513906372,87630.11513906372,15452.895303906442,103083.01044297016,103083.01044297016,103083.01044297016,127872.53694841254,103746.38913662161,63979.72803239557,44185.1790046956,24789.526505442383,0.0,68974.70551013798,21071.097529626026,1535.2889291513418,0.0,0.8867270184468801,2.817873778220748,0.0014959080323721466,354224.0254261121,1554921.3012444468,4.389655104206897,1554921.3012444468,4.389655104206897,0.85,0.0956434358837879,4.564652377983593,1.267173838303425,1.0,0.0,4.564652377983407,1.284892936647823,1.2851874084856885,3.5525546508897343,19318.980606598416,1969.9877742754577,2034.6934298245008,2034.6934298245008,7.594704478521517,5.060532439065788,0.5167479293958213,4.543784509669967,3.3839666460952884,3.3839666460952884,0.9668476131700824,0.0,0.0,0.00022916812736596424,0.9971110094185509,0.00022983211016755286,199.0457503974632,0.0,0.0,0.0,0.05196983310537662,7.750700386557153e-05,0.0001516611235003927,0.0006922803080337309,0.09564343588377668,0.08131697053790451,0.01432646534587216,0.09564345131479365,0.08131697053791406,0.014326465345873843,0.42800416092078364,0.42800416092078364,0.0754059913786689,0.0,4.665940285463819,4.607778279794502,4.996347341058424,4.668455761525479,4.610688223478633,4.9966200212483045,24789.526505442383,21071.097529626026,0.85,0.9179647650606926,0.6939276315982648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391361041299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.350419350365,1535.2889291513418,0.42800416092078364,0.0754059913786689,6.112851554438009,3.3839666460952884
3788.0,-30.149105682753234,5.060508285370909,35.00458415577255,24.0776753629558,4.977915773432796,-26.636428482266247,-40.15220225611699,1.4652385729458257,-0.36199780219033073,-5.031214365927433,40.00898721485797,47863.446408658885,15452.898443385568,15452.898443385568,63316.34485204445,87630.03505808924,87630.03505808924,15452.898443385568,103082.9335014748,103082.9335014748,103082.9335014748,127872.42192921364,103746.2602449779,63979.67159554767,44185.09849936692,24789.488427738837,0.0,68974.58692710576,21071.065163578012,1535.2859055495892,0.0,0.8867273131412838,2.8178688383179007,0.0014959080323721466,354224.70293249906,1554920.767125371,4.389645200497708,1554920.767125371,4.389645200497708,0.85,0.09564318056687178,4.564652377983593,1.2671733619039878,1.0,0.0,4.564652377983502,1.284892720338895,1.2851871921271867,3.552555248954675,19318.95660523137,1969.9853268171469,2034.6934298245008,2034.6934298245008,7.594706021495547,5.060508285370909,0.5168485954762962,4.543659689894612,3.384060295233965,3.384060295233965,0.9668743700668472,0.0,0.0,0.00022916812736596424,0.9970962568638315,0.00022983551065246913,199.0456340997507,0.0,0.0,0.0,0.05196983310537662,7.750823506730007e-05,0.00015165989229866416,0.0006922746880258329,0.09564318056686176,0.08131672133511662,0.014326459231745135,0.0956431270719114,0.08131672133512514,0.014326459231746639,0.4280030578236012,0.4280030578236012,0.07540599594150232,0.0,4.666577072965538,4.608512934672433,4.996426818143334,4.669216563737109,4.611544342380853,4.99683802638765,24789.488427738837,21071.065163578012,0.85,0.9179662782027083,0.6939287140529351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905131231662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.348281745413,1535.2859055495892,0.4280030578236012,0.07540599594150232,6.112851554438009,3.384060295233965
3789.0,-30.148963565701212,5.060484212750394,35.00457750905289,24.07768660867589,4.977961522141764,-26.636296001933317,-40.15205438537521,1.4652939583738653,-0.3615377095021586,-5.031156866256783,40.0089747111668,47863.40308837798,15452.888714461753,15452.888714461753,63316.29180283973,87629.87683720382,87629.87683720382,15452.888714461753,103082.76555166556,103082.76555166556,103082.76555166556,127872.21140930687,103746.05781065469,63979.58406182897,44184.97083202857,24789.4458576413,0.0,68974.41668966987,21071.028978995106,1535.2824216296915,0.0,0.8867276512533856,2.817869494517512,0.0014959080323721466,354225.49702389364,1554920.2279008732,4.389633837668068,1554920.2279008732,4.389633837668068,0.85,0.0956429214036203,4.564652377983593,1.2671728250617162,1.0,0.0,4.564652377984265,1.2848924611969796,1.2851869329258812,3.5525559654472993,19318.9189092229,1969.9814828940464,2034.6934298245008,2034.6934298245008,7.594701239977278,5.060484212750394,0.5169530547662218,4.543531157984172,3.384153896267786,3.384153896267786,0.9669011132193674,0.0,0.0,0.00022916812736596424,0.9970814902691235,0.00022983891447439183,199.04551768963512,0.0,0.0,0.0,0.05196983310537662,7.750953376853956e-05,0.00015165859359742468,0.0006922687599061318,0.09564292140360683,0.08131646872958664,0.01432645267402019,0.09564296877688773,0.0813164687295981,0.014326452674022206,0.42800195843377103,0.42800195843377103,0.07540600197827292,0.0,4.6671638268903735,4.609196471683504,4.996462427858887,4.669619156754607,4.612039368437991,4.996714221122431,24789.4458576413,21071.028978995106,0.85,0.917967774743392,0.6939297986922499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389664525826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.346151149206,1535.2824216296915,0.42800195843377103,0.07540600197827292,6.112851554438009,3.384153896267786
3790.0,-30.1488213405106,5.0604601068258965,35.00457088863388,24.07770490916448,4.977996177803158,-26.636164533673913,-40.15191042618824,1.4653393709664606,-0.3607085329408619,-5.031108380599035,40.008962183790935,47863.37873064715,15452.892710939701,15452.892710939701,63316.271441586854,87629.80171538073,87629.80171538073,15452.892710939701,103082.69442632044,103082.69442632044,103082.69442632044,127872.10123340439,103745.93333584105,63979.51035110733,44184.91442748191,24789.406807083953,0.0,68974.32123456587,21070.995786021358,1535.2793541385263,0.0,0.8867279435469859,2.817864233274193,0.0014959080323721466,354226.1666295718,1554919.6876551083,4.389624014651488,1554919.6876551083,4.389624014651488,0.8499999999999999,0.09564266695688953,4.564652377983593,1.2671723618498074,1.0,0.0,4.564652377983125,1.2848922487168684,1.2851867203970737,3.552556552926512,19318.89573032934,1969.9791193046901,2034.6934298245008,2034.6934298245008,7.594703204144404,5.0604601068258965,0.5170534169366015,4.543406689889295,3.3842474815028822,3.3842474815028822,0.9669278518579664,0.0,0.0,0.00022916812736596424,0.9970667126744758,0.00022984232093282558,199.045401191078,0.0,0.0,0.0,0.05196983310537662,7.751079813517573e-05,0.0001516573292307885,0.0006922629885119593,0.09564266695688574,0.08131622037507144,0.0143264465818143,0.0956426306346662,0.08131622037507466,0.014326446581814867,0.428000859398442,0.428000859398442,0.0754060065858909,0.0,4.667792778579212,4.609921812478831,4.996542485919804,4.670399847658189,4.6129148829549536,4.996954929765479,24789.406807083953,21070.995786021358,0.85,0.9179687499390203,0.6939304058951847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523888151083069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.344028038055,1535.2793541385263,0.428000859398442,0.0754060065858909,6.112851554438009,3.3842474815028822
3791.0,-30.148678946948007,5.060436059267525,35.00456428493853,24.07772181266921,4.978039338362995,-26.63603206329357,-40.15176632730288,1.4653924547085635,-0.36009024535485423,-5.031052697532049,40.008949430065414,47863.354455572975,15452.885707004583,15452.885707004583,63316.24016257756,87629.68136198557,87629.68136198557,15452.885707004583,103082.56706899015,103082.56706899015,103082.56706899015,127871.93020056933,103745.76745470986,63979.440548297265,44184.807673791765,24789.36313157918,0.0,68974.17080537094,21070.9586618423,1535.275850626716,0.0,0.8867282733123591,2.817862592435613,0.0014959080323721466,354226.93563548016,1554919.1376481124,4.3896129323384185,1554919.1376481124,4.3896129323384185,0.85,0.0956424091147486,4.564652377983593,1.2671718211611736,1.0,0.0,4.564652377983085,1.2848920003444515,1.2851864719677348,3.552557239643417,19318.86484101952,1969.9759694716872,2034.6934298245008,2034.6934298245008,7.594699761888672,5.060436059267525,0.5171569974565884,4.543279061810937,3.384341016570243,3.384341016570243,0.9669545761629266,0.0,0.0,0.00022916812736596424,0.9970519178221849,0.00022984573147055945,199.04528455474173,0.0,0.0,0.0,0.05196983310537662,7.751206374785304e-05,0.0001516560636181112,0.0006922572114300423,0.09564240911473508,0.08131596897225195,0.014326440142483134,0.09564239225391348,0.08131596897226344,0.01432644014248516,0.4279997636385015,0.4279997636385015,0.07540601277045955,0.0,4.668405736839816,4.610633497020956,4.996593262846034,4.670962452177207,4.613585552633822,4.996902270180669,24789.36313157918,21070.9586618423,0.85,0.9179702984939283,0.6939315673780584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879650454508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.34191183052,1535.275850626716,0.4279997636385015,0.07540601277045955,6.112851554438009,3.384341016570243
3792.0,-30.14853638081804,5.060412064724683,35.00455773028772,24.07773861140015,4.9780833410204455,-26.635899353437598,-40.15162222841752,1.4654463136400064,-0.35949520530436985,-5.030997403439915,40.00893765120589,47863.330807258426,15452.87934514109,15452.87934514109,63316.210152399515,87629.5565173991,87629.5565173991,15452.87934514109,103082.4358625402,103082.4358625402,103082.4358625402,127871.7612757619,103745.59738936377,63979.371679223084,44184.69523348965,24789.325413221708,0.0,68974.02064671136,21070.92660123845,1535.272696902079,0.0,0.8867285975645357,2.8178612125405205,0.0014959080323721466,354227.69927078334,1554918.6296825404,4.3896020353109355,1554918.6296825404,4.3896020353109355,0.85,0.09564215337573614,4.564652377983593,1.2671713557513433,1.0,0.0,4.564652377983602,1.2848917483451152,1.2851862199106454,3.552557936388545,19318.833172552306,1969.9727401867412,2034.6934298245008,2034.6934298245008,7.594696635194794,5.060412064724683,0.5172604048719203,4.543151659852763,3.3844345290681774,3.3844345290681774,0.9669812940194793,0.0,0.0,0.00022916812736596424,0.9970371052771754,0.00022984914618825116,199.04516777719036,0.0,0.0,0.0,0.05196983310537662,7.751332937963648e-05,0.00015165479798632777,0.0006922514342609123,0.09564215337572614,0.08131571949686976,0.01432643387885638,0.09564218392588046,0.08131571949687827,0.014326433878857878,0.427998670153953,0.427998670153953,0.07540601849357195,0.0,4.669004199235474,4.611331243775851,4.996626379467443,4.671502198135556,4.614226812822039,4.9968640057009,24789.325413221708,21070.92660123845,0.85,0.9179718618508343,0.6939327352310949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523871139772515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.339803736872,1535.272696902079,0.427998670153953,0.07540601849357195,6.112851554438009,3.3844345290681774
3793.0,-30.148393751532232,5.060388030061542,35.00455119201641,24.07775177797305,4.978117132360231,-26.63576760791206,-40.15147819938136,1.4654909887400538,-0.3587491240673444,-5.030949471926549,40.008925018990745,47863.308112183935,15452.884159576912,15452.884159576912,63316.19227176085,87629.46182875417,87629.46182875417,15452.884159576912,103082.34598833107,103082.34598833107,103082.34598833107,127871.63146082226,103745.45276583414,63979.29904926379,44184.61524063372,24789.285472491185,0.0,68973.90071312491,21070.892651617505,1535.269586639715,0.0,0.8867288874139796,2.817856981771708,0.0014959080323721466,354228.3612267383,1554918.0849159835,4.389592294448424,1554918.0849159835,4.389592294448424,0.8499999999999999,0.09564190034275169,4.564652377983593,1.2671708579221743,1.0,0.0,4.56465237798431,1.2848915393158753,1.2851860108335,3.552558514327198,19318.80624169536,1969.9699940035957,2034.6934298245008,2034.6934298245008,7.594699001367382,5.060388030061542,0.5173604470511535,4.543027583010389,3.384528017479866,3.384528017479866,0.9670080049942474,0.0,0.0,0.00022916812736596424,0.9970222864078331,0.0002298525624654119,199.04505094804438,0.0,0.0,0.0,0.05196983310537662,7.75145944170206e-05,0.00015165353294894362,0.0006922456598050087,0.09564190034274596,0.08131547259067708,0.01432642775206888,0.09564187783224508,0.08131547259068195,0.01432642775206974,0.4279975781186153,0.4279975781186153,0.0754060228099788,0.0,4.669625384567269,4.61204709516403,4.996708487629462,4.672200347859189,4.615001162185536,4.997128077997161,24789.285472491185,21070.892651617505,0.85,0.9179731988060889,0.6939336128205392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386261878639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.337703846777,1535.269586639715,0.4279975781186153,0.0754060228099788,6.112851554438009,3.384528017479866
3794.0,-30.148250950239596,5.060364062194414,35.004544670088634,24.077768541779392,4.978161256599848,-26.635634674208767,-40.15133403064681,1.4655449805690162,-0.35816020989375374,-5.030893141501114,40.00891241848931,47863.28538839808,15452.876144055394,15452.876144055394,63316.16153245347,87629.3363187464,87629.3363187464,15452.876144055394,103082.21246280179,103082.21246280179,103082.21246280179,127871.45443336954,103745.28198315164,63979.23105280332,44184.50103372036,24789.24197056774,0.0,68973.74300428809,21070.855674982577,1535.266075433831,0.0,0.8867292199186219,2.817855803784766,0.0014959080323721466,354229.13917672134,1554917.5415172307,4.389581120093844,1554917.5415172307,4.389581120093844,0.85,0.09564164361279591,4.564652377983593,1.2671703903144231,1.0,0.0,4.564652377981982,1.2848912866949094,1.2851857581546384,3.552559212791553,19318.77443965041,1969.9667510975114,2034.6934298245008,2034.6934298245008,7.5946950619427,5.060364062194414,0.5174642510540393,4.542899811140375,3.384621453797693,3.384621453797693,0.9670347010850551,0.0,0.0,0.00022916812736596424,0.9970074499053697,0.000229855982909371,199.04493397814326,0.0,0.0,0.0,0.05196983310537662,7.751586070052124e-05,0.000151652266665443,0.0006922398796610162,0.09564164361278296,0.08131522231692409,0.014326421295858873,0.09564165497772063,0.0813152223169351,0.01432642129586081,0.42799648880615854,0.42799648880615854,0.07540602899525241,0.0,4.670225670975242,4.612744626730773,4.996755032186854,4.6727329316073565,4.615641296776573,4.997048341169432,24789.24197056774,21070.855674982577,0.85,0.9179748520899774,0.6939348700479026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523854094035527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.335609974109,1535.266075433831,0.42799648880615854,0.07540602899525241,6.112851554438009,3.384621453797693
3795.0,-30.14810801922757,5.060340105267514,35.0045381851253,24.077791277691745,4.978200863343827,-26.63550207557341,-40.15118615990502,1.4655949196896658,-0.3573646743027439,-5.030841197738635,40.00890045130499,47863.24572007837,15452.874831227971,15452.874831227971,63316.12055130634,87629.2589458202,87629.2589458202,15452.874831227971,103082.13377704818,103082.13377704818,103082.13377704818,127871.33779222981,103745.15720509825,63979.143979356566,44184.459139712984,24789.20401518163,0.0,68973.66315489462,21070.823412904385,1535.2629873493267,0.0,0.8867295277895738,2.817851390273511,0.0014959080323721466,354229.8565459894,1554917.0254305168,4.389570773599212,1554917.0254305168,4.389570773599212,0.85,0.09564139047704891,4.564652377983593,1.2671699007274588,1.0,0.0,4.564652377982096,1.2848910530361433,1.2851855244423225,3.5525598588281175,19318.75120428951,1969.9643817500892,2034.6934298245008,2034.6934298245008,7.5946944167214605,5.060340105267514,0.5175660617927944,4.5427740434747195,3.3847148702078784,3.3847148702078784,0.9670613914879652,0.0,0.0,0.00022916812736596424,0.9969926001640278,0.00022985940650739123,199.04481690212538,0.0,0.0,0.0,0.05196983310537662,7.751715951989006e-05,0.00015165096784607417,0.0006922339510020958,0.09564139047704019,0.08131497524114248,0.01432641523589771,0.09564134600751559,0.08131497524114989,0.014326415235899014,0.4279954010378383,0.4279954010378383,0.07540603457283286,0.0,4.670856277822907,4.613475831237736,4.996812845056013,4.673476523435909,4.616498900850843,4.9971428846715185,24789.20401518163,21070.823412904385,0.85,0.917975320654159,0.693935098279347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523845559014086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.333524301619,1535.2629873493267,0.4279954010378383,0.07540603457283286,6.112851554438009,3.3847148702078784
3796.0,-30.14796500731309,5.060316191648851,35.004531731111925,24.07780304728078,4.978243421373658,-26.6353691089516,-40.15104199117047,1.465647523012141,-0.3568409280399578,-5.030786708139328,40.00888838286306,47863.22393961998,15452.86963423955,15452.86963423955,63316.09357385953,87629.11761635944,87629.11761635944,15452.86963423955,103081.98725059899,103081.98725059899,103081.98725059899,127871.15146095186,103744.969787657,63979.07611091743,44184.32630748841,24789.164210352876,0.0,68973.49051784129,21070.789578799944,1535.2597273664956,0.0,0.8867298489910284,2.8178508560288376,0.0014959080323721466,354230.60907575994,1554916.5049771834,4.389559979116967,1554916.5049771834,4.389559979116967,0.85,0.09564113653528704,4.564652377983593,1.2671694089425731,1.0,0.0,4.564652377983473,1.2848908069120095,1.2851852782617819,3.5525605393300816,19318.716304627527,1969.960822974974,2034.6934298245008,2034.6934298245008,7.5946918625340105,5.060316191648851,0.5176690015345953,4.5426471901142556,3.384808249971921,3.384808249971921,0.9670880714205489,0.0,0.0,0.00022916812736596424,0.9969777422561403,0.0002298628320902746,199.04469975997742,0.0,0.0,0.0,0.05196983310537662,7.751842584213156e-05,0.0001516497015238327,0.0006922281706812649,0.09564113653527806,0.08131472754972945,0.014326408985548609,0.09564115943369883,0.08131472754973708,0.014326408985549955,0.4279943170126733,0.4279943170126733,0.07540604037889942,0.0,4.671453650744468,4.614170411052839,4.996856708444909,4.673945780099359,4.617051794865176,4.9971357917880255,24789.164210352876,21070.789578799944,0.85,0.9179772271708017,0.6939365193826063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523837016249552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.331445987886,1535.2597273664956,0.4279943170126733,0.07540604037889942,6.112851554438009,3.384808249971921
3797.0,-30.147821864632338,5.060292277653002,35.00452530307778,24.077820719126635,4.978281641107242,-26.635236458516637,-40.15089785736052,1.4656962349915232,-0.35611378095569535,-5.03073566830854,40.0088762315376,47863.20297654523,15452.869679501868,15452.869679501868,63316.0726560471,87629.0234711609,87629.0234711609,15452.869679501868,103081.89315066276,103081.89315066276,103081.89315066276,127871.01833032822,103744.82750384901,63979.00700923336,44184.24499401738,24789.125179665472,0.0,68973.37017368285,21070.75640271565,1535.2565948924384,0.0,0.8867301529244769,2.8178472382139397,0.0014959080323721466,354231.3139635667,1554915.9809496196,4.389549764958232,1554915.9809496196,4.389549764958232,0.85,0.09564088448054486,4.564652377983593,1.2671688924310733,1.0,0.0,4.564652377984321,1.28489057899505,1.2851850502925883,3.5525611694917547,19318.689809458392,1969.9581212196206,2034.6934298245008,2034.6934298245008,7.594691884779286,5.060292277653002,0.5177703568386205,4.542521920814382,3.3849016028724033,3.3849016028724033,0.9671147436778295,0.0,0.0,0.00022916812736596424,0.9969628710017514,0.0002298662608525184,199.04458251085592,0.0,0.0,0.0,0.05196983310537662,7.751969187672751e-05,0.00015164843548923674,0.0006922223916734359,0.0956408844805363,0.0813144815995138,0.014326402881022503,0.09564087428083642,0.08131448159952108,0.014326402881023785,0.4279932342476043,0.4279932342476043,0.07540604556002829,0.0,4.672068075440791,4.614881679303721,4.996919697272006,4.674621887352828,4.617823295100948,4.99726872161682,24789.125179665472,21070.75640271565,0.85,0.9179785255760299,0.6939374262272555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523828468659663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.329374059265,1535.2565948924384,0.4279932342476043,0.07540604556002829,6.112851554438009,3.3849016028724033
3798.0,-30.147678570018364,5.060268449939895,35.00451891624984,24.07784223267811,4.978328885383608,-26.635102768822055,-40.15074981199575,1.4657530841873039,-0.3555112778400371,-5.030677787938552,40.00886457569103,47863.164225022294,15452.85932557286,15452.85932557286,63316.02355059516,87628.90546235719,87628.90546235719,15452.85932557286,103081.76478793005,103081.76478793005,103081.76478793005,127870.85085057933,103744.66542750507,63978.92419017015,44184.156930372126,24789.086062649276,0.0,68973.2429930214,21070.723153251885,1535.2532973798056,0.0,0.8867304898968243,2.8178460624139885,0.0014959080323721466,354232.11332426977,1554915.4782897737,4.389538440481196,1554915.4782897737,4.389538440481196,0.8500000000000001,0.0956406300511697,4.564652377983593,1.2671683792164554,1.0,0.0,4.564652377983423,1.2848903130052252,1.285184784241804,3.552561904920385,19318.659628651414,1969.955043633801,2034.6934298245008,2034.6934298245008,7.594686796086877,5.060268449939895,0.5178747947391331,4.542393655200762,3.3849949158030705,3.3849949158030705,0.9671414045151631,0.0,0.0,0.00022916812736596424,0.996947984202501,0.00022986969330128601,199.04446513742323,0.0,0.0,0.0,0.05196983310537662,7.752099228932436e-05,0.00015164713507663988,0.0006922164557419833,0.09564063005115275,0.08131423358968899,0.014326396461463756,0.09564066529502277,0.0813142335897034,0.014326396461466297,0.427992153966097,0.427992153966097,0.07540605143072587,0.0,4.672665950294345,4.615581206864022,4.99693879849292,4.6751665100985065,4.618488796247902,4.9971252816731635,24789.086062649276,21070.723153251885,0.85,0.9179795062992959,0.6939381439533735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523819913264162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.327309517394,1535.2532973798056,0.427992153966097,0.07540605143072587,6.112851554438009,3.3849949158030705
3799.0,-30.147535209975874,5.06024455577932,35.004512548665126,24.077855713572376,4.978360592694282,-26.634970574043102,-40.15060951989142,1.4657959567615213,-0.35472650927283667,-5.030631957807841,40.008852362534526,47863.1623425659,15452.867299268963,15452.867299268963,63316.02964183486,87628.82179469014,87628.82179469014,15452.867299268963,103081.68909395911,103081.68909395911,103081.68909395911,127870.7376500008,103744.53053341132,63978.871081286954,44184.06605791597,24789.048556041686,0.0,68973.11461395764,21070.69127263543,1535.2503713476124,0.0,0.8867307675232312,2.817841076541361,0.0014959080323721466,354232.7462653454,1554914.9515960014,4.389529110420694,1554914.9515960014,4.389529110420694,0.85,0.0956403813063347,4.564652377983593,1.26716795666609,1.0,0.0,4.564652377984544,1.2848901124102263,1.2851845836008329,3.552562459540694,19318.634509547002,1969.9524821979987,2034.6934298245008,2034.6934298245008,7.594690714955434,5.06024455577932,0.517973753278242,4.542270802501078,3.385088214905705,3.385088214905705,0.9671680614016299,0.0,0.0,0.00022916812736596424,0.9969330908458536,0.00022987312736457092,199.04434771053621,0.0,0.0,0.0,0.05196983310537662,7.752222461683054e-05,0.0001516459027491337,0.0006922108305953017,0.0956403813063319,0.08131399079689858,0.014326390509433325,0.09564034373249082,0.08131399079690096,0.014326390509433747,0.42799107543334935,0.42799107543334935,0.07540605523255618,0.0,4.673296597483386,4.6163069388106805,4.997028026988346,4.675905448534991,4.6192965600159255,4.997472102241659,24789.048556041686,21070.69127263543,0.85,0.9179813032398859,0.6939394082818486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523811348797964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.325252790672,1535.2503713476124,0.42799107543334935,0.07540605523255618,6.112851554438009,3.385088214905705
3800.0,-30.14739162911455,5.060220747989007,35.0045061963029,24.077872128132753,4.978406906475986,-26.634836719747174,-40.150461439602054,1.4658519971086135,-0.3542040307868888,-5.030574118789504,40.008840070753166,47863.124790711605,15452.856934837637,15452.856934837637,63315.98172554924,87628.68458044136,87628.68458044136,15452.856934837637,103081.541515279,103081.541515279,103081.541515279,127870.54676893356,103744.34869350829,63978.78890377854,44183.955321921945,24789.005253654563,0.0,68972.96057557651,21070.654465606378,1535.24683088286,0.0,0.8867311065872033,2.8178409505371596,0.0014959080323721466,354233.5450574929,1554914.4215116596,4.389517715662116,1554914.4215116596,4.389517715662116,0.85,0.09564012698440079,4.564652377983593,1.2671674560895192,1.0,0.0,4.564652377982155,1.2848898502050863,1.2851843213356007,3.552563184505668,19318.60064849806,1969.9490293319393,2034.6934298245008,2034.6934298245008,7.594685621101404,5.060220747989007,0.5180781014601719,4.542142646528835,3.385181454250498,3.385181454250498,0.967194701214428,0.0,0.0,0.00022916812736596424,0.9969181747893863,0.00022987656676474918,199.04423010291433,0.0,0.0,0.0,0.05196983310537662,7.752352537549346e-05,0.00015164460199047078,0.0006922048930841779,0.09564012698438946,0.0813137429388472,0.014326384045542257,0.09564015546853061,0.08131374293885683,0.014326384045543953,0.4279900003556939,0.4279900003556939,0.07540606164641481,0.0,4.673889498313429,4.6169972794817795,4.997066116081498,4.676370088002614,4.619868044669943,4.997328472192407,24789.005253654563,21070.654465606378,0.85,0.917982658670586,0.6939404136243509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523802780431327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.32320215119,1535.24683088286,0.4279900003556939,0.07540606164641481,6.112851554438009,3.385181454250498
3801.0,-30.147248017240454,5.060196883402245,35.00449986417142,24.077890708018117,4.97843962905004,-26.63470419679653,-40.150321112573124,1.4658958086061178,-0.3533512792955662,-5.030527570728784,40.008827955293576,47863.123837475585,15452.863750411474,15452.863750411474,63315.98758788706,87628.61962398406,87628.61962398406,15452.863750411474,103081.48337439554,103081.48337439554,103081.48337439554,127870.45105753533,103744.23286087399,63978.737074365374,44183.8842072318,24788.967683139796,0.0,68972.85189037159,21070.622530668825,1535.2438849689008,0.0,0.8867313875143854,2.8178351528004533,0.0014959080323721466,354234.1879156505,1554913.8990313427,4.3895082746829495,1554913.8990313427,4.3895082746829495,0.85,0.09563987918043558,4.564652377983593,1.2671670187031854,1.0,0.0,4.5646523779820996,1.2848896452171403,1.2851841163006754,3.552563751272342,19318.579078895164,1969.946829844561,2034.6934298245008,2034.6934298245008,7.594688970782365,5.060196883402245,0.5181773176391964,4.542019565763049,3.3852746798267193,3.3852746798267193,0.9672213370933483,0.0,0.0,0.00022916812736596424,0.9969032557519142,0.00022988000695525285,199.04411247002875,0.0,0.0,0.0,0.05196983310537662,7.752475804701752e-05,0.0001516433693189467,0.0006921992663671742,0.09563987918042983,0.08131350080777469,0.014326378372655138,0.09563980546868807,0.08131350080777958,0.014326378372656,0.4279889263788628,0.4279889263788628,0.07540606710692468,0.0,4.674529332415204,4.617732598027487,4.997162264165297,4.677176291433227,4.62076192566451,4.997635383237423,24788.967683139796,21070.622530668825,0.85,0.9179841901930372,0.693941493292916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523794198876887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.321160714111,1535.2438849689008,0.4279889263788628,0.07540606710692468,6.112851554438009,3.3852746798267193
3802.0,-30.147104218444504,5.060173145703154,35.0044935676522,24.077911592926853,4.978490741545531,-26.634569666474274,-40.15016915565354,1.4659561895753064,-0.35285415452887037,-5.030466552400414,40.00881632831613,47863.06904976023,15452.848523890872,15452.848523890872,63315.91757365111,87628.48100822167,87628.48100822167,15452.848523890872,103081.32953211255,103081.32953211255,103081.32953211255,127870.25622905194,103744.05172119007,63978.63976272852,44183.79106495728,24788.926696939394,0.0,68972.71776189667,21070.587692398483,1535.2404026783186,0.0,0.8867317403585651,2.8178357324974876,0.0014959080323721466,354235.030618743,1554913.397616991,4.389496416830998,1554913.397616991,4.389496416830998,0.85,0.09563962549350688,4.564652377983593,1.2671664483426146,1.0,0.0,4.564652377984812,1.2848893627030316,1.2851838337218202,3.5525645323896984,19318.54534823649,1969.9433902746086,2034.6934298245008,2034.6934298245008,7.594681487335284,5.060173145703154,0.5182830563015299,4.541890089401624,3.385367848589694,3.385367848589694,0.9672479567399126,0.0,0.0,0.00022916812736596424,0.9968883175374742,0.00022988345167095363,199.0439946841743,0.0,0.0,0.0,0.05196983310537662,7.752609289916193e-05,0.0001516420344668023,0.000692193173231159,0.0956396254934888,0.08131325334095636,0.014326372152532437,0.0956396462672087,0.08131325334097174,0.014326372152535143,0.42798785647157606,0.42798785647157606,0.07540607535239373,0.0,4.675122944448162,4.618427887159783,4.9971769800183665,4.677612397871542,4.621324461280949,4.997351889578624,24788.926696939394,21070.587692398483,0.85,0.917984960259597,0.6939420484341381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523785615479015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.319124684353,1535.2404026783186,0.42798785647157606,0.07540607535239373,6.112851554438009,3.385367848589694
3803.0,-30.146960364230278,5.0601493667755,35.00448731648424,24.0779192064889,4.978526114820729,-26.63443666034695,-40.15002498691899,1.4660024109374292,-0.35226838456105725,-5.030418754496923,40.00880505623294,47863.05110536616,15452.853471318567,15452.853471318567,63315.90457668473,87628.35368024188,87628.35368024188,15452.853471318567,103081.20715156045,103081.20715156045,103081.20715156045,127870.10058264763,103743.87462199527,63978.57204711967,44183.66952763956,24788.893431087177,0.0,68972.56295872675,21070.5594164241,1535.2376673429258,0.0,0.886732024593849,2.817833599119843,0.0014959080323721466,354235.6907402052,1554912.9115075984,4.389486864687399,1554912.9115075984,4.389486864687399,0.85,0.09563937938786901,4.564652377983593,1.267165971393697,1.0,0.0,4.564652377983409,1.2848891464398273,1.2851836174090527,3.5525651303315446,19318.512369971526,1969.9400274274626,2034.6934298245008,2034.6934298245008,7.594683918869995,5.0601493667755,0.5183828152520356,4.541766551523464,3.3854610158561385,3.3854610158561385,0.9672745759588967,0.0,0.0,0.00022916812736596424,0.9968733738076202,0.00022988689776179118,199.0438768530661,0.0,0.0,0.0,0.05196983310537662,7.752735935632563e-05,0.0001516407680096386,0.0006921873922944552,0.09563937938786413,0.08131301278508944,0.014326366602774686,0.09563943411425335,0.08131301278509359,0.014326366602775416,0.427986787881686,0.427986787881686,0.07540608094970683,0.0,4.675710431412995,4.619106694574157,4.997244466507539,4.6781503699358495,4.621912339497499,4.997605315915109,24788.893431087177,21070.5594164241,0.85,0.9179868321635812,0.6939433457621034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377702091936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.317097186324,1535.2376673429258,0.427986787881686,0.07540608094970683,6.112851554438009,3.3854610158561385
3804.0,-30.14681640697225,5.060125591928341,35.00448106381937,24.07794218687343,4.978564019740958,-26.634303308237232,-40.14988074833525,1.4660509210059502,-0.351449242287174,-5.030367448321651,40.00879251029343,47863.03339545806,15452.852981659005,15452.852981659005,63315.88637711706,87628.28527234579,87628.28527234579,15452.852981659005,103081.13825400479,103081.13825400479,103081.13825400479,127869.9889046783,103743.75755749099,63978.505680603375,44183.61319654179,24788.85065067351,0.0,68972.4638472153,21070.523053072484,1535.2343102994496,0.0,0.8867323313082801,2.8178288004721157,0.0014959080323721466,354236.3993143535,1554912.370463199,4.389476557103754,1554912.370463199,4.389476557103754,0.85,0.09563912964057174,4.564652377983593,1.2671655048849062,1.0,0.0,4.5646523779840456,1.2848889194681692,1.285183390385377,3.5525657578812,19318.49057097778,1969.9378045487279,2034.6934298245008,2034.6934298245008,7.59468367821479,5.060125591928341,0.5184840997036213,4.54164149222472,3.3855541311224684,3.3855541311224684,0.9673011803207052,0.0,0.0,0.00022916812736596424,0.996858419615362,0.0002298903463687339,199.04375893769432,0.0,0.0,0.0,0.05196983310537662,7.752862644622476e-05,0.00015163950091973946,0.0006921816084695339,0.0956391296405614,0.0813127689713073,0.014326360669254095,0.0956390951947424,0.08131276897131609,0.014326360669255644,0.4279857198093485,0.4279857198093485,0.07540608763972433,0.0,4.676332659936179,4.6198250076308796,4.997319609912665,4.678918206034496,4.622795313349286,4.997717759186344,24788.85065067351,21070.523053072484,0.85,0.9179878874179638,0.6939440861715784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523768423057646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.3150755918,1535.2343102994496,0.4279857198093485,0.07540608763972433,6.112851554438009,3.3855541311224684
3805.0,-30.146672282512643,5.060101869279255,35.00447483930701,24.077964259218447,4.978607755749998,-26.634169222519617,-40.14973643990231,1.4661046957569603,-0.35077710020618724,-5.03031235484135,40.00878082496863,47863.01594762818,15452.846717890376,15452.846717890376,63315.86266551855,87628.18584875965,87628.18584875965,15452.846717890376,103081.03256665003,103081.03256665003,103081.03256665003,127869.84392696891,103743.61207597905,63978.44217484745,44183.522112368446,24788.811360318883,0.0,68972.33347268733,21070.48965627105,1535.2310629450901,0.0,0.8867326541904204,2.8178263815701348,0.0014959080323721466,354237.1601950715,1554911.8665329865,4.3894657061860105,1554911.8665329865,4.3894657061860105,0.85,0.09563888005647928,4.564652377983593,1.2671650411235174,1.0,0.0,4.564652377983823,1.2848886678639095,1.285183138723455,3.552566453537329,19318.46348035293,1969.9350420737899,2034.6934298245008,2034.6934298245008,7.594680599732039,5.060101869279255,0.518587074945553,4.541514794333702,3.3856472079882014,3.3856472079882014,0.9673277737109147,0.0,0.0,0.00022916812736596424,0.996843448296701,0.00022989379902886667,199.04364088550767,0.0,0.0,0.0,0.05196983310537662,7.75298941688861e-05,0.00015163823319707813,0.0006921758217562732,0.09563888005647214,0.08131252516568846,0.014326354890783684,0.09563884562275862,0.08131252516569452,0.014326354890784751,0.42798465500026706,0.42798465500026706,0.07540609571341592,0.0,4.67695241884428,4.620545057755635,4.997368369486878,4.679535254635141,4.62352947548851,4.997668186060594,24788.811360318883,21070.48965627105,0.85,0.9179892788547062,0.6939451449265766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523759819047413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.313060856728,1535.2310629450901,0.42798465500026706,0.07540609571341592,6.112851554438009,3.3856472079882014
