time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3806.0,-30.146528038855696,5.060078175065623,35.00446865743892,24.07798133734616,4.978649860641462,-26.634035192673036,-40.14959209654478,1.4661570144588116,-0.35016654014202686,-5.03025911856417,40.008769618052334,47862.99908495353,15452.843305635824,15452.843305635824,63315.84239058936,87628.07095820448,87628.07095820448,15452.843305635824,103080.9142638403,103080.9142638403,103080.9142638403,127869.68986703981,103743.45032428089,63978.37845103018,44183.41319250079,24788.775603199512,0.0,68972.1887957003,21070.459262719585,1535.2280585533963,0.0,0.8867329658813766,2.817824557166296,0.0014959080323721466,354237.8954276918,1554911.3832342795,4.3894552313691495,1554911.3832342795,4.3894552313691495,0.85,0.09563863277466314,4.564652377983593,1.2671645542839545,1.0,0.0,4.564652377983902,1.2848884230723872,1.2851828938758312,3.5525671303573043,19318.433359999384,1969.9319706525048,2034.6934298245008,2034.6934298245008,7.5946789226958344,5.060078175065623,0.518689201605433,4.54138897346019,3.3857402609756075,3.3857402609756075,0.967354360278745,0.0,0.0,0.00022916812736596424,0.996828464838921,0.00022989725459233938,199.04352273582688,0.0,0.0,0.0,0.05196983310537662,7.753116221752626e-05,0.00015163696514843797,0.0006921700335550325,0.09563863277465282,0.08131228348007637,0.014326349294576447,0.09563863015711692,0.08131228348008515,0.014326349294577994,0.42798359338604786,0.42798359338604786,0.0754061033435233,0.0,4.67756039307352,4.621251978675275,4.997412997045444,4.680092578422148,4.624180367329188,4.997692753437207,24788.775603199512,21070.459262719585,0.85,0.9179909104832764,0.6939463560700757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523751205054116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.311054269836,1535.2280585533963,0.42798359338604786,0.0754061033435233,6.112851554438009,3.3857402609756075
3807.0,-30.146383717416995,5.060054500494655,35.00446250768736,24.077993316482775,4.978690791434249,-26.633901210220287,-40.14944398133082,1.466208284237523,-0.349626936666823,-5.030206580938121,40.00875818977957,47862.9648414123,15452.840948516172,15452.840948516172,63315.805789928476,87627.93817423988,87627.93817423988,15452.840948516172,103080.77912275605,103080.77912275605,103080.77912275605,127869.51776194182,103743.27010486605,63978.296772038186,44183.303703142075,24788.73863918577,0.0,68972.04234232784,21070.4278433079,1535.2249982736416,0.0,0.886733274815782,2.8178235861693985,0.0014959080323721466,354238.62101259455,1554910.8903896834,4.38944484919503,1554910.8903896834,4.38944484919503,0.8499999999999999,0.09563838584318227,4.564652377983593,1.2671640427177775,1.0,0.0,4.5646523779822274,1.284888183188713,1.2851826539371802,3.5525677936079028,19318.39980070725,1969.9285485570763,2034.6934298245008,2034.6934298245008,7.594677764231552,5.060054500494655,0.5187909893853861,4.5412635111092685,3.385833283003294,3.385833283003294,0.9673809380009412,0.0,0.0,0.00022916812736596424,0.9968134735446063,0.00022990071206707984,199.04340452257554,0.0,0.0,0.0,0.05196983310537662,7.7532463421655e-05,0.00015163566394430923,0.000692164094010512,0.09563838584317327,0.08131204224865078,0.014326343594522489,0.09563843987771953,0.08131204224865843,0.014326343594523838,0.4279825340112468,0.4279825340112468,0.07540611040059407,0.0,4.678144449544277,4.621930319798253,4.9974602193073,4.68057964427129,4.624743067107204,4.99774902579702,24788.73863918577,21070.4278433079,0.85,0.9179923290610149,0.6939473330926581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237425839469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.309054875013,1535.2249982736416,0.4279825340112468,0.07540611040059407,6.112851554438009,3.385833283003294
3808.0,-30.146239295605668,5.060030807628608,35.0044563706062,24.0780112677254,4.9787273074511065,-26.63376757894115,-40.149299742747075,1.4662555907865917,-0.34888138139791636,-5.030157065652924,40.0087462593283,47862.94907005356,15452.843143925656,15452.843143925656,63315.79221397922,87627.8529836308,87627.8529836308,15452.843143925656,103080.69612755645,103080.69612755645,103080.69612755645,127869.39586431718,103743.13540710391,63978.23149352668,44183.22657064137,24788.699736760722,0.0,68971.92630740209,21070.394776246612,1535.2219001256717,0.0,0.8867335701781526,2.817819548122802,0.0014959080323721466,354239.3048577198,1554910.3758887525,4.389434923132773,1554910.3758887525,4.389434923132773,0.85,0.09563813982766163,4.564652377983593,1.267163636651822,1.0,0.0,4.564652377985285,1.28488796184848,1.2851824325462207,3.552568405588251,19318.374718162446,1969.9259908493161,2034.6934298245008,2034.6934298245008,7.594678843219404,5.060030807628608,0.5188913691046944,4.541139438523913,3.385926271466161,3.385926271466161,0.9674075061331889,0.0,0.0,0.00022916812736596424,0.9967984720675943,0.00022990417199438085,199.04328622724984,0.0,0.0,0.0,0.05196983310537662,7.753373058867802e-05,0.0001516343967772862,0.0006921583098335471,0.09563813982765336,0.08131180185487911,0.014326337972774245,0.09563814167832008,0.08131180185488615,0.014326337972775483,0.4279814751654199,0.4279814751654199,0.07540611718639928,0.0,4.678752046135003,4.622631523001132,4.997534841904894,4.681275684255013,4.62553000487469,4.9979275019623515,24788.699736760722,21070.394776246612,0.85,0.9179936766125112,0.6939482718915579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523733958201088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.307061846539,1535.2219001256717,0.4279814751654199,0.07540611718639928,6.112851554438009,3.385926271466161
3809.0,-30.146094767606712,5.0600071473513495,35.00445024837634,24.078033689316385,4.978768816090347,-26.633633352781857,-40.149155364464946,1.466307401265501,-0.34816244212163383,-5.030103571260825,40.00873441774256,47862.9333763125,15452.83923327103,15452.83923327103,63315.77260958353,87627.76536963,87627.76536963,15452.83923327103,103080.60460290103,103080.60460290103,103080.60460290103,127869.26410957439,103743.00052808035,63978.168534763,44183.146659241494,24788.65950667336,0.0,68971.80616591485,21070.360580672357,1535.2186335013353,0.0,0.886733885480495,2.8178163258526707,0.0014959080323721466,354240.04365861276,1554909.8652202764,4.389424326965051,1554909.8652202764,4.389424326965051,0.85,0.09563789247477186,4.564652377983593,1.2671631168434399,1.0,0.0,4.564652377984113,1.284887719435124,1.2851821900773084,3.5525690758336093,19318.349601864305,1969.9234296996738,2034.6934298245008,2034.6934298245008,7.594676921232252,5.0600071473513495,0.5189935086243302,4.541013638727019,3.3860192149523947,3.3860192149523947,0.9674340614149699,0.0,0.0,0.00022916812736596424,0.9967834598043812,0.00022990763451365704,199.04316784508708,0.0,0.0,0.0,0.05196983310537662,7.753499900215683e-05,0.0001516331283638074,0.0006921525199669448,0.09563789247476025,0.08131156014994763,0.01432633232481262,0.09563786282226681,0.0813115601499575,0.01432633232481436,0.42798041858196584,0.42798041858196584,0.07540612544896057,0.0,4.679369706103898,4.623347058498098,4.99759525901203,4.681941129139204,4.626310397069517,4.997938664588787,24788.65950667336,21070.360580672357,0.85,0.9179949914211979,0.6939492531365065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523725326466503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.30507563958,1535.2186335013353,0.42798041858196584,0.07540612544896057,6.112851554438009,3.3860192149523947
3810.0,-30.14595011498272,5.059983512632726,35.00444415904296,24.078050802368693,4.978810413981215,-26.63349900555263,-40.14900721432639,1.466359304551123,-0.34754773935162575,-5.030050630420785,40.00872313146597,47862.90040066936,15452.836166234782,15452.836166234782,63315.73656690414,87627.65314154448,87627.65314154448,15452.836166234782,103080.48930777927,103080.48930777927,103080.48930777927,127869.11205956545,103742.84101866117,63978.08827778619,44183.0586009722,24788.622751786188,0.0,68971.68135275839,21070.32933901826,1535.2155758060362,0.0,0.8867341959516921,2.817814412477191,0.0014959080323721466,354240.7748156945,1554909.3784996278,4.389413893159592,1554909.3784996278,4.389413893159592,0.85,0.09563764697423653,4.564652377983593,1.2671626365976412,1.0,0.0,4.564652377984693,1.2848874765876315,1.28518194717416,3.552569747279559,19318.31989905343,1969.9204008558918,2034.6934298245008,2034.6934298245008,7.594675413862047,5.059983512632726,0.519095379124157,4.540888133508569,3.3861121287814697,3.3861121287814697,0.9674606082232771,0.0,0.0,0.00022916812736596424,0.9967684348404341,0.00022991110006673738,199.04304936098555,0.0,0.0,0.0,0.05196983310537662,7.753630057265041e-05,0.00015163182679331382,0.0006921465787500962,0.09563764697423394,0.08131132004983196,0.014326326924401974,0.09563764088517467,0.08131132004983417,0.01432632692440236,0.42797936514537144,0.42797936514537144,0.07540613408087538,0.0,4.679976395717631,4.624050790994488,4.997649444608101,4.682502891069134,4.626965870849801,4.99796687133977,24788.622751786188,21070.32933901826,0.85,0.9179961300794351,0.6939500308231238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523716688395618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.303096373973,1535.2155758060362,0.42797936514537144,0.07540613408087538,6.112851554438009,3.3861121287814697
3811.0,-30.145805388952933,5.0599598988154035,35.00443810098001,24.078062746580713,4.978851562548454,-26.633364637202117,-40.14885906418783,1.4664108107976237,-0.3470224482596791,-5.029998063511329,40.00871186361848,47862.867747092,15452.83365807873,15452.83365807873,63315.70140517073,87627.51916697047,87627.51916697047,15452.83365807873,103080.3528250492,103080.3528250492,103080.3528250492,127868.93894760305,103742.65952287149,63978.008102993,44182.946022087206,24788.586122553854,0.0,68971.53214464107,21070.298204170776,1535.2125309247779,0.0,0.8867345044512911,2.8178136336176984,0.0014959080323721466,354241.50080965407,1554908.8925738507,4.389403525617276,1554908.8925738507,4.389403525617276,0.85,0.0956374021335579,4.564652377983593,1.2671621211851019,1.0,0.0,4.564652377984875,1.2848872355979146,1.285181706129213,3.5525704135892195,19318.286102083046,1969.9169545240268,2034.6934298245008,2034.6934298245008,7.594674181167229,5.0599598988154035,0.5191970568727111,4.540762841942692,3.386205010886937,3.386205010886937,0.9674871459676962,0.0,0.0,0.00022916812736596424,0.9967534024963647,0.0002299145674266209,199.04293081689895,0.0,0.0,0.0,0.05196983310537662,7.753760216334465e-05,0.0001516305252026196,0.0006921406374410387,0.09563740213354513,0.08131108058241725,0.014326321551127884,0.09563745803960075,0.0813110805824281,0.014326321551129796,0.4279783139872397,0.4279783139872397,0.07540614267050605,0.0,4.680556433538243,4.624723558432208,4.9977015052427305,4.682975615251678,4.627514069856659,4.9980097209572705,24788.586122553854,21070.298204170776,0.85,0.9179976062064357,0.6939510586297862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523708042886498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.30112442262,1535.2125309247779,0.4279783139872397,0.07540614267050605,6.112851554438009,3.386205010886937
3812.0,-30.14566055733439,5.059936283609811,35.004432063507785,24.07808565711605,4.978890176070042,-26.633230427326346,-40.148718492686726,1.4664600460619945,-0.34623888447282525,-5.029947275452377,40.00870034724186,47862.87122723388,15452.83382467112,15452.83382467112,63315.705051905,87627.44692084385,87627.44692084385,15452.83382467112,103080.28074551497,103080.28074551497,103080.28074551497,127868.82927942472,103742.53854400094,63977.962850391,44182.86188178883,24788.54853390975,0.0,68971.41041569857,21070.266253823287,1535.2094772147004,0.0,0.8867348047922371,2.817809243656592,0.0014959080323721466,354242.20223727723,1554908.3959303761,4.389393432262125,1554908.3959303761,4.389393432262125,0.85,0.09563715793220397,4.564652377983593,1.267161684348248,1.0,0.0,4.564652377983918,1.2848870052338546,1.2851814757123583,3.552571050520359,19318.26357418137,1969.9146573173682,2034.6934298245008,2034.6934298245008,7.594674263043143,5.059936283609811,0.5192978960510812,4.5406383875587295,3.386297859906433,3.386297859906433,0.9675136742589808,0.0,0.0,0.00022916812736596424,0.9967383594298477,0.0002299180373644419,199.04281218646668,0.0,0.0,0.0,0.05196983310537662,7.753883718969335e-05,0.0001516292901762709,0.0006921349999750792,0.09563715793219532,0.0813108416908172,0.01432631624137811,0.09563715120235146,0.08131084169082456,0.014326316241379406,0.42797726324248614,0.42797726324248614,0.07540615113351883,0.0,4.68116769163214,4.625430732801533,4.997766675270725,4.683708390979575,4.628355510576625,4.998123945585689,24788.54853390975,21070.266253823287,0.85,0.9179992792708459,0.6939523338548377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699393000409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.299158763582,1535.2094772147004,0.42797726324248614,0.07540615113351883,6.112851554438009,3.386297859906433
3813.0,-30.145515575677926,5.059912728988242,35.00442606011611,24.078107450064294,4.978935348995096,-26.633095426432753,-40.14857023777438,1.4665151997499106,-0.3456186399440071,-5.02989160741909,40.00868926496864,47862.839310798256,15452.826554588235,15452.826554588235,63315.66586538649,87627.339788205,87627.339788205,15452.826554588235,103080.16634279324,103080.16634279324,103080.16634279324,127868.67769501482,103742.38561944543,63977.88514203856,44182.77830822985,24788.51135222158,0.0,68971.28966045142,21070.23464938834,1535.2063306835794,0.0,0.8867351284097044,2.817807576059471,0.0014959080323721466,354242.9710628771,1554907.9180077142,4.389382556673856,1554907.9180077142,4.389382556673856,0.85,0.09563691241755033,4.564652377983593,1.267161198607646,1.0,0.0,4.5646523779829025,1.2848867471785193,1.2851812175978818,3.552571764015082,19318.23509756115,1969.9117535102357,2034.6934298245008,2034.6934298245008,7.594670689982567,5.059912728988242,0.5194009207798462,4.540511808208396,3.386390669150771,3.386390669150771,0.9675401911859345,0.0,0.0,0.00022916812736596424,0.9967233010247694,0.00022992151094526205,199.04269343328122,0.0,0.0,0.0,0.05196983310537662,7.754013974029306e-05,0.00015162798762567118,0.0006921290542843867,0.09563691241754067,0.08131060164654864,0.01432631077099203,0.095636933491105,0.08131060164655686,0.014326310770993476,0.4279762153643007,0.4279762153643007,0.07540616032524758,0.0,4.681767765812197,4.626130371700299,4.997799924231572,4.684272967475067,4.6290342379091385,4.998038790938551,24788.51135222158,21070.23464938834,0.85,0.9180003183511891,0.6939530860801507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523690736813877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.297200044042,1535.2063306835794,0.4279762153643007,0.07540616032524758,6.112851554438009,3.386390669150771
3814.0,-30.145370573452468,5.059889141542423,35.00442008164285,24.07812023246663,4.9789712030805635,-26.632961338990217,-40.14842592934144,1.466561968618312,-0.3449690007353752,-5.029843312378306,40.00867798398812,47862.8258873977,15452.830493498286,15452.830493498286,63315.65638089599,87627.23394042635,87627.23394042635,15452.830493498286,103080.06443392464,103080.06443392464,103080.06443392464,127868.54041533326,103742.22969444944,63977.82164142065,44182.675614476444,24788.475981408625,0.0,68971.15159588507,21070.20458419733,1535.203456567025,0.0,0.8867354152016886,2.8178046595701614,0.0014959080323721466,354243.63806188025,1554907.4315159202,4.389372918658612,1554907.4315159202,4.389372918658612,0.85,0.09563667083318574,4.564652377983593,1.2671607595728713,1.0,0.0,4.564652377984273,1.2848865283545023,1.2851809987237148,3.552572369039733,19318.206062218345,1969.9087927292549,2034.6934298245008,2034.6934298245008,7.594672625856536,5.059889141542423,0.5195005840264608,4.540388557515962,3.386483457312614,3.386483457312614,0.9675667020893183,0.0,0.0,0.00022916812736596424,0.9967082407287495,0.00022992498506725149,199.04257466338953,0.0,0.0,0.0,0.05196983310537662,7.75414076370085e-05,0.00015162671972895574,0.0006921232667766295,0.09563667083318073,0.08131036522114661,0.014326305612034119,0.09563668639088949,0.08131036522115087,0.01432630561203487,0.4279751697936674,0.4279751697936674,0.07540616820685106,0.0,4.682370884106149,4.626826732355653,4.997872170167,4.684874311642943,4.629703541156857,4.9982530028586325,24788.475981408625,21070.20458419733,0.85,0.9180020184652609,0.6939542805930659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368207167033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.295249157984,1535.203456567025,0.4279751697936674,0.07540616820685106,6.112851554438009,3.386483457312614
3815.0,-30.14522539767247,5.059865564607472,35.00441410730637,24.07814300330358,4.97901042078929,-26.632826758926793,-40.148281516134716,1.4666117820436118,-0.34420699531989385,-5.029791655249369,40.008666147533035,47862.81292107044,15452.829232194072,15452.829232194072,63315.64215326452,87627.15845417014,87627.15845417014,15452.829232194072,103079.98768636421,103079.98768636421,103079.98768636421,127868.42324897397,103742.10559485781,63977.76006175822,44182.60614788844,24788.435562609757,0.0,68971.04171049819,21070.170228218292,1535.2002176644614,0.0,0.886735721125551,2.8178006553933446,0.0014959080323721466,354244.35149550944,1554906.9210694332,4.38936263769655,1554906.9210694332,4.38936263769655,0.85,0.09563642717581722,4.564652377983593,1.2671603133948524,1.0,0.0,4.564652377983867,1.284886295285575,1.2851807656013727,3.5525730134502416,19318.1829531962,1969.9064362648,2034.6934298245008,2034.6934298245008,7.594672005957642,5.059865564607472,0.5196017130212818,4.54026385158619,3.3865761963147727,3.3865761963147727,0.967593198947078,0.0,0.0,0.00022916812736596424,0.9966931626528284,0.00022992846339589957,199.0424557514831,0.0,0.0,0.0,0.05196983310537662,7.754267647345723e-05,0.000151625450892507,0.0006921174749793165,0.0956364271758082,0.08131012687702163,0.01432630029878657,0.09563638171346821,0.08131012687702929,0.01432630029878792,0.42797412633662163,0.42797412633662163,0.07540617742833675,0.0,4.682994175478029,4.627546964134808,4.997943566729873,4.685584659929475,4.630525618930676,4.998327396054606,24788.435562609757,21070.170228218292,0.85,0.9180032747515707,0.6939551982116166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523673405307767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.29330351671,1535.2002176644614,0.42797412633662163,0.07540617742833675,6.112851554438009,3.3865761963147727
3816.0,-30.145080132117403,5.059842034820453,35.004408165565756,24.078159767109923,4.979054324011322,-26.63269162950821,-40.14813326122237,1.46666582140212,-0.3436624425386867,-5.029737113820353,40.00865514828782,47862.78221816966,15452.823574442355,15452.823574442355,63315.60579261201,87627.03391971256,87627.03391971256,15452.823574442355,103079.85749415492,103079.85749415492,103079.85749415492,127868.25638417462,103741.93455562677,63977.68285408388,44182.5018906032,24788.398890019696,0.0,68970.90078062289,21070.139056516742,1535.197122021875,0.0,0.8867360387032417,2.817799853617283,0.0014959080323721466,354245.1047652641,1554906.4467276882,4.3893519650978,1554906.4467276882,4.3893519650978,0.85,0.09563618414595867,4.564652377983593,1.2671597573207696,1.0,0.0,4.564652377982356,1.2848860424442885,1.28518051270214,3.552573712529461,19318.151103378437,1969.9031884872447,2034.6934298245008,2034.6934298245008,7.594669225316764,5.059842034820453,0.5197041255873494,4.540137909233104,3.3866688991753,3.3866688991753,0.9676196854786571,0.0,0.0,0.00022916812736596424,0.9966780754990578,0.00022993194392403475,199.04233676618506,0.0,0.0,0.0,0.05196983310537662,7.754397908368449e-05,0.00015162414828227974,0.000692111529016445,0.09563618414594649,0.0813098889963883,0.014326295149558193,0.0956361959073056,0.08130988899639865,0.014326295149560015,0.42797308648286786,0.42797308648286786,0.07540618771836355,0.0,4.6835897190455285,4.628239030317786,4.997989593333955,4.686074671281688,4.631110477353047,4.998277428095491,24788.398890019696,21070.139056516742,0.85,0.9180046233410988,0.6939561710293992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366472858272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.291366185722,1535.197122021875,0.42797308648286786,0.07540618771836355,6.112851554438009,3.3866688991753
3817.0,-30.14493480566842,5.059818458127698,35.00440223957391,24.078178067598515,4.9790885216869185,-26.63255741590763,-40.14798888294024,1.4667111319261192,-0.3428821891683924,-5.029690013041004,40.008643723522745,47862.770194960336,15452.82920313054,15452.82920313054,63315.599398090875,87626.96098177641,87626.96098177641,15452.82920313054,103079.79018490695,103079.79018490695,103079.79018490695,127868.15279006852,103741.81063174529,63977.61984492922,44182.43420757341,24788.362605161576,0.0,68970.79681273499,21070.10821438734,1535.194223556092,0.0,0.8867363199328313,2.8177950766454645,0.0014959080323721466,354245.75527348067,1554905.9540355462,4.38934251402715,1554905.9540355462,4.38934251402715,0.85,0.09563594472808692,4.564652377983593,1.2671593836741524,1.0,0.0,4.564652377985151,1.284885830443862,1.285180300653127,3.5525742986882656,19318.1280270759,1969.9008353592617,2034.6934298245008,2034.6934298245008,7.594671991673653,5.059818458127698,0.5198031348065788,4.54001532332112,3.3867615769638952,3.3867615769638952,0.9676461648468272,0.0,0.0,0.00022916812736596424,0.9966629822673889,0.0002299354259597474,199.04221773115185,0.0,0.0,0.0,0.05196983310537662,7.75452476521701e-05,0.00015162287971379413,0.0006921057384422905,0.09563594472807918,0.08130965433661974,0.014326290391459445,0.0956358835461315,0.08130965433662632,0.014326290391460605,0.42797204828318935,0.42797204828318935,0.07540619737171013,0.0,4.6842156003239666,4.628959141839516,4.9980789970372825,4.686807823872584,4.6319286993838205,4.998526189705046,24788.362605161576,21070.10821438734,0.85,0.918005914445229,0.6939570427889098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523656046502458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.289435492417,1535.194223556092,0.42797204828318935,0.07540619737171013,6.112851554438009,3.3867615769638952
3818.0,-30.1447893595418,5.059794965391039,35.0043963404314,24.078194272611313,4.979135806526539,-26.632421785776888,-40.1478405581787,1.466768232761613,-0.3424257871648706,-5.0296326224085215,40.00863265358502,47862.739975567994,15452.81912839911,15452.81912839911,63315.559103967105,87626.81845367195,87626.81845367195,15452.81912839911,103079.63758207105,103079.63758207105,103079.63758207105,127867.96151870654,103741.62306767788,63977.54458957392,44182.30942011551,24788.32393663548,0.0,68970.63335675099,21070.07534614016,1535.1909444679352,0.0,0.8867366522736998,2.817795769398913,0.0014959080323721466,354246.5478959832,1554905.476645418,4.38933134530356,1554905.476645418,4.38933134530356,0.8500000000000001,0.09563570128393045,4.564652377983593,1.2671588660636917,1.0,0.0,4.564652377984149,1.2848855632786231,1.2851800334266594,3.5525750373722293,19318.09310011014,1969.897273799936,2034.6934298245008,2034.6934298245008,7.594667040199745,5.059794965391039,0.519906763250737,4.539888202140302,3.3868542013862815,3.3868542013862815,0.9676726289675089,0.0,0.0,0.00022916812736596424,0.9966478768531588,0.00022993891091159044,199.04209859823473,0.0,0.0,0.0,0.05196983310537662,7.754655091606933e-05,0.0001516215764498949,0.0006920997894956339,0.09563570128391961,0.08130941600519216,0.014326285278727455,0.0956357386286763,0.08130941600520138,0.014326285278729079,0.4279710135695658,0.4279710135695658,0.07540620917794096,0.0,4.684792212827347,4.629631233404552,4.998112031130006,4.687206835243671,4.632428171901211,4.998353314494466,24788.32393663548,21070.07534614016,0.85,0.9180075058389999,0.693958249273973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523647360793137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.28751086121,1535.1909444679352,0.4279710135695658,0.07540620917794096,6.112851554438009,3.3868542013862815
3819.0,-30.14464384480757,5.05977146365691,35.00439048504976,24.07821707837286,4.979174875729516,-26.632286915553536,-40.14769611004738,1.4668179464754696,-0.34167074168908584,-5.029582539341076,40.008622129932235,47862.72836397018,15452.82020809557,15452.82020809557,63315.548572065745,87626.74372949394,87626.74372949394,15452.82020809557,103079.56393758951,103079.56393758951,103079.56393758951,127867.85548063328,103741.4995062957,63977.48414077179,44182.23929502657,24788.291543043768,0.0,68970.53083807034,21070.047811587203,1535.1881993740815,0.0,0.8867369454239391,2.8177916731711745,0.0014959080323721466,354247.2395947826,1554905.0228138836,4.389321493633974,1554905.0228138836,4.389321493633974,0.85,0.0956354624811667,4.564652377983593,1.2671583797736097,1.0,0.0,4.564652377983263,1.2848853306765788,1.2851798007713073,3.5525756804928226,19318.070091309877,1969.8949275552689,2034.6934298245008,2034.6934298245008,7.594667570843058,5.05977146365691,0.5200070800496217,4.539764383607288,3.386946811840935,3.386946811840935,0.96769908909741,0.0,0.0,0.00022916812736596424,0.996632764560755,0.00022994239755599977,199.04197940926488,0.0,0.0,0.0,0.05196983310537662,7.754782013720176e-05,0.0001516203072287625,0.0006920939959423736,0.09563546248116143,0.08130918189459303,0.0143262805865684,0.09563546021241978,0.0813091818945975,0.014326280586569186,0.42796997921164975,0.42796997921164975,0.07540621934632526,0.0,4.685397260522564,4.630333102901375,4.998165878588168,4.687911797651964,4.633235333825212,4.998476517785264,24788.291543043768,21070.047811587203,0.85,0.9180087176756488,0.6939591124264759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523638667941456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.285593471759,1535.1881993740815,0.42796997921164975,0.07540621934632526,6.112851554438009,3.386946811840935
3820.0,-30.144498202354,5.059748005794971,35.004384659690466,24.0782338771038,4.9792185637832125,-26.63215146844716,-40.14754778528584,1.466871829876376,-0.3411283513889316,-5.029528308076037,40.00861129363452,47862.69917092158,15452.814943432692,15452.814943432692,63315.51411435427,87626.62030850379,87626.62030850379,15452.814943432692,103079.43525193648,103079.43525193648,103079.43525193648,127867.69058428243,103741.329308872,63977.40817128979,44182.13459731356,24788.255332345958,0.0,68970.38992965952,21070.017032494063,1535.185134336807,0.0,0.8867372608291194,2.8177908637592455,0.0014959080323721466,354247.9885856624,1554904.5554996724,4.38931089406503,1554904.5554996724,4.38931089406503,0.85,0.09563522137911709,4.564652377983593,1.2671579143637794,1.0,0.0,4.5646523779835775,1.2848850785653707,1.2851795486023203,3.552576377554499,19318.038398248023,1969.8916957623678,2034.6934298245008,2034.6934298245008,7.594664983395337,5.059748005794971,0.5201092416422703,4.5396387641527,3.387039380426791,3.387039380426791,0.9677255372647975,0.0,0.0,0.00022916812736596424,0.9966176392516765,0.00022994588730943812,199.0418601158249,0.0,0.0,0.0,0.05196983310537662,7.754912344107179e-05,0.00015161900392489245,0.000692088046813264,0.09563522137910872,0.08130894590556215,0.014326275473546578,0.0956352758195133,0.08130894590556927,0.014326275473547832,0.42796894739288865,0.42796894739288865,0.07540622948913259,0.0,4.685977359646074,4.631009210628633,4.998199406722449,4.688399956687078,4.633816240107706,4.998436657646948,24788.255332345958,21070.017032494063,0.85,0.9180100935912867,0.693960106934803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523629970999734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.283682304947,1535.185134336807,0.42796894739288865,0.07540622948913259,6.112851554438009,3.387039380426791
3821.0,-30.144352492921215,5.0597245289503325,35.00437885872693,24.078251618798845,4.979256001634884,-26.632016586117256,-40.147403337154515,1.466920094830915,-0.3404336578271341,-5.029479045613708,40.008600353495375,47862.68844391758,15452.817221356545,15452.817221356545,63315.50566527412,87626.53011252702,87626.53011252702,15452.817221356545,103079.34733388356,103079.34733388356,103079.34733388356,127867.56781012609,103741.18943795557,63977.347769346,44182.04629845508,24788.220476242524,0.0,68970.26677469761,21069.987404806147,1535.1822637620178,0.0,0.8867375513081497,2.8177874669434084,0.0014959080323721466,354248.6689532212,1554904.0837074153,4.389301132173744,1554904.0837074153,4.389301132173744,0.85,0.09563498279236281,4.564652377983593,1.2671574929123746,1.0,0.0,4.564652377982846,1.284884852741995,1.2851793227271904,3.5525770019332428,19318.01235239193,1969.8890398241938,2034.6934298245008,2034.6934298245008,7.594666102936894,5.0597245289503325,0.5202091268705473,4.539515402079785,3.387131923077868,3.387131923077868,0.967751978022248,0.0,0.0,0.00022916812736596424,0.9966025072344354,0.00022994937871659995,199.0417407676664,0.0,0.0,0.0,0.05196983310537662,7.755039270113141e-05,0.00015161773466483282,0.0006920822530823144,0.0956349827923585,0.08130871227833937,0.01432627051401913,0.09563501303656886,0.08130871227834303,0.014326270514019775,0.4279679165104838,0.4279679165104838,0.07540623841467099,0.0,4.686572405248626,4.6316979978505515,4.998260778052099,4.689045387786564,4.634546348448509,4.998599952103859,24788.220476242524,21069.987404806147,0.85,0.9180116103088934,0.6939611905557607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523621266435072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.281778547274,1535.1822637620178,0.4279679165104838,0.07540623841467099,6.112851554438009,3.387131923077868
3822.0,-30.144206720574044,5.059701057714885,35.00437306651751,24.078269150946312,4.979295197228203,-26.631881471366135,-40.147258854098595,1.4669699480203007,-0.33978374345389284,-5.029427891127877,40.00858900655012,47862.67784543816,15452.816548253739,15452.816548253739,63315.49439369189,87626.43056608587,87626.43056608587,15452.816548253739,103079.24711433961,103079.24711433961,103079.24711433961,127867.42930875115,103741.04099427519,63977.28827362722,44181.94746738663,24788.18219441154,0.0,68970.12966179817,21069.95486524981,1535.1791514986703,0.0,0.8867378528945167,2.8177848812884276,0.0014959080323721466,354249.3754527441,1554903.5943718068,4.3892909970118685,1554903.5943718068,4.3892909970118685,0.85,0.09563474303484665,4.564652377983593,1.2671570044243712,1.0,0.0,4.564652377982911,1.2848846194876264,1.2851790894193647,3.5525776468581585,19317.98471017126,1969.8862211021358,2034.6934298245008,2034.6934298245008,7.59466577212401,5.059701057714885,0.5203098177860266,4.539391239928858,3.38722442090606,3.38722442090606,0.96777840597316,0.0,0.0,0.00022916812736596424,0.9965873689314744,0.00022995287168015661,199.041621368119,0.0,0.0,0.0,0.05196983310537662,7.755166228728601e-05,0.00015161646507867824,0.000692076457862855,0.09563474303483674,0.08130847759264039,0.01432626544219636,0.09563476392623645,0.08130847759264881,0.014326265442197846,0.4279668875971252,0.4279668875971252,0.0754062480779002,0.0,4.687167477238972,4.632386129143754,4.9983260569877075,4.68964414767396,4.635235435701702,4.998684459801154,24788.18219441154,21069.95486524981,0.85,0.9180132718927115,0.6939624164857673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523612557877725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.279880986167,1535.1791514986703,0.4279668875971252,0.0754062480779002,6.112851554438009,3.38722442090606
3823.0,-30.144060782621008,5.05967762330061,35.00436730253493,24.078291293140524,4.979338201469093,-26.631745826688,-40.147110529337056,1.4670232455361134,-0.33913145944484313,-5.029374288851748,40.00857824430088,47862.649871630994,15452.812129713006,15452.812129713006,63315.462001344,87626.33488625864,87626.33488625864,15452.812129713006,103079.14701597166,103079.14701597166,103079.14701597166,127867.29328773859,103740.89808872023,63977.21307409272,44181.87223847502,24788.14627176693,0.0,68970.01851024195,21069.92433100189,1535.1761182551204,0.0,0.8867381648265076,2.817782550490057,0.0014959080323721466,354250.1157601204,1554903.1302512516,4.389280514178154,1554903.1302512516,4.389280514178154,0.85,0.09563450340119316,4.564652377983593,1.2671565483557061,1.0,0.0,4.5646523779833945,1.2848843701179498,1.2851788399925375,3.552578336340543,19317.95809922443,1969.8835075407435,2034.6934298245008,2034.6934298245008,7.594663600523768,5.05967762330061,0.5204115887975531,4.539266034503057,3.3873168812982843,3.3873168812982843,0.9678048232280813,0.0,0.0,0.00022916812736596424,0.9965722136789853,0.00022995636866089025,199.04150183307024,0.0,0.0,0.0,0.05196983310537662,7.755296565085632e-05,0.0001516151617151079,0.0006920705084612342,0.09563450340118194,0.08130824292882477,0.014326260472357171,0.09563452950415911,0.0813082429288343,0.014326260472358852,0.427965860678402,0.427965860678402,0.07540625860925768,0.0,4.687762344339262,4.633077204198969,4.998373234545113,4.690242829406884,4.635942917032139,4.998663886997804,24788.14627176693,21069.92433100189,0.85,0.9180142816975139,0.6939631292765778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523603845570654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.277989542425,1535.1761182551204,0.427965860678402,0.07540625860925768,6.112851554438009,3.3873168812982843
3824.0,-30.14391481355077,5.059654118391864,35.00436154181756,24.078304704185598,4.979369872356885,-26.63161128741381,-40.14696611613033,1.4670663462199176,-0.3384010110423219,-5.029329191777983,40.008566811440545,47862.6405714103,15452.820589049461,15452.820589049461,63315.46116045976,87626.25120101136,87626.25120101136,15452.820589049461,103079.07179006081,103079.07179006081,103079.07179006081,127867.1815549622,103740.76196336646,63977.15133376528,44181.789588445754,24788.10976490138,0.0,68969.89935334714,21069.89330016617,1535.1732469139713,0.0,0.8867384358780743,2.8177781959493413,0.0014959080323721466,354250.7386020805,1554902.6372107952,4.3892714051822255,1554902.6372107952,4.3892714051822255,0.85,0.09563426773936269,4.564652377983593,1.2671560758026321,1.0,0.0,4.564652377983097,1.2848841684575225,1.2851786382858936,3.5525788939117877,19317.932750842752,1969.8809227251663,2034.6934298245008,2034.6934298245008,7.594667758072191,5.059654118391864,0.5205094621694561,4.539144656222408,3.3874093136795027,3.3874093136795027,0.9678312324798579,0.0,0.0,0.00022916812736596424,0.9965570554437311,0.00022995986643627132,199.0413822726776,0.0,0.0,0.0,0.05196983310537662,7.755423466215853e-05,0.00015161389270380572,0.000692064715865776,0.09563426773936143,0.08130801176360715,0.014326255975754284,0.09563423207407273,0.08130801176360822,0.014326255975754473,0.4279648359927295,0.4279648359927295,0.07540626878048681,0.0,4.688378527611292,4.633783208962598,4.998478039164013,4.690928180735682,4.636692554312276,4.9989830249365355,24788.10976490138,21069.89330016617,0.85,0.9180158555267928,0.6939641933678928,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359512337636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.276106275398,1535.1732469139713,0.4279648359927295,0.07540626878048681,6.112851554438009,3.3874093136795027
3825.0,-30.143768759579995,5.059630698358312,35.00435579872168,24.078331456426554,4.979417074444483,-26.63147511848161,-40.1468177215196,1.467123433346106,-0.33775965263401986,-5.029271889873075,40.00855580327126,47862.612768736,15452.810404026257,15452.810404026257,63315.423172762254,87626.15732258596,87626.15732258596,15452.810404026257,103078.96772661222,103078.96772661222,103078.96772661222,127867.03812040525,103740.62273220898,63977.07817835902,44181.716170944404,24788.07039379304,0.0,68969.78656473744,21069.859834724084,1535.1699292766737,0.0,0.8867387675382172,2.8177764415138715,0.0014959080323721466,354251.5300079024,1554902.1624851886,4.3892602593713645,1554902.1624851886,4.3892602593713645,0.85,0.09563402725171954,4.564652377983593,1.2671556054474786,1.0,0.0,4.564652377983554,1.2848839013571183,1.2851783711242752,3.5525796324184014,19317.906824118425,1969.8782789350519,2034.6934298245008,2034.6934298245008,7.594662752392689,5.059630698358312,0.5206128094484761,4.539017888909836,3.387501685737532,3.387501685737532,0.9678576244964378,0.0,0.0,0.00022916812736596424,0.9965418886408473,0.00022996336629513845,199.04126264288834,0.0,0.0,0.0,0.05196983310537662,7.755553867950341e-05,0.00015161258868646082,0.0006920587634799018,0.0956340272517049,0.08130777606199012,0.014326251189714782,0.09563400162509673,0.08130777606200257,0.014326251189716976,0.42796381445995,0.42796381445995,0.07540628219110669,0.0,4.688983665612682,4.6344872484901884,4.998520176671832,4.691512237239067,4.637411820172588,4.998797705009281,24788.07039379304,21069.859834724084,0.85,0.9180168060014539,0.6939649251170363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586399332784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27422849635,1535.1699292766737,0.42796381445995,0.07540628219110669,6.112851554438009,3.387501685737532
3826.0,-30.143622660080762,5.05960725660113,35.00435009578353,24.078349163197004,4.979454963802106,-26.631339839961772,-40.14667320353908,1.4671721436831267,-0.33709067165955275,-5.029222976581601,40.008545486762486,47862.60355782014,15452.813010861828,15452.813010861828,63315.41656868197,87626.06469448809,87626.06469448809,15452.813010861828,103078.8777053499,103078.8777053499,103078.8777053499,127866.9163928679,103740.48045726598,63977.01932059801,44181.62348518663,24788.038687518,0.0,68969.66217270463,21069.8328843903,1535.1672433767208,0.0,0.8867390539770129,2.8177733429047693,0.0014959080323721466,354252.2055583332,1554901.7175874384,4.389250633279119,1554901.7175874384,4.389250633279119,0.85,0.0956337928032679,4.564652377983593,1.26715517685283,1.0,0.0,4.564652377985117,1.284883673450293,1.2851781431652183,3.552580262558827,19317.88033060007,1969.8755773480314,2034.6934298245008,2034.6934298245008,7.594664033585977,5.05960725660113,0.5207123526044528,4.5388949039966775,3.38759404422473,3.38759404422473,0.9678840126356372,0.0,0.0,0.00022916812736596424,0.9965267173592187,0.00022996686729409165,199.04114297595152,0.0,0.0,0.0,0.05196983310537662,7.75568086504519e-05,0.00015161131871551232,0.0006920529665039917,0.09563379280325998,0.08130754576092146,0.014326247042338527,0.0956337600328658,0.08130754576092819,0.014326247042339715,0.4279627958009304,0.4279627958009304,0.07540629446130417,0.0,4.6895949644959956,4.6351941868827,4.9985870288824685,4.6921323049220405,4.638114487257894,4.998947462493959,24788.038687518,21069.8328843903,0.85,0.9180183659611953,0.693966043185321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523577670225498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.27235728378,1535.1672433767208,0.4279627958009304,0.07540629446130417,6.112851554438009,3.38759404422473
3827.0,-30.143476434432053,5.059583868113881,35.004344423457354,24.078365752380364,4.9794997659880575,-26.631203756556445,-40.14652854586018,1.4672270881124467,-0.3365928661978046,-5.029168175536489,40.00853497252636,47862.59437158102,15452.8066184699,15452.8066184699,63315.40099005092,87625.93530277723,87625.93530277723,15452.8066184699,103078.74192124713,103078.74192124713,103078.74192124713,127866.7449930975,103740.30453276305,63976.96360156682,44181.489923551366,24788.003071850366,0.0,68969.49299540173,21069.80261107281,1535.164193387426,0.0,0.8867393711120025,2.81777318772561,0.0014959080323721466,354252.96242680884,1554901.2641628257,4.389239975612283,1554901.2641628257,4.389239975612283,0.85,0.09563355547942874,4.564652377983593,1.2671546938596299,1.0,0.0,4.56465237798434,1.2848834163753784,1.2851778860313872,3.55258097334648,19317.84757107862,1969.872236806516,2034.6934298245008,2034.6934298245008,7.594660891888148,5.059583868113881,0.5208145244843276,4.5387693436295535,3.3876863571252445,3.3876863571252445,0.9679103877500699,0.0,0.0,0.00022916812736596424,0.9965115332274175,0.00022997037136515003,199.04102320583252,0.0,0.0,0.0,0.05196983310537662,7.755807986827278e-05,0.00015161004749769146,0.0006920471638365427,0.0956335554794239,0.08130731299967145,0.014326242479752447,0.09563359896863127,0.08130731299967557,0.014326242479753174,0.42796178008614283,0.42796178008614283,0.07540630734661406,0.0,4.690170375309947,4.635864710923727,4.998620988820733,4.692575309338679,4.638650489964618,4.998861050626431,24788.003071850366,21069.80261107281,0.85,0.9180203919183838,0.6939676122423007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523568938407643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.270491851763,1535.164193387426,0.42796178008614283,0.07540630734661406,6.112851554438009,3.3876863571252445
3828.0,-30.143330128761495,5.059560431937759,35.00433877091834,24.078389221709244,4.97953442728489,-26.63106861529353,-40.146384097728856,1.467272913816932,-0.33574908747647214,-5.029121354599049,40.00852420421755,47862.58620069365,15452.81234113474,15452.81234113474,63315.39854182839,87625.88395007845,87625.88395007845,15452.81234113474,103078.69629121319,103078.69629121319,103078.69629121319,127866.66542523047,103740.20195756416,63976.9042081795,44181.441943760736,24787.969134017283,0.0,68969.41107777802,21069.77376391469,1535.1614298673057,0.0,0.8867396485318428,2.817767541602757,0.0014959080323721466,354253.60908138554,1554900.7997814761,4.389230652620553,1554900.7997814761,4.389230652620553,0.85,0.09563332198278786,4.564652377983593,1.2671542707597836,1.0,0.0,4.564652377984849,1.2848832019653846,1.285177671572255,3.5525815661699083,19317.828470189474,1969.8702890578816,2034.6934298245008,2034.6934298245008,7.594663704432167,5.059560431937759,0.5209130527046781,4.538647379233081,3.387778647025926,3.387778647025926,0.9679367562931217,0.0,0.0,0.00022916812736596424,0.9964963410358841,0.0002299738774030399,199.04090337031369,0.0,0.0,0.0,0.05196983310537662,7.755934926386045e-05,0.0001516087781021038,0.0006920413694869548,0.09563332198278354,0.0813070837455304,0.014326238237253135,0.09563326510757814,0.08130708374553408,0.01432623823725378,0.42796076498889585,0.42796076498889585,0.07540631877311747,0.0,4.690793115457382,4.636583194508887,4.998698706049083,4.693372267122584,4.639545720144554,4.999098620512484,24787.969134017283,21069.77376391469,0.85,0.9180214467893093,0.6939683180231621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356019906082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.26863381692,1535.1614298673057,0.42796076498889585,0.07540631877311747,6.112851554438009,3.387778647025926
3829.0,-30.14318374089937,5.059537031609567,35.00433312964231,24.078406195063167,4.979576817878722,-26.630932627038245,-40.146235668193526,1.4673257040176033,-0.33519624541708026,-5.029068000301498,40.008513227198335,47862.56005353518,15452.808039383024,15452.808039383024,63315.3680929182,87625.76736696677,87625.76736696677,15452.808039383024,103078.57540634979,103078.57540634979,103078.57540634979,127866.50640911692,103740.03766087226,63976.83034744067,44181.34145936843,24787.931002767134,0.0,68969.27246213556,21069.741352352063,1535.1582684141315,0.0,0.8867399599749918,2.8177664922768333,0.0014959080323721466,354254.34597080894,1554900.326399637,4.3892201862437075,1554900.326399637,4.3892201862437075,0.85,0.09563308558049868,4.564652377983593,1.267153776227497,1.0,0.0,4.564652377984113,1.2848829549698908,1.2851774245201546,3.5525822490894186,19317.79787592368,1969.8671693109961,2034.6934298245008,2034.6934298245008,7.594661590230761,5.059537031609567,0.521014482827991,4.538522548781576,3.387870883559652,3.387870883559652,0.967963109588472,0.0,0.0,0.00022916812736596424,0.9964811405597068,0.00022997738545984354,199.04078346761804,0.0,0.0,0.0,0.05196983310537662,7.756065366763435e-05,0.00015160747369832988,0.0006920354153371665,0.09563308558048919,0.08130685188669556,0.01432623369379362,0.0956330661391689,0.08130685188670364,0.014326233693795045,0.42795975374224304,0.42795975374224304,0.07540633170982461,0.0,4.691388731740346,4.637274017529251,4.9987523513136125,4.693871754884412,4.640138258958132,4.999068403082276,24787.931002767134,21069.741352352063,0.85,0.9180228503596094,0.6939693336595937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523551454941925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.266782259374,1535.1582684141315,0.42795975374224304,0.07540633170982461,6.112851554438009,3.387870883559652
3830.0,-30.143037255806366,5.059513672586146,35.00432753300925,24.0784281277098,4.979621097605549,-26.630796362404226,-40.1460872386582,1.4673802042034036,-0.3345937977192648,-5.029014204226235,40.00850324497244,47862.53416208337,15452.803082810513,15452.803082810513,63315.33724489388,87625.66486144524,87625.66486144524,15452.803082810513,103078.46794425575,103078.46794425575,103078.46794425575,127866.36652836141,103739.88826370418,63976.75756434219,44181.256332624434,24787.898584105656,0.0,68969.1549167301,21069.713796489807,1535.1554255529688,0.0,0.886740270063436,2.817764841017763,0.0014959080323721466,354255.0889629511,1554899.8959181597,4.389209765398106,1554899.8959181597,4.389209765398106,0.85,0.09563285083057134,4.564652377983593,1.267153300927021,1.0,0.0,4.5646523779821235,1.284882699973795,1.2851771694656189,3.5525829541301226,19317.770056150704,1969.8643324836419,2034.6934298245008,2034.6934298245008,7.5946591542016115,5.059513672586146,0.5211161019385502,4.538397570647596,3.387963091847211,3.387963091847211,0.9679894548134887,0.0,0.0,0.00022916812736596424,0.9964659302377368,0.00022998089589604866,199.04066348542764,0.0,0.0,0.0,0.05196983310537662,7.756195809169016e-05,0.00015160616927427408,0.0006920294610947982,0.095632850830561,0.08130662151863974,0.014326229311921268,0.09563286644224112,0.08130662151864852,0.014326229311922817,0.4279587443769804,0.4279587443769804,0.0754063444461404,0.0,4.691974787333891,4.63795731400171,4.998784879753941,4.6944204065069925,4.640792285422947,4.99901730427689,24787.898584105656,21069.713796489807,0.85,0.9180239676901601,0.6939701409981056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523542705921297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.264937225254,1535.1554255529688,0.4279587443769804,0.0754063444461404,6.112851554438009,3.387963091847211
