time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3831.0,-30.142890717497114,5.059490300690294,35.004321967208,24.07844572970646,4.9796596811668286,-26.63066061951487,-40.145942685753084,1.4674295831845883,-0.3339508904259674,-5.028964691080512,40.008492949749126,47862.52664397051,15452.804627502232,15452.804627502232,63315.331271472736,87625.56850696077,87625.56850696077,15452.804627502232,103078.373134463,103078.373134463,103078.373134463,127866.23907875859,103739.74237964192,63976.700516651785,44181.15762554459,24787.86594429558,0.0,68969.02356984017,21069.686052651243,1535.1526680970653,0.0,0.8867405594764078,2.8177621562346276,0.0014959080323721466,354255.77280347695,1554899.4519388285,4.389200039377784,1554899.4519388285,4.389200039377784,0.85,0.0956326179603661,4.564652377983593,1.2671529080485926,1.0,0.0,4.564652377984948,1.2848824689389375,1.2851769383778129,3.5525835929204526,19317.74289056554,1969.861562364879,2034.6934298245008,2034.6934298245008,7.594659913378248,5.059490300690294,0.521215756492265,4.538274544198029,3.388055273594494,3.388055273594494,0.9680157924555698,0.0,0.0,0.00022916812736596424,0.9964507146406032,0.0002299844076569506,199.04054345979387,0.0,0.0,0.0,0.05196983310537662,7.756322846675355e-05,0.0001516048988992107,0.0006920236622742442,0.09563261796036097,0.08130639301874493,0.01432622494161605,0.09563263475890599,0.08130639301874928,0.014326224941616816,0.42795773652076796,0.42795773652076796,0.07540635577681928,0.0,4.692563931168763,4.638640628965618,4.998837956815805,4.695013800654522,4.641467573283364,4.999144430526826,24787.86594429558,21069.686052651243,0.85,0.9180256293951686,0.6939713536107037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452353395110012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.263099018586,1535.1526680970653,0.42795773652076796,0.07540635577681928,6.112851554438009,3.388055273594494
3832.0,-30.142744120764387,5.059466877264018,35.00431639476618,24.07845886135476,4.979693026941498,-26.63052534782779,-40.14579816777257,1.4674742540048833,-0.3332794372476542,-5.028918296661666,40.00848162472328,47862.51971801348,15452.810811153142,15452.810811153142,63315.33052916662,87625.47586604145,87625.47586604145,15452.810811153142,103078.2866771946,103078.2866771946,103078.2866771946,127866.11492161982,103739.59777921291,63976.64163118469,44181.062386698024,24787.82824442523,0.0,68968.89063112326,21069.654007761445,1535.1496913686647,0.0,0.8867408367386488,2.8177587309497896,0.0014959080323721466,354256.41357129347,1554898.9635495932,4.389190721699306,1554898.9635495932,4.389190721699306,0.85,0.09563238551781368,4.564652377983593,1.2671524563757703,1.0,0.0,4.564652377985363,1.2848822599327407,1.285176729323716,3.552584170803741,19317.715964010247,1969.85881662038,2034.6934298245008,2034.6934298245008,7.594662952485178,5.059466877264018,0.5213139331130883,4.53815294415093,3.3881474125268896,3.3881474125268896,0.9680421178648256,0.0,0.0,0.00022916812736596424,0.9964354932279106,0.00022998792086739484,199.04042338645183,0.0,0.0,0.0,0.05196983310537662,7.756449855411927e-05,0.00015160362881184498,0.0006920178647669301,0.09563238551780502,0.08130616490658858,0.014326220611216444,0.09563236297368623,0.08130616490659594,0.014326220611217742,0.4279567303284485,0.4279567303284485,0.07540636725129064,0.0,4.693161438412574,4.63932657723484,4.998931973198637,4.695638859414032,4.6421581560668415,4.999396273260174,24787.82824442523,21069.654007761445,0.85,0.9180273881423665,0.6939725908308984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523525193108981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.261266760856,1535.1496913686647,0.4279567303284485,0.07540636725129064,6.112851554438009,3.3881474125268896
3833.0,-30.142597437402873,5.059443499353347,35.00431083265626,24.078486242238455,4.9797363613213,-26.630388999249625,-40.14564970331264,1.4675279231680733,-0.3325607557994772,-5.028864301949473,40.00847078077999,47862.49467790463,15452.805349280543,15452.805349280543,63315.30002718517,87625.40250008249,87625.40250008249,15452.805349280543,103078.20784936304,103078.20784936304,103078.20784936304,127865.99788768127,103739.47699708457,63976.56917490698,44181.00869130843,24787.790038318235,0.0,68968.79872962667,21069.621532570498,1535.1465125389718,0.0,0.88674115095799,2.817755571588982,0.0014959080323721466,354257.1593102829,1554898.4959070433,4.3891801620448145,1554898.4959070433,4.3891801620448145,0.85,0.09563215052721596,4.564652377983593,1.2671519948123025,1.0,0.0,4.564652377983444,1.284882008825114,1.2851764781585404,3.5525848650939356,19317.693472744624,1969.8565231495593,2034.6934298245008,2034.6934298245008,7.594660268113905,5.059443499353347,0.5214154955868748,4.538028003766472,3.3882394969611136,3.3882394969611136,0.9680684277031754,0.0,0.0,0.00022916812736596424,0.9964202630714213,0.0002299914362033984,199.04030324229956,0.0,0.0,0.0,0.05196983310537662,7.756580334489807e-05,0.00015160232402106617,0.0006920119088505988,0.09563215052720729,0.08130593425805537,0.014326216269151927,0.09563209160973489,0.08130593425806273,0.014326216269153227,0.42795572608254057,0.42795572608254057,0.07540638135983284,0.0,4.693769504406646,4.640031142706505,4.998990737013173,4.696303546149977,4.6429515700991715,4.999328480994109,24787.790038318235,21069.621532570498,0.85,0.9180281691637912,0.6939731524908309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351643163668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.259440558151,1535.1465125389718,0.42795572608254057,0.07540638135983284,6.112851554438009,3.3882394969611136
3834.0,-30.14245067878663,5.059420148454201,35.00430531467736,24.078508384432666,4.9797793146088445,-26.630252621080885,-40.14550504563374,1.4675812569030666,-0.33193511153297095,-5.028811754522936,40.00846094197486,47862.487732833404,15452.802107897462,15452.802107897462,63315.28984073087,87625.30702470502,87625.30702470502,15452.802107897462,103078.10913260248,103078.10913260248,103078.10913260248,127865.86756631786,103739.33389603035,63976.51460415873,44180.9103243018,24787.75843371538,0.0,68968.66875801719,21069.594668658072,1535.1437428833465,0.0,0.8867414541661525,2.8177534689413064,0.0014959080323721466,354257.88506150886,1554898.0716109374,4.389169972436787,1554898.0716109374,4.389169972436787,0.85,0.0956319185282933,4.564652377983593,1.2671515381941574,1.0,0.0,4.564652377985622,1.2848817592869881,1.2851762285632253,3.5525855550448693,19317.666825393193,1969.8538058759304,2034.6934298245008,2034.6934298245008,7.594658675056671,5.059420148454201,0.5215163923123649,4.537903756141836,3.3883315560868343,3.3883315560868343,0.9680947303105241,0.0,0.0,0.00022916812736596424,0.9964050253525116,0.0002299949533924604,199.04018303665342,0.0,0.0,0.0,0.05196983310537662,7.75670746990225e-05,0.00015160105266694173,0.0006920061055609714,0.09563191852828776,0.08130570623748576,0.014326212290802004,0.09563188041185335,0.08130570623749046,0.014326212290802835,0.4279547249805043,0.4279547249805043,0.07540639549965347,0.0,4.694371124073314,4.6407306399812,4.999035227479794,4.6968766429899915,4.643628057337025,4.999313125485969,24787.75843371538,21069.594668658072,0.85,0.9180297514930771,0.6939743595858472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507664997521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.257620977467,1535.1437428833465,0.4279547249805043,0.07540639549965347,6.112851554438009,3.3883315560868343
3835.0,-30.142303793074483,5.059396824381434,35.0042998384421,24.078530526626878,4.97982223491176,-26.630116131843636,-40.14535661609841,1.4676345736809058,-0.33131040935228384,-5.028759223831322,40.008451121891746,47862.463523945225,15452.798888732104,15452.798888732104,63315.26241267733,87625.21171439109,87625.21171439109,15452.798888732104,103078.0106031232,103078.0106031232,103078.0106031232,127865.73734310265,103739.19088650541,63976.442696059676,44180.83132271749,24787.72673997945,0.0,68968.55806269695,21069.567728982533,1535.1409675292057,0.0,0.886741757220606,2.817751376784875,0.0014959080323721466,354258.6105827699,1554897.648122301,4.38915978799903,1554897.648122301,4.38915978799903,0.85,0.09563168692468724,4.564652377983593,1.2671510821254928,1.0,0.0,4.564652377984376,1.2848815098282982,1.2851759790473645,3.552586244776437,19317.64019508575,1969.851090340305,2034.6934298245008,2034.6934298245008,7.5946570929188875,5.059396824381434,0.5216172613215262,4.537779563059908,3.3884235843978474,3.3884235843978474,0.9681210241136707,0.0,0.0,0.00022916812736596424,0.9963897746891077,0.0002299984736770999,199.04006272705217,0.0,0.0,0.0,0.05196983310537662,7.756837922291806e-05,0.0001515997481430462,0.0006920001508628695,0.09563168692467973,0.08130547875873415,0.014326208165945582,0.09563166919855871,0.08130547875874053,0.014326208165946708,0.4279537265558051,0.4279537265558051,0.0754064088377563,0.0,4.694966859559997,4.6414251498230215,4.999068746135322,4.69744881447906,4.644302586427102,4.999302724992788,24787.72673997945,21069.567728982533,0.85,0.9180308272520299,0.6939751224091869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234988938713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.255807793832,1535.1409675292057,0.4279537265558051,0.0754064088377563,6.112851554438009,3.3884235843978474
3836.0,-30.142156911901797,5.059373472361321,35.00429438252193,24.078543099481635,4.979859074972245,-26.629980254729062,-40.145211993344105,1.4676824177994952,-0.3307347869297246,-5.028711041112566,40.00844076114109,47862.45748563694,15452.80224241356,15452.80224241356,63315.2597280505,87625.10047236511,87625.10047236511,15452.80224241356,103077.90271477867,103077.90271477867,103077.90271477867,127865.59620800022,103739.02915766614,63976.38617093796,44180.714429697975,24787.693493221548,0.0,68968.40792291952,21069.539469238316,1535.138200393525,0.0,0.886742040093357,2.8177494232168443,0.0014959080323721466,354259.276053558,1554897.2013176037,4.389150281791152,1554897.2013176037,4.389150281791152,0.85,0.09563145705164089,4.564652377983593,1.2671506255073473,1.0,0.0,4.564652377984102,1.2848812859751844,1.285175755142948,3.5525868637110434,19317.610078988837,1969.8480193530754,2034.6934298245008,2034.6934298245008,7.594658741167911,5.059373472361321,0.5217161242663284,4.537657348094992,3.3885155818833197,3.3885155818833197,0.96814730910952,0.0,0.0,0.00022916812736596424,0.9963745247487972,0.00023000199390258536,199.0399424213145,0.0,0.0,0.0,0.05196983310537662,7.756965030912301e-05,0.0001515984770568412,0.0006919943487962014,0.09563145705163581,0.0813052530232688,0.014326204028367016,0.09563146102435519,0.08130525302327311,0.014326204028367774,0.42795273043673615,0.42795273043673615,0.07540642089852198,0.0,4.695550581277814,4.6421004383087165,4.9991312310144735,4.697976254182834,4.644892763788675,4.999472805829953,24787.693493221548,21069.539469238316,0.85,0.9180327868204948,0.6939765455964851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523490115159716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.254002048307,1535.138200393525,0.42795273043673615,0.07540642089852198,6.112851554438009,3.3885155818833197
3837.0,-30.14200990318192,5.059350115512245,35.004288931366986,24.078565940167778,4.979897496888305,-26.629844104597137,-40.1450673705898,1.4677316983035273,-0.3300023950625359,-5.028661094342878,40.008429988097824,47862.45184445127,15452.802821889052,15452.802821889052,63315.25466634033,87625.02906869943,87625.02906869943,15452.802821889052,103077.83189058848,103077.83189058848,103077.83189058848,127865.48868991071,103738.90793460679,63976.33071035851,44180.64136027586,24787.656799322223,0.0,68968.29815959808,21069.508279423888,1535.1351982348272,0.0,0.8867423334413599,2.817745610374926,0.0014959080323721466,354259.965889394,1554896.7367329998,4.389140423556821,1554896.7367329998,4.389140423556821,0.8499999999999999,0.09563122591610564,4.564652377983593,1.2671501881210134,1.0,0.0,4.564652377983022,1.2848810554015906,1.2851755245165113,3.5525875012274244,19317.587505615902,1969.8457175096391,2034.6934298245008,2034.6934298245008,7.594659025965356,5.059350115512245,0.5218157270161639,4.5375343884960815,3.3886075320645546,3.3886075320645546,0.9681735805898727,0.0,0.0,0.00022916812736596424,0.996359261817985,0.0002300055172346345,199.03982201125257,0.0,0.0,0.0,0.05196983310537662,7.75709214145845e-05,0.00015159720595137974,0.0006919885466416339,0.09563122591609753,0.08130502612455512,0.014326199791542408,0.09563117623748674,0.08130502612456202,0.014326199791543624,0.4279517354590823,0.4279517354590823,0.07540643371704796,0.0,4.696153379455836,4.6427971062568645,4.999199703551255,4.698658699280315,4.645678289002888,4.999568583972803,24787.656799322223,21069.508279423888,0.85,0.9180341744814963,0.6939775682690297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523481336730046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.25220110803,1535.1351982348272,0.4279517354590823,0.07540643371704796,6.112851554438009,3.3886075320645546
3838.0,-30.141862810273757,5.059326845324418,35.00428352651442,24.07859241301196,4.979946439773052,-26.629706826581742,-40.14491502949966,1.4677904560810433,-0.329432395865922,-5.028603930353819,40.008420434448574,47862.41027245814,15452.79242253924,15452.79242253924,63315.20269499738,87624.92585082281,87624.92585082281,15452.79242253924,103077.71827336204,103077.71827336204,103077.71827336204,127865.34257935814,103738.75968582826,63976.24410746348,44180.57286484976,24787.62430599609,0.0,68968.19717084584,21069.480660096677,1535.1322678885558,0.0,0.8867426591209876,2.8177447804506843,0.0014959080323721466,354260.7554065741,1554896.3247345232,4.389129478793147,1554896.3247345232,4.389129478793147,0.85,0.0956309934400797,4.564652377983593,1.267149690841325,1.0,0.0,4.564652377982638,1.2848807804858426,1.2851752495377582,3.5525882613463904,19317.559899688593,1969.842902488474,2034.6934298245008,2034.6934298245008,7.594653914949781,5.059326845324418,0.5219185794064778,4.53740826591794,3.3886994418690195,3.3886994418690195,0.9681998405340055,0.0,0.0,0.00022916812736596424,0.996343990398871,0.0002300090426341813,199.03970153238052,0.0,0.0,0.0,0.05196983310537662,7.757226037818396e-05,0.00015159586698778026,0.0006919824347382555,0.09563099344007114,0.08130479799859247,0.014326195441478668,0.09563100064804919,0.08130479799859976,0.014326195441479951,0.42795074314177367,0.42795074314177367,0.07540644754668997,0.0,4.696735452300345,4.64347937125234,4.999211516201797,4.699171534487903,4.646316595913106,4.999367482660887,24787.62430599609,21069.480660096677,0.85,0.9180347651853934,0.6939779816760309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347255068808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.250407618987,1535.1322678885558,0.42795074314177367,0.07540644754668997,6.112851554438009,3.3886994418690195
3839.0,-30.14171573116049,5.059303488432666,35.004278143937974,24.07860589390623,4.979977766598858,-26.62957132269576,-40.14477044166995,1.4678333581341585,-0.32872737412498054,-5.028560448830442,40.008410273582534,47862.40539862639,15452.802827010313,15452.802827010313,63315.2082256367,87624.84390495952,87624.84390495952,15452.802827010313,103077.64673196983,103077.64673196983,103077.64673196983,127865.24057526633,103738.62463261698,63976.18612628412,44180.48722925873,24787.593843296505,0.0,68968.08107255524,21069.454766802028,1535.1297692572284,0.0,0.8867429173298922,2.8177405728136407,0.0014959080323721466,354261.35595008376,1554895.8865500807,4.389120801449112,1554895.8865500807,4.389120801449112,0.85,0.09563076736407791,4.564652377983593,1.267149267741479,1.0,0.0,4.564652377982748,1.2848805797558944,1.2851750487618065,3.552588816348053,19317.534750954343,1969.8403380312689,2034.6934298245008,2034.6934298245008,7.594659028482327,5.059303488432666,0.5220152126664628,4.537288275766203,3.3887913388882116,3.3887913388882116,0.9682260968252033,0.0,0.0,0.00022916812736596424,0.9963287206644215,0.00023001256775287873,199.0395810649533,0.0,0.0,0.0,0.05196983310537662,7.757353121622076e-05,0.00015159459614974346,0.0006919766338043888,0.09563076736407196,0.08130457578002964,0.014326191584042311,0.09563073004033171,0.08130457578003471,0.014326191584043205,0.4279497525434073,0.4279497525434073,0.07540645879350676,0.0,4.697338597783585,4.644173372536898,4.999297485328555,4.699833074705452,4.647031659005847,4.999724056441892,24787.593843296505,21069.454766802028,0.85,0.9180363907621026,0.6939790792247006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234637596252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.24862071681,1535.1297692572284,0.4279497525434073,0.07540645879350676,6.112851554438009,3.3887913388882116
3840.0,-30.14156856438895,5.059280194543363,35.00427276972463,24.0786223783158,4.980022972470403,-26.62943435187719,-40.144621942285426,1.4678887599586459,-0.3282658472101616,-5.0285052329143,40.0083997520225,47862.38214690102,15452.795266716332,15452.795266716332,63315.177413617355,87624.71229080192,87624.71229080192,15452.795266716332,103077.50755751826,103077.50755751826,103077.50755751826,127865.06357232583,103738.4462392468,63976.11609534601,44180.36682655643,24787.556014807575,0.0,68967.922841364,21069.422612586437,1535.1265729450606,0.0,0.886743236594859,2.817740944412702,0.0014959080323721466,354262.1185638915,1554895.4328109133,4.389110072265563,1554895.4328109133,4.389110072265563,0.85,0.09563053520898904,4.564652377983593,1.2671487776050343,1.0,0.0,4.5646523779820845,1.2848803205421604,1.285174789488666,3.5525895330527897,19317.501531696424,1969.8369506096806,2034.6934298245008,2034.6934298245008,7.594655312790383,5.059280194543363,0.5221170901915988,4.537163104351764,3.388883170968074,3.388883170968074,0.9682523345623067,0.0,0.0,0.00022916812736596424,0.9963134420819457,0.0002300160950223488,199.0394605258741,0.0,0.0,0.0,0.05196983310537662,7.757483645445206e-05,0.00015159329091151216,0.0006919706758455926,0.09563053520898106,0.08130434807125178,0.014326187137729271,0.09563057796907888,0.08130434807125857,0.014326187137730465,0.4279487644870396,0.4279487644870396,0.07540647248076468,0.0,4.6978979340223646,4.64482395450176,4.999337425210854,4.700239385704151,4.647530761680343,4.999602195816692,24787.556014807575,21069.422612586437,0.85,0.9180380502288179,0.6939803342633835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345496939742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.24683844137,1535.1265729450606,0.4279487644870396,0.07540647248076468,6.112851554438009,3.388883170968074
3841.0,-30.14142130635482,5.059256895074035,35.00426743381139,24.078645009454362,4.980062776917369,-26.629297839148723,-40.14447724968193,1.4679393097112394,-0.3275749719854275,-5.0284554154622025,40.00839011917215,47862.37739931836,15452.795936319364,15452.795936319364,63315.17333563772,87624.63351641285,87624.63351641285,15452.795936319364,103077.42945273222,103077.42945273222,103077.42945273222,127864.95524227916,103738.31816520519,63976.06204811068,44180.28457454945,24787.525789546948,0.0,68967.8103640964,21069.396921114905,1535.1239418404712,0.0,0.8867435251516875,2.8177376635993507,0.0014959080323721466,354262.8066179993,1554895.0173971734,4.38910037506086,1554895.0173971734,4.38910037506086,0.85,0.095630307256294,4.564652377983593,1.2671483660442755,1.0,0.0,4.564652377984886,1.2848800840303636,1.2851745529226655,3.552590186988783,19317.477682577948,1969.8345186764031,2034.6934298245008,2034.6934298245008,7.594655641883218,5.059256895074035,0.522216512330929,4.537040382743106,3.388974983125522,3.388974983125522,0.9682785666072921,0.0,0.0,0.00022916812736596424,0.9962981542777146,0.00023001962452906885,199.03933991219117,0.0,0.0,0.0,0.05196983310537662,7.757610825243874e-05,0.0001515920191135255,0.0006919648705298884,0.09563030725628621,0.08130412405786175,0.014326183198424462,0.0956303338374047,0.08130412405786837,0.014326183198425626,0.42794777629283304,0.42794777629283304,0.07540648538524743,0.0,4.698475657961978,4.645493976078171,4.9993897806399445,4.700880443476763,4.648268330557585,4.999693946547552,24787.525789546948,21069.396921114905,0.85,0.9180394882972629,0.6939813972147619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523446173941363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.245062824653,1535.1239418404712,0.42794777629283304,0.07540648538524743,6.112851554438009,3.388974983125522
3842.0,-30.141273960024215,5.05923363073305,35.00426212918126,24.07866708179938,4.980106280236032,-26.62916087702829,-40.14432871537281,1.4679931972400933,-0.32697555745113505,-5.028402410681251,40.008380358534076,47862.35497703346,15452.791720918181,15452.791720918181,63315.14669795164,87624.53506910357,87624.53506910357,15452.791720918181,103077.32679002175,103077.32679002175,103077.32679002175,127864.82006488251,103738.17207495583,63975.99198288574,44180.2001023001,24787.493274860764,0.0,68967.69337716086,21069.369283631648,1535.1211035243316,0.0,0.8867438304001761,2.8177359602400807,0.0014959080323721466,354263.53869507444,1554894.5964727139,4.389090116922983,1554894.5964727139,4.389090116922983,0.8499999999999999,0.09563007766280224,4.564652377983593,1.2671479006344453,1.0,0.0,4.564652377982975,1.2848798319019001,1.2851743007364191,3.5525908841038616,19317.45047859796,1969.831744642458,2034.6934298245008,2034.6934298245008,7.594653570120899,5.05923363073305,0.5223173429535448,4.536916287779505,3.3890667547765134,3.3890667547765134,0.9683047870790038,0.0,0.0,0.00022916812736596424,0.9962828575601262,0.00023002315620203654,199.03921922633407,0.0,0.0,0.0,0.05196983310537662,7.757741383774182e-05,0.0001515907135282224,0.0006919589109868299,0.09563007766279583,0.08130389866746664,0.014326178995329182,0.09563013213447526,0.08130389866747209,0.014326178995330141,0.4279467896014131,0.4279467896014131,0.07540649844334646,0.0,4.699045911819269,4.646158513675459,4.999423381661018,4.701426853230089,4.648916962861449,4.999658591561683,24787.493274860764,21069.369283631648,0.85,0.9180406592939485,0.6939822492727213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523437373041646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.24329394179,1535.1211035243316,0.4279467896014131,0.07540649844334646,6.112851554438009,3.3890667547765134
3843.0,-30.141126573041728,5.059210349934055,35.004256850785794,24.07868468379604,4.980144657511991,-26.629024390958392,-40.14418402276931,1.4680424754286525,-0.32635006110126596,-5.028353490377087,40.008370513415834,47862.350839059574,15452.793695879305,15452.793695879305,63315.14453493888,87624.43974266667,87624.43974266667,15452.793695879305,103077.23343854597,103077.23343854597,103077.23343854597,127864.69531770394,103738.0267349388,63975.93783133183,44180.09878178552,24787.461879157967,0.0,68967.56066094349,21069.34259728427,1535.118422830464,0.0,0.8867441151565083,2.817733436015201,0.0014959080323721466,354264.21436033264,1554894.1719051623,4.389080547445961,1554894.1719051623,4.389080547445961,0.85,0.09562985024611223,4.564652377983593,1.267147462698631,1.0,0.0,4.564652377983864,1.2848796013396617,1.2851740701213406,3.552591521590289,19317.423414321373,1969.8289848542952,2034.6934298245008,2034.6934298245008,7.59465454076399,5.059210349934055,0.5224162951694042,4.536794054764651,3.3891584981921064,3.3891584981921064,0.9683309994834589,0.0,0.0,0.00022916812736596424,0.9962675568757066,0.0002300266888993506,199.03909850732694,0.0,0.0,0.0,0.05196983310537662,7.757868567479436e-05,0.00015158944169116987,0.0006919531054928038,0.0956298502461067,0.08130367532354808,0.014326174922558619,0.09562991018167227,0.08130367532355279,0.014326174922559448,0.42794580422620876,0.42794580422620876,0.07540651052147472,0.0,4.699618975903661,4.6468226479632335,4.9994780672612364,4.7020034292758055,4.649571757324452,4.999789847614522,24787.461879157967,21069.34259728427,0.85,0.9180423945426623,0.693983524723445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523428566875547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.241531736403,1535.118422830464,0.42794580422620876,0.07540651052147472,6.112851554438009,3.3891584981921064
3844.0,-30.14097915407945,5.059187006245083,35.00425156074123,24.078708502370887,4.980177007703797,-26.62888847882137,-40.144039400015004,1.4680863324457107,-0.32548024801053543,-5.028308309536683,40.008359617316984,47862.347242616845,15452.801242676658,15452.801242676658,63315.1484852935,87624.40058730669,87624.40058730669,15452.801242676658,103077.20182998336,103077.20182998336,103077.20182998336,127864.62731279939,103737.934786061,63975.88144137104,44180.059271877726,24787.42548281603,0.0,68967.48475469375,21069.311660393625,1535.1155456231716,0.0,0.8867443846785078,2.8177272561196482,0.0014959080323721466,354264.8383786963,1554893.702014509,4.389071489935402,1554893.702014509,4.389071489935402,0.85,0.09562962359944335,4.564652377983593,1.267147071468644,1.0,0.0,4.564652377983926,1.2848793961420095,1.285173864876661,3.5525920889458256,19317.406292196913,1969.827238883504,2034.6934298245008,2034.6934298245008,7.594658249822682,5.059187006245083,0.5225134835373328,4.53667352270775,3.389250197868965,3.389250197868965,0.9683571993911329,0.0,0.0,0.00022916812736596424,0.9962522531249202,0.00023003022241318717,199.0389777622729,0.0,0.0,0.0,0.05196983310537662,7.757995691714091e-05,0.00015158817044882332,0.0006919473027134035,0.09562962359944152,0.08130345259260802,0.014326171006833512,0.09562955027619534,0.08130345259260957,0.014326171006833787,0.4279448203225345,0.4279448203225345,0.07540652311715819,0.0,4.700243768958558,4.647539497519688,4.999578878385307,4.702828061526134,4.650492397283244,5.000068049431604,24787.42548281603,21069.311660393625,0.85,0.9180434622270959,0.6939842363811805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419758290568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.23977525695,1535.1155456231716,0.4279448203225345,0.07540652311715819,6.112851554438009,3.389250197868965
3845.0,-30.140831639535463,5.059163737626121,35.00424628899946,24.07872474230828,4.980223837100934,-26.62875103265143,-40.14389083078129,1.4681432302169106,-0.3250692449614121,-5.028252297065118,40.00834957033872,47862.32525842778,15452.792234275455,15452.792234275455,63315.11749270323,87624.26031319148,87624.26031319148,15452.792234275455,103077.05254746694,103077.05254746694,103077.05254746694,127864.44207647801,103737.74831806724,63975.81326330367,44179.92783862619,24787.389529011074,0.0,68967.31736763727,21069.281099659413,1535.1124345214448,0.0,0.8867447062768646,2.817728386536355,0.0014959080323721466,354265.6120000948,1554893.2687419986,4.3890606823605065,1554893.2687419986,4.3890606823605065,0.85,0.09562939387269126,4.564652377983593,1.2671465571550655,1.0,0.0,4.564652377985157,1.2848791299295406,1.2851735986031816,3.5525928250028516,19317.37156933489,1969.8236981369673,2034.6934298245008,2034.6934298245008,7.5946538224229245,5.059163737626121,0.5226155233120133,4.536548214314108,3.3893418397726816,3.3893418397726816,0.9683833827921947,0.0,0.0,0.00022916812736596424,0.996236939705489,0.00023003375826810007,199.0388569390783,0.0,0.0,0.0,0.05196983310537662,7.758126286932363e-05,0.0001515868644966406,0.0006919413414956672,0.09562939387267683,0.08130322685539464,0.014326167017282185,0.09562942951789787,0.0813032268554069,0.014326167017284348,0.4279438412369002,0.4279438412369002,0.07540653896162466,0.0,4.700810501197282,4.64819847218854,4.9996205668492735,4.703183052103725,4.650940362536346,4.9998938467068115,24787.389529011074,21069.281099659413,0.85,0.9180452409827048,0.6939856019524844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523410947805009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.23802433106,1535.1124345214448,0.4279438412369002,0.07540653896162466,6.112851554438009,3.3893418397726816
3846.0,-30.140684052611412,5.059140460685335,35.00424106214113,24.078752647060924,4.9802637236889185,-26.628614215713004,-40.14374610325319,1.4681938867904973,-0.3242935756824181,-5.028202842738187,40.00834033418543,47862.321809554815,15452.793232894264,15452.793232894264,63315.11504244908,87624.20520490612,87624.20520490612,15452.793232894264,103076.99843780039,103076.99843780039,103076.99843780039,127864.35952804556,103737.64379689711,63975.76040154595,44179.87043927907,24787.361090245176,0.0,68967.23152952424,21069.2569267084,1535.1099129944637,0.0,0.8867449915446615,2.8177239463953643,0.0014959080323721466,354266.2950441784,1554892.8704361173,4.389051095708148,1554892.8704361173,4.389051095708148,0.85,0.09562916901884717,4.564652377983593,1.2671461439458653,1.0,0.0,4.5646523779844195,1.2848788929183894,1.2851733615377121,3.5525934803207337,19317.352106079587,1969.8217134372683,2034.6934298245008,2034.6934298245008,7.594654313218637,5.059140460685335,0.5227145884982924,4.536425872187043,3.38943346541637,3.38943346541637,0.9684095615475342,0.0,0.0,0.00022916812736596424,0.9962216190264077,0.0002300372959080398,199.0387360567469,0.0,0.0,0.0,0.05196983310537662,7.758253507171772e-05,0.0001515855922942465,0.0006919355343339837,0.09562916901884747,0.08130300543319777,0.014326163585649703,0.0956291525127317,0.08130300543319752,0.014326163585649657,0.427942862972521,0.427942862972521,0.07540655388555025,0.0,4.701411612288325,4.648895851774512,4.999673758776794,4.703909267055792,4.6517789573186406,4.999980580092313,24787.361090245176,21069.2569267084,0.85,0.918046348073932,0.6939864156946098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340213161771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.236280233956,1535.1099129944637,0.427942862972521,0.07540655388555025,6.112851554438009,3.38943346541637
3847.0,-30.1405364048487,5.059117181845406,35.004235854280125,24.078770039510005,4.980303257438566,-26.62847737927774,-40.143597568944074,1.4682442318675866,-0.3237082838518859,-5.028152924542896,40.00833043380567,47862.30085583093,15452.793460791514,15452.793460791514,63315.094316622446,87624.10370874079,87624.10370874079,15452.793460791514,103076.8971695323,103076.8971695323,103076.8971695323,127864.22542133337,103737.49269817027,63975.689845260276,44179.78094767778,24787.32825180107,0.0,68967.10919947884,21069.22901403091,1535.1071226188028,0.0,0.8867452815797855,2.8177220685966775,0.0014959080323721466,354266.9844960813,1554892.4434857867,4.389041348850237,1554892.4434857867,4.389041348850237,0.85,0.09562894350666824,4.564652377983593,1.2671456889761612,1.0,0.0,4.5646523779842445,1.2848786573647502,1.2851731259300887,3.5525941316089455,19317.32396945336,1969.818844299874,2034.6934298245008,2034.6934298245008,7.5946544252243315,5.059117181845406,0.522813816161622,4.536303365683784,3.3895250497686096,3.3895250497686096,0.968435728505317,0.0,0.0,0.00022916812736596424,0.9962062922860896,0.00023004083505643222,199.038615124732,0.0,0.0,0.0,0.05196983310537662,7.758384075701938e-05,0.00015158428660894487,0.0006919295743344667,0.09562894350665738,0.0813027835505502,0.014326159956107169,0.09562894623593525,0.08130278355055945,0.014326159956108798,0.4279418881343606,0.4279418881343606,0.07540656879871221,0.0,4.701999399762144,4.6495770026695595,4.999730145688318,4.704444640691008,4.652396070965267,5.000050629158181,24787.32825180107,21069.22901403091,0.85,0.9180476759362403,0.6939873428273634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339331111534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.234542504017,1535.1071226188028,0.4279418881343606,0.07540656879871221,6.112851554438009,3.3895250497686096
3848.0,-30.14038867542753,5.059093932044563,35.00423067582555,24.078792181704216,4.980346205406488,-26.62834012791347,-40.143452771566785,1.4682976578924272,-0.3231104271053482,-5.028100589628846,40.008320874611115,47862.29776140923,15452.789976101096,15452.789976101096,63315.08773751033,87624.00818304744,87624.00818304744,15452.789976101096,103076.79815914853,103076.79815914853,103076.79815914853,127864.09444724672,103737.34909896618,63975.63867732796,44179.67824626469,24787.296288098194,0.0,68966.97453436287,21069.201844883464,1535.104326914886,0.0,0.8867455826838242,2.8177203076913306,0.0014959080323721466,354267.7073279527,1554892.0312490305,4.389031230017348,1554892.0312490305,4.389031230017348,0.85,0.0956287176696987,4.564652377983593,1.2671452774154024,1.0,0.0,4.564652377982448,1.2848784073961221,1.2851728759041727,3.5525948227537856,19317.29722933968,1969.8161175671287,2034.6934298245008,2034.6934298245008,7.594652712587741,5.059093932044563,0.5229141033930444,4.536179828651519,3.38961659475304,3.38961659475304,0.9684618842151542,0.0,0.0,0.00022916812736596424,0.996190957323681,0.00023004437621240446,199.03849412598117,0.0,0.0,0.0,0.05196983310537662,7.758511361251661e-05,0.00015158301375344763,0.0006919237641915943,0.0956287176696906,0.08130256141938672,0.014326156250303876,0.09562874478815706,0.08130256141939361,0.014326156250305094,0.42794091551755453,0.42794091551755453,0.0754065839325536,0.0,4.7025778186201705,4.6502503162518565,4.999768465280113,4.7049901625234725,4.653042608131614,5.000021275533413,24787.296288098194,21069.201844883464,0.85,0.9180493731237045,0.69398865304091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523384486987678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.232810912441,1535.104326914886,0.42794091551755453,0.0754065839325536,6.112851554438009,3.38961659475304
3849.0,-30.140240951724767,5.059070612920209,35.00422550330485,24.078810691740387,4.98037874895023,-26.628203922190504,-40.14330814881248,1.4683417194159725,-0.3223578617790963,-5.028056057382601,40.008310690537485,47862.295360189506,15452.798294922524,15452.798294922524,63315.09365511203,87623.9438455509,87623.9438455509,15452.798294922524,103076.74214047342,103076.74214047342,103076.74214047342,127864.00585154114,103737.23191677452,63975.58343141313,44179.60942817932,24787.263711067713,0.0,68966.87313924704,21069.174154407556,1535.1016773236934,0.0,0.8867458463212954,2.8177155969244168,0.0014959080323721466,354268.32239296474,1554891.5920646847,4.389022370281117,1554891.5920646847,4.389022370281117,0.85,0.09562849530078452,4.564652377983593,1.2671448361827062,1.0,0.0,4.564652377983401,1.2848782012420108,1.285172669702815,3.5525953927549168,19317.275408430956,1969.8138924536877,2034.6934298245008,2034.6934298245008,7.594656801076604,5.059070612920209,0.5230108095944281,4.536059803325781,3.3897081096995283,3.3897081096995283,0.9684880313427223,0.0,0.0,0.00022916812736596424,0.9961756232094858,0.0002300479172815218,199.03837313206122,0.0,0.0,0.0,0.05196983310537662,7.758638495224555e-05,0.0001515817424137187,0.0006919179609676774,0.09562849530078271,0.08130234242918474,0.014326152871597974,0.09562844828874166,0.08130234242918627,0.014326152871598241,0.42793994465646873,0.42793994465646873,0.07540659818444574,0.0,4.703185113991481,4.65094838124304,4.9998591159667285,4.7056981956035315,4.653824918409327,5.000306411664781,24787.263711067713,21069.174154407556,0.85,0.9180508086436828,0.6939896385262169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523375657990454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.231085878351,1535.1016773236934,0.42793994465646873,0.07540659818444574,6.112851554438009,3.3897081096995283
3850.0,-30.140093160718642,5.059047327443105,35.00422033498275,24.07882766509431,4.980421107215615,-26.62806667433875,-40.14315954465417,1.4683946208357328,-0.32184940677416307,-5.028003477564487,40.008300467789375,47862.27477998496,15452.794257252404,15452.794257252404,63315.069037237365,87623.82732071409,87623.82732071409,15452.794257252404,103076.62157796649,103076.62157796649,103076.62157796649,127863.84890728124,103737.06701975859,63975.514479029596,44179.50282303221,24787.227329314745,0.0,68966.73015234695,21069.143229917532,1535.0986187874319,0.0,0.8867461510746303,2.8177150424900876,0.0014959080323721466,354269.0486095222,1554891.1512126096,4.389012128819703,1554891.1512126096,4.389012128819703,0.85,0.09562826955557738,4.564652377983593,1.267144386158325,1.0,0.0,4.564652377983442,1.2848779537280701,1.2851724221321492,3.5525960771132117,19317.24470237671,1969.8107613075526,2034.6934298245008,2034.6934298245008,7.594654816664574,5.059047327443105,0.5231110901904099,4.535936237252695,3.3897995649837553,3.3897995649837553,0.9685141614239301,0.0,0.0,0.00022916812736596424,0.9961602823637916,0.0002300514600142163,199.0382520831632,0.0,0.0,0.0,0.05196983310537662,7.758769131148874e-05,0.0001515804360544755,0.0006919119978918514,0.09562826955556801,0.0813021202610402,0.01432614929452781,0.09562827180726402,0.08130212026104816,0.014326149294529213,0.4279389771504204,0.4279389771504204,0.07540661493107796,0.0,4.703759078662756,4.651612724419181,4.999918655636975,4.706154070790319,4.654369599366248,5.000256812138957,24787.227329314745,21069.143229917532,0.85,0.9180523550612721,0.6939907789488872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523366829345725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.229365654015,1535.0986187874319,0.4279389771504204,0.07540661493107796,6.112851554438009,3.3897995649837553
3851.0,-30.139945327262758,5.059024030505432,35.004215193875424,24.07885040100666,4.980460027407292,-26.627929732145937,-40.143014782201476,1.4684444322904608,-0.32116101070033665,-5.027954469857979,40.00829092383679,47862.272375119,15452.79563252081,15452.79563252081,63315.06800763981,87623.75320106681,87623.75320106681,15452.79563252081,103076.54883358761,103076.54883358761,103076.54883358761,127863.74529285438,103736.94293080356,63975.46210485588,44179.42313994187,24787.19645926677,0.0,68966.61959920864,21069.11699037675,1535.0959622529842,0.0,0.8867464351802348,2.8177117001375453,0.0014959080323721466,354269.7254902049,1554890.7396334175,4.389002581244861,1554890.7396334175,4.389002581244861,0.85,0.09562804709229035,4.564652377983593,1.2671439866861327,1.0,0.0,4.564652377981463,1.2848777206714734,1.2851721890221406,3.552596721498228,19317.221595335242,1969.808405045071,2034.6934298245008,2034.6934298245008,7.594655492573968,5.059024030505432,0.5232097253925536,4.535814305112878,3.3898909915530298,3.3898909915530298,0.9685402833008656,0.0,0.0,0.00022916812736596424,0.9961449373667143,0.00023005500381477096,199.03813099964387,0.0,0.0,0.0,0.05196983310537662,7.75889639183673e-05,0.00015157916344759692,0.0006919061888838369,0.09562804709228748,0.08130190088733005,0.014326146204957422,0.09562802352467159,0.0813019008873325,0.014326146204957852,0.42793801074798854,0.42793801074798854,0.07540663184653439,0.0,4.704347480376782,4.652292855495887,4.999984958435675,4.706793459157666,4.655106125281975,5.000343373971475,24787.19645926677,21069.11699037675,0.85,0.9180538117655737,0.6939918565425555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523357996689379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.227651702115,1535.0959622529842,0.42793801074798854,0.07540663184653439,6.112851554438009,3.3898909915530298
3852.0,-30.139797412282626,5.059000763739154,35.004210081794554,24.078877781890355,4.980503069196458,-26.627792304385665,-40.14286621296776,1.4684979612994957,-0.32047732750163505,-5.027902209009,40.00828148708125,47862.25223952996,15452.792011953406,15452.792011953406,63315.04425148337,87623.6812909945,87623.6812909945,15452.792011953406,103076.47330294791,103076.47330294791,103076.47330294791,127863.63795780498,103736.82290518108,63975.393853716545,44179.365612738366,24787.16465485707,0.0,68966.53026759543,21069.08995662851,1535.0931768445196,0.0,0.8867467354610881,2.8177088000474972,0.0014959080323721466,354270.4473034965,1554890.332677136,4.38899249009357,1554890.332677136,4.38899249009357,0.85,0.09562782355454715,4.564652377983593,1.2671435273205862,1.0,0.0,4.564652377983081,1.2848774702213706,1.2851719385146394,3.5525974139753203,19317.199244941246,1969.8061259391584,2034.6934298245008,2034.6934298245008,7.5946537131572995,5.059000763739154,0.5233097940116878,4.535690969727466,3.389982375855903,3.389982375855903,0.9685663931016866,0.0,0.0,0.00022916812736596424,0.9961295841626632,0.00023005854961992794,199.03800984949922,0.0,0.0,0.0,0.05196983310537662,7.75902700107276e-05,0.00015157785735523663,0.0006919002270262387,0.09562782355453783,0.08130168057064159,0.01432614298389625,0.0956277839680802,0.0813016805706495,0.014326142983897642,0.42793704662914467,0.42793704662914467,0.07540664934703974,0.0,4.704943253933266,4.652985861772606,5.000027357273439,4.707424881507393,4.655856789202346,5.0002963437303265,24787.16465485707,21069.08995662851,0.85,0.918054656451704,0.6939924635010744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523349161506791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22594352699,1535.0931768445196,0.42793704662914467,0.07540664934703974,6.112851554438009,3.389982375855903
3853.0,-30.139649470241157,5.058977477518701,35.00420499652237,24.078895383887016,4.980541278796494,-26.627655335538215,-40.14272145051507,1.4685471440935391,-0.31987469342709574,-5.027853882885735,40.008272043781176,47862.25031415775,15452.794346454379,15452.794346454379,63315.044660612126,87623.58681109363,87623.58681109363,15452.794346454379,103076.381157548,103076.381157548,103076.381157548,127863.51552780149,103736.67808007196,63975.34158313581,44179.2627743735,24787.134370253476,0.0,68966.39714462697,21069.064214715454,1535.0905658647966,0.0,0.8867470157304485,2.817706507953065,0.0014959080323721466,354271.11477240484,1554889.9254387035,4.388983071446892,1554889.9254387035,4.388983071446892,0.85,0.09562760257422477,4.564652377983593,1.2671430910332129,1.0,0.0,4.564652377982215,1.2848772401063084,1.2851717083468395,3.552598050227679,19317.172276547473,1969.8033759283214,2034.6934298245008,2034.6934298245008,7.594654860505072,5.058977477518701,0.5234080488765356,4.535569428642165,3.3900737304322517,3.3900737304322517,0.9685924944092148,0.0,0.0,0.00022916812736596424,0.9961142284050236,0.00023006209612416425,199.03788867733743,0.0,0.0,0.0,0.05196983310537662,7.75915426567102e-05,0.00015157658470925405,0.000691894417839728,0.09562760257422,0.08130146266691013,0.014326139907309871,0.09562757375374954,0.08130146266691418,0.014326139907310584,0.4279360855716874,0.4279360855716874,0.07540666590961247,0.0,4.705532223547209,4.653668126920991,5.000085339703389,4.7079791894586265,4.65648864525258,5.000409177449683,24787.134370253476,21069.064214715454,0.85,0.9180564344667216,0.6939937751683263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334032146271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22424191285,1535.0905658647966,0.4279360855716874,0.07540666590961247,6.112851554438009,3.3900737304322517
3854.0,-30.1395013919973,5.058954232761244,35.00419994142882,24.078922590147727,4.98058552730267,-26.627517640162676,-40.14257281143216,1.4686017754680782,-0.31922484318920397,-5.02780078365835,40.00826275225611,47862.23074308621,15452.78937089478,15452.78937089478,63315.020113980994,87623.50847205214,87623.50847205214,15452.78937089478,103076.29784294692,103076.29784294692,103076.29784294692,127863.40060214733,103736.55210424631,63975.27437528065,44179.197476628506,24787.102759200414,0.0,68966.30023582892,21069.03734532035,1535.0877700885305,0.0,0.8867473197527371,2.817704151614471,0.0014959080323721466,354271.8481674281,1554889.5247455842,4.388972854571122,1554889.5247455842,4.388972854571122,0.85,0.09562737968070929,4.564652377983593,1.2671426602406428,1.0,0.0,4.564652377982996,1.2848769844986792,1.2851714526806302,3.5525987569655038,19317.148818145186,1969.8009838370072,2034.6934298245008,2034.6934298245008,7.5946524151442505,5.058954232761244,0.5235084244521282,4.535445808309116,3.3901650403619805,3.3901650403619805,0.9686185829605659,0.0,0.0,0.00022916812736596424,0.9960988587658415,0.00023006564594391937,199.03776739376664,0.0,0.0,0.0,0.05196983310537662,7.759284940328119e-05,0.00015157527796268305,0.0006918884529958853,0.09562737968070129,0.08130124316486204,0.01432613651583925,0.09562735240895301,0.08130124316486885,0.014326136515840448,0.4279351267737151,0.4279351267737151,0.07540668269550958,0.0,4.7061209414215455,4.654355238664095,5.000114098423808,4.708575940469132,4.657204175758636,5.000330118776162,24787.102759200414,21069.03734532035,0.85,0.9180573685622763,0.6939944665644271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333147981209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.222545771338,1535.0877700885305,0.4279351267737151,0.07540668269550958,6.112851554438009,3.3901650403619805
3855.0,-30.13935333785873,5.058930974462122,35.00419491968899,24.078940052446,4.9806246517565125,-26.627380478942307,-40.142424242198445,1.4686517928400615,-0.31864814882578685,-5.027752031788329,40.008253613569295,47862.21142884062,15452.790995894673,15452.790995894673,63315.0024247353,87623.40911906972,87623.40911906972,15452.790995894673,103076.20011496439,103076.20011496439,103076.20011496439,127863.2739536576,103736.40277436274,63975.20508413337,44179.108544699295,24787.073838693206,0.0,68966.1823833925,21069.012762889226,1535.0852257015115,0.0,0.8867476010852875,2.8177022510572005,0.0014959080323721466,354272.52151874226,1554889.130643629,4.388963400203676,1554889.130643629,4.388963400203676,0.85,0.09562715961078008,4.564652377983593,1.2671422107657415,1.0,0.0,4.564652377983657,1.2848767504789953,1.2851712186073136,3.552599404014365,19317.121010901494,1969.7981482872842,2034.6934298245008,2034.6934298245008,7.594653213790307,5.058930974462122,0.5236068074067557,4.535324167055366,3.3902563239893455,3.3902563239893455,0.9686446639969558,0.0,0.0,0.00022916812736596424,0.9960834918843859,0.00023006919523625984,199.037646130087,0.0,0.0,0.0,0.05196983310537662,7.759415555611168e-05,0.00015157397180985254,0.0006918824908622614,0.09562715961077566,0.08130102638745085,0.014326133223324813,0.0956271597458398,0.08130102638745461,0.014326133223325476,0.4279341705322009,0.4279341705322009,0.07540669792581611,0.0,4.706699149485246,4.6550271874914415,5.000158805697254,4.709103882962552,4.657807247188543,5.000430352392243,24787.073838693206,21069.012762889226,0.85,0.918058680887373,0.6939953724387411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523322630032216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.220857289814,1535.0852257015115,0.4279341705322009,0.07540669792581611,6.112851554438009,3.3902563239893455
