time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3856.0,-30.13920522887758,5.058907714111046,35.00418991459456,24.078962683584564,4.980664233590369,-26.627243222591503,-40.142279444821156,1.4687022273042998,-0.3179850989417332,-5.027702420512798,40.00824405492226,47862.210070994704,15452.791242129015,15452.791242129015,63315.00131312372,87623.33145937674,87623.33145937674,15452.791242129015,103076.12270150575,103076.12270150575,103076.12270150575,127863.16451877796,103736.27532260935,63975.15393422732,44179.02376486892,24787.041817272213,0.0,68966.06558214113,21068.98554468138,1535.0824850467222,0.0,0.8867478883142657,2.8176993133396295,0.0014959080323721466,354273.20674102893,1554888.7184311482,4.388953747687051,1554888.7184311482,4.388953747687051,0.85,0.09562693865484242,4.564652377983593,1.2671418008534236,1.0,0.0,4.564652377983131,1.28487651450792,1.2851709825821584,3.552600056458932,19317.097277661498,1969.7957281703232,2034.6934298245008,2034.6934298245008,7.594653334808216,5.058907714111046,0.5237055291217514,4.535202184989295,3.390347564790379,3.390347564790379,0.9686707327972511,0.0,0.0,0.00022916812736596424,0.996068119566544,0.00023007274589381563,199.03752482163648,0.0,0.0,0.0,0.05196983310537662,7.759542856806373e-05,0.0001515726987979005,0.0006918766800052274,0.09562693865483649,0.08130080894348674,0.014326129711349748,0.09562692029321053,0.08130080894349179,0.014326129711350638,0.4279332158740442,0.4279332158740442,0.07540671289836821,0.0,4.707284077564225,4.655706281191442,5.000207824420727,4.709717321571077,4.658516547783279,5.0004982513702885,24787.041817272213,21068.98554468138,0.85,0.9180602195976109,0.6939965281039419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523313781703753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.219173261325,1535.0824850467222,0.4279332158740442,0.07540671289836821,6.112851554438009,3.390347564790379
3857.0,-30.139057055863805,5.058884473208959,35.004184936310686,24.078979691863083,4.98070630321274,-26.627105659824608,-40.14213461251927,1.468754907173548,-0.31748348655236214,-5.0276511414296285,40.00823482565018,47862.20879588034,15452.788908250415,15452.788908250415,63314.99770413076,87623.21643821744,87623.21643821744,15452.788908250415,103076.00534646785,103076.00534646785,103076.00534646785,127863.01635478581,103736.11162144954,63975.10397911243,44178.89738037457,24787.01100831796,0.0,68965.90838869254,21068.959357070267,1535.0797714830965,0.0,0.8867481828415111,2.817698697241246,0.0014959080323721466,354273.91499987774,1554888.3204228957,4.3889438499118185,1554888.3204228957,4.3889438499118185,0.85,0.09562671772767192,4.564652377983593,1.2671413546754047,1.0,0.0,4.564652377984828,1.2848762680312114,1.2851707360489624,3.5526007379511433,19317.066794291834,1969.7926197316958,2034.6934298245008,2034.6934298245008,7.594652187766327,5.058884473208959,0.5238049682522554,4.535079504956704,3.3904387662085744,3.3904387662085744,0.968696790345307,0.0,0.0,0.00022916812736596424,0.9960527408587889,0.00023007629813696136,199.0374034608881,0.0,0.0,0.0,0.05196983310537662,7.759670190637803e-05,0.0001515714254595862,0.000691870867658463,0.0956267177276657,0.08130059157139155,0.014326126156274155,0.09562676210629754,0.08130059157139684,0.014326126156275086,0.427932263363995,0.427932263363995,0.07540672795608291,0.0,4.7078414548990395,4.656354859546411,5.000246147080304,4.710167654877239,4.659046219556103,5.000496961579529,24787.01100831796,21068.959357070267,0.85,0.9180622597948948,0.6939980914356766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330493010846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.217495266652,1535.0797714830965,0.427932263363995,0.07540672795608291,6.112851554438009,3.3904387662085744
3858.0,-30.138908841051073,5.0588611593142465,35.00417995974192,24.078998271748446,4.9807384589924695,-26.62696905088782,-40.141989884991176,1.4687986688292303,-0.3167398040152989,-5.0276072066377075,40.00822491903731,47862.208368793945,15452.79766736551,15452.79766736551,63315.00603615945,87623.15412257724,87623.15412257724,15452.79766736551,103075.95178994274,103075.95178994274,103075.95178994274,127862.93086974855,103735.99605784497,63975.050304061704,44178.828615314735,24786.979079805813,0.0,68965.80769512054,21068.93221783494,1535.0771667798165,0.0,0.8867484424268918,2.8176940340963443,0.0014959080323721466,354274.5218213829,1554887.8932047118,4.388935126383857,1554887.8932047118,4.388935126383857,0.85,0.09562649972399202,4.564652377983593,1.2671409645443785,1.0,0.0,4.564652377982803,1.284876063280797,1.285170531251623,3.5526013040730398,19317.04527478591,1969.7904253527872,2034.6934298245008,2034.6934298245008,7.594656492648315,5.0588611593142465,0.5239010283044223,4.534960131009824,3.39052993472663,3.39052993472663,0.9687228384933227,0.0,0.0,0.00022916812736596424,0.996037358068986,0.00023007985143273305,199.0372820660524,0.0,0.0,0.0,0.05196983310537662,7.759797434283793e-05,0.0001515701530231263,0.0006918650594283505,0.09562649972399204,0.08130037678247572,0.014326122941516323,0.09562646958455162,0.0813003767824757,0.014326122941516322,0.4279313111738966,0.4279313111738966,0.0754067424657123,0.0,4.708430086879616,4.657030734556599,5.000338225472149,4.710867402622398,4.6598173869844,5.000790095732782,24786.979079805813,21068.93221783494,0.85,0.9180637210261964,0.6939990985153108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296074697116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.21582349173,1535.0771667798165,0.4279313111738966,0.0754067424657123,6.112851554438009,3.39052993472663
3859.0,-30.138760574500246,5.0588379407922615,35.00417500952421,24.079029878508322,4.980787798961085,-26.626830676844428,-40.141841176059074,1.4688579013052725,-0.31612487366408004,-5.027550041737853,40.00821573343361,47862.18919370507,15452.786222638202,15452.786222638202,63314.975416343266,87623.07282798861,87623.07282798861,15452.786222638202,103075.85905062681,103075.85905062681,103075.85905062681,127862.80474884843,103735.86937625716,63974.98574197362,44178.75959364838,24786.945698221618,0.0,68965.70529186999,21068.903843488373,1535.0741726685596,0.0,0.8867487667633117,2.8176926130221207,0.0014959080323721466,354275.3113766011,1554887.4970797969,4.388924226861869,1554887.4970797969,4.388924226861869,0.8499999999999999,0.09562627657191168,4.564652377983593,1.2671405013324692,1.0,0.0,4.564652377981881,1.2848757861461848,1.2851702540534973,3.5526020703329344,19317.02168496116,1969.7880198601115,2034.6934298245008,2034.6934298245008,7.594650867856324,5.0588379407922615,0.5240030251513623,4.534834915640899,3.3906210424904066,3.3906210424904066,0.9687488692829733,0.0,0.0,0.00022916812736596424,0.9960219701658225,0.00023008340601945882,199.03716062898897,0.0,0.0,0.0,0.05196983310537662,7.759928180367717e-05,0.00015156884556228705,0.0006918590913241215,0.09562627657189492,0.08130015722313264,0.014326119348762278,0.09562626981672977,0.08130015722314689,0.01432611934876479,0.42793036132814155,0.42793036132814155,0.07540675982360297,0.0,4.709007535913656,4.657706420955094,5.000356629810881,4.711425168073788,4.6605173536372035,5.000538964758164,24786.945698221618,21068.903843488373,0.85,0.9180646402206394,0.6939998509570422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232872167985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.214157493285,1535.0741726685596,0.42793036132814155,0.07540675982360297,6.112851554438009,3.3906210424904066
3860.0,-30.138612276121673,5.058814686321863,35.00417010491249,24.07904762020337,4.980825316846886,-26.62669345648484,-40.14169260682536,1.4689064972100612,-0.3155182382218982,-5.027503211082142,40.00820716137385,47862.170958425195,15452.790536447761,15452.790536447761,63314.96149487296,87622.98199686002,87622.98199686002,15452.790536447761,103075.77253330778,103075.77253330778,103075.77253330778,127862.69291482637,103735.72771898133,63974.916680546514,44178.678931594244,24786.920381518594,0.0,68965.59931311283,21068.882324290804,1535.0718768892955,0.0,0.8867490362582854,2.817690093712054,0.0014959080323721466,354275.95819742174,1554887.1274137516,4.388915170324045,1554887.1274137516,4.388915170324045,0.85,0.0956260601112414,4.564652377983593,1.2671400331752376,1.0,0.0,4.564652377983706,1.2848755587776393,1.2851700266328434,3.5526026989930095,19316.995306460787,1969.785330001661,2034.6934298245008,2034.6934298245008,7.594652987983855,5.058814686321863,0.524100341394865,4.534714344926998,3.390712140168465,3.390712140168465,0.96877489719099,0.0,0.0,0.00022916812736596424,0.9960065792159176,0.0002300869614198446,199.0370391660054,0.0,0.0,0.0,0.05196983310537662,7.760058805661522e-05,0.00015156753930934902,0.0006918531287335416,0.09562606011124099,0.08129994376264119,0.014326116348599807,0.09562607036527274,0.08129994376264153,0.01432611634859987,0.42792941379700206,0.42792941379700206,0.07540677505192903,0.0,4.709585368487126,4.65837664337181,5.000408665562986,4.71198497286025,4.661146166210472,5.0007058723657,24786.920381518594,21068.882324290804,0.85,0.9180658491404499,0.6940006530085338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523278355818623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.212497471817,1535.0718768892955,0.42792941379700206,0.07540677505192903,6.112851554438009,3.390712140168465
3861.0,-30.138463993419972,5.058791390509239,35.00416519584404,24.0790604724549,4.980860333912515,-26.626556500279463,-40.14154784437267,1.4689528407720212,-0.3149496685540498,-5.027456888075671,40.0081972223352,47862.170603288054,15452.795497514866,15452.795497514866,63314.96610080292,87622.8803336927,87622.8803336927,15452.795497514866,103075.67583120755,103075.67583120755,103075.67583120755,127862.56263481475,103735.57408964823,63974.8643592437,44178.566367116146,24786.88680360719,0.0,68965.45317072334,21068.85378306611,1535.069116564027,0.0,0.8867493081194069,2.817688016566482,0.0014959080323721466,354276.59800754825,1554886.6987974676,4.388906034274211,1554886.6987974676,4.388906034274211,0.85,0.0956258422052333,4.564652377983593,1.267139642494731,1.0,0.0,4.564652377984761,1.2848753419473387,1.2851698097528497,3.5526032985156917,19316.966698601453,1969.7824128118627,2034.6934298245008,2034.6934298245008,7.594655426221985,5.058791390509239,0.5241973536275459,4.5345940368816935,3.3908031883045484,3.3908031883045484,0.9688009109441567,0.0,0.0,0.00022916812736596424,0.9959911901495129,0.00023009051649499303,199.03691771601007,0.0,0.0,0.0,0.05196983310537662,7.760186085906268e-05,0.00015156626650690157,0.0006918473188328232,0.09562584220523,0.081299729073083,0.014326113132147008,0.09562585723663836,0.0812997290730858,0.014326113132147503,0.427928468236531,0.427928468236531,0.07540679062917871,0.0,4.710152275965186,4.659029182755717,5.0004881881079655,4.712507219521626,4.661727012631502,5.000894376832889,24786.88680360719,21068.85378306611,0.85,0.9180678613691888,0.6940021184926559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523269492947415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.210843030185,1535.069116564027,0.427928468236531,0.07540679062917871,6.112851554438009,3.3908031883045484
3862.0,-30.138315629583957,5.058768110447687,35.00416029487593,24.07908816765996,4.9809012842826785,-26.62641887768343,-40.14139920528976,1.4690045323821446,-0.31423371480343576,-5.027406122652298,40.00818764013932,47862.15239114193,15452.793607386304,15452.793607386304,63314.94599852823,87622.81950673838,87622.81950673838,15452.793607386304,103075.61311412469,103075.61311412469,103075.61311412469,127862.4664452409,103735.46398169473,63974.79686609842,44178.519017329236,24786.85333111622,0.0,68965.37234844545,21068.82533144879,1535.0662639875216,0.0,0.8867496013065538,2.8176845170279425,0.0014959080323721466,354277.29917706805,1554886.2855699433,4.388896181555257,1554886.2855699433,4.388896181555257,0.85,0.09562562297807514,4.564652377983593,1.267139212801121,1.0,0.0,4.5646523779849995,1.2848751000949028,1.285169567844986,3.552603967223305,19316.946195011536,1969.7803220275566,2034.6934298245008,2034.6934298245008,7.594654497271938,5.058768110447687,0.5242963170612001,4.534471793386487,3.3908941852116103,3.3908941852116103,0.9688269100604601,0.0,0.0,0.00022916812736596424,0.9959757929195013,0.00023009407356598926,199.03679619971058,0.0,0.0,0.0,0.05196983310537662,7.760316776629148e-05,0.00015156495959967275,0.0006918413532556334,0.09562562297806868,0.0812995129673499,0.01432611001071878,0.09562559238848568,0.0812995129673554,0.01432611001071975,0.42792752362663905,0.42792752362663905,0.0754068081877899,0.0,4.710737157480253,4.6597060376532795,5.000549640427039,4.713172407848845,4.662509537979815,5.00089199683822,24786.85333111622,21068.82533144879,0.85,0.9180686457927231,0.6940026677347562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523260631023929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.209193217772,1535.0662639875216,0.42792752362663905,0.0754068081877899,6.112851554438009,3.3908941852116103
3863.0,-30.138167188453217,5.058744879643102,35.004155439053584,24.079109855834417,4.9809469881475374,-26.626280710191054,-40.141254268214084,1.4690605098853595,-0.31373599453564793,-5.027352715141719,40.008179153174794,47862.15192891392,15452.787696550176,15452.787696550176,63314.939625464096,87622.70927113605,87622.70927113605,15452.787696550176,103075.49696768622,103075.49696768622,103075.49696768622,127862.32227141099,103735.30661045783,63974.74926823569,44178.39704691349,24786.825303724767,0.0,68965.22235063826,21068.801508166052,1535.0636578432798,0.0,0.8867499039784329,2.8176842010599596,0.0014959080323721466,354278.0368401408,1554885.9195738046,4.388886010101181,1554885.9195738046,4.388886010101181,0.85,0.09562540464296163,4.564652377983593,1.2671387600293382,1.0,0.0,4.564652377983493,1.2848748381899209,1.2851693058799807,3.5526046913753,19316.916890359113,1969.7773337846372,2034.6934298245008,2034.6934298245008,7.594651592246521,5.058744879643102,0.524396457432819,4.534348422210283,3.3909851480438906,3.3909851480438906,0.9688528994411116,0.0,0.0,0.00022916812736596424,0.9959603879247936,0.00023009763254085267,199.0366746202519,0.0,0.0,0.0,0.05196983310537662,7.760444214326358e-05,0.00015156368522270064,0.0006918355361677571,0.0956254046429535,0.08129929760854111,0.014326107034412382,0.09562545195741681,0.08129929760854802,0.014326107034413598,0.4279265816873778,0.4279265816873778,0.07540682628824495,0.0,4.711292924611882,4.660355054244292,5.000574729923699,4.713616720606069,4.663052200082291,5.0007766596267516,24786.825303724767,21068.801508166052,0.85,0.91807055016155,0.6940041704726116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523251764262382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.207549973506,1535.0636578432798,0.4279265816873778,0.07540682628824495,6.112851554438009,3.3909851480438906
3864.0,-30.138018724990943,5.058721577335124,35.00415060094137,24.079133534710877,4.980979990331737,-26.626143792827143,-40.14110950576139,1.469105058167944,-0.3129277499810428,-5.027308860987248,40.00816995737501,47862.15242931019,15452.796276957444,15452.796276957444,63314.948706267634,87622.6665647403,87622.6665647403,15452.796276957444,103075.46284169774,103075.46284169774,103075.46284169774,127862.25968748707,103735.21093035821,63974.69679492825,44178.34903936662,24786.796845789322,0.0,68965.14588515594,21068.777318920922,1535.0612519952401,0.0,0.8867501605752738,2.8176786782949246,0.0014959080323721466,354278.642553422,1554885.5230095696,4.388877387027661,1554885.5230095696,4.388877387027661,0.85,0.09562519028168467,4.564652377983593,1.2671383990207685,1.0,0.0,4.564652377983196,1.2848746297595302,1.285169097401822,3.5526052676733815,19316.899073430694,1969.77551696356,2034.6934298245008,2034.6934298245008,7.594655809298159,5.058721577335124,0.524492235584713,4.534229341750411,3.3910760869352536,3.3910760869352536,0.9688788819815011,0.0,0.0,0.00022916812736596424,0.9959449808696259,0.00023010119210185916,199.03655302265133,0.0,0.0,0.0,0.05196983310537662,7.760571500415515e-05,0.00015156241236180908,0.0006918297260002617,0.09562519028168254,0.08129908593353119,0.01432610434815135,0.09562514232891556,0.08129908593353301,0.014326104348151672,0.4279256406470004,0.4279256406470004,0.07540684265713207,0.0,4.711894033010026,4.661047988250914,5.000653263787285,4.714381111006219,4.66390272968215,5.001050802454756,24786.796845789322,21068.777318920922,0.85,0.9180716997496491,0.6940049472093126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523242892892254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.205913223173,1535.0612519952401,0.4279256406470004,0.07540684265713207,6.112851554438009,3.3910760869352536
3865.0,-30.137870252347717,5.058698323335626,35.00414577539149,24.079150158818834,4.981024328143269,-26.626005733539504,-40.14096083175389,1.4691598093350346,-0.3124987514257782,-5.027255626820444,40.00816064705575,47862.13441529512,15452.790479939758,15452.790479939758,63314.92489523488,87622.53946006221,87622.53946006221,15452.790479939758,103075.32994000198,103075.32994000198,103075.32994000198,127862.0935128309,103735.03604902055,63974.63100425333,44178.227827519135,24786.76357282893,0.0,68964.99140034807,21068.74903690459,1535.058345413793,0.0,0.8867504653456244,2.817679247390955,0.0014959080323721466,354279.3778244622,1554885.1215068202,4.388867145062088,1554885.1215068202,4.388867145062088,0.85,0.09562497166066701,4.564652377983593,1.2671379193244503,1.0,0.0,4.564652377984158,1.28487437359246,1.2851688411760434,3.552605975960901,19316.866508160725,1969.7721962301832,2034.6934298245008,2034.6934298245008,7.594652960211611,5.058698323335626,0.5245921936269866,4.53410612970864,3.3911669655384187,3.3911669655384187,0.968904847296691,0.0,0.0,0.00022916812736596424,0.995929573118793,0.00023010475193372873,199.03643141767975,0.0,0.0,0.0,0.05196983310537662,7.760702227848456e-05,0.00015156110508747966,0.0006918237587473852,0.09562497166066068,0.08129887044293387,0.014326101217726815,0.09562501344564948,0.08129887044293925,0.014326101217727765,0.42792470342273103,0.42792470342273103,0.07540686089978277,0.0,4.7124465207404,4.661690981224581,5.000690680651587,4.714756875394642,4.6643637060831225,5.000941590211255,24786.76357282893,21068.74903690459,0.85,0.9180734110106092,0.6940062406076594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523234020198357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.204281868251,1535.058345413793,0.42792470342273103,0.07540686089978277,6.112851554438009,3.3911669655384187
3866.0,-30.13772172558403,5.058675041487908,35.004140979245456,24.079178377892845,4.981062009141274,-26.62586829130716,-40.140815999452,1.4692085748644066,-0.31171140494120664,-5.027208408981503,40.00815185240842,47862.134844548484,15452.793821726187,15452.793821726187,63314.928666274674,87622.49600214697,87622.49600214697,15452.793821726187,103075.28982387316,103075.28982387316,103075.28982387316,127862.02565435841,103734.94173507915,63974.58057748055,44178.17906399845,24786.73583048525,0.0,68964.91489448369,21068.725455912463,1535.055902110286,0.0,0.886750737614837,2.817674393048905,0.0014959080323721466,354280.02999890107,1554884.7422422294,4.388857995318146,1554884.7422422294,4.388857995318146,0.8500000000000001,0.09562475707882276,4.564652377983593,1.267137536886148,1.0,0.0,4.564652377983257,1.2848741454307835,1.2851686129620767,3.5526066068153224,19316.84894562944,1969.7704053503942,2034.6934298245008,2034.6934298245008,7.5946546026145265,5.058675041487908,0.5246894033716645,4.533985638116244,3.3912578198774623,3.3912578198774623,0.9689308056792749,0.0,0.0,0.00022916812736596424,0.9959141600088756,0.0002301083131139755,199.0363097685301,0.0,0.0,0.0,0.05196983310537662,7.760829579269164e-05,0.0001515598315732726,0.0006918179455977315,0.09562475707881707,0.08129865855254127,0.01432609852627579,0.0956247258590993,0.08129865855254612,0.014326098526276643,0.42792376668354815,0.42792376668354815,0.07540687819936896,0.0,4.713038814144625,4.662377098510717,5.000749050149466,4.715497004040287,4.665210939309304,5.0010723283483,24786.73583048525,21068.725455912463,0.85,0.9180744841510572,0.6940070167240479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523225146966616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.202655646039,1535.055902110286,0.42792376668354815,0.07540687819936896,6.112851554438009,3.3912578198774623
3867.0,-30.13757318733989,5.0586517639876485,35.00413619805305,24.079200939182215,4.9811022274371,-26.62573058496556,-40.14066736036909,1.4692596250627785,-0.3110873594582131,-5.027158707054407,40.008142695672746,47862.11737404397,15452.793300031164,15452.793300031164,63314.91067407513,87622.41492382606,87622.41492382606,15452.793300031164,103075.20822385722,103075.20822385722,103075.20822385722,127861.91289300665,103734.81095979753,63974.51341001543,44178.108388646775,24786.70466914943,0.0,68964.8130577962,21068.698968777015,1535.053200907793,0.0,0.886751023842945,2.8176719801486407,0.0014959080323721466,354280.7164846702,1554884.34736284,4.388848376482609,1554884.34736284,4.388848376482609,0.85,0.09562454131225334,4.564652377983593,1.2671371170831844,1.0,0.0,4.5646523779835055,1.2848739065798012,1.2851683740563544,3.5526072672253233,19316.824593503545,1969.7679221246344,2034.6934298245008,2034.6934298245008,7.594654346214714,5.0586517639876485,0.5247876815124215,4.533864082475227,3.39134862705896,3.39134862705896,0.9689567505882744,0.0,0.0,0.00022916812736596424,0.9958987459649047,0.00023011187462027398,199.0361881101262,0.0,0.0,0.0,0.05196983310537662,7.760960280011335e-05,0.00015155852456585087,0.0006918119795631959,0.0956245413122466,0.08129844566516506,0.014326095647081531,0.09562450656885903,0.0812984456651708,0.014326095647082543,0.42792283337730463,0.42792283337730463,0.07540689604057454,0.0,4.71362657644903,4.663059084056613,5.000800623247244,4.716071347596198,4.665881099204455,5.001101440106993,24786.70466914943,21068.698968777015,0.85,0.9180755789334751,0.6940077882025572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523216270511299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.201035457125,1535.053200907793,0.42792283337730463,0.07540689604057454,6.112851554438009,3.39134862705896
3868.0,-30.13742454643387,5.058628512825179,35.004131450676645,24.079217737913154,4.981145346389725,-26.625592496167815,-40.140522458218015,1.4693132961236681,-0.310635733408958,-5.027107290664796,40.00813411825454,47862.11788166109,15452.790139496292,15452.790139496292,63314.90802115738,87622.2942858025,87622.2942858025,15452.790139496292,103075.0844252988,103075.0844252988,103075.0844252988,127861.7606221294,103734.64190851437,63974.465504372965,44177.97378237934,24786.676196830595,0.0,68964.64997920993,21068.674767306005,1535.0506101346123,0.0,0.8867513167013622,2.8176720388382783,0.0014959080323721466,354281.42665178934,1554883.97746628,4.388838534836658,1554883.97746628,4.388838534836658,0.85,0.09562432609282416,4.564652377983593,1.267136654970236,1.0,0.0,4.564652377983932,1.2848736554665605,1.2851681228855638,3.5526079615400676,19316.79311386856,1969.7647120952172,2034.6934298245008,2034.6934298245008,7.594652792892316,5.058628512825179,0.524886703579436,4.533741809245743,3.3914393967488614,3.3914393967488614,0.968982684785389,0.0,0.0,0.00022916812736596424,0.9958833215251623,0.00023011543863893697,199.03606636778727,0.0,0.0,0.0,0.05196983310537662,7.761087696768015e-05,0.00015155725039828408,0.0006918061634311822,0.09562432609281818,0.08129823331736503,0.014326092775453143,0.09562437875206989,0.08129823331737011,0.014326092775454042,0.42792190302416533,0.42792190302416533,0.07540691394167372,0.0,4.714176178744253,4.6636996286887324,5.0008326883409495,4.716471557255829,4.666359122942026,5.001058733675734,24786.676196830595,21068.674767306005,0.85,0.918077711410763,0.6940094366619651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523207393380726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.199420449097,1535.0506101346123,0.42792190302416533,0.07540691394167372,6.112851554438009,3.3914393967488614
3869.0,-30.13727592254144,5.058605193658283,35.00412671256359,24.079236178100132,4.981178393004766,-26.62545542997317,-40.140373923908896,1.4693579004364854,-0.3099377318068832,-5.027063360168734,40.00812489331553,47862.101244297344,15452.79830002754,15452.79830002754,63314.899544324886,87622.22720073647,87622.22720073647,15452.79830002754,103075.02550076401,103075.02550076401,103075.02550076401,127861.67233984417,103734.52179652646,63974.39584008732,44177.917729376815,24786.646839080153,0.0,68964.56456845696,21068.64981321813,1535.0481449696927,0.0,0.8867515737897759,2.8176679774306534,0.0014959080323721466,354282.03342405736,1554883.5796458083,4.388829895262266,1554883.5796458083,4.388829895262266,0.85,0.09562411381373703,4.564652377983593,1.2671362511022015,1.0,0.0,4.564652377983751,1.2848734467744023,1.2851679141455774,3.5526085385629833,19316.77074739215,1969.762431349355,2034.6934298245008,2034.6934298245008,7.594656803585584,5.058605193658283,0.5249822884239306,4.533622905234353,3.391530135588163,3.391530135588163,0.9690086101680465,0.0,0.0,0.00022916812736596424,0.9958678991085632,0.0002301190023005067,199.03594463953192,0.0,0.0,0.0,0.05196983310537662,7.761218309396242e-05,0.0001515559442720018,0.0006918002014187419,0.09562411381373381,0.08129802365591306,0.014326090157820758,0.09562411507741095,0.08129802365591579,0.014326090157821242,0.42792097297408427,0.42792097297408427,0.07540693074158424,0.0,4.714749509077478,4.664359534590858,5.000913306492066,4.717125628361828,4.667082309860007,5.001319327502472,24786.646839080153,21068.64981321813,0.85,0.9180787255094753,0.6940100549288254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523198510125606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.197812449002,1535.0481449696927,0.42792097297408427,0.07540693074158424,6.112851554438009,3.391530135588163
3870.0,-30.13712726521682,5.058581879138568,35.004121971457096,24.07925884416329,4.981217903746136,-26.62531768719326,-40.140229056682415,1.4694083257225596,-0.3093019854190402,-5.027013786429781,40.00811532989813,47862.10206501864,15452.797742365741,15452.797742365741,63314.89980738438,87622.1498746481,87622.1498746481,15452.797742365741,103074.94761701384,103074.94761701384,103074.94761701384,127861.56049074559,103734.39439431373,63974.34658468403,44177.830899588545,24786.61287373175,0.0,68964.4437733203,21068.620942671987,1535.0452842549623,0.0,0.886751860836495,2.8176653955220194,0.0014959080323721466,354282.71814232174,1554883.1672287206,4.388820248929264,1554883.1672287206,4.388820248929264,0.85,0.09562389864119317,4.564652377983593,1.2671358417393637,1.0,0.0,4.564652377983645,1.2848732108474825,1.2851676781645878,3.552609190888818,19316.7470233773,1969.7600121730968,2034.6934298245008,2034.6934298245008,7.594656529509017,5.058581879138568,0.5250803500537335,4.533501529084835,3.3916208151608576,3.3916208151608576,0.9690345186173879,0.0,0.0,0.00022916812736596424,0.9958524734804636,0.00023012256681457146,199.03582288404343,0.0,0.0,0.0,0.05196983310537662,7.761345699358049e-05,0.00015155467037238375,0.000691794386509821,0.09562389864118939,0.08129781125007235,0.014326087391117036,0.09562388020346621,0.08129781125007556,0.014326087391117605,0.4279200447680633,0.4279200447680633,0.07540694962747271,0.0,4.715323270963211,4.665022314038197,5.000980475050824,4.717711801010751,4.667767263599842,5.001343430084262,24786.61287373175,21068.620942671987,0.85,0.9180803373908817,0.6940112824274624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523189627898134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.196209062766,1535.0452842549623,0.4279200447680633,0.07540694962747271,6.112851554438009,3.3916208151608576
3871.0,-30.13697852693178,5.058558627240166,35.00411727601986,24.079285526555054,4.981264942315121,-26.625179118769932,-40.14008027790112,1.4694655341532676,-0.3087555802594011,-5.026959643691337,40.00810717790568,47862.08491828644,15452.790227808278,15452.790227808278,63314.87514609472,87622.05664823484,87622.05664823484,15452.790227808278,103074.84687604311,103074.84687604311,103074.84687604311,127861.4323035362,103734.25450839497,63974.28277844645,44177.746366609455,24786.58542749309,0.0,68964.33179410255,21068.597613369126,1535.0426908854495,0.0,0.8867521660334254,2.8176645243628964,0.0014959080323721466,354283.46596932726,1554882.8156786184,4.388809992654964,1554882.8156786184,4.388809992654964,0.85,0.09562368376053251,4.564652377983593,1.2671354109467936,1.0,0.0,4.564652377983987,1.2848729431840822,1.2851674104398445,3.552609930964684,19316.720974727563,1969.7573559500506,2034.6934298245008,2034.6934298245008,7.59465283629541,5.058558627240166,0.5251804586823283,4.533378168557838,3.391711457270174,3.391711457270174,0.9690604163629069,0.0,0.0,0.00022916812736596424,0.9958370397093464,0.00023012613332082046,199.03570106239462,0.0,0.0,0.0,0.05196983310537662,7.76147653098383e-05,0.00015155336205612593,0.0006917884145009036,0.09562368376052349,0.08129759900544892,0.014326084755074572,0.09562372199896747,0.08129759900545659,0.014326084755075925,0.427919118651556,0.427919118651556,0.07540696941994705,0.0,4.715879002526435,4.66567249864238,5.000998724902843,4.718204063431926,4.668375715309708,5.001174694273573,24786.58542749309,21068.597613369126,0.85,0.9180814705074698,0.6940121606801293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523180743683521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.194611300418,1535.0426908854495,0.427919118651556,0.07540696941994705,6.112851554438009,3.391711457270174
3872.0,-30.13682978512571,5.058535362500001,35.00411262676763,24.0793133963831,4.981304827314406,-26.625041262598817,-40.13993537575004,1.4695163047875117,-0.3080345179776032,-5.026911444241196,40.00809913227072,47862.08604821873,15452.79176881981,15452.79176881981,63314.877817038534,87622.001454889,87622.001454889,15452.79176881981,103074.79322370881,103074.79322370881,103074.79322370881,127861.35420571241,103734.14937156308,63974.233964892795,44177.683785189205,24786.560982003604,0.0,68964.24476719281,21068.576834703064,1535.0404090820568,0.0,0.8867524405840926,2.8176606581280854,0.0014959080323721466,354284.13170785323,1554882.4687151825,4.388800766265638,1554882.4687151825,4.388800766265638,0.85,0.09562347215633667,4.564652377983593,1.267134996089153,1.0,0.0,4.564652377984486,1.2848727056415532,1.2851671728428755,3.552610587758111,19316.701396827713,1969.7553595598613,2034.6934298245008,2034.6934298245008,7.594653593663327,5.058535362500001,0.5252778646323195,4.533257497867681,3.39180207941272,3.39180207941272,0.9690863084036343,0.0,0.0,0.00022916812736596424,0.9958216058308806,0.00023012969996242844,199.0355792380111,0.0,0.0,0.0,0.05196983310537662,7.761603955576499e-05,0.00015155208781019924,0.0006917825980112042,0.09562347215633372,0.08129738993983301,0.014326082216500715,0.09562347825388455,0.08129738993983551,0.014326082216501156,0.42791819388442554,0.42791819388442554,0.07540698701473425,0.0,4.716460409781405,4.666350373052467,5.001031217254706,4.71887692626359,4.669153104327506,5.001252853547271,24786.560982003604,21068.576834703064,0.85,0.9180826677762481,0.6940130528477467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523171854641346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.193020115223,1535.0404090820568,0.42791819388442554,0.07540698701473425,6.112851554438009,3.39180207941272
3873.0,-30.136681041405,5.058512034932026,35.004107975636174,24.0793265280314,4.981337984165059,-26.624904077516955,-40.13979061329735,1.4695610202770328,-0.3074454495068153,-5.026867260723038,40.00808977902687,47862.08764860584,15452.799308156973,15452.799308156973,63314.88695676281,87621.90964459012,87621.90964459012,15452.799308156973,103074.7089527471,103074.7089527471,103074.7089527471,127861.23913381321,103734.00453002453,63974.18253404023,44177.57999553811,24786.53018106611,0.0,68964.11017660421,21068.550653906193,1535.037849999209,0.0,0.8867526994233741,2.8176580613638462,0.0014959080323721466,354284.7419785455,1554882.0653619294,4.388792067867514,1554882.0653619294,4.388792067867514,0.85,0.09562326112892248,4.564652377983593,1.2671345900231974,1.0,0.0,4.564652377983963,1.2848724964295377,1.2851669635829128,3.5526111662192603,19316.674425374564,1969.752609237055,2034.6934298245008,2034.6934298245008,7.5946572990555286,5.058512034932026,0.5253733847049045,4.533138650227121,3.3918926589281706,3.3918926589281706,0.9691121882651916,0.0,0.0,0.00022916812736596424,0.9958061720117746,0.0002301332667008761,199.03545741220856,0.0,0.0,0.0,0.05196983310537662,7.76173125925191e-05,0.00015155081477344513,0.0006917767870409573,0.09562326112891713,0.08129718159793092,0.014326079530986208,0.09562325862421396,0.08129718159793548,0.014326079530987012,0.4279172723101011,0.4279172723101011,0.07540700372758329,0.0,4.717036032793601,4.667013689218152,5.001107797839893,4.71942181121625,4.669750587590045,5.0014981497387225,24786.53018106611,21068.550653906193,0.85,0.9180845920381661,0.6940144304920337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523162965399627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.191433958506,1535.037849999209,0.4279172723101011,0.07540700372758329,6.112851554438009,3.3918926589281706
3874.0,-30.136532271083965,5.058488712217416,35.00410332234713,24.07934919409456,4.981377586648319,-26.624766223870758,-40.13964571114627,1.469611539435107,-0.30682036862873474,-5.026817821943469,40.00808041391926,47862.088910753046,15452.798725753086,15452.798725753086,63314.88763650613,87621.83182158496,87621.83182158496,15452.798725753086,103074.63054733805,103074.63054733805,103074.63054733805,127861.12745300084,103733.87662112183,63974.13371029005,44177.492123146425,24786.496905662792,0.0,68963.98902880921,21068.522369813374,1535.035029158605,0.0,0.8867529850622633,2.817655604320693,0.0014959080323721466,354285.42483683117,1554881.6614971391,4.388782468861799,1554881.6614971391,4.388782468861799,0.85,0.09562304797372083,4.564652377983593,1.2671341790119186,1.0,0.0,4.564652377984551,1.2848722600637643,1.285166727162969,3.55261181975947,19316.650607007185,1969.7501804395167,2034.6934298245008,2034.6934298245008,7.594657012818852,5.058488712217416,0.5254712086173718,4.533017503600044,3.3919831807159984,3.3919831807159984,0.9691380516331424,0.0,0.0,0.00022916812736596424,0.9957907356906711,0.00023013683412812167,199.03533556476873,0.0,0.0,0.0,0.05196983310537662,7.76185868771101e-05,0.00015154954048885415,0.0006917709703747688,0.09562304797371511,0.08129697118591964,0.014326076787795478,0.0956230303204949,0.0812969711859245,0.014326076787796333,0.4279163528587377,0.4279163528587377,0.07540702243122951,0.0,4.717609669554747,4.667676900104311,5.001171700238672,4.719997453314761,4.67042332345477,5.001521333909238,24786.496905662792,21068.522369813374,0.85,0.9180862146772976,0.6940156679561996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315407605436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.189852798207,1535.035029158605,0.4279163528587377,0.07540702243122951,6.112851554438009,3.3919831807159984
3875.0,-30.13638344540741,5.0584654198270504,35.00409870333453,24.079376470204465,4.981421089188691,-26.62462793041651,-40.13949319543315,1.4696655741977893,-0.3061958989787854,-5.026766392111636,40.00807210572033,47862.054582945166,15452.795086843937,15452.795086843937,63314.8496697891,87621.7573880944,87621.7573880944,15452.795086843937,103074.55247493833,103074.55247493833,103074.55247493833,127861.0215495678,103733.75386560895,63974.05106045956,44177.44756127709,24786.469074629462,0.0,68963.91663590656,21068.49871343504,1535.0324749438573,0.0,0.8867532770097284,2.8176533880089885,0.0014959080323721466,354286.1351970241,1554881.3032109812,4.388772657858279,1554881.3032109812,4.388772657858279,0.85,0.09562283596921381,4.564652377983593,1.2671337114041674,1.0,0.0,4.564652377982742,1.284872007249504,1.2851664742907687,3.552612518779236,19316.62774827068,1969.7478494970944,2034.6934298245008,2034.6934298245008,7.594655224387682,5.0584654198270504,0.5255699029793544,4.532895516847696,3.392073665088644,3.392073665088644,0.9691639043110412,0.0,0.0,0.00022916812736596424,0.995775293884157,0.000230140402933741,199.03521367214023,0.0,0.0,0.0,0.05196983310537662,7.76199281370502e-05,0.00015154819922891404,0.0006917648479893938,0.09562283596920755,0.08129676167172142,0.014326074297486125,0.09562282747601815,0.08129676167172675,0.014326074297487064,0.42791543554156686,0.42791543554156686,0.07540704200942393,0.0,4.718182432710307,4.668343804170718,5.001208778085129,4.720570493132868,4.67110876931838,5.00145490001546,24786.469074629462,21068.49871343504,0.85,0.9180866278819172,0.694015898714567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523145185130275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.188277128924,1535.0324749438573,0.42791543554156686,0.07540704200942393,6.112851554438009,3.392073665088644
3876.0,-30.136234591914235,5.058442128392322,35.00409412269499,24.07939889179545,4.981461977626079,-26.62448987336647,-40.139352065138496,1.4697172590783332,-0.3056078179982933,-5.026717289356934,40.008063985394905,47862.073856886964,15452.794972167383,15452.794972167383,63314.86882905435,87621.67272128157,87621.67272128157,15452.794972167383,103074.46769344895,103074.46769344895,103074.46769344895,127860.91092534375,103733.61966452369,63974.020800129176,44177.33207154946,24786.443231894802,0.0,68963.77530344427,21068.47674711058,1535.0300863986251,0.0,0.8867535564278205,2.8176513791400426,0.0014959080323721466,354286.81341615686,1554880.9530268207,4.388763267913126,1554880.9530268207,4.388763267913126,0.85,0.09562262582516141,4.564652377983593,1.2671333696274085,1.0,0.0,4.564652377982653,1.2848717654298092,1.2851662324156536,3.552613187399792,19316.60275821382,1969.74530122048,2034.6934298245008,2034.6934298245008,7.594655168027079,5.058442128392322,0.525667518306709,4.532774610085613,3.392164119737913,3.392164119737913,0.9691897484965466,0.0,0.0,0.00022916812736596424,0.9957598494498286,0.0002301439724573981,199.03509175687853,0.0,0.0,0.0,0.05196983310537662,7.762116928996453e-05,0.0001515469580759997,0.0006917591825577919,0.09562262582516011,0.08129655394979918,0.014326071875360936,0.0956226406406836,0.08129655394980029,0.014326071875361132,0.4279145205979436,0.4279145205979436,0.07540706070250229,0.0,4.718749319496169,4.669003926087157,5.001245136023101,4.721109471358659,4.6717373591484375,5.001483952601404,24786.443231894802,21068.47674711058,0.85,0.9180887871997373,0.6940176004908563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523136290908876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.186707527608,1535.0300863986251,0.4279145205979436,0.07540706070250229,6.112851554438009,3.392164119737913
3877.0,-30.136085778970045,5.0584187863539505,35.00408954999512,24.079422291275137,4.981496699380494,-26.62435246948699,-40.139203460980184,1.4697633898974338,-0.30486989246804796,-5.026672310125403,40.00805505537451,47862.057853042104,15452.80104460457,15452.80104460457,63314.85889764667,87621.620844166,87621.620844166,15452.80104460457,103074.42188877056,103074.42188877056,103074.42188877056,127860.8359250107,103733.51544241747,63973.95245129359,44177.29221235986,24786.414036240138,0.0,68963.7062486,21068.451930804116,1535.0276023755932,0.0,0.8867538177833656,2.8176469147380865,0.0014959080323721466,354287.43468108424,1554880.5679251153,4.388754484969975,1554880.5679251153,4.388754484969975,0.85,0.0956224168956758,4.564652377983593,1.2671329415822403,1.0,0.0,4.564652377982557,1.2848715495961553,1.285166016532535,3.5526137841703296,19316.58335064826,1969.7433221995545,2034.6934298245008,2034.6934298245008,7.594658152475297,5.0584187863539505,0.5257632102761667,4.532655576077784,3.392254535854815,3.392254535854815,0.9692155816728043,0.0,0.0,0.00022916812736596424,0.9957444094809718,0.00023014754105967546,199.0349698749768,0.0,0.0,0.0,0.05196983310537662,7.762247619067958e-05,0.00015154565117528465,0.0006917532170103351,0.09562241689567322,0.08129634743292061,0.014326069462752607,0.0956223625766854,0.0812963474329228,0.014326069462752994,0.4279136075863107,0.4279136075863107,0.07540707866853194,0.0,4.719342979040732,4.669689577459167,5.001315340097051,4.721802417657329,4.672517326949503,5.001681699206699,24786.414036240138,21068.451930804116,0.85,0.918089562492619,0.6940180633637817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523127395035984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.185143444409,1535.0276023755932,0.4279136075863107,0.07540707866853194,6.112851554438009,3.392254535854815
3878.0,-30.135936903621573,5.058395448731046,35.00408498227289,24.07943964879962,4.981536564498449,-26.62421449506177,-40.139058558829106,1.4698141559386313,-0.3043600545869367,-5.026623064939676,40.00804605495922,47862.05951322629,15452.800514748544,15452.800514748544,63314.860027974835,87621.51748684328,87621.51748684328,15452.800514748544,103074.31800159182,103074.31800159182,103074.31800159182,127860.70048603391,103733.36207146583,63973.90409784874,44177.17552624121,24786.382484442092,0.0,68963.55801068331,21068.425111775778,1535.0248794011877,0.0,0.8867541011132757,2.817645953196202,0.0014959080323721466,354288.1148694681,1554880.179787749,4.388744963574689,1554880.179787749,4.388744963574689,0.85,0.09562220646399218,4.564652377983593,1.2671325261751192,1.0,0.0,4.564652377983298,1.2848713120756317,1.2851657789575763,3.552614440904337,19316.55479090305,1969.7404099160317,2034.6934298245008,2034.6934298245008,7.594657892064556,5.058395448731046,0.525860764603328,4.532534684127718,3.392344897887227,3.392344897887227,0.9692413993963506,0.0,0.0,0.00022916812736596424,0.9957289632958091,0.00023015111120945012,199.03484794211366,0.0,0.0,0.0,0.05196983310537662,7.762375055364598e-05,0.00015154437681231826,0.0006917473999863902,0.0956222064639848,0.08129613949790221,0.01432606696608259,0.09562219087369873,0.08129613949790848,0.014326066966083696,0.42791269810913835,0.42791269810913835,0.0754070981304935,0.0,4.719908409743709,4.670344149695552,5.001373514023044,4.7222630103527194,4.673055654983557,5.001699865573187,24786.382484442092,21068.425111775778,0.85,0.9180915523263254,0.6940195792364986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118501597294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18358351066,1535.0248794011877,0.42791269810913835,0.0754070981304935,6.112851554438009,3.392344897887227
3879.0,-30.13578797674487,5.058372132724535,35.004080447169414,24.07946706460791,4.981579192795079,-26.624076197952842,-40.13890981497241,1.4698674140030694,-0.30372356089009145,-5.026572485233222,40.008037869609076,47862.043417016976,15452.797920781311,15452.797920781311,63314.84133779829,87621.44769325247,87621.44769325247,15452.797920781311,103074.24561403377,103074.24561403377,103074.24561403377,127860.60076962711,103733.24350831211,63973.83923207676,44177.11586248372,24786.355155593337,0.0,68963.47101807705,21068.401882254337,1535.0223710202388,0.0,0.8867543882849953,2.817643479312587,0.0014959080323721466,354288.81349169527,1554879.8267996293,4.3887353130783415,1554879.8267996293,4.3887353130783415,0.85,0.09562199695283707,4.564652377983593,1.267132071205415,1.0,0.0,4.564652377985781,1.2848710628957023,1.28516552972054,3.55261512987636,19316.532712840508,1969.738158580199,2034.6934298245008,2034.6934298245008,7.594656617195723,5.058372132724535,0.525958889328118,4.532413243396417,3.3924352223482406,3.3924352223482406,0.9692672063852116,0.0,0.0,0.00022916812736596424,0.9957135120230558,0.00023015468264596357,199.034725967197,0.0,0.0,0.0,0.05196983310537662,7.762505872316745e-05,0.0001515430686427968,0.0006917414286472732,0.09562199695283385,0.08129593230238163,0.014326064650452214,0.09562198162863439,0.08129593230238438,0.014326064650452698,0.4279117900311678,0.4279117900311678,0.07540711810617431,0.0,4.720477431401548,4.671006576103309,5.001411054435437,4.722848924343111,4.67375202500881,5.001657409829647,24786.355155593337,21068.401882254337,0.85,0.9180924394191511,0.6940202212918073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523109604440068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.182029787507,1535.0223710202388,0.4279117900311678,0.07540711810617431,6.112851554438009,3.3924352223482406
3880.0,-30.135639056054366,5.058348768732354,35.00407592923754,24.079485120624327,4.9816145101661355,-26.623938637546672,-40.13876501759512,1.4699140916584335,-0.30310665467533227,-5.026527434447653,40.008029299561855,47862.04556980485,15452.803679061712,15452.803679061712,63314.849248866565,87621.36851123553,87621.36851123553,15452.803679061712,103074.17219029725,103074.17219029725,103074.17219029725,127860.49992783212,103733.11220510965,63973.78926367898,44177.02549047852,24786.327737534873,0.0,68963.3532280134,21068.37857690464,1535.0199826393919,0.0,0.8867546486994002,2.8176406174477044,0.0014959080323721466,354289.4357477025,1554879.4572217492,4.388726561773674,1554879.4572217492,4.388726561773674,0.85,0.0956217901072877,4.564652377983593,1.2671316755795852,1.0,0.0,4.5646523779836725,1.2848708445037884,1.285165311278575,3.5526157337210353,19316.508262408617,1969.7356653300178,2034.6934298245008,2034.6934298245008,7.594659447243885,5.058348768732354,0.5260544666414768,4.532294302090877,3.3925255144341615,3.3925255144341615,0.9692930041240462,0.0,0.0,0.00022916812736596424,0.9956980616507302,0.0002301582539851841,199.03460399749648,0.0,0.0,0.0,0.05196983310537662,7.762633220384914e-05,0.0001515417951621151,0.0006917356156506512,0.09562179010728383,0.08129572756051022,0.014326062546773611,0.09562176380673311,0.08129572756051351,0.014326062546774192,0.42791088398542654,0.42791088398542654,0.07540713727984667,0.0,4.721049113266645,4.67166672149807,5.00147934339418,4.723420779772312,4.6743925832885225,5.001838178119044,24786.327737534873,21068.37857690464,0.85,0.9180941222438649,0.6940214379013542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523100704214293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18048205915,1535.0199826393919,0.42791088398542654,0.07540713727984667,6.112851554438009,3.3925255144341615
