time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3881.0,-30.135490110919644,5.058325424820309,35.00407142507182,24.079512676131003,4.981656240736625,-26.62380041376335,-40.138620080519445,1.4699665435803317,-0.3024520279121248,-5.026477079776648,40.00802066466765,47862.04737803042,15452.801269445406,15452.801269445406,63314.848647475825,87621.30348912155,87621.30348912155,15452.801269445406,103074.10475856696,103074.10475856696,103074.10475856696,127860.40222709009,103732.99799324575,63973.741882154485,44176.95123454585,24786.297468523127,0.0,68963.24870306898,21068.352848244656,1535.0173096698265,0.0,0.8867549363524809,2.817637878500677,0.0014959080323721466,354290.1312637041,1554879.084847454,4.388716895109143,1554879.084847454,4.388716895109143,0.8499999999999999,0.09562158084546357,4.564652377983593,1.2671312799537557,1.0,0.0,4.56465237798453,1.2848705990957578,1.285165065814302,3.552616412264409,19316.486994615087,1969.73349661863,2034.6934298245008,2034.6934298245008,7.594658262978841,5.058325424820309,0.5261523820265639,4.532173042793745,3.392615753184394,3.392615753184394,0.9693187866241126,0.0,0.0,0.00022916812736596424,0.9956826090010015,0.00023016182596168427,199.03448200792505,0.0,0.0,0.0,0.05196983310537662,7.762760693250921e-05,0.00015154052043345504,0.0006917297969574417,0.0956215808454584,0.08129552061758936,0.014326060227869026,0.0956215353656418,0.08129552061759376,0.014326060227869803,0.4279099798687049,0.4279099798687049,0.07540715770235101,0.0,4.721625304188763,4.672336268594336,5.001524337847741,4.724025051864544,4.675109776526426,5.001800081474414,24786.297468523127,21068.352848244656,0.85,0.9180955050433726,0.6940225160230956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523091804369128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.178939171094,1535.0173096698265,0.4279099798687049,0.07540715770235101,6.112851554438009,3.392615753184394
3882.0,-30.13534111163151,5.058302042987964,35.00406693905838,24.079525318834953,4.981692536938812,-26.6236626847274,-40.13847140651194,1.4700141100347106,-0.3019625538059927,-5.026431335707786,40.008012185061375,47862.03200444914,15452.805819881369,15452.805819881369,63314.837824330505,87621.19496713809,87621.19496713809,15452.805819881369,103074.00078701945,103074.00078701945,103074.00078701945,127860.27086064615,103732.83776314551,63973.67480045658,44176.847736321026,24786.2700736267,0.0,68963.11780994773,21068.329562582694,1535.0149025016988,0.0,0.8867551999680365,2.8176367762056547,0.0014959080323721466,354290.7630974155,1554878.719169917,4.388708036236296,1554878.719169917,4.388708036236296,0.85,0.09562137478086861,4.564652377983593,1.2671308694919574,1.0,0.0,4.564652377983972,1.2848703765455591,1.285164843213099,3.552617027607017,19316.457157603647,1969.7304540901987,2034.6934298245008,2034.6934298245008,7.594660499402225,5.058302042987964,0.5262481678468349,4.532053875141129,3.392705959052148,3.392705959052148,0.9693445597291851,0.0,0.0,0.00022916812736596424,0.9956671509918305,0.00023016539928798414,199.03435997415036,0.0,0.0,0.0,0.05196983310537662,7.762891454777495e-05,0.0001515392128181893,0.0006917238281483095,0.09562137478086503,0.08129531652513798,0.014326058255727055,0.09562137643296735,0.08129531652514102,0.014326058255727593,0.4279090783056657,0.4279090783056657,0.07540717775624693,0.0,4.722176748998379,4.672972928919307,5.001590854773042,4.724468781901805,4.675606162715098,5.001943919865312,24786.2700736267,21068.329562582694,0.85,0.9180970906625328,0.6940236103644546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308290307403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.177401736755,1535.0149025016988,0.4279090783056657,0.07540717775624693,6.112851554438009,3.392705959052148
3883.0,-30.135192110926873,5.058278729956012,35.00406248933773,24.079562513530277,4.981739869108292,-26.623523850746913,-40.138326364662475,1.4700716089283332,-0.3012520710510671,-5.026377209528245,40.008004270142706,47862.033647335855,15452.797563834247,15452.797563834247,63314.8312111701,87621.14841741859,87621.14841741859,15452.797563834247,103073.94598125284,103073.94598125284,103073.94598125284,127860.1882650377,103732.74456831581,63973.629798232934,44176.79418898098,24786.242283784857,0.0,68963.03647276585,21068.305941217128,1535.0122860246615,0.0,0.8867555042143966,2.817633742290995,0.0014959080323721466,354291.5107090298,1554878.3778442254,4.388697811958599,1554878.3778442254,4.388697811958599,0.85,0.0956211652919001,4.564652377983593,1.2671304810093718,1.0,0.0,4.564652377982643,1.284870107524345,1.2851645741302304,3.552617771440452,19316.439803466095,1969.7286844606565,2034.6934298245008,2034.6934298245008,7.594656441765335,5.058278729956012,0.5263477047123644,4.531931025243647,3.3927961145740912,3.3927961145740912,0.9693703184497403,0.0,0.0,0.00022916812736596424,0.9956516930945738,0.00023016897269936774,199.03423793936514,0.0,0.0,0.0,0.05196983310537662,7.763019023716679e-05,0.00015153793712879745,0.0006917180050696934,0.09562116529189159,0.0812951093673296,0.014326055924561985,0.09562114329029013,0.08129510936733683,0.01432605592456326,0.4279081772368065,0.4279081772368065,0.07540719885094904,0.0,4.722746001009625,4.673640380583322,5.001601393416081,4.7251251384771535,4.676412646348865,5.001746486390914,24786.242283784857,21068.305941217128,0.85,0.9180980776009439,0.6940244527405203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523073998553522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17587035213,1535.0122860246615,0.4279081772368065,0.07540719885094904,6.112851554438009,3.3927961145740912
3884.0,-30.135043081572004,5.0582553828700645,35.00405808078775,24.079574946686648,4.9817775486216656,-26.62338595634961,-40.13817772557957,1.4701204233992713,-0.3007990178126647,-5.026331190975066,40.00799656988816,47862.01829753314,15452.801650313633,15452.801650313633,63314.81994784677,87621.03253832199,87621.03253832199,15452.801650313633,103073.83418863562,103073.83418863562,103073.83418863562,127860.05344779645,103732.57760183653,63973.5633610478,44176.68248976525,24786.219259160836,0.0,68962.90174892609,21068.28637028671,1535.010121504576,0.0,0.8867557664035013,2.817633151835658,0.0014959080323721466,354292.1463359631,1554878.04577584,4.388689001029682,1554878.04577584,4.388689001029682,0.85,0.09562096063466509,4.564652377983593,1.2671300090057773,1.0,0.0,4.564652377984723,1.2848698791351996,1.285164345688743,3.552618402928006,19316.408712049786,1969.7255140185268,2034.6934298245008,2034.6934298245008,7.594658450165874,5.0582553828700645,0.5264435569981298,4.531811825871935,3.392886251881099,3.392886251881099,0.9693960719660283,0.0,0.0,0.00022916812736596424,0.9956362324839627,0.00023017254684898743,199.03411588126448,0.0,0.0,0.0,0.05196983310537662,7.763149758548366e-05,0.00015153662978048058,0.00069171203747909,0.09562096063466499,0.08129490680076994,0.014326053833895055,0.09562101668937925,0.08129490680077002,0.01432605383389507,0.42790727885573937,0.42790727885573937,0.07540721742662491,0.0,4.7232858793869354,4.674268332286488,5.001640118819864,4.725532173162378,4.676867252133945,5.001882539627786,24786.219259160836,21068.28637028671,0.85,0.9180997078452072,0.6940255859851266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523065093959278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.174343962526,1535.010121504576,0.42790727885573937,0.07540721742662491,6.112851554438009,3.392886251881099
3885.0,-30.13489404334494,5.058232050995689,35.004053692058946,24.079607775807403,4.981819130283408,-26.62324766368595,-40.13803278850389,1.4701727506244024,-0.3000470623549063,-5.026281342472068,40.00798833012203,47862.02048475395,15452.79982492504,15452.79982492504,63314.82030967899,87620.9924298207,87620.9924298207,15452.79982492504,103073.79225474574,103073.79225474574,103073.79225474574,127859.98331869951,103732.48819250021,63973.51624743337,44176.63549451871,24786.191063953767,0.0,68962.82655847247,21068.262404360703,1535.0075792514713,0.0,0.8867560500459372,2.817629071925401,0.0014959080323721466,354292.8348647269,1554877.6904414315,4.388679469160311,1554877.6904414315,4.388679469160311,0.85,0.09562075299741651,4.564652377983593,1.2671296573383732,1.0,0.0,4.564652377983362,1.2848696343109587,1.2851641008083932,3.552619079858241,19316.392062822295,1969.7238162698063,2034.6934298245008,2034.6934298245008,7.594657553033873,5.058232050995689,0.526541086261858,4.531690964733831,3.3929763400600983,3.3929763400600983,0.9694218114457424,0.0,0.0,0.00022916812736596424,0.9956207712119203,0.00023017612126252561,199.033993816047,0.0,0.0,0.0,0.05196983310537662,7.763277239256461e-05,0.00015153535497339964,0.0006917062184279164,0.09562075299741074,0.0812947017545027,0.014326051242908047,0.09562075045127771,0.0812947017545076,0.014326051242908911,0.4279063806735427,0.4279063806735427,0.07540723570410239,0.0,4.723856751953576,4.674934816296513,5.00166700643922,4.726234280117183,4.677695117092981,5.001869359917748,24786.191063953767,21068.262404360703,0.85,0.918100714099869,0.6940263744000185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523056187663759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.172823113571,1535.0075792514713,0.4279063806735427,0.07540723570410239,6.112851554438009,3.3929763400600983
3886.0,-30.134744975805216,5.058208647583081,35.004049306521516,24.079621012229495,4.981851688733149,-26.623110247013525,-40.13788795620201,1.4702169599414545,-0.29947031258950574,-5.026238390591806,40.00797964561932,47862.02340914619,15452.80840951299,15452.80840951299,63314.83181865918,87620.90377481806,87620.90377481806,15452.80840951299,103073.71218433105,103073.71218433105,103073.71218433105,127859.87527266203,103732.34608311218,63973.46571744017,44176.53373963556,24786.16308833098,0.0,68962.69682796655,21068.238625081332,1535.0052023246706,0.0,0.8867563001854114,2.8176264939464066,0.0014959080323721466,354293.42813524196,1554877.3159281232,4.388671063169116,1554877.3159281232,4.388671063169116,0.85,0.09562054882625931,4.564652377983593,1.2671292595146224,1.0,0.0,4.564652377984168,1.2848694274681787,1.2851638939182088,3.552619651771302,19316.365600132514,1969.7211178264256,2034.6934298245008,2034.6934298245008,7.59466177214021,5.058208647583081,0.5266354389791612,4.53157320860392,3.393066393916112,3.393066393916112,0.9694475411188891,0.0,0.0,0.00022916812736596424,0.9956053071580295,0.00023017969643023312,199.03387172697165,0.0,0.0,0.0,0.05196983310537662,7.763404629743188e-05,0.00015153408106853236,0.0006917004034950348,0.09562054882625208,0.08129449988839761,0.01432604893785447,0.09562054186985365,0.08129449988840376,0.014326048937855553,0.42790548540670353,0.42790548540670353,0.07540725305067916,0.0,4.72442282118476,4.675586830075304,5.001744033680836,4.726768078002294,4.678276196998183,5.00213382978518,24786.16308833098,21068.238625081332,0.85,0.9181026080897553,0.694027722386527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523047280848944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.17130741,1535.0052023246706,0.42790548540670353,0.07540725305067916,6.112851554438009,3.393066393916112
3887.0,-30.13459591691192,5.058185274491367,35.00404492727162,24.079648462962382,4.981894122180498,-26.622971850538093,-40.13773921234531,1.4702700558066966,-0.2988429002988937,-5.026187484057727,40.00797105768299,47862.00784878852,15452.804771005649,15452.804771005649,63314.81261979417,87620.83500652388,87620.83500652388,15452.804771005649,103073.63977752952,103073.63977752952,103073.63977752952,127859.7718833763,103732.22839545598,63973.401237720616,44176.474619705965,24786.132105846784,0.0,68962.60672555275,21068.212289969764,1535.002471704601,0.0,0.8867565904746181,2.8176241781495044,0.0014959080323721466,354294.1312799899,1554876.94557924,4.388661307941506,1554876.94557924,4.388661307941506,0.8499999999999999,0.09562034123325759,4.564652377983593,1.2671288072923201,1.0,0.0,4.564652377983837,1.284869179047864,1.2851636454409612,3.5526203386450366,19316.34368509946,1969.718883114974,2034.6934298245008,2034.6934298245008,7.594659983906518,5.058185274491367,0.5267333193718864,4.531451955119481,3.393156387304968,3.393156387304968,0.9694732535157051,0.0,0.0,0.00022916812736596424,0.9955898442601665,0.00023018327144172661,199.03374964512764,0.0,0.0,0.0,0.05196983310537662,7.763535462736907e-05,0.00015153277273859518,0.0006916944314236758,0.09562034123325902,0.08129429479327478,0.014326046439984239,0.09562032448281162,0.08129429479327356,0.014326046439984025,0.4279045920386123,0.4279045920386123,0.07540727271226419,0.0,4.724987965043226,4.676243338555253,5.0017893316001505,4.72734458375885,4.678965740851481,5.0020673385647,24786.132105846784,21068.212289969764,0.85,0.9181035292323732,0.6940284035268955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523038372293278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.169797261602,1535.002471704601,0.4279045920386123,0.07540727271226419,6.112851554438009,3.393156387304968
3888.0,-30.134446847128874,5.058161875254009,35.00404057340297,24.079671373497717,4.981931867120852,-26.62283391318713,-40.13759431019423,1.470318933179109,-0.2982024898532245,-5.026141053598578,40.007963038468766,47862.01042478549,15452.807908482997,15452.807908482997,63314.818333268486,87620.7670352304,87620.7670352304,15452.807908482997,103073.57494371339,103073.57494371339,103073.57494371339,127859.68133393419,103732.1093483671,63973.35273792219,44176.396233827676,24786.1063902208,0.0,68962.50262404847,21068.19043168768,1535.0001455140907,0.0,0.8867568559140454,2.817621168192835,0.0014959080323721466,354294.77260006283,1554876.5997561687,4.388652387799563,1554876.5997561687,4.388652387799563,0.85,0.09562013742211865,4.564652377983593,1.2671284226560964,1.0,0.0,4.564652377982763,1.284868950364751,1.2851634167054387,3.5526209709463137,19316.32151692165,1969.7166225899416,2034.6934298245008,2034.6934298245008,7.594661525896732,5.058161875254009,0.526829140345483,4.531332734908526,3.3932463508349393,3.3932463508349393,0.9694989573814112,0.0,0.0,0.00022916812736596424,0.9955743804917236,0.0002301868467655585,199.0336275545146,0.0,0.0,0.0,0.05196983310537662,7.763662918580877e-05,0.00015153149818015546,0.000691688613507463,0.09562013742211418,0.08129409298027067,0.014326044441843518,0.09562010605220075,0.08129409298027447,0.014326044441844188,0.4279037008968738,0.4279037008968738,0.07540729235229511,0.0,4.725560571168785,4.676906163929573,5.001848605764849,4.72793856374534,4.679645363215343,5.002174005085067,24786.1063902208,21068.19043168768,0.85,0.918104997993351,0.6940294885425916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523029464265262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.168291908905,1535.0001455140907,0.4279037008968738,0.07540729235229511,6.112851554438009,3.3932463508349393
3889.0,-30.134297789738486,5.0581384572406645,35.00403622909371,24.079694284033053,4.981969693145236,-26.622695978855276,-40.13744940804315,1.4703678822620174,-0.29756673993614413,-5.026094106307926,40.007954609168884,47862.012945827555,15452.810161601356,15452.810161601356,63314.82310742891,87620.69863386168,87620.69863386168,15452.810161601356,103073.50879546304,103073.50879546304,103073.50879546304,127859.58657197614,103731.98991420894,63973.30422617466,44176.317431149204,24786.077776513088,0.0,68962.3952076623,21068.166110036123,1534.997640171065,0.0,0.8867571254696481,2.817618280047691,0.0014959080323721466,354295.42105978925,1554876.2362485027,4.388643329336478,1554876.2362485027,4.388643329336478,0.85,0.09561993333507925,4.564652377983593,1.2671280369209126,1.0,0.0,4.56465237798447,1.2848687213462073,1.2851631876344085,3.552621604175271,19316.2992766663,1969.7143547150456,2034.6934298245008,2034.6934298245008,7.594662633247018,5.0581384572406645,0.5269251329914271,4.531213324249237,3.3933362675224887,3.3933362675224887,0.9695246478635682,0.0,0.0,0.00022916812736596424,0.99555891826787,0.0002301904218433239,199.03350547420106,0.0,0.0,0.0,0.05196983310537662,7.763790376359405e-05,0.0001515302236023702,0.0006916827955029445,0.09561993333507263,0.0812938908677473,0.014326042467325332,0.09561988103947099,0.08129389086775292,0.014326042467326324,0.42790281235711475,0.42790281235711475,0.07540731285317356,0.0,4.726136220675755,4.677571844216629,5.001911996577462,4.728527366371793,4.680323442335407,5.002254845455866,24786.077776513088,21068.166110036123,0.85,0.9181064972696033,0.6940306061253175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523020555597392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.166791742995,1534.997640171065,0.42790281235711475,0.07540731285317356,6.112851554438009,3.3933362675224887
3890.0,-30.134148730164306,5.05811504488888,35.00403190460306,24.079711536783748,4.9820102674118925,-26.622557767719147,-40.13730447096748,1.4704193049667456,-0.2971000366970884,-5.026045279437687,40.00794649781163,47862.0152862166,15452.809482214177,15452.809482214177,63314.82476843078,87620.59149128437,87620.59149128437,15452.809482214177,103073.40097349854,103073.40097349854,103073.40097349854,127859.45116907672,103731.83299880565,63973.256793737855,44176.19578340866,24786.050195578184,0.0,68962.24597898684,21068.142666241456,1534.9951464771839,0.0,0.886757403442667,2.817617838077016,0.0014959080323721466,354296.09548220795,1554875.8864519487,4.388633988008574,1554875.8864519487,4.388633988008574,0.85,0.09561972941598833,4.564652377983593,1.2671276110736653,1.0,0.0,4.564652377983886,1.284868480754393,1.2851629469874555,3.5526222694041953,19316.270056896265,1969.711375127721,2034.6934298245008,2034.6934298245008,7.594662299345527,5.05811504488888,0.5270219252076247,4.531093119681255,3.39342613954722,3.39342613954722,0.9695503255849199,0.0,0.0,0.00022916812736596424,0.9955434560765172,0.00023019399702462655,199.03338339224865,0.0,0.0,0.0,0.05196983310537662,7.763917866793278e-05,0.00015152894869803146,0.0006916769760078231,0.09561972941598616,0.0812936888168411,0.01432604059914506,0.09561974067452267,0.08129368881684294,0.014326040599145388,0.42790192651402087,0.42790192651402087,0.07540733433198947,0.0,4.726679603802097,4.678202023960353,5.0019615013757175,4.728945242740622,4.680815176165538,5.002252380743016,24786.050195578184,21068.142666241456,0.85,0.9181085080628484,0.6940321418881921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523011647681052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.16529629781,1534.9951464771839,0.42790192651402087,0.07540733433198947,6.112851554438009,3.39342613954722
3891.0,-30.133999603240017,5.058091688890218,35.004027629600785,24.079738289024704,4.982056955943623,-26.62241888453208,-40.13715565726159,1.470476237235717,-0.2965870912658488,-5.02599246054701,40.00793929028973,47861.99970230334,15452.802719839503,15452.802719839503,63314.80242214285,87620.5000944427,87620.5000944427,15452.802719839503,103073.3028142822,103073.3028142822,103073.3028142822,127859.3290763213,103731.69460351598,63973.194211377,44176.111546821085,24786.026262039108,0.0,68962.13780886019,21068.12232273324,1534.992771729497,0.0,0.8867576984660333,2.817617253500537,0.0014959080323721466,354296.82504564815,1554875.5756327068,4.3886240737053575,1554875.5756327068,4.3886240737053575,0.85,0.0956195248144614,4.564652377983593,1.267127184676938,1.0,0.0,4.564652377983362,1.2848682143850423,1.2851626805570582,3.5526230059075012,19316.244285821827,1969.7087472094781,2034.6934298245008,2034.6934298245008,7.5946589758106,5.058091688890218,0.527120501192508,4.53097118769771,3.393515974249832,3.393515974249832,0.9695759926428092,0.0,0.0,0.00022916812736596424,0.9955279871580497,0.0002301975738725079,199.03326125528548,0.0,0.0,0.0,0.05196983310537662,7.764048769226225e-05,0.000151527639673702,0.0006916710007668047,0.09561952481445433,0.08129348620137113,0.014326038613083214,0.09561960471808574,0.08129348620137714,0.01432603861308427,0.42790104111834637,0.42790104111834637,0.07540735579299768,0.0,4.727204823211082,4.67881865736922,5.001966608210921,4.729405369281153,4.681385180126995,5.002087487633048,24786.026262039108,21068.12232273324,0.85,0.9181096241191093,0.6940330045301188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300273964513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.163805864955,1534.992771729497,0.42790104111834637,0.07540735579299768,6.112851554438009,3.393515974249832
3892.0,-30.133850476862968,5.0580682427433485,35.00402337192849,24.079762247297936,4.982088270147946,-26.62228153935681,-40.1370108598843,1.4705193326417638,-0.29579518154457674,-5.025951225818953,40.00793124505714,47862.00294478637,15452.813537624319,15452.813537624319,63314.81648241069,87620.46630885026,87620.46630885026,15452.813537624319,103073.27984647457,103073.27984647457,103073.27984647457,127859.28189828305,103731.60676556158,63973.143401497546,44176.07040451559,24786.002051808482,0.0,68962.07245632407,21068.10174403721,1534.9906519276428,0.0,0.8867579375444875,2.817611641214851,0.0014959080323721466,354297.3946031098,1554875.2286878426,4.388616039442349,1554875.2286878426,4.388616039442349,0.85,0.09561932474145982,4.564652377983593,1.2671268055355176,1.0,0.0,4.5646523779851185,1.2848680127543795,1.2851624788801854,3.55262356341047,19316.227929206896,1969.7070792989346,2034.6934298245008,2034.6934298245008,7.594664292476326,5.0580682427433485,0.5272137965689012,4.530854446174447,3.393605786931717,3.393605786931717,0.969601653409062,0.0,0.0,0.00022916812736596424,0.9955125185556126,0.00023020115075846948,199.0331391189204,0.0,0.0,0.0,0.05196983310537662,7.764176140696035e-05,0.0001515263659590039,0.0006916651867019792,0.09561932474146106,0.08129328786675194,0.014326036874709125,0.09561930798859056,0.08129328786675089,0.014326036874708938,0.4279001556789162,0.4279001556789162,0.07540737457928649,0.0,4.7277795201475215,4.679481946247904,5.0020372420733565,4.730156044274395,4.682213168403109,5.002398198870708,24786.002051808482,21068.10174403721,0.85,0.9181106980581252,0.6940337092551698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522993827595199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.162321749998,1534.9906519276428,0.4279001556789162,0.07540737457928649,6.112851554438009,3.393605786931717
3893.0,-30.133701369839788,5.058044807796798,35.004019108711745,24.079779534973227,4.982128387419402,-26.62214333119483,-40.136865922808624,1.470570348774447,-0.29531986448716907,-5.025902100337224,40.0079225682168,47862.00550438863,15452.812193586074,15452.812193586074,63314.81769797471,87620.36159215629,87620.36159215629,15452.812193586074,103073.17378574236,103073.17378574236,103073.17378574236,127859.14432283347,103731.45204469918,63973.095956931786,44175.95120863044,24785.970537091107,0.0,68961.92174572154,21068.074956527442,1534.9879241114038,0.0,0.8867582190843237,2.8176111207510743,0.0014959080323721466,354298.073153077,1554874.854505417,4.388606578262768,1554874.854505417,4.388606578262768,0.8500000000000001,0.09561912028635519,4.564652377983593,1.2671263862820341,1.0,0.0,4.564652377983809,1.2848677740650598,1.285162240136163,3.552624223379782,19316.199118090044,1969.7041413826378,2034.6934298245008,2034.6934298245008,7.594663631915758,5.058044807796798,0.5273105745142219,4.530734233282576,3.393695533492229,3.393695533492229,0.969627295283494,0.0,0.0,0.00022916812736596424,0.9954970522199175,0.00023020472723141543,199.0330169985562,0.0,0.0,0.0,0.05196983310537662,7.764303636986472e-05,0.0001515250909960995,0.0006916593669395258,0.0956191202863507,0.08129308560083125,0.014326034685519441,0.09561915076035511,0.08129308560083508,0.014326034685520114,0.4278992734460023,0.4278992734460023,0.07540739520451067,0.0,4.728321527407218,4.680110242241312,5.002088273375648,4.730582235850079,4.682716426957256,5.0023858266334855,24785.970537091107,21068.074956527442,0.85,0.9181127221400673,0.6940352631248713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522984915588908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.160842594978,1534.9879241114038,0.4278992734460023,0.07540739520451067,6.112851554438009,3.393695533492229
3894.0,-30.13355216206614,5.058021403452626,35.00401488330278,24.079812049772613,4.98217210075351,-26.62200467276789,-40.13671714402733,1.4706246114552337,-0.2946397249372126,-5.0258514575524265,40.007915143020696,47861.990445548014,15452.80852130059,15452.80852130059,63314.798966848604,87620.31013646211,87620.31013646211,15452.80852130059,103073.11865776271,103073.11865776271,103073.11865776271,127859.06448993881,103731.35218841604,63973.032497501554,44175.91076768276,24785.945832176098,0.0,68961.85659985886,21068.053957349683,1534.9855573328,0.0,0.886758503815148,2.8176080799138963,0.0014959080323721466,354298.77266199177,1554874.5342992893,4.388597009853803,1554874.5342992893,4.388597009853803,0.85,0.09561891720985854,4.564652377983593,1.2671260032942522,1.0,0.0,4.564652377985154,1.2848675201862045,1.285161986199124,3.552624925348006,19316.18052349978,1969.7022452621213,2034.6934298245008,2034.6934298245008,7.594661827080969,5.058021403452626,0.5274080116673998,4.530613391785226,3.393785244354592,3.393785244354592,0.9696529269584548,0.0,0.0,0.00022916812736596424,0.995481575693185,0.00023020830617220345,199.03289479582625,0.0,0.0,0.0,0.05196983310537662,7.764434514710108e-05,0.00015152378221886317,0.0006916533928264018,0.09561891720985215,0.08129288447903167,0.014326032730820478,0.09561893083438894,0.08129288447903711,0.014326032730821437,0.4278983920975923,0.4278983920975923,0.0754074161587504,0.0,4.728880457402909,4.68076318836188,5.0021123199219915,4.731211732615236,4.683470847755984,5.002304819647179,24785.945832176098,21068.053957349683,0.85,0.918113317833415,0.6940357003910184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522976004750168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.159368023114,1534.9855573328,0.4278983920975923,0.0754074161587504,6.112851554438009,3.393785244354592
3895.0,-30.13340303498961,5.0579979214503945,35.004010668977244,24.079830559808784,4.982204332912082,-26.62186723515119,-40.136572311725445,1.4706685330736933,-0.2939756486158558,-5.025809397873024,40.00790701503035,47861.99362709144,15452.817840267742,15452.817840267742,63314.811467359184,87620.2473408804,87620.2473408804,15452.817840267742,103073.06518114815,103073.06518114815,103073.06518114815,127858.98558903491,103731.23576138516,63972.98204759635,44175.837459765346,24785.92040788676,0.0,68961.75786765211,21068.032346703745,1534.983344110776,0.0,0.8867587473919762,2.817604247829073,0.0014959080323721466,354299.3536166635,1554874.1837857363,4.388588824432468,1554874.1837857363,4.388588824432468,0.85,0.09561871798491105,4.564652377983593,1.2671256104158237,1.0,0.0,4.564652377985284,1.2848673146901604,1.285161780655984,3.5526254935392583,19316.158843212204,1969.7000344880469,2034.6934298245008,2034.6934298245008,7.594666407115989,5.0579979214503945,0.5275015161500987,4.530496405300296,3.3938749253904277,3.3938749253904277,0.9696785501115508,0.0,0.0,0.00022916812736596424,0.9954661077960634,0.0002302118832285879,199.032772659338,0.0,0.0,0.0,0.05196983310537662,7.764561922753648e-05,0.00015152250813842776,0.0006916475770921125,0.09561871798491213,0.08129268692279422,0.014326031062117908,0.09561868918455477,0.0812926869227933,0.014326031062117746,0.4278975133710904,0.4278975133710904,0.07540743577314826,0.0,4.729455255046844,4.681425661086678,5.002188276812603,4.731833749257191,4.6841551821321445,5.002572094667585,24785.92040788676,21068.032346703745,0.85,0.9181148135589836,0.6940367401733833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522967087901386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.157900439852,1534.983344110776,0.4278975133710904,0.07540743577314826,6.112851554438009,3.3938749253904277
3896.0,-30.133253855990883,5.0579744916921054,35.00400646933466,24.07985762637111,4.982249202099122,-26.6217284870023,-40.13642730480058,1.4707238331105408,-0.2934273651461581,-5.02575716770444,40.00789901405275,47861.99614476818,15452.811570994714,15452.811570994714,63314.807715762894,87620.16561276141,87620.16561276141,15452.811570994714,103072.97718375613,103072.97718375613,103072.97718375613,127858.86840155566,103731.10617634271,63972.93670834932,44175.74385332599,24785.891217799533,0.0,68961.63507112552,21068.007535129604,1534.980678804433,0.0,0.8867590422889291,2.817603129176895,0.0014959080323721466,354300.07505355147,1554873.8387495696,4.388578914397788,1554873.8387495696,4.388578914397788,0.85,0.09561851435568111,4.564652377983593,1.267125210394152,1.0,0.0,4.564652377983375,1.2848670559580122,1.2851615218645396,3.552626208927221,19316.134712724936,1969.6975738631374,2034.6934298245008,2034.6934298245008,7.59466332592796,5.0579744916921054,0.5275995534343609,4.5303749382577445,3.3939645439921757,3.3939645439921757,0.9697041554263359,0.0,0.0,0.00022916812736596424,0.9954506347727986,0.0002302154615816479,199.03265048047504,0.0,0.0,0.0,0.05196983310537662,7.764689486348357e-05,0.00015152123250248065,0.0006916417542574532,0.09561851435567051,0.08129248537257645,0.01432602898309405,0.0956185169904764,0.08129248537258547,0.014326028983095639,0.42789663775535974,0.42789663775535974,0.0754074574809312,0.0,4.730010451489932,4.682073715668309,5.002215178627921,4.732329802558297,4.684764814991013,5.002422118356719,24785.891217799533,21068.007535129604,0.85,0.9181163939987993,0.694038012518183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522958175886111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.156436213549,1534.980678804433,0.42789663775535974,0.0754074574809312,6.112851554438009,3.3939645439921757
3897.0,-30.13310467336623,5.0579510497812645,35.0040023109433,24.07988025750967,4.9822889379748565,-26.621590249003937,-40.1362823677249,1.4707745136125556,-0.2928543413947864,-5.025710015091488,40.007891816301814,47861.99902999258,15452.813029300873,15452.813029300873,63314.81205929345,87620.0870471171,87620.0870471171,15452.813029300873,103072.90007641797,103072.90007641797,103072.90007641797,127858.76905979447,103730.97739655888,63972.88937943463,44175.65335236028,24785.86898337651,0.0,68961.52233573678,21067.98863587003,1534.9785289501585,0.0,0.8867593084248792,2.8176010914427407,0.0014959080323721466,354300.72635694564,1554873.5283520035,4.388569970882653,1554873.5283520035,4.388569970882653,0.85,0.0956183149446147,4.564652377983593,1.2671248433412985,1.0,0.0,4.564652377984269,1.2848668188393617,1.2851612846915463,3.552626864554653,19316.110732187717,1969.6951285288776,2034.6934298245008,2034.6934298245008,7.594664042648298,5.0579510497812645,0.5276952754778783,4.530255774303386,3.394054139217509,3.394054139217509,0.9697297540621455,0.0,0.0,0.00022916812736596424,0.9954351616328825,0.00023021904007293012,199.03252829879236,0.0,0.0,0.0,0.05196983310537662,7.764816990432391e-05,0.00015151995746164032,0.0006916359341392493,0.09561831494461602,0.08129228766909338,0.01432602727552264,0.09561834261412433,0.08129228766909226,0.01432602727552244,0.42789576419519393,0.42789576419519393,0.0754074779380522,0.0,4.730561705490516,4.682715855538106,5.002249354834873,4.73285567369669,4.685373685522279,5.002475735526616,24785.86898337651,21067.98863587003,0.85,0.9181179578816066,0.6940391889404369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522949260778848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.154977998323,1534.9785289501585,0.42789576419519393,0.0754074779380522,6.112851554438009,3.394054139217509
3898.0,-30.13295547313346,5.05792758139831,35.00399816704555,24.07989796428012,4.982326264396994,-26.62145223608034,-40.13613743064923,1.4708230273438334,-0.29232143104559327,-5.0256640484165525,40.00788392167594,47862.0021507255,15452.816205954565,15452.816205954565,63314.818356680065,87619.99716095887,87619.99716095887,15452.816205954565,103072.81336691344,103072.81336691344,103072.81336691344,127858.65625127696,103730.83618282847,63972.84117259495,44175.55001137058,24785.84288436352,0.0,68961.3928957341,21067.96645170899,1534.9761825936268,0.0,0.8867595710464649,2.8175994434862597,0.0014959080323721466,354301.36128027545,1554873.1879022853,4.388561145471522,1554873.1879022853,4.388561145471522,0.85,0.09561811530562149,4.564652377983593,1.2671244180435313,1.0,0.0,4.564652377982891,1.2848665918584545,1.2851610576586197,3.5526274921516916,19316.084436281497,1969.692447092687,2034.6934298245008,2034.6934298245008,7.594665603892682,5.05792758139831,0.5277904039963408,4.530137177401969,3.394143691727226,3.394143691727226,0.9697553404934931,0.0,0.0,0.00022916812736596424,0.9954196869261371,0.0002302226190378422,199.0324061028385,0.0,0.0,0.0,0.05196983310537662,7.764944496452146e-05,0.00015151868240144276,0.0006916301139326865,0.09561811530561475,0.08129208990815581,0.01432602539745893,0.09561816884570519,0.08129208990816154,0.014326025397459941,0.4278948923526905,0.4278948923526905,0.07540749785389132,0.0,4.73110054619076,4.683340838356457,5.002298080077537,4.733342617370965,4.6859277951253375,5.002580401528007,24785.84288436352,21067.96645170899,0.85,0.9181197724995006,0.6940405368999762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522940345465838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15352482837,1534.9761825936268,0.4278948923526905,0.07540749785389132,6.112851554438009,3.394143691727226
3899.0,-30.13280627134104,5.057904118856427,35.003994040205875,24.079931002948456,4.982366780078315,-26.621313902805987,-40.135988721717126,1.4708744115432835,-0.29157251814842766,-5.025615587255533,40.007876130734275,47861.98728730655,15452.815505025992,15452.815505025992,63314.80279233254,87619.96270671529,87619.96270671529,15452.815505025992,103072.77821174129,103072.77821174129,103072.77821174129,127858.59437190577,103730.75186363152,63972.77644422277,44175.5282437875,24785.816160164486,0.0,68961.34440395198,21067.943736139812,1534.9737481537118,0.0,0.886759845991996,2.8175952421657846,0.0014959080323721466,354302.03066013026,1554872.8519239249,4.3885519059174145,1554872.8519239249,4.3885519059174145,0.85,0.09561791469323608,4.564652377983593,1.2671240400010721,1.0,0.0,4.564652377982824,1.2848663514475922,1.2851608171926598,3.5526281568824927,19316.06873490679,1969.6908459980514,2034.6934298245008,2034.6934298245008,7.594665259404143,5.057904118856427,0.5278866060157936,4.530017512840633,3.394233197181337,3.394233197181337,0.969780913480382,0.0,0.0,0.00022916812736596424,0.9954042123171245,0.00023022619809142807,199.0322839057574,0.0,0.0,0.0,0.05196983310537662,7.765075322712862e-05,0.00015151737413883563,0.0006916241421686658,0.0956179146932323,0.08129189126506749,0.014326023428164822,0.0956179042682859,0.08129189126507069,0.014326023428165387,0.4278940212715491,0.4278940212715491,0.07540751824213056,0.0,4.731670763646889,4.684004577064343,5.002336253869771,4.734043069107088,4.686751282145849,5.002581113519227,24785.816160164486,21067.943736139812,0.85,0.9181201924001956,0.6940408093981955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522931429111494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.152076983923,1534.9737481537118,0.4278940212715491,0.07540751824213056,6.112851554438009,3.394233197181337
3900.0,-30.132657106445027,5.057880619883708,35.003989927845396,24.07994888434189,4.9824031156120645,-26.621176020785803,-40.135843854490645,1.470922029952855,-0.2910198183291186,-5.02557050647435,40.00786829879343,47861.990335646515,15452.819876726247,15452.819876726247,63314.81021237276,87619.87809166817,87619.87809166817,15452.819876726247,103072.69796839442,103072.69796839442,103072.69796839442,127858.48853304875,103730.61548255,63972.72772652861,44175.430840023764,24785.790564654326,0.0,68961.22140467809,21067.921979956176,1534.9714502876486,0.0,0.8867601038752149,2.817593230129973,0.0014959080323721466,354302.65334867657,1554872.5141775596,4.388543239746436,1554872.5141775596,4.388543239746436,0.85,0.09561771647327169,4.564652377983593,1.2671236289897934,1.0,0.0,4.564652377981972,1.2848661286557825,1.2851605943497908,3.5526287728972186,19316.043338905143,1969.688256326589,2034.6934298245008,2034.6934298245008,7.594667407983472,5.057880619883708,0.5279812284354168,4.529899391448291,3.394322665283532,3.394322665283532,0.9698064757952949,0.0,0.0,0.00022916812736596424,0.9953887417942339,0.00023022977631119093,199.03216173904457,0.0,0.0,0.0,0.05196983310537662,7.7652027712035e-05,0.00015151609965392924,0.0006916183245881071,0.09561771647327269,0.08129169478920262,0.014326021684070071,0.09561772065437424,0.08129169478920177,0.01432602168406992,0.42789315356734314,0.42789315356734314,0.07540753840065206,0.0,4.732229741537083,4.68465150624769,5.002394844939431,4.734550688145248,4.687324574372667,5.002714944930801,24785.790564654326,21067.921979956176,0.85,0.9181219375571805,0.6940420914934625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522922512674896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15063414406,1534.9714502876486,0.42789315356734314,0.07540753840065206,6.112851554438009,3.394322665283532
3901.0,-30.132507901203187,5.057857106697372,35.003985822070206,24.07997172502803,4.982441236044828,-26.62103792393602,-40.13569891741497,1.470971258777641,-0.29041502074511527,-5.025523744246536,40.007860265882854,47861.99342107257,15452.821582360275,15452.821582360275,63314.81500343284,87619.80811305525,87619.80811305525,15452.821582360275,103072.62969541553,103072.62969541553,103072.62969541553,127858.39255137669,103730.49453843808,63972.67984645516,44175.3496577588,24785.76285596116,0.0,68961.11251371996,21067.898427566983,1534.9689932902459,0.0,0.8867603710464359,2.817590728439415,0.0014959080323721466,354303.29926349525,1554872.1677645908,4.3885342614555585,1554872.1677645908,4.3885342614555585,0.8499999999999999,0.09561751761899664,4.564652377983593,1.2671232388587672,1.0,0.0,4.564652377983829,1.2848658983294197,1.2851603639706417,3.552629409745052,19316.020817475994,1969.6859597799448,2034.6934298245008,2034.6934298245008,7.5946682462591575,5.057857106697372,0.5280765450852343,4.529780561612138,3.3944120832915226,3.3944120832915226,0.9698320237975778,0.0,0.0,0.00022916812736596424,0.9953732673463838,0.00023023335555003924,199.03203953943841,0.0,0.0,0.0,0.05196983310537662,7.765330283080074e-05,0.0001515148245351635,0.0006916125041142009,0.09561751761899209,0.08129149766005132,0.014326019958940773,0.09561751151243171,0.0812914976600552,0.014326019958941455,0.4278922879874002,0.4278922879874002,0.07540755963949673,0.0,4.7327878939500465,4.685297547301445,5.002452967613863,4.735108723501412,4.687970246442376,5.0027743918426495,24785.76285596116,21067.898427566983,0.85,0.9181234567646546,0.6940432321411626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522913598454203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.149195538432,1534.9689932902459,0.4278922879874002,0.07540755963949673,6.112851554438009,3.3944120832915226
3902.0,-30.132358723081765,5.057833555557555,35.003981721948975,24.07998974611985,4.9824769958315045,-26.620900087581106,-40.13555405018849,1.471018360330881,-0.28985389959825625,-5.025478917602053,40.00785221901653,47861.99656116776,15452.826136778076,15452.826136778076,63314.82269794584,87619.72655801856,87619.72655801856,15452.826136778076,103072.55269479664,103072.55269479664,103072.55269479664,127858.28849085151,103730.36094717549,63972.630950324936,44175.25555205617,24785.73579605487,0.0,68960.99134811104,21067.87542664664,1534.9666161600105,0.0,0.8867606284132389,2.8175885758580317,0.0014959080323721466,354303.9184434581,1554871.8207498477,4.388525612645696,1554871.8207498477,4.388525612645696,0.85,0.09561732036812241,4.564652377983593,1.2671228827955203,1.0,0.0,4.564652377983757,1.2848656779559757,1.2851601435466926,3.552630019073476,19315.995940976358,1969.6834230829447,2034.6934298245008,2034.6934298245008,7.594670484639516,5.057833555557555,0.5281709244778074,4.529662631079748,3.3945014578467845,3.3945014578467845,0.9698575593847956,0.0,0.0,0.00022916812736596424,0.9953577959706819,0.00023023693418955686,199.031917362194,0.0,0.0,0.0,0.05196983310537662,7.765457735439595e-05,0.00015151355001156828,0.0006916066863570412,0.09561732036811987,0.08129130181190106,0.014326018556218824,0.09561731813590003,0.08129130181190321,0.014326018556219202,0.427891424484274,0.427891424484274,0.07540758175324468,0.0,4.733338408104942,4.685932000074615,5.002525898659314,4.735625018003816,4.688554682288782,5.002902875360405,24785.73579605487,21067.87542664664,0.85,0.9181251815006012,0.6940444971210348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290468183336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.147762713228,1534.9666161600105,0.427891424484274,0.07540758175324468,6.112851554438009,3.3945014578467845
3903.0,-30.13220953866605,5.057810084878097,35.003977663018304,24.080026696342998,4.982525584385445,-26.620760962627145,-40.13540897341443,1.471077008346535,-0.28921567168583806,-5.02542478288144,40.00784521854197,47861.99884314913,15452.816481534957,15452.816481534957,63314.81532468409,87619.6733135984,87619.6733135984,15452.816481534957,103072.48979513336,103072.48979513336,103072.48979513336,127858.2007044756,103730.26154976686,63972.58707931758,44175.19385605476,24785.71090934225,0.0,68960.904765397,21067.854272940913,1534.9641525505515,0.0,0.8867609293787377,2.817586495345706,0.0014959080323721466,354304.66619483376,1554871.5188599722,4.38851549870625,1554871.5188599722,4.38851549870625,0.85,0.09561712022979302,4.564652377983593,1.2671224756306039,1.0,0.0,4.564652377986494,1.2848654035603497,1.2851598690881805,3.552630777772508,19315.977431834737,1969.6815356757647,2034.6934298245008,2034.6934298245008,7.594665739333425,5.057810084878097,0.5282694756984982,4.529540609179599,3.3945907817641015,3.3945907817641015,0.9698830805040289,0.0,0.0,0.00022916812736596424,0.9953423242015895,0.00023024051303132385,199.0317951799445,0.0,0.0,0.0,0.05196983310537662,7.765585374094608e-05,0.00015151227362501817,0.0006916008600961399,0.0956171202297851,0.08129110328405989,0.014326016945725198,0.09561712651929563,0.08129110328406663,0.014326016945726385,0.42789056237027273,0.42789056237027273,0.0754076055040382,0.0,4.733892111960415,4.686582368331301,5.002529707772624,4.736209111195592,4.689286333800112,5.002647898693283,24785.71090934225,21067.854272940913,0.85,0.9181262273179166,0.6940454016079728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45228957668442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14633431822,1534.9641525505515,0.42789056237027273,0.0754076055040382,6.112851554438009,3.3945907817641015
3904.0,-30.132060371337914,5.057786518213274,35.003973629580095,24.080040177237265,4.982556585825544,-26.620623611883957,-40.13526414111254,1.4711198263715861,-0.28864060890435894,-5.0253845762209775,40.0078378432037,47862.00226757389,15452.827999778778,15452.827999778778,63314.83026735266,87619.59292864361,87619.59292864361,15452.827999778778,103072.42092842239,103072.42092842239,103072.42092842239,127858.11057483093,103730.12695011108,63972.53628904134,44175.10073452193,24785.68964640854,0.0,68960.79038093047,21067.836199447258,1534.962212889239,0.0,0.8867611607910955,2.817583619419795,0.0014959080323721466,354305.2215616797,1554871.200804442,4.388507722101861,1554871.200804442,4.388507722101861,0.85,0.09561692709515732,4.564652377983593,1.2671221003355457,1.0,0.0,4.564652377983549,1.2848652032283465,1.2851596687102653,3.5526313316871434,19315.952367558653,1969.6789798308957,2034.6934298245008,2034.6934298245008,7.594671400256913,5.057786518213274,0.5283616983010324,4.529424819912242,3.3946800907017276,3.3946800907017276,0.9699085973433508,0.0,0.0,0.00022916812736596424,0.9953268544639985,0.00023024409151441554,199.03167301183979,0.0,0.0,0.0,0.05196983310537662,7.765712799597548e-05,0.00015151099936998877,0.0006915950435648898,0.09561692709515515,0.08129091123968007,0.014326015855475072,0.09561693304820987,0.08129091123968192,0.014326015855475398,0.4278897027560794,0.4278897027560794,0.07540762641969168,0.0,4.734447321305993,4.687222711120398,5.002600558631116,4.736743967316613,4.689860209785081,5.0029604281480715,24785.68964640854,21067.836199447258,0.85,0.9181279668868315,0.694046602470627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522886851489831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.144911021913,1534.962212889239,0.4278897027560794,0.07540762641969168,6.112851554438009,3.3946800907017276
3905.0,-30.13191118638245,5.057763005450242,35.003969607383674,24.08007251741367,4.982601440971336,-26.62048485976772,-40.135119134187676,1.4711751143566356,-0.28801232405606925,-5.0253326376226894,40.007830103768256,47862.00480826936,15452.821531563895,15452.821531563895,63314.82633983326,87619.53540415957,87619.53540415957,15452.821531563895,103072.35693572347,103072.35693572347,103072.35693572347,127858.01784405712,103730.02155957583,63972.490963685785,44175.03399543339,24785.660908333655,0.0,68960.69490376704,21067.811772083605,1534.9595766325822,0.0,0.8867614532510358,2.817581413335494,0.0014959080323721466,354305.93898053135,1554870.86704757,4.38849789399948,1554870.86704757,4.38849789399948,0.85,0.09561672761978986,4.564652377983593,1.267121700863354,1.0,0.0,4.564652377983375,1.284864944553435,1.2851594099760706,3.5526320469191988,19315.93274241581,1969.676978623262,2034.6934298245008,2034.6934298245008,7.594668221294032,5.057763005450242,0.5284591498157019,4.52930385563454,3.39476933156597,3.39476933156597,0.9699340947331343,0.0,0.0,0.00022916812736596424,0.9953113831577322,0.00023024767047163046,199.03155082944824,0.0,0.0,0.0,0.05196983310537662,7.765840380672903e-05,0.0001515097235592352,0.0006915892199322997,0.09561672761978701,0.08129071356555963,0.01432601405422738,0.09561672549863179,0.08129071356556206,0.014326014054227806,0.42788884496709945,0.42788884496709945,0.07540764913697172,0.0,4.735002313647271,4.687871811939033,5.002620193527321,4.737320313566613,4.690566552186056,5.002797510959283,24785.660908333655,21067.811772083605,0.85,0.9181291810963846,0.6940476002316917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522877937167573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.143492356097,1534.9595766325822,0.42788884496709945,0.07540764913697172,6.112851554438009,3.39476933156597
