time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3906.0,-30.13176199858524,5.057739420040441,35.003965604815484,24.080090957600646,4.982634430002997,-26.6203472918189,-40.13497053002936,1.47121972323665,-0.28739150066047614,-5.025290702956051,40.00782263109124,47861.99040607161,15452.830249176033,15452.830249176033,63314.82065524764,87619.46857958939,87619.46857958939,15452.830249176033,103072.29882876543,103072.29882876543,103072.29882876543,127857.93685539826,103729.90142293573,63972.42324941793,44174.97574835311,24785.638026632834,0.0,68960.61377498595,21067.79232263791,1534.957504491963,0.0,0.8867616938125971,2.8175781367105537,0.0014959080323721466,354306.5182176415,1554870.5447944903,4.388489809942962,1554870.5447944903,4.388489809942962,0.85,0.09561653422162235,4.564652377983593,1.2671212969953198,1.0,0.0,4.564652377983749,1.2848647358427383,1.2851592012175417,3.5526326240011974,19315.910371348826,1969.6746974092914,2034.6934298245008,2034.6934298245008,7.594672505778371,5.057739420040441,0.5285520406864288,4.5291873793540125,3.3948585494128105,3.3948585494128105,0.9699595855465173,0.0,0.0,0.00022916812736596424,0.9952959118161532,0.00023025124954828026,199.03142864487938,0.0,0.0,0.0,0.05196983310537662,7.765971128703499e-05,0.00015150841607892925,0.000691583251739212,0.0956165342216217,0.08129052138839522,0.014326012833226478,0.09561651116384563,0.08129052138839578,0.014326012833226575,0.4278879895965059,0.4278879895965059,0.0754076702356852,0.0,4.735565874141344,4.688522597853819,5.002687517810784,4.73789920229558,4.691205142076797,5.003036567345873,24785.638026632834,21067.79232263791,0.85,0.9181301787979995,0.694048207897949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286902180284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14207901566,1534.957504491963,0.4278879895965059,0.0754076702356852,6.112851554438009,3.3948585494128105
3907.0,-30.131612834739308,5.057715833348267,35.00396160153466,24.080113658588402,4.982673450581375,-26.620209142193012,-40.13482559295369,1.4712697580350698,-0.28682228398872667,-5.025243234473911,40.00781460519675,47861.9932641963,15452.830403060894,15452.830403060894,63314.823667257195,87619.39381853573,87619.39381853573,15452.830403060894,103072.22422159663,103072.22422159663,103072.22422159663,127857.83346345827,103729.77612844553,63972.37557410609,44174.88950482161,24785.609241861646,0.0,68960.49874668325,21067.7678555824,1534.9549650376746,0.0,0.8867619645508977,2.8175761863361704,0.0014959080323721466,354307.1738933922,1554870.198684415,4.388480711802526,1554870.198684415,4.388480711802526,0.85,0.09561633767872188,4.564652377983593,1.2671208936767653,1.0,0.0,4.5646523779831005,1.2848645017459834,1.2851589670671364,3.5526332712754956,19315.887039820413,1969.6723182555118,2034.6934298245008,2034.6934298245008,7.59467258140886,5.057715833348267,0.5286473525795783,4.5290684807686885,3.3949477061566045,3.3949477061566045,0.969985058901887,0.0,0.0,0.00022916812736596424,0.995280443217764,0.0002302548281015736,199.03130648007652,0.0,0.0,0.0,0.05196983310537662,7.766098652245003e-05,0.0001515071408435142,0.0006915774307328422,0.09561633767871523,0.08129032634771204,0.014326011331003193,0.09561631598010498,0.08129032634771768,0.01432601133100419,0.42788713669558454,0.42788713669558454,0.07540769294579154,0.0,4.73611897594526,4.689163462131717,5.002741331284028,4.738420950485192,4.691816795514171,5.003046861828636,24785.609241861646,21067.7678555824,0.85,0.9181317539456224,0.6940494070382327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522860106279232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.140670704985,1534.9549650376746,0.42788713669558454,0.07540769294579154,6.112851554438009,3.3949477061566045
3908.0,-30.13146367756084,5.057692249377716,35.00395762407715,24.08013615002858,4.982713882263811,-26.62007085748205,-40.134680655878014,1.471321062185018,-0.28629061143482204,-5.025195485473585,40.00780735079752,47861.99599858961,15452.830076466056,15452.830076466056,63314.826075055666,87619.31155558127,87619.31155558127,15452.830076466056,103072.14163204732,103072.14163204732,103072.14163204732,127857.7265762615,103729.64398241744,63972.32842542591,44174.79506332392,24785.58494421418,0.0,68960.3800075381,21067.747202582053,1534.9526755164943,0.0,0.8867622339225267,2.8175747632130497,0.0014959080323721466,354307.8334448634,1554869.885844486,4.388471659592735,1554869.885844486,4.388471659592735,0.85,0.09561614264473728,4.564652377983593,1.2671205579442901,1.0,0.0,4.564652377983453,1.284864261710429,1.2851587269765705,3.5526339349707374,19315.862432442987,1969.6698090013397,2034.6934298245008,2034.6934298245008,7.594672420895817,5.057692249377716,0.5287427488156924,4.528949500562024,3.3950368232045327,3.3950368232045327,0.9700105209155808,0.0,0.0,0.00022916812736596424,0.9952649755701125,0.0002302584065461472,199.03118432088425,0.0,0.0,0.0,0.05196983310537662,7.766226177722444e-05,0.0001515058655887398,0.0006915716096381038,0.09561614264473489,0.08129013255827806,0.014326010086456833,0.09561615411065724,0.08129013255828009,0.014326010086457189,0.42788628560234554,0.42788628560234554,0.0754077161702392,0.0,4.736658135769517,4.689790161516271,5.0027824723511,4.738904874038781,4.692387366326557,5.003037846693303,24785.58494421418,21067.747202582053,0.85,0.918133369742665,0.6940506417359908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522851192197903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.139266887414,1534.9526755164943,0.42788628560234554,0.0754077161702392,6.112851554438009,3.3950368232045327
3909.0,-30.13131452050285,5.057668619677932,35.003953659598494,24.080159479659073,4.982749126779099,-26.619933091623494,-40.13453578865153,1.4713676978997285,-0.2856331350811274,-5.025151610596713,40.00779977391941,47861.99908933079,15452.835563974146,15452.835563974146,63314.83465330493,87619.2568712409,87619.2568712409,15452.835563974146,103072.09243521505,103072.09243521505,103072.09243521505,127857.652636724,103729.53703505255,63972.279253142464,44174.73086878898,24785.560201508953,0.0,68960.29107029794,21067.72617128261,1534.950451424295,0.0,0.8867624847379557,2.817571230671865,0.0014959080323721466,354308.439484361,1554869.5590979757,4.388463230965761,1554869.5590979757,4.388463230965761,0.85,0.09561594936257813,4.564652377983593,1.2671201216569172,1.0,0.0,4.564652377984843,1.2848640435170537,1.2851585087331898,3.552634538272848,19315.84251739741,1969.667778231854,2034.6934298245008,2034.6934298245008,7.594675117866287,5.057668619677932,0.5288363377682668,4.528832281909665,3.39512590176233,3.39512590176233,0.9700359719320942,0.0,0.0,0.00022916812736596424,0.9952495081942355,0.0002302619850390714,199.0310621619406,0.0,0.0,0.0,0.05196983310537662,7.766353643676479e-05,0.00015150459092919946,0.0006915657912604017,0.0956159493625806,0.08128994033900136,0.014326009023579233,0.09561592273180475,0.08128994033899926,0.014326009023578862,0.42788543552315844,0.42788543552315844,0.07540773907324291,0.0,4.737213651079287,4.690432170942529,5.002845914345869,4.739518475515581,4.693083283693852,5.003183124642021,24785.560201508953,21067.72617128261,0.85,0.9181346782420329,0.6940515816637199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522842278525967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.137867908397,1534.950451424295,0.42788543552315844,0.07540773907324291,6.112851554438009,3.39512590176233
3910.0,-30.131165402131657,5.057644982114461,35.00394970206211,24.080187559034698,4.98278773178317,-26.619795024488294,-40.134394623432286,1.4714173541397866,-0.284962049142905,-5.025104825127985,40.007792047170604,47862.019565786395,15452.836507616521,15452.836507616521,63314.856073402916,87619.2084528053,87619.2084528053,15452.836507616521,103072.04496042182,103072.04496042182,103072.04496042182,127857.57810476354,103729.43791335073,63972.24902633167,44174.65431891006,24785.53314434172,0.0,68960.18746325179,21067.70317269046,1534.9480276775241,0.0,0.886762750913893,2.8175678590075672,0.0014959080323721466,354309.0857284828,1554869.2258884688,4.388454286154009,1554869.2258884688,4.388454286154009,0.85,0.09561575486547866,4.564652377983593,1.267119812848978,1.0,0.0,4.564652377983662,1.2848638111917021,1.285158276354594,3.552635180649932,19315.82405959612,1969.6658960599311,2034.6934298245008,2034.6934298245008,7.594675581642481,5.057644982114461,0.5289311735329685,4.528713808581492,3.395214927218525,3.395214927218525,0.9700614077767213,0.0,0.0,0.00022916812736596424,0.9952340450893178,0.00023026556265506114,199.0309400348312,0.0,0.0,0.0,0.05196983310537662,7.766477854164505e-05,0.0001515033488243192,0.0006915601214834064,0.09561575486547506,0.08128974696683774,0.014326007898637316,0.09561568603187953,0.0812897469668408,0.014326007898637855,0.42788458760182163,0.42788458760182163,0.0754077630994418,0.0,4.73778182059516,4.691090728520805,5.00289988607409,4.740142775985078,4.693813545510693,5.003204750680993,24785.53314434172,21067.70317269046,0.85,0.9181363682797815,0.6940529213510563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522833364872172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.136473898874,1534.9480276775241,0.42788458760182163,0.0754077630994418,6.112851554438009,3.395214927218525
3911.0,-30.13101617509317,5.057621378136924,35.00394578121907,24.08020949168133,4.982831529449744,-26.619656340289215,-40.13424584465099,1.471471694645793,-0.2845200754530879,-5.025054797994941,40.007785200874416,47862.00457452023,15452.832477304422,15452.832477304422,63314.83705182465,87619.10828826958,87619.10828826958,15452.832477304422,103071.94076557399,103071.94076557399,103071.94076557399,127857.45073968037,103729.28937808094,63972.185664331606,44174.559681943705,24785.50997410637,0.0,68960.06965605008,21067.683477990417,1534.945746929194,0.0,0.8867630304040529,2.817567883437561,0.0014959080323721466,354309.7767504908,1554868.930647783,4.388444893923264,1554868.930647783,4.388444893923264,0.8500000000000001,0.0956155606495471,4.564652377983593,1.2671193864522503,1.0,0.0,4.5646523779846,1.2848635569502938,1.2851580220549184,3.5526358836249416,19315.79640032026,1969.6630755987276,2034.6934298245008,2034.6934298245008,7.594673600846729,5.057621378136924,0.5290274386415605,4.528593939495363,3.3953039109196745,3.3953039109196745,0.9700868316913356,0.0,0.0,0.00022916812736596424,0.9952185709753647,0.00023026914292944499,199.0308178188739,0.0,0.0,0.0,0.05196983310537662,7.766608765771171e-05,0.00015150203970825253,0.0006915541458236396,0.09561556064954016,0.08128955386446995,0.014326006785070209,0.09561557492364021,0.08128955386447585,0.014326006785071248,0.42788374283869257,0.42788374283869257,0.07540778749196199,0.0,4.738313517332017,4.6917125270992415,5.002919015925897,4.740534722541838,4.694294443477304,5.003090677909768,24785.50997410637,21067.683477990417,0.85,0.9181376609336103,0.6940538896384533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522824453541248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.135084086225,1534.945746929194,0.42788374283869257,0.07540778749196199,6.112851554438009,3.3953039109196745
3912.0,-30.130867050711906,5.057597738245126,35.00394189072819,24.080237850453727,4.9828684033810005,-26.61951844090804,-40.13410097742451,1.4715197935771474,-0.2838103347858123,-5.025010275848028,40.00777824326125,47862.00742292426,15452.836787015722,15452.836787015722,63314.84420993998,87619.06907290197,87619.06907290197,15452.836787015722,103071.9058599177,103071.9058599177,103071.9058599177,127857.39415763693,103729.19866221417,63972.13701223648,44174.51294441965,24785.488297719232,0.0,68960.00124213888,21067.665053061348,1534.9436836201792,0.0,0.8867632822704052,2.817563738339776,0.0014959080323721466,354310.39173332043,1554868.630606691,4.388436429990451,1554868.630606691,4.388436429990451,0.85,0.09561536908605571,4.564652377983593,1.2671190150035545,1.0,0.0,4.564652377983556,1.2848633319112506,1.2851577969643007,3.5526365058559293,19315.77950779913,1969.66135304096,2034.6934298245008,2034.6934298245008,7.5946757189600715,5.057597738245126,0.5291211784669247,4.528476559778201,3.3953928653566416,3.3953928653566416,0.9701122472447548,0.0,0.0,0.00022916812736596424,0.9952031077657196,0.00023027272079209846,199.03069568714213,0.0,0.0,0.0,0.05196983310537662,7.766736237530611e-05,0.0001515007649906581,0.0006915483271809409,0.09561536908605713,0.08128936332635578,0.01432600575970135,0.09561533288674368,0.08128936332635457,0.014326005759701136,0.42788289881112207,0.42788289881112207,0.07540781009977987,0.0,4.738874002790794,4.692364511236917,5.002959008030587,4.741199941062234,4.695056750943593,5.003203649587874,24785.488297719232,21067.665053061348,0.85,0.9181386756015696,0.6940546195013345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45228155357273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.133701421159,1534.9436836201792,0.42788289881112207,0.07540781009977987,6.112851554438009,3.3953928653566416
3913.0,-30.130717916231212,5.057574036224941,35.003937992933515,24.080256290640705,4.982901231904623,-26.619380936958482,-40.13395611019803,1.4715642526319046,-0.28320022586393634,-5.024967912312515,40.00777024953787,47862.010589626676,15452.844242422168,15452.844242422168,63314.85483204885,87619.0031060515,87619.0031060515,15452.844242422168,103071.84734847368,103071.84734847368,103071.84734847368,127857.30848527618,103729.0793342811,63972.086817856136,44174.436129361064,24785.461136802514,0.0,68959.89726616358,21067.641966282135,1534.9413515559588,0.0,0.8867635268992782,2.8175606531779938,0.0014959080323721466,354310.9769001063,1554868.2858842886,4.388428209275224,1554868.2858842886,4.388428209275224,0.85,0.09561517757892642,4.564652377983593,1.2671186550939457,1.0,0.0,4.564652377984542,1.2848631239020605,1.2851575889074391,3.552637080999716,19315.757287324333,1969.659087183119,2034.6934298245008,2034.6934298245008,7.594679383102459,5.057574036224941,0.5292138612729316,4.5283601749520095,3.3954817696195105,3.3954817696195105,0.9701376484627173,0.0,0.0,0.00022916812736596424,0.9951876437680186,0.00023027629894828563,199.0305735472889,0.0,0.0,0.0,0.05196983310537662,7.766863711224378e-05,0.00015149949025372047,0.0006915425084499473,0.09561517757892281,0.08128917294096873,0.014326004637954087,0.09561510929768012,0.0812891729409718,0.014326004637954628,0.4278820576177881,0.4278820576177881,0.07540783255823247,0.0,4.73943675753236,4.693013369376274,5.003031930834709,4.741767686448554,4.695689019176939,5.003404190110132,24785.461136802514,21067.641966282135,0.85,0.9181402139807918,0.6940557119001254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280662405909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.13232167376,1534.9413515559588,0.4278820576177881,0.07540783255823247,6.112851554438009,3.3954817696195105
3914.0,-30.130568772492875,5.057550386306403,35.00393411583248,24.080283322278433,4.982946110997289,-26.619242219559144,-40.13381110327316,1.4716195580635718,-0.28269186581820804,-5.024916603242618,40.00776305669823,47862.012963528985,15452.837990224558,15452.837990224558,63314.85095375354,87618.92132811749,87618.92132811749,15452.837990224558,103071.75931834205,103071.75931834205,103071.75931834205,127857.19421218887,103728.94972011873,63972.041355530506,44174.34262732025,24785.434893846814,0.0,68959.77752116707,21067.619659769793,1534.9388649706602,0.0,0.886763814169392,2.8175599531828968,0.0014959080323721466,354311.6856324191,1554867.9756993544,4.388418555611664,1554867.9756993544,4.388418555611664,0.8500000000000001,0.09561498325914163,4.564652377983593,1.267118213311769,1.0,0.0,4.5646523779848405,1.2848628651463592,1.2851573300924362,3.5526377964574696,19315.733151414548,1969.6566260052668,2034.6934298245008,2034.6934298245008,7.5946763103065695,5.057550386306403,0.5293105293728813,4.528239856933522,3.3955706157404966,3.3955706157404966,0.9701630330687133,0.0,0.0,0.00022916812736596424,0.9951721790695851,0.00023027987737782226,199.03045140000367,0.0,0.0,0.0,0.05196983310537662,7.766991309780664e-05,0.0001514982142681576,0.0006915366840194135,0.09561498325913574,0.08128897992820329,0.014326003330932457,0.09561496162262698,0.08128897992820829,0.01432600333093334,0.4278812189368555,0.4278812189368555,0.07540785692165002,0.0,4.739974982782883,4.69364253740315,5.003052825971167,4.742224737424408,4.696256361361463,5.003233987086787,24785.434893846814,21067.619659769793,0.85,0.9181417520426189,0.6940569515155097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522797711798279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.1309470995,1534.9388649706602,0.4278812189368555,0.07540785692165002,6.112851554438009,3.3955706157404966
3915.0,-30.130419654906454,5.0575266806922565,35.003930266982344,24.080301483068638,4.982980934637066,-26.61910453132707,-40.13366623604668,1.471665811057654,-0.28213564918371503,-5.024873812945477,40.00775612536626,47862.0159255463,15452.844673697537,15452.844673697537,63314.86059924384,87618.84475517533,87618.84475517533,15452.844673697537,103071.68942887287,103071.68942887287,103071.68942887287,127857.1032472214,103728.82070909678,63971.99187946774,44174.25425514337,24785.413818348534,0.0,68959.6680734919,21067.601745596254,1534.9368703812552,0.0,0.886764057122131,2.8175576276679153,0.0014959080323721466,354312.27669575304,1554867.6767917532,4.388410391229299,1554867.6767917532,4.388410391229299,0.85,0.09561479397558151,4.564652377983593,1.2671178709855306,1.0,0.0,4.56465237798294,1.2848626487440795,1.2851571136405615,3.5526383948085223,19315.70912781766,1969.6541762801426,2034.6934298245008,2034.6934298245008,7.59467959506332,5.0575266806922565,0.529403313242633,4.5281233674496235,3.395659438075446,3.395659438075446,0.9701884108786988,0.0,0.0,0.00022916812736596424,0.9951567173419958,0.00023028345523111034,199.0303292742865,0.0,0.0,0.0,0.05196983310537662,7.767118787344932e-05,0.0001514969394925149,0.0006915308651117446,0.09561479397557852,0.0812887914884346,0.014326002487143922,0.09561478465405066,0.08128879148843714,0.014326002487144369,0.42788038150388263,0.42788038150388263,0.07540787970130956,0.0,4.740511474901041,4.694263738160487,5.003107419335777,4.742738163761771,4.696829566172312,5.00340717233405,24785.413818348534,21067.601745596254,0.85,0.9181433491206444,0.6940580960241666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522788798995172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12957768185,1534.9368703812552,0.42788038150388263,0.07540787970130956,6.112851554438009,3.395659438075446
3916.0,-30.130270537730635,5.057503024313685,35.00392644497659,24.080328514706366,4.983025815772558,-26.618965837638356,-40.13352122912181,1.4717211156802874,-0.28162936456050147,-5.024822806617923,40.00774920956765,47862.018193546886,15452.838765428554,15452.838765428554,63314.85695897544,87618.76296852359,87618.76296852359,15452.838765428554,103071.60173395215,103071.60173395215,103071.60173395215,127856.99090506989,103728.69109930174,63971.94632432489,44174.16086108539,24785.38917111775,0.0,68959.55003220314,21067.580795450085,1534.9344813123212,0.0,0.8867643418464265,2.817556919677407,0.0014959080323721466,354312.98124831065,1554867.3785540585,4.388400823125281,1554867.3785540585,4.388400823125281,0.85,0.0956146005253331,4.564652377983593,1.267117470963858,1.0,0.0,4.56465237798281,1.2848623899923552,1.2851568548295365,3.5526391102558086,19315.684992721126,1969.651715185219,2034.6934298245008,2034.6934298245008,7.594676691299592,5.057503024313685,0.5294997549332647,4.52800326938042,3.3957482041923557,3.3957482041923557,0.9702137726263873,0.0,0.0,0.00022916812736596424,0.9951412559160928,0.00023028703312576458,199.0302071490555,0.0,0.0,0.0,0.05196983310537662,7.76724638977548e-05,0.00015149566346820943,0.0006915250405043643,0.0956146005253313,0.08128859940508897,0.014326001120242337,0.09561464250769662,0.0812885994050905,0.014326001120242605,0.42787954500537523,0.42787954500537523,0.07540790327225197,0.0,4.741028611469517,4.694870224198269,5.003116290163916,4.743193442057418,4.697392747448305,5.003248778203954,24785.38917111775,21067.580795450085,0.85,0.9181448679611205,0.6940593169647423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522779887765833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.128212711748,1534.9344813123212,0.42787954500537523,0.07540790327225197,6.112851554438009,3.3957482041923557
3917.0,-30.130121427807847,5.0574793432111464,35.0039226614941,24.080356629006587,4.983064066885602,-26.61882781354169,-40.133372555114306,1.471770452619443,-0.2809607884389038,-5.024777639350975,40.007742687631826,47862.00311814852,15452.841732304603,15452.841732304603,63314.84485045312,87618.71643226835,87618.71643226835,15452.841732304603,103071.55816457295,103071.55816457295,103071.55816457295,127856.92748312526,103728.59370107988,63971.88038696003,44174.12590457761,24785.3693185523,0.0,68959.49522312991,21067.563920769455,1534.9325045168014,0.0,0.8867645954166938,2.8175533922530884,0.0014959080323721466,354313.60514659487,1554867.0973013889,4.388392301949774,1554867.0973013889,4.388392301949774,0.85,0.09561441056208501,4.564652377983593,1.2671170791843909,1.0,0.0,4.564652377982273,1.2848621591615021,1.2851566239457815,3.552639748502262,19315.666855855114,1969.6498657395864,2034.6934298245008,2034.6934298245008,7.594678149443607,5.0574793432111464,0.5295935322108578,4.527885811000289,3.3958369456526403,3.3958369456526403,0.9702391273293258,0.0,0.0,0.00022916812736596424,0.9951257955013292,0.00023029061089760298,199.03008502991446,0.0,0.0,0.0,0.05196983310537662,7.76737722115844e-05,0.00015149435515437982,0.0006915190685065308,0.09561441056208442,0.08128841063385737,0.014325999928227041,0.09561442700538698,0.08128841063385789,0.01432599992822713,0.4278787087758811,0.4278787087758811,0.07540792473878236,0.0,4.741569213488731,4.69550134899373,5.003141970928368,4.743816850912083,4.698111375094129,5.0033305938888475,24785.3693185523,21067.563920769455,0.85,0.9181454221146401,0.6940596499913906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522770976571973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.126852704007,1534.9325045168014,0.4278787087758811,0.07540792473878236,6.112851554438009,3.3958369456526403
3918.0,-30.129972352905547,5.057455611081765,35.00391887946657,24.080374859645985,4.983098290735294,-26.618690223684826,-40.13323149466885,1.4718161615145855,-0.2803913039301733,-5.024734623827882,40.00773516304329,47862.023722269114,15452.847855525843,15452.847855525843,63314.871577794955,87618.64305170365,87618.64305170365,15452.847855525843,103071.4909072295,103071.4909072295,103071.4909072295,127856.83510024933,103728.46762692338,63971.84829748885,44174.02147714947,24785.344193019828,0.0,68959.3656701693,21067.542564066855,1534.930271020631,0.0,0.886764841663339,2.8175509184157552,0.0014959080323721466,354314.1993235083,1554866.7728102622,4.388384026886214,1554866.7728102622,4.388384026886214,0.8500000000000001,0.09561422047104555,4.564652377983593,1.2671167456498371,1.0,0.0,4.564652377983336,1.284861945305114,1.2851564100403816,3.552640339814588,19315.643379142282,1969.6474717811163,2034.6934298245008,2034.6934298245008,7.594681158850894,5.057455611081765,0.5296862649839067,4.527769346097858,3.395925640227231,3.395925640227231,0.9702644686363516,0.0,0.0,0.00022916812736596424,0.9951103389766509,0.0002302941878803466,199.0299629396046,0.0,0.0,0.0,0.05196983310537662,7.767501354579639e-05,0.00015149311382016786,0.0006915134022473683,0.09561422047104205,0.08128822192042781,0.014325998550614243,0.09561423047685076,0.08128822192043078,0.014325998550614767,0.4278778746606728,0.4278778746606728,0.07540794554749981,0.0,4.742107803518763,4.696124801821554,5.003197805568107,4.744343319897723,4.698700066695551,5.003502951936014,24785.344193019828,21067.542564066855,0.85,0.9181475346021627,0.6940612526975933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452276206582248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.125497521538,1534.930271020631,0.4278778746606728,0.07540794554749981,6.112851554438009,3.395925640227231
3919.0,-30.12982326455345,5.05743187716727,35.00391510212224,24.08040283424782,4.983137335804645,-26.6185521395646,-40.133086557593174,1.4718662108157987,-0.2797454139565616,-5.024687802481896,40.00772773539722,47862.02627700736,15452.848069739357,15452.848069739357,63314.874346746714,87618.5922959988,87618.5922959988,15452.848069739357,103071.44036573815,103071.44036573815,103071.44036573815,127856.75824911355,103728.36638360796,63971.800364616545,44173.9622433238,24785.317883375403,0.0,68959.2801266992,21067.52020086909,1534.9278840392267,0.0,0.8867651069339605,2.817547883082058,0.0014959080323721466,354314.8460714518,1554866.4524997405,4.388375112529672,1554866.4524997405,4.388375112529672,0.8499999999999999,0.09561402900389324,4.564652377983593,1.267116342331283,1.0,0.0,4.564652377984181,1.2848617111415224,1.2851561758231245,3.5526409872765012,19315.624526267853,1969.6455493229446,2034.6934298245008,2034.6934298245008,7.594681264131382,5.05743187716727,0.5297806480720135,4.527651229095256,3.396014279940219,3.396014279940219,0.970289794268634,0.0,0.0,0.00022916812736596424,0.9950948813164489,0.00023029776523700836,199.02984083842935,0.0,0.0,0.0,0.05196983310537662,7.76762890135204e-05,0.00015149183835244385,0.0006915075801805889,0.09561402900389408,0.08128803187073859,0.014325997133155499,0.0956140073842501,0.08128803187073787,0.014325997133155369,0.4278770421922104,0.4278770421922104,0.07540796767642255,0.0,4.742657047317948,4.6967626196641845,5.00324320743033,4.744942388525317,4.699402551326102,5.003513860615442,24785.317883375403,21067.52020086909,0.85,0.918148713710729,0.6940621507224298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522753157176733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.124146607817,1534.9278840392267,0.4278770421922104,0.07540796767642255,6.112851554438009,3.396014279940219
3920.0,-30.12967423489095,5.057408134616937,35.00391134704771,24.080420296546095,4.9831763964988385,-26.618414106715196,-40.13294169036669,1.4719162683230689,-0.27930017349120817,-5.024641562090974,40.00772082936663,47862.028597586446,15452.84910603998,15452.84910603998,63314.87770362642,87618.49320305132,87618.49320305132,15452.84910603998,103071.3423090913,103071.3423090913,103071.3423090913,127856.63725527297,103728.21683708728,63971.7522316224,44173.84956162765,24785.294946181668,0.0,68959.14450780931,21067.500704254417,1534.9256985832906,0.0,0.8867653673572008,2.8175474222497,0.0014959080323721466,354315.4847955136,1554866.1546834605,4.388366361071748,1554866.1546834605,4.388366361071748,0.85,0.09561383926484962,4.564652377983593,1.2671159384632489,1.0,0.0,4.564652377982869,1.284861476939623,1.2851559415675506,3.5526416348445715,19315.596678683403,1969.642709659609,2034.6934298245008,2034.6934298245008,7.594681773446746,5.057408134616937,0.5298747220460598,4.527533412570877,3.3961028795611496,3.3961028795611496,0.9703151084460427,0.0,0.0,0.00022916812736596424,0.9950794300001047,0.00023030134123658866,199.0297187854697,0.0,0.0,0.0,0.05196983310537662,7.767756388591163e-05,0.0001514905634800526,0.0006915017608312965,0.09561383926484418,0.08128784329001018,0.014325995974834006,0.09561388368869027,0.0812878432900148,0.014325995974834822,0.42787621232825745,0.42787621232825745,0.07540799026581076,0.0,4.743176462521603,4.697365969416751,5.003285144639108,4.745341388599741,4.699866927676567,5.003540834311764,24785.294946181668,21067.500704254417,0.85,0.9181505680723214,0.6940635493551734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522744247738164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.122800932708,1534.9256985832906,0.42787621232825745,0.07540799026581076,6.112851554438009,3.3961028795611496
3921.0,-30.129525191325715,5.0573843520334325,35.00390760229378,24.080443591251992,4.983211935056376,-26.618276413591047,-40.13279682314021,1.4719631573217218,-0.2786712597599603,-5.02459785749356,40.00771361982681,47862.03121557628,15452.853910020498,15452.853910020498,63314.885125596775,87618.43696456843,87618.43696456843,15452.853910020498,103071.29087458893,103071.29087458893,103071.29087458893,127856.56196785721,103728.10852257955,63971.70277358751,44173.78416554671,24785.27109326829,0.0,68959.055258815,21067.480429278046,1534.9235224325025,0.0,0.8867656159694614,2.8175442463922535,0.0014959080323721466,354316.0884931858,1554865.843778667,4.388358006522106,1554865.843778667,4.388358006522106,0.85,0.09561365055511285,4.564652377983593,1.267115586246364,1.0,0.0,4.5646523779849435,1.2848612575621654,1.2851557221398162,3.5526422414232854,19315.57650905734,1969.6406529301385,2034.6934298245008,2034.6934298245008,7.594684134480819,5.0573843520334325,0.5299675897701039,4.527416762263329,3.3961914370204114,3.3961914370204114,0.9703404105772604,0.0,0.0,0.00022916812736596424,0.9950639775011602,0.00023030491762093464,199.0295967212737,0.0,0.0,0.0,0.05196983310537662,7.767883877764746e-05,0.00015148928858831678,0.0006914959413937029,0.09561365055511495,0.08128765556585167,0.01432599498926327,0.09561366716455978,0.0812876555658499,0.014325994989262958,0.4278753828820599,0.4278753828820599,0.07540801304365027,0.0,4.743709996998859,4.697982824301334,5.00334469331068,4.7459265977336145,4.700533003696535,5.003666006317928,24785.27109326829,21067.480429278046,0.85,0.9181518640005333,0.6940644855986206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522735341817772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.121459051461,1534.9235224325025,0.4278753828820599,0.07540801304365027,6.112851554438009,3.3961914370204114
3922.0,-30.129376164415145,5.057360609068867,35.003903884058,24.080470797512703,4.983255779211475,-26.618137904843223,-40.132648044358916,1.4720175196395409,-0.2781494638211939,-5.02454792230012,40.00770690271955,47862.01542487631,15452.849155747803,15452.849155747803,63314.86458062411,87618.36069853857,87618.36069853857,15452.849155747803,103071.20985428637,103071.20985428637,103071.20985428637,127856.45731053874,103727.98399903276,63971.63872537059,44173.716970735746,24785.247456252375,0.0,68958.96442698812,21067.46033781452,1534.9212132937053,0.0,0.8867658945176817,2.8175432091375443,0.0014959080323721466,354316.7782559346,1554865.5541096178,4.388348645986185,1554865.5541096178,4.388348645986185,0.85,0.09561345973077867,4.564652377983593,1.2671151598496362,1.0,0.0,4.564652377982527,1.284861003219718,1.2851554677390786,3.552642944680463,19315.553321089013,1969.6382884154134,2034.6934298245008,2034.6934298245008,7.594681797876874,5.057360609068867,0.5300632225112345,4.527297386557633,3.3962799428320825,3.3962799428320825,0.9703656979520235,0.0,0.0,0.00022916812736596424,0.9950485269877263,0.00023030849365680332,199.02947467086724,0.0,0.0,0.0,0.05196983310537662,7.768014811282477e-05,0.00015148797925313947,0.0006914899647337722,0.09561345973077405,0.0812874658867911,0.014325993843982953,0.09561351815790013,0.08128746588679503,0.014325993843983646,0.4278745549916111,0.4278745549916111,0.07540803706863772,0.0,4.744228836203206,4.698589577465498,5.003363447801746,4.74639845847895,4.701111146221535,5.0035334333373385,24785.247456252375,21067.46033781452,0.85,0.9181527754474934,0.6940651708241835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522726435077493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.12012241639,1534.9212132937053,0.4278745549916111,0.07540803706863772,6.112851554438009,3.3962799428320825
3923.0,-30.12922716367891,5.0573367859744565,35.00390018024112,24.08048944724726,4.983287600760196,-26.61800062199456,-40.132507018838055,1.472061059075831,-0.27753127291964574,-5.024507468592597,40.0076998862296,47862.03589915679,15452.858771329302,15452.858771329302,63314.894670486094,87618.30009627584,87618.30009627584,15452.858771329302,103071.15886760515,103071.15886760515,103071.15886760515,127856.38483887995,103727.86963489468,63971.60543777552,44173.626885687954,24785.225971274813,0.0,68958.85285696277,21067.44207558359,1534.9192461219563,0.0,0.886766125879547,2.8175397947370207,0.0014959080323721466,354317.33705018705,1554865.2515300126,4.388340871137713,1554865.2515300126,4.388340871137713,0.85,0.09561327357266462,4.564652377983593,1.2671148147759963,1.0,0.0,4.564652377984001,1.2848607995138557,1.285155263986531,3.5526435079276215,19315.532024939974,1969.6361168125686,2034.6934298245008,2034.6934298245008,7.594686523690284,5.0573367859744565,0.5301545220997026,4.527182263874754,3.396368420957827,3.396368420957827,0.970390977416522,0.0,0.0,0.00022916812736596424,0.9950330794466503,0.0002303120691157397,199.02935264204677,0.0,0.0,0.0,0.05196983310537662,7.768138923387913e-05,0.00015148673813208512,0.0006914842994476001,0.09561327357266373,0.08128728043668385,0.014325993135979886,0.09561330469681621,0.08128728043668461,0.01432599313598002,0.42787372814416025,0.42787372814416025,0.07540805965619568,0.0,4.744763046560479,4.699205632851374,5.003432063803871,4.746976195672971,4.701746460776121,5.003783463574905,24785.225971274813,21067.44207558359,0.85,0.9181546972919692,0.6940665906730519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717529343403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.118790415787,1534.9192461219563,0.42787372814416025,0.07540805965619568,6.112851554438009,3.396368420957827
3924.0,-30.12907819251788,5.057313021487576,35.00389649509583,24.080521682649874,4.983332936993163,-26.617862014196128,-40.13236201191319,1.4721167586714048,-0.27695063675747633,-5.0244561491579445,40.00769302244738,47862.0375549483,15452.85173842565,15452.85173842565,63314.88929337395,87618.24003129477,87618.24003129477,15452.85173842565,103071.09176972043,103071.09176972043,103071.09176972043,127856.2923518102,103727.76202262251,63971.55954627592,44173.55830705177,24785.20058208977,0.0,68958.75888914154,21067.420494776303,1534.9168051174074,0.0,0.8867664120050713,2.8175381444138554,0.0014959080323721466,354318.0459356547,1554864.9555358274,4.388331255976151,1554864.9555358274,4.388331255976151,0.85,0.09561308238096558,4.564652377983593,1.267114454866387,1.0,0.0,4.564652377983554,1.2848605389149361,1.2851550033278873,3.552644228484469,19315.511986079666,1969.634073417494,2034.6934298245008,2034.6934298245008,7.594683067197257,5.057313021487576,0.5302506666692981,4.527062354818278,3.3964568353394617,3.3964568353394617,0.9704162386684176,0.0,0.0,0.00022916812736596424,0.9950176352303586,0.00023031564391610913,199.02923063759746,0.0,0.0,0.0,0.05196983310537662,7.768266541312917e-05,0.00015148546195283507,0.0006914784741329516,0.09561308238095967,0.08128709045367269,0.014325991927286973,0.09561312748858726,0.08128709045367773,0.014325991927287859,0.4278729030999446,0.4278729030999446,0.07540808413124471,0.0,4.745292161482041,4.699825658107557,5.0034440768706645,4.747505512400494,4.702402938314492,5.0035897292409,24785.20058208977,21067.420494776303,0.85,0.9181558704552572,0.6940675604659817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522708625184395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.117462858389,1534.9168051174074,0.4278729030999446,0.07540808413124471,6.112851554438009,3.3964568353394617
3925.0,-30.128929258775322,5.057289161682867,35.00389282503542,24.080540507007413,4.983363286024491,-26.61772493890813,-40.13221728438509,1.4721589661573184,-0.2763005870972961,-5.024416997446563,40.007686091536925,47862.04009356592,15452.863176565052,15452.863176565052,63314.90327013097,87618.18726338202,87618.18726338202,15452.863176565052,103071.05043994707,103071.05043994707,103071.05043994707,127856.2303630044,103727.65484790996,63971.507678094014,44173.49685535105,24785.179923057345,0.0,68958.6767784084,21067.402934598744,1534.9149147749467,0.0,0.8867666364276786,2.817534158433331,0.0014959080323721466,354318.58674671105,1554864.656646844,4.388323714325373,1554864.656646844,4.388323714325373,0.85,0.09561289781688827,4.564652377983593,1.2671140900114555,1.0,0.0,4.564652377984562,1.2848603414409474,1.2851548058086415,3.5526447745008753,19315.492028698878,1969.632038331018,2034.6934298245008,2034.6934298245008,7.594688688751462,5.057289161682867,0.5303412691931859,4.526947892489681,3.396545227695877,3.396545227695877,0.9704414936273934,0.0,0.0,0.00022916812736596424,0.995002195151808,0.00023031921786966503,199.0291086639426,0.0,0.0,0.0,0.05196983310537662,7.768393915278682e-05,0.00015148418821317743,0.0006914726599541944,0.09561289781688966,0.08128690646823987,0.014325991348649784,0.09561289866890396,0.08128690646823869,0.014325991348649576,0.4278720801498595,0.4278720801498595,0.07540810672811919,0.0,4.745842242150729,4.700459506270363,5.003517649449407,4.748116410349269,4.703069042525556,5.003886399384442,24785.179923057345,21067.402934598744,0.85,0.9181571664083243,0.6940684237223063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699722803691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.116139675192,1534.9149147749467,0.4278720801498595,0.07540810672811919,6.112851554438009,3.396545227695877
3926.0,-30.128780314969884,5.05726535187215,35.00388916517281,24.080567678343527,4.983407415142664,-26.61758647643351,-40.132072277460225,1.472213576606289,-0.2757938935941411,-5.024366477714328,40.007679048449,47862.04172351159,15452.857177285967,15452.857177285967,63314.898900797554,87618.10948903696,87618.10948903696,15452.857177285967,103070.96666632293,103070.96666632293,103070.96666632293,127856.12020230443,103727.52898503374,63971.4612195084,44173.408628361496,24785.153535981506,0.0,68958.562164343,21067.38050558428,1534.9124316886498,0.0,0.8867669191302747,2.81753338845665,0.0014959080323721466,354319.28458765434,1554864.3529203571,4.388314214197682,1554864.3529203571,4.388314214197682,0.85,0.09561270780390788,4.564652377983593,1.2671137009793894,1.0,0.0,4.5646523779839745,1.2848600859379449,1.2851545502470827,3.5526454809679975,19315.4685913293,1969.6296483844433,2034.6934298245008,2034.6934298245008,7.594685740258583,5.05726535187215,0.5304369328397991,4.526828419032351,3.396633551690602,3.396633551690602,0.9704667290544577,0.0,0.0,0.00022916812736596424,0.9949867542884911,0.00023032279211580153,199.028986682196,0.0,0.0,0.0,0.05196983310537662,7.768521537076683e-05,0.0001514829119951974,0.0006914668344627571,0.09561270780390273,0.08128671757185946,0.014325990232043275,0.09561274834492846,0.08128671757186383,0.014325990232044047,0.4278712601270187,0.4278712601270187,0.07540813156507313,0.0,4.746369234575695,4.701075475436937,5.003538534799873,4.748572584120211,4.7036350186409095,5.003718155427919,24785.153535981506,21067.38050558428,0.85,0.9181586290895191,0.6940696009502939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690822669988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.114820708084,1534.9124316886498,0.4278712601270187,0.07540813156507313,6.112851554438009,3.396633551690602
3927.0,-30.12863138521042,5.057241481573737,35.00388552951661,24.0805912175216,4.983441437223412,-26.61744903740866,-40.13193125193936,1.472259089421641,-0.2751405406957588,-5.024324691649308,40.00767243378991,47862.061763994636,15452.86443580966,15452.86443580966,63314.92619980429,87618.06132240359,87618.06132240359,15452.86443580966,103070.92575821326,103070.92575821326,103070.92575821326,127856.0591493421,103727.42809870656,63971.42854029749,44173.33284267674,24785.133391128835,0.0,68958.46623380558,21067.36338245951,1534.9105096122973,0.0,0.8867671558179854,2.8175296668341314,0.0014959080323721466,354319.86178921367,1554864.067669499,4.388306260388231,1554864.067669499,4.388306260388231,0.85,0.09561252333517445,4.564652377983593,1.2671133707417175,1.0,0.0,4.564652377982046,1.2848598729996346,1.2851543372599712,3.55264606974374,19315.449804930904,1969.6277327049406,2034.6934298245008,2034.6934298245008,7.59468930763812,5.057241481573737,0.5305286131902296,4.526712868383507,3.3967218510005073,3.3967218510005073,0.9704919574287164,0.0,0.0,0.00022916812736596424,0.9949713151397444,0.00023032636607596817,199.02886471210226,0.0,0.0,0.0,0.05196983310537662,7.768645656667207e-05,0.00015148167079929217,0.0006914611688349167,0.0956125233351742,0.08128653365574681,0.014325989679427383,0.095612527842208,0.08128653365574703,0.014325989679427421,0.42787044178387973,0.42787044178387973,0.0754081550467805,0.0,4.746916450114497,4.701708994222599,5.003594841848496,4.7491841509535675,4.7043222019328255,5.0038995395915435,24785.133391128835,21067.36338245951,0.85,0.9181603022482155,0.6940708571115402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681921945848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.113506907028,1534.9105096122973,0.42787044178387973,0.0754081550467805,6.112851554438009,3.3967218510005073
3928.0,-30.128482505336073,5.057217581754056,35.0038818894578,24.080619715992384,4.98347726535935,-26.61731146261557,-40.13178638471288,1.4723062226388854,-0.27443547881637187,-5.024280560858934,40.00766503424004,47862.063711183146,15452.867978361628,15452.867978361628,63314.93168954477,87618.02768705407,87618.02768705407,15452.867978361628,103070.8956654157,103070.8956654157,103070.8956654157,127856.00292740487,103727.34259544376,63971.378619573225,44173.29330652281,24785.107261989175,0.0,68958.40056851199,21067.341172690798,1534.90819081491,0.0,0.8867674072848374,2.8175255382770654,0.0014959080323721466,354320.47137986304,1554863.748571021,4.388297809933959,1554863.748571021,4.388297809933959,0.85,0.09561233707408916,4.564652377983593,1.267113014678471,1.0,0.0,4.5646523779834265,1.2848596524801132,1.2851541166899112,3.5526466794817835,19315.43388306712,1969.6261091266763,2034.6934298245008,2034.6934298245008,7.594691048712184,5.057217581754056,0.5306212693307613,4.526596312423295,3.3968100923802726,3.3968100923802726,0.9705171692515064,0.0,0.0,0.00022916812736596424,0.9949558814207327,0.0002303299388900812,199.02874278301275,0.0,0.0,0.0,0.05196983310537662,7.768773159334448e-05,0.00015148039577261976,0.0006914553487813845,0.09561233707408602,0.08128634812188061,0.014325988952205408,0.09561227041142871,0.08128634812188328,0.014325988952205876,0.42786962625982516,0.42786962625982516,0.07540817960713056,0.0,4.7474855200575234,4.702367444211518,5.0036555238585265,4.749845082042555,4.705084818273349,5.003982180724165,24785.107261989175,21067.341172690798,0.85,0.9181612561712436,0.6940715462742052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522673022071992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.112197789376,1534.90819081491,0.42786962625982516,0.07540817960713056,6.112851554438009,3.3968100923802726
3929.0,-30.12833358546861,5.057193732693632,35.00387828378944,24.08064150894063,4.983522358121913,-26.617172925339567,-40.131637640856184,1.4723616979928567,-0.2740605672951233,-5.024230137047047,40.00765875582236,47862.04740847707,15452.861887250923,15452.861887250923,63314.90929572799,87617.92066176533,87617.92066176533,15452.861887250923,103070.78254901625,103070.78254901625,103070.78254901625,127855.86773239449,103727.18793464171,63971.31468135374,44173.1925036533,24785.08518337823,0.0,68958.27768703153,21067.322405871495,1534.9059522215387,0.0,0.8867676867280101,2.817526492519274,0.0014959080323721466,354321.16789874295,1554863.47782033,4.38828841934918,1554863.47782033,4.38828841934918,0.85,0.09561215014487373,4.564652377983593,1.267112570148893,1.0,0.0,4.564652377984449,1.2848593929308048,1.2851538570811192,3.552647397137734,19315.40508313432,1969.6231723508354,2034.6934298245008,2034.6934298245008,7.594688055086406,5.057193732693632,0.5307167272026012,4.526477005491031,3.3968982850706255,3.3968982850706255,0.9705423671630359,0.0,0.0,0.00022916812736596424,0.9949404438141538,0.00023033351271502925,199.0286208213192,0.0,0.0,0.0,0.05196983310537662,7.768904075971297e-05,0.00015147908660625127,0.0006914493728920074,0.09561215014487333,0.08128616195098802,0.014325988193885307,0.09561219347716049,0.08128616195098837,0.014325988193885367,0.427868814925877,0.427868814925877,0.0754082053333471,0.0,4.748003289371525,4.702974449749945,5.003665724795042,4.750169569751904,4.705497958831245,5.003802425293088,24785.08518337823,21067.322405871495,0.85,0.9181625675612713,0.6940725466738003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664125190117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.110892636685,1534.9059522215387,0.427868814925877,0.0754082053333471,6.112851554438009,3.3968982850706255
3930.0,-30.12818471893565,5.057169843989058,35.00387471466009,24.080669867713027,4.983558868322203,-26.61703529440708,-40.1314928085543,1.4724094437936013,-0.27337742058711,-5.0241868538575485,40.00765260876513,47862.04925546452,15452.866644548843,15452.866644548843,63314.91590001336,87617.88340111413,87617.88340111413,15452.866644548843,103070.75004566298,103070.75004566298,103070.75004566298,127855.81681798256,103727.09912485685,63971.26497920711,44173.14905072193,24785.06677231958,0.0,68958.21582304151,21067.306756471644,1534.904094233846,0.0,0.8867679293425472,2.8175225535894564,0.0014959080323721466,354321.7657829714,1554863.2127344648,4.388280266380381,1554863.2127344648,4.388280266380381,0.85,0.09561196708185475,4.564652377983593,1.2671122041950005,1.0,0.0,4.56465237798405,1.2848591695453913,1.2851536336445102,3.552648014800453,19315.388545551417,1969.6214859866946,2034.6934298245008,2034.6934298245008,7.594690393177169,5.057169843989058,0.5308089289118101,4.526360915077248,3.396986453240321,3.396986453240321,0.9705675580686631,0.0,0.0,0.00022916812736596424,0.994925011994658,0.00023033708531110353,199.0284989034547,0.0,0.0,0.0,0.05196983310537662,7.769031551820204e-05,0.0001514778118477622,0.000691443554062639,0.09561196708185252,0.08128597942355542,0.0143259876582971,0.095611970231845,0.08128597942355732,0.014325987658297434,0.4278680042620172,0.4278680042620172,0.07540822897019307,0.0,4.748548181895387,4.70360926025063,5.003699186522965,4.750809433270433,4.706230471590686,5.003915350082593,24785.06677231958,21067.306756471644,0.85,0.9181634870381534,0.6940731961262842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522655225929204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.109593247853,1534.904094233846,0.4278680042620172,0.07540822897019307,6.112851554438009,3.396986453240321
