time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3931.0,-30.128035887813986,5.057145884505548,35.00387113562617,24.080688517447584,4.983590489818901,-26.61689818418484,-40.13135178303344,1.472452786189745,-0.27277288211701034,-5.024146123995418,40.007645182010975,47862.06906899927,15452.875138021192,15452.875138021192,63314.94420702046,87617.82387622734,87617.82387622734,15452.875138021192,103070.69901424853,103070.69901424853,103070.69901424853,127855.74056870647,103726.98582427579,63971.23101704786,44173.060896919924,24785.04155445795,0.0,68958.10245137787,21067.285321289255,1534.9019010570405,0.0,0.8867681635926772,2.8175193515189596,0.0014959080323721466,354322.32839801384,1554862.8924629611,4.38827239449716,1554862.8924629611,4.38827239449716,0.85,0.09561178384746377,4.564652377983593,1.267111862418242,1.0,0.0,4.564652377985349,1.2848589667619896,1.2851534308146346,3.5526485754986057,19315.367447451074,1969.6193345791962,2034.6934298245008,2034.6934298245008,7.594694567502514,5.057145884505548,0.5308998905714883,4.52624599393406,3.397074569702264,3.397074569702264,0.9705927342006468,0.0,0.0,0.00022916812736596424,0.9949095841040603,0.00023034065710839,199.02837701474047,0.0,0.0,0.0,0.05196983310537662,7.769155678944342e-05,0.00015147657057652082,0.0006914378880909152,0.09561178384746137,0.0812857968661942,0.014325986981267172,0.09561175021046603,0.08128579686619625,0.014325986981267531,0.42786719622573294,0.42786719622573294,0.07540825235349786,0.0,4.749097824581554,4.7042430041276475,5.003770451918626,4.751373241878412,4.706855115155065,5.004132974412414,24785.04155445795,21067.285321289255,0.85,0.9181654070551553,0.6940746245554923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452264632986639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.108297754548,1534.9019010570405,0.42786719622573294,0.07540825235349786,6.112851554438009,3.397074569702264
3932.0,-30.127887075502308,5.0571219200665976,35.00386755337611,24.080711393058323,4.983628628376461,-26.61676043914217,-40.13121068766338,1.472501992016316,-0.27223314262772647,-5.024100298623025,40.007637930266505,47862.088359183705,15452.875732674083,15452.875732674083,63314.964091857786,87617.75383307824,87617.75383307824,15452.875732674083,103070.62956575233,103070.62956575233,103070.62956575233,127855.64468067462,103726.86500430063,63971.1995304061,44172.96163766059,24785.01511492229,0.0,68957.97675258288,21067.262847683945,1534.8995193590904,0.0,0.8867684231492665,2.8175175980861336,0.0014959080323721466,354322.9613998615,1554862.5797386295,4.388263672203653,1554862.5797386295,4.388263672203653,0.8499999999999999,0.0956115989564064,4.564652377983593,1.2671115189930426,1.0,0.0,4.564652377982748,1.2848587365457946,1.2851532005456787,3.5526492120489235,19315.344949137867,1969.617040389722,2034.6934298245008,2034.6934298245008,7.594694859759262,5.0571219200665976,0.5309930733754946,4.526128846691103,3.3971626249980535,3.3971626249980535,0.9706178928565867,0.0,0.0,0.00022916812736596424,0.9948941584213205,0.00023034422850527533,199.0282551415804,0.0,0.0,0.0,0.05196983310537662,7.769279869382931e-05,0.00015147532867213493,0.0006914322192291069,0.09561159895640592,0.08128561262919434,0.014325986327211571,0.09561157033357204,0.08128561262919476,0.014325986327211646,0.4278663906500076,0.4278663906500076,0.07540827784970006,0.0,4.749634391250311,4.704864232179489,5.003825456339655,4.751867155995285,4.707435927801782,5.004132625566285,24785.01511492229,21067.262847683945,0.85,0.9181673690779547,0.6940761694750708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522637435930608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.107006514054,1534.8995193590904,0.4278663906500076,0.07540827784970006,6.112851554438009,3.3971626249980535
3933.0,-30.127738279382296,5.057098001984707,35.00386401409128,24.08074369831013,4.983673548210269,-26.616622030542665,-40.13106197873128,1.4725572993706262,-0.2716656112079363,-5.024050446799434,40.00763201722609,47862.07157656155,15452.87016982677,15452.87016982677,63314.94174638832,87617.69599612197,87617.69599612197,15452.87016982677,103070.56616594874,103070.56616594874,103070.56616594874,127855.56112568732,103726.75950921646,63971.13508965606,44172.91602173377,24784.994959738582,0.0,68957.91098147235,21067.245715777794,1534.8974068188095,0.0,0.8867686983550782,2.8175159491356694,0.0014959080323721466,354323.650021491,1554862.3247446239,4.38825442402819,1554862.3247446239,4.38825442402819,0.85,0.09561141442374212,4.564652377983593,1.2671111189713704,1.0,0.0,4.564652377982276,1.2848584777828653,1.2851529417234462,3.5526499275315486,19315.325304526596,1969.615037196861,2034.6934298245008,2034.6934298245008,7.5946921257614886,5.057098001984707,0.5310880447495734,4.526009957235134,3.397250638866479,3.397250638866479,0.9706430396761369,0.0,0.0,0.00022916812736596424,0.9948787346749224,0.00023034779956458226,199.02813328183007,0.0,0.0,0.0,0.05196983310537662,7.76941076317331e-05,0.00015147401973423114,0.0006914262443825918,0.09561141442373916,0.08128542862200082,0.014325985801738338,0.09561141245590803,0.08128542862200333,0.01432598580173878,0.4278655867059319,0.4278655867059319,0.07540830409723129,0.0,4.750165654713783,4.705487457533934,5.003833682631296,4.752384835591499,4.708074767035896,5.0039613966901015,24784.994959738582,21067.245715777794,0.85,0.9181679207683628,0.6940765881005467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522628543129774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.10571985777,1534.8974068188095,0.4278655867059319,0.07540830409723129,6.112851554438009,3.397250638866479
3934.0,-30.12758948870254,5.057074042866644,35.00386051098684,24.080766888242238,4.983709833765782,-26.61648449034056,-40.1309171115048,1.4726048354037995,-0.27108437939642727,-5.024007502259216,40.00762599248983,47862.073137278865,15452.875094167613,15452.875094167613,63314.94823144648,87617.63580652767,87617.63580652767,15452.875094167613,103070.51090069528,103070.51090069528,103070.51090069528,127855.48786222754,103726.6477022315,63971.08503298268,44172.84741027646,24784.976961532266,0.0,68957.82437180873,21067.230417302424,1534.8955755117643,0.0,0.8867689388007449,2.817513312811251,0.0014959080323721466,354324.2432311093,1554862.0649338763,4.388246343955956,1554862.0649338763,4.388246343955956,0.85,0.0956112334452824,4.564652377983593,1.2671107563143598,1.0,0.0,4.564652377984952,1.2848582553791952,1.2851527192688055,3.5526505424806136,19315.304484554043,1969.6129141505044,2034.6934298245008,2034.6934298245008,7.5946945459495945,5.057074042866644,0.5311798628229347,4.525894180043709,3.3973386267785535,3.3973386267785535,0.9706681790795867,0.0,0.0,0.00022916812736596424,0.9948633117503571,0.0002303513705443284,199.02801142668437,0.0,0.0,0.0,0.05196983310537662,7.769538277450078e-05,0.00015147274459146345,0.000691420423799125,0.09561123344528406,0.08128524804423838,0.014325985401045684,0.09561123484279169,0.08128524804423697,0.014325985401045434,0.4278647846024976,0.4278647846024976,0.0754083281446222,0.0,4.750700939061403,4.70611123087474,5.003865672638483,4.752923122862796,4.708687654556968,5.004075305226479,24784.976961532266,21067.230417302424,0.85,0.918169168012946,0.6940774824799402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261965130742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.104437837525,1534.8955755117643,0.4278647846024976,0.0754083281446222,6.112851554438009,3.3973386267785535
3935.0,-30.127440777336194,5.057050012526464,35.003856997620524,24.080785537976794,4.983741314615394,-26.61634750196453,-40.13077615583313,1.4726480392437293,-0.2704847692166936,-5.023967037540156,40.007618687378276,47862.09248455492,15452.883640821618,15452.883640821618,63314.97612537654,87617.57703911432,87617.57703911432,15452.883640821618,103070.46067993593,103070.46067993593,103070.46067993593,127855.41278628941,103726.5351495309,63971.050594971646,44172.76061617695,24784.95210635347,0.0,68957.71272253041,21067.20929040045,1534.8934068970439,0.0,0.8867691712587512,2.8175101447918953,0.0014959080323721466,354324.8021867079,1554861.7499082678,4.388238532308413,1554861.7499082678,4.388238532308413,0.85,0.09561105210848207,4.564652377983593,1.2671103749750183,1.0,0.0,4.564652377982509,1.2848580532443357,1.2851525170876206,3.5526511013863358,19315.28352571916,1969.6107769441307,2034.6934298245008,2034.6934298245008,7.59469874641237,5.057050012526464,0.531270473194974,4.52577953933149,3.397426562447912,3.397426562447912,0.9706933035565463,0.0,0.0,0.00022916812736596424,0.9948478973047307,0.00023035493967151445,199.0278896366431,0.0,0.0,0.0,0.05196983310537662,7.769662350575521e-05,0.000151471503860209,0.000691414760292254,0.09561105210848013,0.08128506726707621,0.014325984841403924,0.09561101731425924,0.08128506726707786,0.014325984841404214,0.42786398442030454,0.42786398442030454,0.07540835187905044,0.0,4.751241934775976,4.706735078670647,5.003935404636934,4.7534822683234665,4.709307105422454,5.004291289242246,24784.95210635347,21067.20929040045,0.85,0.918171059126353,0.6940788868264919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522610759821055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.103160668164,1534.8934068970439,0.42786398442030454,0.07540835187905044,6.112851554438009,3.397426562447912
3936.0,-30.12729204477837,5.05702603363083,35.00385350210169,24.08081794800239,4.983785676200895,-26.616209206371053,-40.13063121875746,1.4727028377935534,-0.2699083704161467,-5.023916971314639,40.00761218049474,47862.093258400666,15452.877467476032,15452.877467476032,63314.9707258767,87617.5221753648,87617.5221753648,15452.877467476032,103070.39964284083,103070.39964284083,103070.39964284083,127855.32750371723,103726.43240080432,63971.00348384006,44172.69879662695,24784.927860876403,0.0,68957.62665750335,21067.18868174494,1534.8910530898318,0.0,0.8867694497052622,2.8175084042154066,0.0014959080323721466,354325.4937727725,1554861.4693054806,4.388229175241358,1554861.4693054806,4.388229175241358,0.85,0.09561086751805775,4.564652377983593,1.267110029901378,1.0,0.0,4.564652377984027,1.284857796862189,1.2851522606467163,3.552651810286821,19315.26439251681,1969.6088259004664,2034.6934298245008,2034.6934298245008,7.59469571237024,5.05702603363083,0.5313653582901772,4.525660675340653,3.397514436700069,3.397514436700069,0.970718410485734,0.0,0.0,0.00022916812736596424,0.9948324809202038,0.00023035850935826648,199.02776782939569,0.0,0.0,0.0,0.05196983310537662,7.769789930154421e-05,0.00015147022806442,0.0006914089367279719,0.09561086751805363,0.0812848834467192,0.01432598407133443,0.0956108416480274,0.0812848834467227,0.014325984071335047,0.42786318619547026,0.42786318619547026,0.07540837767411604,0.0,4.751776359923326,4.707360700798574,5.003951153977084,4.754008600898487,4.709958005918338,5.004109367957483,24784.927860876403,21067.18868174494,0.85,0.9181721267808066,0.6940797643184656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601873085206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.101886869577,1534.8910530898318,0.42786318619547026,0.07540837767411604,6.112851554438009,3.397514436700069
3937.0,-30.1271434248813,5.057001986833651,35.003850031263354,24.080831079650693,4.9838188001418295,-26.61607213603471,-40.13048642138017,1.4727475112952393,-0.26945286670189716,-5.023876339328926,40.00760590833142,47862.0943584068,15452.88561566146,15452.88561566146,63314.979974068265,87617.43055005172,87617.43055005172,15452.88561566146,103070.31616571319,103070.31616571319,103070.31616571319,127855.22523314554,103726.2877859019,63970.95159425713,44172.5957684942,24784.909067432356,0.0,68957.50483592655,21067.172707317502,1534.8892243701855,0.0,0.886769679272839,2.8175071533624507,0.0014959080323721466,354326.05504044925,1554861.1988248029,4.388221460731423,1554861.1988248029,4.388221460731423,0.85,0.0956106885855703,4.564652377983593,1.2671096661454069,1.0,0.0,4.564652377983913,1.2848575878514734,1.2851520515880996,3.552652388204798,19315.23746326637,1969.606079881139,2034.6934298245008,2034.6934298245008,7.594699716995855,5.057001986833651,0.5314559424433742,4.525546044390277,3.3976022864207636,3.3976022864207636,0.9707435104059324,0.0,0.0,0.00022916812736596424,0.9948170764705522,0.00023036207639198872,199.02764611456288,0.0,0.0,0.0,0.05196983310537662,7.769917388699023e-05,0.000151468953478974,0.0006914031186884849,0.09561068858557141,0.08128470475121982,0.014325983834351587,0.09561071003883352,0.08128470475121888,0.014325983834351418,0.4278623900600644,0.4278623900600644,0.07540840188923158,0.0,4.752290448623398,4.707955376801806,5.004006853264343,4.754423472627025,4.7104110328121465,5.004306925021353,24784.909067432356,21067.172707317502,0.85,0.9181738829546722,0.6940810064442886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522592985093867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.100618452576,1534.8892243701855,0.4278623900600644,0.07540840188923158,6.112851554438009,3.3976022864207636
3938.0,-30.126994797801448,5.0569779099546315,35.0038465539913,24.08085964797067,4.983854283162754,-26.615934823277563,-40.13034539585931,1.4727943086388529,-0.2687601776113411,-5.0238328287822505,40.007598779256575,47862.11309523078,15452.889225482322,15452.889225482322,63315.0023207131,87617.39877003604,87617.39877003604,15452.889225482322,103070.28799551836,103070.28799551836,103070.28799551836,127855.17162240056,103726.20409557362,63970.91842076822,44172.539638672664,24784.8836268822,0.0,68957.42326555487,21067.151082849872,1534.886953505632,0.0,0.8867699265978204,2.8175031156534365,0.0014959080323721466,354326.6560717415,1554860.8913907285,4.388213149495339,1554860.8913907285,4.388213149495339,0.8500000000000001,0.09561050697497822,4.564652377983593,1.2671093155769633,1.0,0.0,4.564652377982552,1.2848573689041636,1.2851518325906115,3.552652993597818,19315.221878995508,1969.6044907277724,2034.6934298245008,2034.6934298245008,7.5947014911308734,5.0569779099546315,0.5315477391500494,4.525430170804582,3.397690075692999,3.397690075692999,0.9707685930551425,0.0,0.0,0.00022916812736596424,0.9948016715337223,0.0002303656436489972,199.0275243939964,0.0,0.0,0.0,0.05196983310537662,7.770041528908083e-05,0.00015146771207688342,0.00069139745211948,0.0956105069749755,0.0812845235959204,0.014325983379055109,0.09561045823186692,0.0812845235959227,0.014325983379055517,0.4278615941358844,0.4278615941358844,0.07540842727451676,0.0,4.752830464435647,4.708579975770533,5.004065777550295,4.755072651170906,4.711160776509473,5.0043842238210345,24784.8836268822,21067.151082849872,0.85,0.9181752931354059,0.6940820991949467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522584103845806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.099352736353,1534.886953505632,0.4278615941358844,0.07540842727451676,6.112851554438009,3.397690075692999
3939.0,-30.12684618882528,5.056953854960683,35.003843100437834,24.08088199971246,4.983895932633157,-26.615796910141277,-40.13020052863283,1.472846653949174,-0.26832041955753994,-5.023785271285383,40.00759251557057,47862.11356476958,15452.886599273897,15452.886599273897,63315.00016404348,87617.31007687305,87617.31007687305,15452.886599273897,103070.19667614695,103070.19667614695,103070.19667614695,127855.05836632915,103726.06632970789,63970.869817604274,44172.440569004015,24784.861690182195,0.0,68957.30225918621,21067.132436654865,1534.884784889394,0.0,0.8867701913904602,2.8175028812985836,0.0014959080323721466,354327.31300634274,1554860.6212757034,4.388204251270548,1554860.6212757034,4.388204251270548,0.85,0.09561032518344907,4.564652377983593,1.2671089215995748,1.0,0.0,4.564652377983246,1.2848571240000763,1.2851515876303972,3.552653670762012,19315.196225128322,1969.601874761343,2034.6934298245008,2034.6934298245008,7.594700200416317,5.056953854960683,0.5316413124851405,4.525312542475542,3.397777815812551,3.397777815812551,0.9707936616607288,0.0,0.0,0.00022916812736596424,0.9947862687305677,0.0002303692105223792,199.02740268840515,0.0,0.0,0.0,0.05196983310537662,7.770169052755816e-05,0.00015146643683840608,0.0006913916310991319,0.09561032518344786,0.08128434216579443,0.01432598301765344,0.09561034374232485,0.08128434216579546,0.01432598301765362,0.42786080059246245,0.42786080059246245,0.07540845382872043,0.0,4.7533393839346445,4.709173716685655,5.004092252908492,4.755464851727822,4.711638747236407,5.004288599846916,24784.861690182195,21067.132436654865,0.85,0.9181768730752357,0.6940833239802907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522575222179372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.098092118023,1534.884784889394,0.42786080059246245,0.07540845382872043,6.112851554438009,3.397777815812551
3940.0,-30.12669758779616,5.056929797572574,35.00383968558285,24.080915108229988,4.983935858013067,-26.6156591766119,-40.130055661406345,1.4728974468288212,-0.267642264055155,-5.023739647434951,40.00758673564303,47862.11412127796,15452.88688657298,15452.88688657298,63315.001007850944,87617.27880970514,87617.27880970514,15452.88688657298,103070.16569627811,103070.16569627811,103070.16569627811,127855.00904455272,103725.98520225857,63970.82051383153,44172.40520936337,24784.8433482746,0.0,68957.24855763797,21067.11684603341,1534.8828721865732,0.0,0.8867704445866936,2.8174992819370184,0.0014959080323721466,354327.943231453,1554860.3720222947,4.388195742740598,1554860.3720222947,4.388195742740598,0.8499999999999999,0.09561014511822519,4.564652377983593,1.2671085946587843,1.0,0.0,4.56465237798414,1.284856886359319,1.2851513499351772,3.5526543278432148,19315.181118100183,1969.6003342731906,2034.6934298245008,2034.6934298245008,7.594700341616499,5.056929797572574,0.5317339795156117,4.525195818056963,3.3978655224059677,3.3978655224059677,0.9708187206874194,0.0,0.0,0.00022916812736596424,0.9947708670083291,0.0002303727772558959,199.02728098947105,0.0,0.0,0.0,0.05196983310537662,7.770296578538618e-05,0.00015146516158057806,0.0006913858099904547,0.09561014511822383,0.08128416237667492,0.014325982741548912,0.0956101297541959,0.08128416237667607,0.014325982741549113,0.4278600074979909,0.4278600074979909,0.07540847938877346,0.0,4.753873757714871,4.709798790945683,5.004110789397487,4.7560973833797675,4.712385495885087,5.004271703363997,24784.8433482746,21067.11684603341,0.85,0.9181776003566768,0.6940838725789991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522566341605647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.096836091254,1534.8828721865732,0.4278600074979909,0.07540847938877346,6.112851554438009,3.3978655224059677
3941.0,-30.12654907605307,5.056905672357009,35.00383627733115,24.080933618266158,4.983968198247961,-26.615522281976208,-40.12991089895365,1.4729414041710855,-0.2670750369929351,-5.023699250018752,40.007580098266736,47862.114845294396,15452.895025867898,15452.895025867898,63315.00987116229,87617.21548934355,87617.21548934355,15452.895025867898,103070.11051521145,103070.11051521145,103070.11051521145,127854.93245594692,103725.86858240273,63970.76793835345,44172.33404894365,24784.821940735474,0.0,68957.15598967913,21067.098649625153,1534.8808993924392,0.0,0.8867706742811201,2.8174965326566306,0.0014959080323721466,354328.50126194186,1554860.0857923308,4.388188023979704,1554860.0857923308,4.388188023979704,0.8500000000000001,0.0956099668350959,4.564652377983593,1.2671082012308763,1.0,0.0,4.564652377984996,1.2848566806995383,1.2851511442282635,3.552654896496607,19315.15940190599,1969.59811983766,2034.6934298245008,2034.6934298245008,7.594704341872654,5.056905672357009,0.5318242190356512,4.5250814533213575,3.3979531881854896,3.3979531881854896,0.970843768052997,0.0,0.0,0.00022916812736596424,0.9947554747970907,0.00023037634189719815,199.02715936380773,0.0,0.0,0.0,0.05196983310537662,7.770424014022537e-05,0.00015146388722573885,0.0006913799930036075,0.09560996683509493,0.08128398438163834,0.014325982453456598,0.09560993833610038,0.08128398438163915,0.014325982453456745,0.42785921705939656,0.42785921705939656,0.07540850368953149,0.0,4.754408602325782,4.710417744878384,5.004167251315607,4.756624213025816,4.7129700723317,5.0044699274519076,24784.821940735474,21067.098649625153,0.85,0.9181789614501894,0.694084814815419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522557461517678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.095584858911,1534.8808993924392,0.42785921705939656,0.07540850368953149,6.112851554438009,3.3979531881854896
3942.0,-30.126400574513763,5.056881553225626,35.00383287373735,24.080956319253914,4.984007525149014,-26.61538469779243,-40.129769838508196,1.4729916484276646,-0.26658284045947767,-5.023653112712069,40.0075734174345,47862.132818665516,15452.89429576591,15452.89429576591,63315.027114431425,87617.13915328836,87617.13915328836,15452.89429576591,103070.03344905426,103070.03344905426,103070.03344905426,127854.8311463533,103725.74215732723,63970.73582270415,44172.229260692315,24784.79769729904,0.0,68957.02695799136,21067.078042704183,1534.878630379223,0.0,0.8867709333531645,2.817495441960989,0.0014959080323721466,354329.13858136296,1554859.7976884174,4.388179318002609,1554859.7976884174,4.388179318002609,0.85,0.09560978598629569,4.564652377983593,1.267107882532291,1.0,0.0,4.564652377983055,1.2848564456257436,1.2851509091005946,3.5526555464805574,19315.1358598473,1969.595719215767,2034.6934298245008,2034.6934298245008,7.59470398304612,5.056881553225626,0.531916975263262,4.524964577962364,3.3980407934080814,3.3980407934080814,0.9708687981165947,0.0,0.0,0.00022916812736596424,0.994740083900291,0.00023037990634439457,199.02703774664954,0.0,0.0,0.0,0.05196983310537662,7.770548192460179e-05,0.00015146264544136246,0.0006913743246896009,0.0956097859862959,0.08128380405626755,0.014325981930028348,0.09560978791660796,0.08128380405626737,0.014325981930028316,0.4278584287909203,0.4278584287909203,0.07540852929602054,0.0,4.754923514976497,4.711017015022492,5.004202371703059,4.757070272252577,4.713501475816145,5.004430597806561,24784.79769729904,21067.078042704183,0.85,0.918180929595514,0.694086374225837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522548586776105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.094336791237,1534.878630379223,0.4278584287909203,0.07540852929602054,6.112851554438009,3.3980407934080814
3943.0,-30.12625208965329,5.05685740212487,35.00382948891845,24.080984747875505,4.984043708955156,-26.615247442970894,-40.129628812987335,1.4730390622727783,-0.26591716541912547,-5.023610020670821,40.007567157108156,47862.15094201715,15452.898132090717,15452.898132090717,63315.04907410787,87617.10365890733,87617.10365890733,15452.898132090717,103070.00179099805,103070.00179099805,103070.00179099805,127854.77898541045,103725.6551393283,63970.702422438364,44172.16968543326,24784.777194412392,0.0,68956.94687984565,21067.06061525053,1534.8766495719651,0.0,0.886771175398955,2.8174917112550446,0.0014959080323721466,354329.7338357073,1554859.527718416,4.3881711841867626,1554859.527718416,4.3881711841867626,0.8499999999999999,0.09560960761962095,4.564652377983593,1.2671075220732022,1.0,0.0,4.564652377984174,1.284856223794448,1.2851506872184597,3.552656159848939,19315.119655919167,1969.5940668749438,2034.6934298245008,2034.6934298245008,7.59470586850206,5.05685740212487,0.53200830527771,4.52484909684716,3.398128360257376,3.398128360257376,0.9708938172163932,0.0,0.0,0.00022916812736596424,0.9947246949889189,0.00023038347044205748,199.02691614329933,0.0,0.0,0.0,0.05196983310537662,7.770672341987017e-05,0.00015146140394609405,0.0006913686576952718,0.09560960761961697,0.08128362590261357,0.014325981717003397,0.09560956402728937,0.08128362590261695,0.014325981717003996,0.4278576414770246,0.4278576414770246,0.07540855469001617,0.0,4.755461115133642,4.711641245626595,5.004247271179224,4.757692855251719,4.7142197838619495,5.004508822145681,24784.777194412392,21067.06061525053,0.85,0.9181823143131825,0.6940874430739339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522539712655136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09309346954,1534.8766495719651,0.4278576414770246,0.07540855469001617,6.112851554438009,3.398128360257376
3944.0,-30.126103630354972,5.056833260168209,35.003826125920156,24.081007309164875,4.984083970070054,-26.615109803391242,-40.12948394576085,1.4730901431063235,-0.26545227806366256,-5.023563744680366,40.00756102304403,47862.150912228746,15452.897034799387,15452.897034799387,63315.047947028135,87617.02235932775,87617.02235932775,15452.897034799387,103069.91939412714,103069.91939412714,103069.91939412714,127854.67539846216,103725.52419868809,63970.652751589085,44172.07938566556,24784.75600433502,0.0,68956.83539000057,21067.042603684768,1534.8745510817562,0.0,0.886771433195804,2.817490996398828,0.0014959080323721466,354330.37307258864,1554859.2631933754,4.388162521068564,1554859.2631933754,4.388162521068564,0.85,0.09560942829516124,4.564652377983593,1.2671071484265855,1.0,0.0,4.564652377986321,1.2848559848067982,1.2851504481760385,3.552656820655252,19315.095273001265,1969.5915805092734,2034.6934298245008,2034.6934298245008,7.5947053292113145,5.056833260168209,0.5321010167214801,4.524732243446729,3.398215877264024,3.398215877264024,0.9709188220754355,0.0,0.0,0.00022916812736596424,0.9947093089835256,0.0002303870339769382,199.02679456103212,0.0,0.0,0.0,0.05196983310537662,7.770799875406417e-05,0.00015146012861190006,0.0006913628362380104,0.09560942829516161,0.0812834469387852,0.014325981356376413,0.09560943684636529,0.08128344693878488,0.014325981356376357,0.42785685684057473,0.42785685684057473,0.07540858053069535,0.0,4.755973710898957,4.712239735389517,5.004271353681702,4.758111466616697,4.714721338694403,5.0044556919213505,24784.75600433502,21067.042603684768,0.85,0.9181837824914083,0.6940885648468902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522530839541699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.091854763761,1534.8745510817562,0.42785685684057473,0.07540858053069535,6.112851554438009,3.398215877264024
3945.0,-30.125955208531547,5.056809130058459,35.00382280163111,24.08103496944534,4.984125185723976,-26.61497210210375,-40.12933911345897,1.4731420792961862,-0.26491323165151925,-5.023517279015285,40.00755542454069,47862.150667862334,15452.89561317008,15452.89561317008,63315.04628103241,87616.96011722262,87616.96011722262,15452.89561317008,103069.85573039271,103069.85573039271,103069.85573039271,127854.59359246884,103725.41277057446,63970.603321213915,44172.01049928949,24784.737862076126,0.0,68956.74836136562,21067.02718276471,1534.8726246308124,0.0,0.8867716900181026,2.8174893272512653,0.0014959080323721466,354331.014930465,1554859.0217638563,4.388153890702982,1554859.0217638563,4.388153890702982,0.8500000000000001,0.09560924973765605,4.564652377983593,1.2671068028034647,1.0,0.0,4.564652377983732,1.2848557418173552,1.2851502051309072,3.552657492526867,19315.07452357968,1969.5894646571132,2034.6934298245008,2034.6934298245008,7.594704630516718,5.056809130058459,0.5321937790398641,4.5246153510185945,3.3983033567773058,3.3983033567773058,0.9709438162220874,0.0,0.0,0.00022916812736596424,0.9946939271185616,0.0002303905966630565,199.02667300960374,0.0,0.0,0.0,0.05196983310537662,7.770927380014534e-05,0.0001514588535658189,0.0006913570160958839,0.09560924973765482,0.08128326879679519,0.014325980940859623,0.0956092878937783,0.08128326879679625,0.014325980940859809,0.4278560732006242,0.4278560732006242,0.07540860549575798,0.0,4.756482231154564,4.712836385544904,5.00427866529111,4.758604047363747,4.7153109902047845,5.004396280595074,24784.737862076126,21067.02718276471,0.85,0.9181849171488183,0.6940894372954228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522521967966642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09062049538,1534.8726246308124,0.4278560732006242,0.07540860549575798,6.112851554438009,3.3983033567773058
3946.0,-30.12580681063306,5.056784968794167,35.003819502628346,24.081063328217738,4.984161740957815,-26.614834888413462,-40.12919431608168,1.4731898187382604,-0.26426008668465784,-5.023474243680166,40.00754951248056,47862.15064911831,15452.899351715007,15452.899351715007,63315.05000083332,87616.92265510511,87616.92265510511,15452.899351715007,103069.82200682012,103069.82200682012,103069.82200682012,127854.54114803935,103725.32399511132,63970.55198912477,44171.968895540616,24784.719141219237,0.0,68956.68803675985,21067.01127003635,1534.8707455204633,0.0,0.8867719305125317,2.817485755011855,0.0014959080323721466,354331.60940396663,1554858.7668125674,4.388145809029143,1554858.7668125674,4.388145809029143,0.85,0.09560907245316413,4.564652377983593,1.2671064368495717,1.0,0.0,4.564652377981442,1.2848555184629609,1.2851499817253245,3.5526581101073273,19315.05799238794,1969.5877789446897,2034.6934298245008,2034.6934298245008,7.5947064679163345,5.056784968794167,0.5322849445115603,4.524500024282607,3.398390799627811,3.398390799627811,0.9709687998936604,0.0,0.0,0.00022916812736596424,0.9946785479895982,0.0002303941588256317,199.02655147791748,0.0,0.0,0.0,0.05196983310537662,7.771054855809934e-05,0.0001514575788078649,0.0006913511972689579,0.09560907245316107,0.0812830920428367,0.01432598041032437,0.09560907554985107,0.0812830920428393,0.014325980410324828,0.42785529064526345,0.42785529064526345,0.07540862875894816,0.0,4.757012368089931,4.713455473668944,5.004302937396687,4.759214156995483,4.716013336343508,5.004481870850839,24784.719141219237,21067.01127003635,0.85,0.9181857743382477,0.6940900442260751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251309864182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.089390424899,1534.8707455204633,0.42785529064526345,0.07540862875894816,6.112851554438009,3.398390799627811
3947.0,-30.12565847496911,5.056760755430362,35.00381620236048,24.0810869721696,4.984195188295639,-26.61469804151446,-40.12905336041001,1.4732347548409912,-0.26363107335447467,-5.023432943320731,40.007542877624395,47862.16836801297,15452.9056036566,15452.9056036566,63315.07397166957,87616.87759233786,87616.87759233786,15452.9056036566,103069.78319599446,103069.78319599446,103069.78319599446,127854.47984261544,103725.22622168742,63970.516997362414,44171.8991381389,24784.696646620985,0.0,68956.59578475988,21066.992149627837,1534.8686881166964,0.0,0.8867721647919462,2.8174822978611367,0.0014959080323721466,354332.1799119193,1554858.4806915056,4.3881379362100725,1554858.4806915056,4.3881379362100725,0.85,0.09560889541500046,4.564652377983593,1.2671061159530654,1.0,0.0,4.564652377984102,1.2848553082243783,1.2851497714385596,3.5526586914224376,19315.039785654233,1969.5859223745351,2034.6934298245008,2034.6934298245008,7.5947095405864005,5.056760755430362,0.5323752500106291,4.524385505419733,3.398478192863181,3.398478192863181,0.9709937693894802,0.0,0.0,0.00022916812736596424,0.9946631755665923,0.00023039771954503358,199.0264299973469,0.0,0.0,0.0,0.05196983310537662,7.771178951326023e-05,0.000151456337852704,0.0006913455327400317,0.09560889541500428,0.08128291562601885,0.014325979788985437,0.09560885533532998,0.0812829156260156,0.014325979788984863,0.42785451071657804,0.42785451071657804,0.07540865169445157,0.0,4.757554677071369,4.714084117826587,5.004354249058508,4.759801869966282,4.716676920419843,5.004638041254395,24784.696646620985,21066.992149627837,0.85,0.9181873503341192,0.6940912297557329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522504230757536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.088164822513,1534.8686881166964,0.42785451071657804,0.07540865169445157,6.112851554438009,3.398478192863181
3948.0,-30.125510192208736,5.056736553824807,35.00381291354344,24.08110429476949,4.984235238965045,-26.614560581859305,-40.12890852810813,1.4732856286156224,-0.26326586464222146,-5.02338668096415,40.00753661062011,47862.16765139464,15452.904192666576,15452.904192666576,63315.07184406121,87616.77329647556,87616.77329647556,15452.904192666576,103069.67748914214,103069.67748914214,103069.67748914214,127854.35169957858,103725.07226922666,63970.46662414573,44171.78405008992,24784.674210436446,0.0,68956.45826052636,21066.97307887098,1534.8665138298306,0.0,0.8867724229989474,2.8174828939713485,0.0014959080323721466,354332.8189639298,1554858.210433697,4.388129259322089,1554858.210433697,4.388129259322089,0.85,0.09560871708283444,4.564652377983593,1.2671056988975034,1.0,0.0,4.564652377983232,1.284855070205817,1.285149533365449,3.552659349550136,19315.011117624163,1969.5829990490295,2034.6934298245008,2034.6934298245008,7.594708847120737,5.056736553824807,0.532467730385819,4.524268823438988,3.39856553011309,3.39856553011309,0.9710187228894542,0.0,0.0,0.00022916812736596424,0.9946478088822504,0.00023040127904518806,199.02630856025038,0.0,0.0,0.0,0.05196983310537662,7.771306461684587e-05,0.00015145506274911837,0.0006913397123354173,0.09560871708283136,0.08128273797194961,0.014325979110881746,0.09560876796378866,0.08128273797195223,0.014325979110882209,0.42785373388169107,0.42785373388169107,0.07540867602438672,0.0,4.758050433567746,4.7146620055053745,5.004382891703983,4.760120816321944,4.717061176488983,5.00458544449225,24784.674210436446,21066.97307887098,0.85,0.9181891506789507,0.6940926036335163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522495366603045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.086942919961,1534.8665138298306,0.42785373388169107,0.07540867602438672,6.112851554438009,3.39856553011309
3949.0,-30.12536191721517,5.056712335703554,35.00380965191724,24.081137717608385,4.98427317289294,-26.614423340905216,-40.128767502587266,1.4733345965829963,-0.26255444599684097,-5.023342681502324,40.0075308249801,47862.184820408154,15452.906174550435,15452.906174550435,63315.09099495859,87616.75264366521,87616.75264366521,15452.906174550435,103069.65881821564,103069.65881821564,103069.65881821564,127854.31430658899,103725.00099204766,63970.43316879085,44171.7420258409,24784.655488373344,0.0,68956.39751421424,21066.957165117343,1534.8646125763769,0.0,0.8867726679423151,2.8174786671889507,0.0014959080323721466,354333.42675794335,1554857.9609342383,4.388121028153554,1554857.9609342383,4.388121028153554,0.85,0.09560854067984229,4.564652377983593,1.2671053598681468,1.0,0.0,4.564652377983058,1.284854841103868,1.2851493042109945,3.552659983023393,19314.99784484956,1969.5816456026841,2034.6934298245008,2034.6934298245008,7.594709821166182,5.056712335703554,0.5325591459173804,4.5241531897861735,3.398652830554465,3.398652830554465,0.9710436658727043,0.0,0.0,0.00022916812736596424,0.9946324432588523,0.00023040483840956253,199.0261871296627,0.0,0.0,0.0,0.05196983310537662,7.771430622411855e-05,0.00015145382114184567,0.0006913340448298275,0.09560854067984198,0.0812825619891665,0.014325978690675482,0.09560853250928872,0.08128256198916677,0.014325978690675527,0.42785295686171254,0.42785295686171254,0.07540870012882137,0.0,4.758581379556233,4.715280927976323,5.004413520723517,4.7607882355054585,4.71783995582615,5.004619715399315,24784.655488373344,21066.957165117343,0.85,0.9181902372714179,0.6940934640696991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486505620757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.085724902096,1534.8646125763769,0.42785295686171254,0.07540870012882137,6.112851554438009,3.398652830554465
3950.0,-30.125213720508906,5.0566880404828956,35.00380638632319,24.081156507041328,4.984303996732987,-26.614286881437483,-40.12862661676479,1.4733771576615473,-0.26196665417023723,-5.023303541335299,40.00752418615359,47862.202167894524,15452.915426478972,15452.915426478972,63315.1175943735,87616.69741103514,87616.69741103514,15452.915426478972,103069.61283751411,103069.61283751411,103069.61283751411,127854.24640849842,103724.89190875963,63970.39666561889,44171.661381267484,24784.633570984315,0.0,68956.2949522518,21066.938535336667,1534.8626350830245,0.0,0.8867728912378838,2.817475500525811,0.0014959080323721466,354333.9674279527,1554857.674642072,4.38811352444844,1554857.674642072,4.38811352444844,0.85,0.09560836610869886,4.564652377983593,1.2671050307294358,1.0,0.0,4.564652377982534,1.2848546419773101,1.2851491050388009,3.5526605336140444,19314.97753206621,1969.5795742752325,2034.6934298245008,2034.6934298245008,7.594714368253423,5.0566880404828956,0.5326482896873097,4.524039750795586,3.398740085677595,3.398740085677595,0.9710685959078843,0.0,0.0,0.00022916812736596424,0.9946170860041446,0.00023040839594526058,199.0260657633369,0.0,0.0,0.0,0.05196983310537662,7.771554661978105e-05,0.00015145258074618318,0.0006913283828548171,0.09560836610869813,0.08128238764796944,0.014325978460728693,0.09560832594608226,0.08128238764797005,0.014325978460728802,0.4278521825683633,0.4278521825683633,0.07540872419245741,0.0,4.759117707771168,4.7158989273006,5.004485357227054,4.761336887165044,4.718445061155023,5.004847140620768,24784.633570984315,21066.938535336667,0.85,0.9181919886823315,0.6940947479999657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224776451134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.084511671392,1534.8626350830245,0.4278521825683633,0.07540872419245741,6.112851554438009,3.398740085677595
3951.0,-30.125065515912095,5.056663764252827,35.00380312568501,24.0811790334061,4.984344364885164,-26.614149460362007,-40.1284818193875,1.4734283093350893,-0.26151785346070255,-5.023256915067693,40.00751779931654,47862.20111869619,15452.913147608217,15452.913147608217,63315.11426630441,87616.61556301119,87616.61556301119,15452.913147608217,103069.5287106194,103069.5287106194,103069.5287106194,127854.13857580948,103724.76058574877,63970.34614143387,44171.57160479433,24784.60986519008,0.0,68956.18146998441,21066.918385411565,1534.8603800359006,0.0,0.8867731517300439,2.817475038557716,0.0014959080323721466,354334.6115094559,1554857.3992167134,4.388104770778849,1554857.3992167134,4.388104770778849,0.8499999999999999,0.09560818877373044,4.564652377983593,1.2671046559838577,1.0,0.0,4.564652377983086,1.2848544026588165,1.28514886566546,3.552661195336778,19314.95307794572,1969.577080648919,2034.6934298245008,2034.6934298245008,7.594713248246486,5.056663764252827,0.5327407376442714,4.523923026608555,3.398827277178869,3.398827277178869,0.9710935077653912,0.0,0.0,0.00022916812736596424,0.9946017281875497,0.00023041195372098785,199.0259443906971,0.0,0.0,0.0,0.05196983310537662,7.77168214728693e-05,0.00015145130589309494,0.0006913225635936362,0.09560818877372666,0.08128221062754867,0.014325978146177988,0.09560819788541362,0.08128221062755188,0.014325978146178555,0.42785141081292827,0.42785141081292827,0.0754087507437946,0.0,4.759624368948323,4.716488141610853,5.0045225126507376,4.761739061606988,4.718933311047067,5.004759808668723,24784.60986519008,21066.918385411565,0.85,0.9181934515017268,0.6940958750671234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522468789295084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.083301814835,1534.8603800359006,0.42785141081292827,0.0754087507437946,6.112851554438009,3.398827277178869
3952.0,-30.124917349280608,5.0566394927072835,35.00379990315318,24.081212106999033,4.984384668289814,-26.614012079976973,-40.12833698708562,1.4734793989861674,-0.26087263578614284,-5.02321143546876,40.007512387973826,47862.199923140426,15452.91258546523,15452.91258546523,63315.112508605656,87616.58232117792,87616.58232117792,15452.91258546523,103069.49490664314,103069.49490664314,103069.49490664314,127854.08733837995,103724.67785642587,63970.29545838836,44171.535997819454,24784.592431736808,0.0,68956.12842955627,21066.903566976285,1534.858515731962,0.0,0.8867734028514337,2.817471856471163,0.0014959080323721466,354335.23975210206,1554857.1658585097,4.388096332011204,1554857.1658585097,4.388096332011204,0.85,0.095608013734294,4.564652377983593,1.2671043240977453,1.0,0.0,4.564652377983429,1.2848541636305904,1.2851486265824534,3.552661856257159,19314.93767262706,1969.5755097435986,2034.6934298245008,2034.6934298245008,7.594712971967526,5.0566394927072835,0.5328326354605055,4.523806857246778,3.398914433916936,3.398914433916936,0.9711184096905532,0.0,0.0,0.00022916812736596424,0.9945863745608412,0.00023041551063591962,199.02582304929714,0.0,0.0,0.0,0.05196983310537662,7.771809665278852e-05,0.00015145003071317573,0.0006913167428405857,0.09560801373429674,0.08128203558918616,0.014325978145110581,0.09560800084980982,0.08128203558918383,0.014325978145110174,0.42785063975353327,0.42785063975353327,0.07540877722919821,0.0,4.760150079587277,4.71710265743053,5.004543204312199,4.762338799682595,4.719646863501225,5.0047124644478345,24784.592431736808,21066.903566976285,0.85,0.9181941322776942,0.694096391621452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522459933016052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.082097056238,1534.858515731962,0.42785063975353327,0.07540877722919821,6.112851554438009,3.398914433916936
3953.0,-30.124769240165836,5.056615196179381,35.00379670661997,24.081235157232754,4.984421660315753,-26.613875082504862,-40.12819599648935,1.4735275026547952,-0.2603447299031245,-5.023168337952653,40.007506700176684,47862.21649799505,15452.915583348244,15452.915583348244,63315.13208134329,87616.51843069842,87616.51843069842,15452.915583348244,103069.43401404665,103069.43401404665,103069.43401404665,127854.00823862228,103724.56298553309,63970.2610528297,44171.44659189266,24784.57422457563,0.0,68956.02081646828,21066.888090889286,1534.8566577944346,0.0,0.8867736428471228,2.817469940732462,0.0014959080323721466,354335.83509011863,1554856.920578543,4.388088267118381,1554856.920578543,4.388088267118381,0.85,0.09560783984427973,4.564652377983593,1.2671039520995695,1.0,0.0,4.564652377985226,1.2848539385726738,1.2851484014729582,3.55266247854943,19314.916282113438,1969.5733285182441,2034.6934298245008,2034.6934298245008,7.594714445350673,5.056615196179381,0.5329234082060763,4.523691787973305,3.3990015516077854,3.3990015516077854,0.9711433004593673,0.0,0.0,0.00022916812736596424,0.9945710271497519,0.0002304190662206557,199.02570175514848,0.0,0.0,0.0,0.05196983310537662,7.771933802688828e-05,0.00015144878933907597,0.0006913110763993493,0.09560783984427876,0.08128186176458868,0.01432597807969008,0.0956078459835581,0.0812818617645895,0.014325978079690226,0.4278498711787381,0.4278498711787381,0.07540880268782367,0.0,4.760668511809683,4.71770734826498,5.004571092403864,4.76282360804953,4.720207743512162,5.004764607989614,24784.57422457563,21066.888090889286,0.85,0.9181958490595238,0.6940977152000112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522451079016516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.080896477226,1534.8566577944346,0.4278498711787381,0.07540880268782367,6.112851554438009,3.3990015516077854
3954.0,-30.124621189839825,5.056590836227299,35.00379350818989,24.081253737118118,4.984453800274735,-26.613738623159513,-40.12805511066688,1.4735712335944386,-0.2597977226741932,-5.0231283548770955,40.007500251857785,47862.23317330143,15452.923194249825,15452.923194249825,63315.15636755125,87616.45621251341,87616.45621251341,15452.923194249825,103069.37940676324,103069.37940676324,103069.37940676324,127853.93202353557,103724.4475877234,63970.224548511556,44171.35893245761,24784.552616772333,0.0,68955.91154922995,21066.86972425648,1534.854675622209,0.0,0.8867738697420982,2.8174674096637387,0.0014959080323721466,354336.3874067559,1554856.6425019496,4.388080642468909,1554856.6425019496,4.388080642468909,0.85,0.09560766673458851,4.564652377983593,1.2671036504348745,1.0,0.0,4.564652377982499,1.2848537339730841,1.2851481968264782,3.5526630442739684,19314.894793480766,1969.5711372875312,2034.6934298245008,2034.6934298245008,7.594718185914965,5.056590836227299,0.5330126973824028,4.523578138844896,3.399088621309714,3.399088621309714,0.9711681775170611,0.0,0.0,0.00022916812736596424,0.9945556860857915,0.00023042262044459916,199.0255805092927,0.0,0.0,0.0,0.05196983310537662,7.772057849680175e-05,0.0001514475488691625,0.0006913054140854089,0.09560766673458887,0.08128168871461637,0.0143259780199725,0.09560766108565417,0.08128168871461607,0.014325978019972447,0.4278491044052508,0.4278491044052508,0.07540882777540447,0.0,4.761185842278451,4.718305262327988,5.00463012289282,4.763330632202894,4.720772652774599,5.004942285146512,24784.552616772333,21066.86972425648,0.85,0.9181976562277541,0.6940990568898646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522442228464796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07969968485,1534.854675622209,0.4278491044052508,0.07540882777540447,6.112851554438009,3.399088621309714
3955.0,-30.12447318136031,5.056566501228289,35.00379032246359,24.081286636088066,4.984494977905339,-26.61360129765156,-40.12791031328959,1.4736230941965798,-0.259179066370848,-5.023081480457072,40.00749422502432,47862.23128939331,15452.920199881115,15452.920199881115,63315.15148927443,87616.41833551526,87616.41833551526,15452.920199881115,103069.33853539638,103069.33853539638,103069.33853539638,127853.8690055554,103724.3606970629,63970.17365094082,44171.31894013564,24784.530470159018,0.0,68955.84941029466,21066.850899635163,1534.8525065095182,0.0,0.8867741301918075,2.81746474035924,0.0014959080323721466,354337.0349196367,1554856.3826014807,4.388071890238966,1554856.3826014807,4.388071890238966,0.8499999999999999,0.09560749108022841,4.564652377983593,1.2671032646996903,1.0,0.0,4.564652377983293,1.2848534913381366,1.2851479541359236,3.552663715167745,19314.87861326477,1969.569487364673,2034.6934298245008,2034.6934298245008,7.594716714259003,5.056566501228289,0.53310503077196,4.523461470456329,3.399175631384468,3.399175631384468,0.9711930375384193,0.0,0.0,0.00022916812736596424,0.9945403496131279,0.0002304261737144297,199.02545929785478,0.0,0.0,0.0,0.05196983310537662,7.77218534262031e-05,0.00015144627393976113,0.0006912995944758852,0.09560749108022937,0.08128151328187912,0.014325977798350254,0.09560746346998698,0.0812815132818783,0.014325977798350112,0.427848339064813,0.427848339064813,0.07540885447404705,0.0,4.761711451454403,4.718919288700135,5.004652929861436,4.763902414086203,4.721464180590033,5.004833303874818,24784.530470159018,21066.850899635163,0.85,0.9181984129082731,0.6940996550504067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522433381436899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.078506651707,1534.8525065095182,0.427848339064813,0.07540885447404705,6.112851554438009,3.399175631384468
