time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3956.0,-30.124325254729364,5.056542096967997,35.003787150687806,24.081299977283948,4.984527093004802,-26.613464952135185,-40.127769427467115,1.4736667904106293,-0.25873509843262354,-5.023042079935408,40.0074882599116,47862.2474751873,15452.928511235146,15452.928511235146,63315.175986422444,87616.33213004564,87616.33213004564,15452.928511235146,103069.2606412808,103069.2606412808,103069.2606412808,127853.77253046414,103724.22135723462,63970.13670237614,44171.205172064976,24784.511889183334,0.0,68955.71706124832,21066.835105805832,1534.8507080542768,0.0,0.8867743523703705,2.817463497954631,0.0014959080323721466,354337.5791904549,1554856.1253626856,4.388064424086831,1554856.1253626856,4.388064424086831,0.85,0.09560731994879205,4.564652377983593,1.267102916878648,1.0,0.0,4.564652377983918,1.2848532869011564,1.2851477496520907,3.5526642804430564,19314.85266630447,1969.5668415110633,2034.6934298245008,2034.6934298245008,7.594720799077832,5.056542096967997,0.5331939355316759,4.523348161436321,3.399262608386812,3.399262608386812,0.9712178881105177,0.0,0.0,0.00022916812736596424,0.9945250218764138,0.0002304297250697451,199.02533815359422,0.0,0.0,0.0,0.05196983310537662,7.772309393323458e-05,0.00015144503343272967,0.0006912939319925141,0.09560731994879058,0.08128134190657729,0.014325978042213293,0.09560733323703333,0.08128134190657854,0.014325978042213514,0.4278475762469042,0.4278475762469042,0.07540888030333247,0.0,4.762215684322371,4.719501823952157,5.004711827899712,4.764306981502784,4.721906596358224,5.005022352431013,24784.511889183334,21066.835105805832,0.85,0.9182005304967564,0.6941012219867828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242453692039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.077317715255,1534.8507080542768,0.4278475762469042,0.07540888030333247,6.112851554438009,3.399262608386812
3957.0,-30.12417733206992,5.056517689685862,35.00378398155503,24.081328161433362,4.984565082526892,-26.61332802268513,-40.12762466501442,1.4737157731421053,-0.2581407670808744,-5.022997550356671,40.00748199334256,47862.24546975846,15452.928873856166,15452.928873856166,63315.17434361463,87616.28708075875,87616.28708075875,15452.928873856166,103069.21595461492,103069.21595461492,103069.21595461492,127853.70505748197,103724.12587090838,63970.084259907955,44171.15734555602,24784.48910286706,0.0,68955.64644842308,21066.815737437002,1534.8485542344786,0.0,0.8867746017505966,2.8174608750394374,0.0014959080323721466,354338.194313818,1554855.855123956,4.388056043845234,1554855.855123956,4.388056043845234,0.85,0.09560714590361241,4.564652377983593,1.267102577299811,1.0,0.0,4.564652377983012,1.2848530577307684,1.2851475204291813,3.552664914107308,19314.83488545927,1969.5650283694504,2034.6934298245008,2034.6934298245008,7.594720977296828,5.056517689685862,0.5332850763785171,4.523232613307345,3.3993495239370044,3.3993495239370044,0.9712427211248584,0.0,0.0,0.00022916812736596424,0.9945096948060134,0.00023043327638014148,199.02521701273358,0.0,0.0,0.0,0.05196983310537662,7.772436859326541e-05,0.00015144375877269883,0.0006912881136125732,0.09560714590360991,0.08128116782510748,0.014325978078502428,0.09560713695487652,0.08128116782510961,0.014325978078502801,0.4278468139459083,0.4278468139459083,0.07540890764186169,0.0,4.762727087312101,4.720096068833925,5.004752106749493,4.764856783275775,4.72255739444978,5.004997908914902,24784.48910286706,21066.815737437002,0.85,0.9182014469398475,0.6941019036861339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241569730566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.076132072716,1534.8485542344786,0.4278468139459083,0.07540890764186169,6.112851554438009,3.3993495239370044
3958.0,-30.12402943572781,5.056493285871697,35.00378084157121,24.081356066186004,4.984604725720466,-26.61319095156779,-40.12747990256173,1.473766241560445,-0.25758933696096165,-5.022952546249683,40.00747650410644,47862.24324591413,15452.928457699823,15452.928457699823,63315.17170361395,87616.23324151098,87616.23324151098,15452.928457699823,103069.1616992108,103069.1616992108,103069.1616992108,127853.63246809892,103724.02236533773,63970.03236974075,44171.099995107754,24784.470768888124,0.0,68955.57076399587,21066.800153554905,1534.8466438337016,0.0,0.886774850730797,2.817458872447069,0.0014959080323721466,354338.8159930779,1554855.6184068634,4.388047677049409,1554855.6184068634,4.388047677049409,0.85,0.09560697313818879,4.564652377983593,1.2671021673874932,1.0,0.0,4.564652377985602,1.2848528216095376,1.2851472842538363,3.552665566991123,19314.815611322327,1969.563062954457,2034.6934298245008,2034.6934298245008,7.594720772766585,5.056493285871697,0.5333763874037736,4.523116898467923,3.39943639790184,3.39943639790184,0.9712675422576685,0.0,0.0,0.00022916812736596424,0.9944943707172272,0.00023043682710912548,199.02509589357285,0.0,0.0,0.0,0.05196983310537662,7.772564327262331e-05,0.00015144248409334094,0.0006912822951444111,0.09560697313818663,0.08128099485578894,0.014325978282397686,0.09560697684238847,0.08128099485579078,0.014325978282398013,0.42784605315718366,0.42784605315718366,0.07540893509748722,0.0,4.763237314773903,4.720692117982253,5.004774286448196,4.765363209288694,4.723161560118399,5.004948594374071,24784.470768888124,21066.800153554905,0.85,0.9182024164561484,0.6941026332698371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240685793901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.074951281502,1534.8466438337016,0.42784605315718366,0.07540893509748722,6.112851554438009,3.39943639790184
3959.0,-30.12388156103987,5.056468833258749,35.00377771727202,24.081379605364077,4.984638799995744,-26.61305445687012,-40.127339016739256,1.4738116958260035,-0.25700120159461903,-5.022911717301295,40.007470680987474,47862.25909022128,15452.934313553693,15452.934313553693,63315.193403774974,87616.18488281299,87616.18488281299,15452.934313553693,103069.11919636668,103069.11919636668,103069.11919636668,127853.57127087511,103723.9217950429,63969.996002451066,44171.028658435374,24784.452074508423,0.0,68955.4807329438,21066.78426333216,1534.8448083893825,0.0,0.8867750796655178,2.817455898837955,0.0014959080323721466,354339.37999813067,1554855.367291481,4.3880399838699375,1554855.367291481,4.3880399838699375,0.85,0.09560680228075732,4.564652377983593,1.2671018382487822,1.0,0.0,4.564652377982491,1.2848526089475656,1.2851470715431264,3.5526661550094376,19314.79688377343,1969.5611532759333,2034.6934298245008,2034.6934298245008,7.594723650769619,5.056468833258749,0.5334657551969988,4.52300307806175,3.3995232322340434,3.3995232322340434,0.9712923520668696,0.0,0.0,0.00022916812736596424,0.9944790491267327,0.00023044037736863365,199.0249747922932,0.0,0.0,0.0,0.05196983310537662,7.772688383557833e-05,0.0001514412435303859,0.0006912766324057684,0.09560680228076433,0.08128082371529667,0.014325978565467667,0.09560678628766371,0.08128082371529072,0.014325978565466614,0.42784529408389815,0.42784529408389815,0.07540896157562721,0.0,4.763756539627252,4.721295005448212,5.004817735863924,4.765910515706651,4.723783894823043,5.005069182382954,24784.452074508423,21066.78426333216,0.85,0.9182039299963265,0.6941037692940754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522398020155756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.073774893819,1534.8448083893825,0.42784529408389815,0.07540896157562721,6.112851554438009,3.3995232322340434
3960.0,-30.123733757867296,5.056444351133095,35.003774593887385,24.08140293499457,4.98467408277633,-26.612917905641964,-40.127198095992185,1.4738582305510126,-0.25644471861136253,-5.022869456162469,40.007464459026615,47862.274567345616,15452.937855078431,15452.937855078431,63315.21242242405,87616.1301046771,87616.1301046771,15452.937855078431,103069.06795975553,103069.06795975553,103069.06795975553,127853.49818470646,103723.81539278671,63969.959855455214,44170.95059703499,24784.43022495094,0.0,68955.38082198593,21066.765691208297,1534.8427577603925,0.0,0.8867753173350511,2.817453509322897,0.0014959080323721466,354339.9637879918,1554855.0989765294,4.388031997166507,1554855.0989765294,4.388031997166507,0.85,0.09560663051831135,4.564652377983593,1.267101491526701,1.0,0.0,4.564652377983029,1.2848523912306373,1.2851468537763018,3.552666757005097,19314.77707023446,1969.559132857241,2034.6934298245008,2034.6934298245008,7.594725391338829,5.056444351133095,0.5335556913423112,4.522888659790784,3.399610011172257,3.399610011172257,0.9713171460492163,0.0,0.0,0.00022916812736596424,0.9944637352005437,0.00023044392596151348,199.02485374972787,0.0,0.0,0.0,0.05196983310537662,7.772812472437296e-05,0.0001514400026415913,0.0006912709681797813,0.09560663051830703,0.08128065178309146,0.014325978735215567,0.09560660309124547,0.08128065178309514,0.014325978735216216,0.427844537195188,0.427844537195188,0.07540898857692804,0.0,4.764274220901257,4.721895612001674,5.004863832981243,4.7664247375511195,4.724378090613698,5.005128594067628,24784.43022495094,21066.765691208297,0.85,0.9182055362130122,0.6941049994474843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238918367724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07260300221,1534.8427577603925,0.427844537195188,0.07540898857692804,6.112851554438009,3.399610011172257
3961.0,-30.123586023651352,5.056419848429113,35.00377148043757,24.08143136361616,4.984710536029482,-26.61278129944246,-40.12705717524511,1.4739058118205817,-0.25582120216643034,-5.0228265595905865,40.007458501631476,47862.28969009954,15452.940324477915,15452.940324477915,63315.23001457746,87616.09323851315,87616.09323851315,15452.940324477915,103069.03356299106,103069.03356299106,103069.03356299106,127853.44314872425,103723.72747108618,63969.923922672584,44170.892831570665,24784.409585733203,0.0,68955.30241730387,21066.748147873222,1534.840763312233,0.0,0.8867755572807536,2.817450311502921,0.0014959080323721466,354340.55635641457,1554854.842070706,4.388023933977093,1554854.842070706,4.388023933977093,0.85,0.09560645932302858,4.564652377983593,1.2671012162370605,1.0,0.0,4.564652377982277,1.284852168617432,1.2851466311120778,3.5526673725393616,19314.76069802487,1969.557463356485,2034.6934298245008,2034.6934298245008,7.594726604985784,5.056419848429113,0.533645848796783,4.52277399963233,3.399696740453116,3.399696740453116,0.9713419258437475,0.0,0.0,0.00022916812736596424,0.994448428673153,0.000230447472949133,199.02473276378134,0.0,0.0,0.0,0.05196983310537662,7.772936563148304e-05,0.0001514387617344812,0.0006912653038701903,0.09560645932302816,0.08128048029212948,0.014325979030898692,0.09560639621113849,0.08128048029212982,0.014325979030898753,0.42784378231768777,0.42784378231768777,0.07540901618635107,0.0,4.764804248805319,4.722511464269019,5.004905810460173,4.767005357424182,4.725056130661756,5.005155301441505,24784.409585733203,21066.748147873222,0.85,0.9182068353700515,0.6941060079824813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522380351482973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.071434607067,1534.840763312233,0.42784378231768777,0.07540901618635107,6.112851554438009,3.399696740453116
3962.0,-30.12343829488871,5.0563953641568675,35.0037683967612,24.081453785207145,4.984751519778038,-26.61264424508902,-40.126912377867825,1.4739574699783593,-0.2554101832677702,-5.022780632454366,40.00745314195035,47862.28670824987,15452.938112669444,15452.938112669444,63315.22482091931,87616.00815604682,87616.00815604682,15452.938112669444,103068.94626871627,103068.94626871627,103068.94626871627,127853.33747694724,103723.5934142416,63969.87196644452,44170.80160866341,24784.39120823097,0.0,68955.19281689439,21066.732526996322,1534.838823783699,0.0,0.8867758104887531,2.8174502655248923,0.0014959080323721466,354341.1907895748,1554854.6109406378,4.388015425121678,1554854.6109406378,4.388015425121678,0.85,0.09560628801573633,4.564652377983593,1.2671008332492786,1.0,0.0,4.564652377982158,1.2848519269302294,1.2851463893694854,3.5526680408142193,19314.735734827573,1969.5549178187837,2034.6934298245008,2034.6934298245008,7.594725517938254,5.0563953641568675,0.5337373263580565,4.522658037798811,3.3997834227226367,3.3997834227226367,0.9713666922064677,0.0,0.0,0.00022916812736596424,0.9944331229648723,0.00023045101985612305,199.02461178244786,0.0,0.0,0.0,0.05196983310537662,7.773064069414933e-05,0.00015143748667181492,0.0006912594836523586,0.0956062880157362,0.08128030874631392,0.014325979269422279,0.09560630113544444,0.08128030874631403,0.014325979269422296,0.42784303037446647,0.42784303037446647,0.07540904406307854,0.0,4.765300140831698,4.723092354287758,5.004918350590003,4.767370449186615,4.725502910040859,5.005055855588353,24784.39120823097,21066.732526996322,0.85,0.9182082194889716,0.6941070679817367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522371523420048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.070269757263,1534.838823783699,0.42784303037446647,0.07540904406307854,6.112851554438009,3.3997834227226367
3963.0,-30.123290611024498,5.056370868143572,35.00376534877166,24.081481934431963,4.984789864839264,-26.61250749503813,-40.12677145712075,1.4740067488529323,-0.254836245366846,-5.022737110550957,40.00744801405571,47862.301500655674,15452.939521595463,15452.939521595463,63315.24102225114,87615.96123576762,87615.96123576762,15452.939521595463,103068.90075736308,103068.90075736308,103068.90075736308,127853.27588486623,103723.49632943308,63969.83659432126,44170.73303901313,24784.375127503154,0.0,68955.1081665163,21066.71885837768,1534.8370745824807,0.0,0.8867760506127552,2.8174477935706546,0.0014959080323721466,354341.791997897,1554854.3898061216,4.38800735594674,1554854.3898061216,4.38800735594674,0.85,0.09560611822629023,4.564652377983593,1.2671004425687715,1.0,0.0,4.5646523779834745,1.2848516963747956,1.2851461587612127,3.552668678309522,19314.717656323366,1969.553074324399,2034.6934298245008,2034.6934298245008,7.594726210389511,5.056370868143572,0.5338276796743004,4.522543188469272,3.399870069714558,3.399870069714558,0.9713914484898737,0.0,0.0,0.00022916812736596424,0.9944178221623721,0.0002304545657353925,199.02449083803066,0.0,0.0,0.0,0.05196983310537662,7.773188163839497e-05,0.00015143624572756928,0.0006912538191732568,0.0956061182262885,0.08128013875843086,0.014325979467857644,0.09560613418259967,0.08128013875843233,0.0143259794678579,0.42784227906819344,0.42784227906819344,0.07540907039576869,0.0,4.765803848338351,4.723682648067154,5.004929692363078,4.767900865184117,4.726126264764957,5.005057829601981,24784.375127503154,21066.71885837768,0.85,0.9182095816506339,0.6941081346007806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522362695693725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.069109722686,1534.8370745824807,0.42784227906819344,0.07540907039576869,6.112851554438009,3.399870069714558
3964.0,-30.12314301225682,5.056346284548782,35.00376229668976,24.081500933412485,4.98481927975142,-26.612371714616874,-40.12663067607207,1.4740479821114925,-0.25424085582295675,-5.022699651241707,40.00744179887512,47862.316569773946,15452.950031374838,15452.950031374838,63315.26660114878,87615.9135423935,87615.9135423935,15452.950031374838,103068.86357376834,103068.86357376834,103068.86357376834,127853.21851980597,103723.39441327659,63969.79744065704,44170.66330291061,24784.35494603764,0.0,68955.01824894825,21066.701704131996,1534.835228354894,0.0,0.8867762638118614,2.817444330944871,0.0014959080323721466,354342.3094586376,1554854.1217836863,4.388000191563871,1554854.1217836863,4.388000191563871,0.85,0.09560595008143824,4.564652377983593,1.2671001348597932,1.0,0.0,4.564652377983946,1.284851503461529,1.2851459658037345,3.5526692117228524,19314.698678156823,1969.5511390899874,2034.6934298245008,2034.6934298245008,7.594731375678402,5.056346284548782,0.5339152171262329,4.522431067422549,3.3999566723574755,3.3999566723574755,0.9714161921021358,0.0,0.0,0.00022916812736596424,0.9944025304300387,0.00023045810962172265,199.02436996344932,0.0,0.0,0.0,0.05196983310537662,7.773312137074891e-05,0.00015143500599521534,0.0006912481602260193,0.09560595008144107,0.08127997042039506,0.014325979661046016,0.09560592466613367,0.08127997042039264,0.014325979661045589,0.4278415292292338,0.4278415292292338,0.07540909542888878,0.0,4.766320697290723,4.7242795586615784,5.0049912471333755,4.768458795418724,4.7267381615668,5.005308706694848,24784.35494603764,21066.701704131996,0.85,0.9182111499494021,0.694109258255529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353870661098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.067953712938,1534.835228354894,0.4278415292292338,0.07540909542888878,6.112851554438009,3.3999566723574755
3965.0,-30.122995450525,5.056321751344848,35.00375925754796,24.081528244446986,4.984862604130277,-26.61223457648446,-40.12648965055121,1.4741017300897288,-0.253791773347416,-5.022651399862304,40.007436071621655,47862.3305344261,15452.943984472064,15452.943984472064,63315.274518898164,87615.84015850631,87615.84015850631,15452.943984472064,103068.78414297837,103068.78414297837,103068.78414297837,127853.11716038905,103723.27320573077,63969.76358165042,44170.56624897817,24784.333017410674,0.0,68954.89926638885,21066.683064799072,1534.8330314579919,0.0,0.8867765301814645,2.8174440554116025,0.0014959080323721466,354342.97600128694,1554853.874802575,4.387991240432907,1554853.874802575,4.387991240432907,0.85,0.09560577752987792,4.564652377983593,1.2670998062705623,1.0,0.0,4.564652377983648,1.284851251997181,1.285145714281756,3.552669907032637,19314.67610767272,1969.5488375411298,2034.6934298245008,2034.6934298245008,7.594728403779694,5.056321751344848,0.5340075551374115,4.522314196207437,3.4000432077532863,3.4000432077532863,0.9714409165009389,0.0,0.0,0.00022916812736596424,0.994387242788289,0.00023046165266900502,199.02424911934497,0.0,0.0,0.0,0.05196983310537662,7.773436327427784e-05,0.00015143376409168638,0.0006912424913681226,0.09560577752987846,0.08127979806672037,0.014325979463158101,0.095605807188164,0.08127979806671991,0.01432597946315802,0.4278407813590742,0.4278407813590742,0.07540912247616915,0.0,4.76681025289281,4.724854053177353,5.004997801029901,4.768859626514882,4.727243430657893,5.005115781264976,24784.333017410674,21066.683064799072,0.85,0.9182128491595136,0.6941106584685558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234505072423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.066800921215,1534.8330314579919,0.4278407813590742,0.07540912247616915,6.112851554438009,3.4000432077532863
3966.0,-30.122847934172942,5.056297141038084,35.00375623911659,24.081546964030736,4.984893927298225,-26.61209867942489,-40.1263450627215,1.4741446725501792,-0.25324692267923865,-5.022613228579465,40.007430596575446,47862.32737380086,15452.95323681165,15452.95323681165,63315.280610612506,87615.78232616515,87615.78232616515,15452.95323681165,103068.7355629768,103068.7355629768,103068.7355629768,127853.05246454285,103723.16206387,63969.707111505595,44170.505502627115,24784.31690156605,0.0,68954.82240419317,21066.66936633114,1534.8314005673974,0.0,0.8867767443236952,2.817441341407331,0.0014959080323721466,354343.50329857756,1554853.6386976321,4.387984044362395,1554853.6386976321,4.387984044362395,0.85,0.09560561071891026,4.564652377983593,1.2670994293270632,1.0,0.0,4.564652377982886,1.28485105108741,1.2851455133259404,3.552670462557028,19314.655411555286,1969.5467271244806,2034.6934298245008,2034.6934298245008,7.5947329510689565,5.056297141038084,0.5340952986013026,4.522201842436782,3.400129717377681,3.400129717377681,0.9714656335364803,0.0,0.0,0.00022916812736596424,0.9943719601013581,0.00023046519467685386,199.02412831255052,0.0,0.0,0.0,0.05196983310537662,7.773563656737111e-05,0.00015143249079859313,0.0006912366792277766,0.09560561071890718,0.08127963088295173,0.014325979835955443,0.09560563659044594,0.08127963088295435,0.014325979835955906,0.4278400341019863,0.4278400341019863,0.0754091478390946,0.0,4.767307052883837,4.725429145564135,5.005049363563444,4.769366305900235,4.727801824069218,5.005328208120488,24784.31690156605,21066.66936633114,0.85,0.9182139610116997,0.6941113863399687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336233011197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0656523075,1534.8314005673974,0.4278400341019863,0.0754091478390946,6.112851554438009,3.400129717377681
3967.0,-30.122700478179098,5.056272564090884,35.00375323460139,24.081579828076087,4.984935596219372,-26.611961802007677,-40.12620410704983,1.4741969200479617,-0.2526609491445697,-5.022566433067055,40.007424965051506,47862.34103241546,15452.949233664032,15452.949233664032,63315.29026607949,87615.74188186729,87615.74188186729,15452.949233664032,103068.69111553131,103068.69111553131,103068.69111553131,127852.98708297046,103723.07308487505,63969.67223542336,44170.44538827966,24784.29596743915,0.0,68954.74135571881,21066.651572323277,1534.8292965890703,0.0,0.8867770029344643,2.8174390935538383,0.0014959080323721466,354344.14973163325,1554853.3958448,4.387975353967002,1554853.3958448,4.387975353967002,0.85,0.09560543935275476,4.564652377983593,1.2670991254644473,1.0,0.0,4.564652377983161,1.2848508066433544,1.2851452688258629,3.552671138455873,19314.638842463173,1969.5450375472944,2034.6934298245008,2034.6934298245008,7.594730983623858,5.056272564090884,0.5341868634242264,4.522085700666658,3.4002161628540484,3.4002161628540484,0.9714903322440138,0.0,0.0,0.00022916812736596424,0.9943566839207323,0.0002304687352855698,199.0240075553323,0.0,0.0,0.0,0.05196983310537662,7.773687789291947e-05,0.00015143124947304476,0.0006912310130081604,0.09560543935275098,0.081279459628402,0.014325979724348984,0.09560545713627462,0.0812794596284052,0.014325979724349552,0.4278392877546228,0.4278392877546228,0.07540917458942933,0.0,4.767809059861463,4.726017644766614,5.00505955333324,4.769905483922457,4.728460285805511,5.005189308249328,24784.29596743915,21066.651572323277,0.85,0.9182151802941741,0.6941124002700064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327418020582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.064507703402,1534.8292965890703,0.4278392877546228,0.07540917458942933,6.112851554438009,3.4002161628540484
3968.0,-30.12255309150638,5.056247931574466,35.0037502521845,24.08160347202795,4.984969011543589,-26.61182581242876,-40.12606329107655,1.4742417324659531,-0.25207182884400936,-5.0225266817237095,40.007419599683665,47862.35498383155,15452.955901970114,15452.955901970114,63315.310885801664,87615.69706612054,87615.69706612054,15452.955901970114,103068.65296809065,103068.65296809065,103068.65296809065,127852.93257485515,103722.9759790603,63969.63389677131,44170.38009143221,24784.279606764496,0.0,68954.65969819672,21066.637665749822,1534.8276157006317,0.0,0.8867772247221106,2.81743598136181,0.0014959080323721466,354344.6988572866,1554853.1644696633,4.387967900984135,1554853.1644696633,4.387967900984135,0.85,0.09560527238905119,4.564652377983593,1.2670987600600347,1.0,0.0,4.56465237798431,1.2848505969849826,1.2851450591194415,3.552671718170937,19314.620760047317,1969.5431936540326,2034.6934298245008,2034.6934298245008,7.594734260926464,5.056247931574466,0.5342752028384155,4.521972728736051,3.4003025773767064,3.4003025773767064,0.9715150221076304,0.0,0.0,0.00022916812736596424,0.9943414151746174,0.00023047227427987576,199.0238868550302,0.0,0.0,0.0,0.05196983310537662,7.773811800651367e-05,0.00015143000935945058,0.0006912253523206938,0.09560527238905542,0.08127929239199447,0.014325979997060957,0.0956052707367565,0.08127929239199086,0.01432597999706032,0.42783854333178073,0.42783854333178073,0.07540919997411888,0.0,4.76832320819608,4.726615226378783,5.0050992691896,4.770454852879709,4.729080856728956,5.005333731901715,24784.279606764496,21066.637665749822,0.85,0.9182165666964704,0.6941134245795318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231860664743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.06336680734,1534.8276157006317,0.42783854333178073,0.07540919997411888,6.112851554438009,3.4003025773767064
3969.0,-30.12240576370447,5.056223273453789,35.003747270184135,24.081632075272523,4.985004415518316,-26.6116896769204,-40.12592240525407,1.4742883287342272,-0.2514350812990642,-5.022484660364061,40.0074136469806,47862.36856455346,15452.95897448133,15452.95897448133,63315.327539034784,87615.665811571,87615.665811571,15452.95897448133,103068.62478605233,103068.62478605233,103068.62478605233,127852.88330642403,103722.89337406964,63969.59612705223,44170.330274463784,24784.258520371703,0.0,68954.5887948355,21066.619742315946,1534.8256120939432,0.0,0.8867774601920888,2.817432507360237,0.0014959080323721466,354345.2793417061,1554852.9077664197,4.3879599882210565,1554852.9077664197,4.3879599882210565,0.85,0.09560510385226967,4.564652377983593,1.2670984589448202,1.0,0.0,4.564652377983966,1.2848503789808015,1.2851448410652984,3.55267232096275,19314.605377881,1969.541625109594,2034.6934298245008,2034.6934298245008,7.594735770987474,5.056223273453789,0.5343644863481058,4.521858787105683,3.4003889341744054,3.4003889341744054,0.9715396954784016,0.0,0.0,0.00022916812736596424,0.9943261527800719,0.00023047581191063408,199.02376620308584,0.0,0.0,0.0,0.05196983310537662,7.773935875354733e-05,0.0001514287686124169,0.000691219688741796,0.09560510385226871,0.08127912377496546,0.014325980077303246,0.09560505343277143,0.08127912377496628,0.014325980077303388,0.42783780139188804,0.42783780139188804,0.07540922606433469,0.0,4.768852611422346,4.727230542351322,5.00514015778424,4.771049579064993,4.7297714111361415,5.005383628574748,24784.258520371703,21066.619742315946,0.85,0.9182177523735291,0.6941143352614441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309799427313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.062229437744,1534.8256120939432,0.42783780139188804,0.07540922606433469,6.112851554438009,3.4003889341744054
3970.0,-30.122258486353545,5.056198615814604,35.003744307445785,24.081649642344587,4.985043033610922,-26.61155326540943,-40.12577774757517,1.474337812666788,-0.2510779297620047,-5.022440639435896,40.007408244029996,47862.3639526553,15452.958916702175,15452.958916702175,63315.32286935748,87615.5692136822,87615.5692136822,15452.958916702175,103068.52813038438,103068.52813038438,103068.52813038438,127852.76801008749,103722.74692351502,63969.54166248786,44170.22806780795,24784.239879703102,0.0,68954.46794751105,21066.603897747635,1534.8236959008254,0.0,0.8867777038495569,2.8174329480265516,0.0014959080323721466,354345.8874490296,1554852.6747706262,4.3879518003275315,1554852.6747706262,4.3879518003275315,0.8499999999999999,0.09560493586958342,4.564652377983593,1.2670980644179513,1.0,0.0,4.564652377983874,1.2848501474665446,1.285144609497983,3.552672961110781,19314.578106807297,1969.538844233994,2034.6934298245008,2034.6934298245008,7.594735742590491,5.056198615814604,0.5344546156550125,4.521744000159591,3.4004752421939584,3.4004752421939584,0.9715643549125595,0.0,0.0,0.00022916812736596424,0.9943108958645347,0.00023047934837997207,199.0236455926038,0.0,0.0,0.0,0.05196983310537662,7.774063273744981e-05,0.00015142749462851443,0.000691213873448146,0.09560493586958504,0.0812789556206148,0.014325980248970244,0.09560497529454752,0.08127895562061342,0.014325980248970001,0.42783706291262713,0.42783706291262713,0.07540925281659487,0.0,4.769338002404311,4.727797008922664,5.005164514313151,4.771362709673895,4.730146265378153,5.005345659539898,24784.239879703102,21066.603897747635,0.85,0.9182192938904822,0.6941154848600775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522300995735749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.061095801659,1534.8236959008254,0.42783706291262713,0.07540925281659487,6.112851554438009,3.4004752421939584
3971.0,-30.122111209316063,5.0561739196585,35.003741361864826,24.08167307674887,4.985077780695169,-26.611417241304018,-40.12563693160189,1.4743838126831448,-0.2505282356392513,-5.022399745572107,40.00740281829999,47862.37737680224,15452.963538732542,15452.963538732542,63315.340915534776,87615.51732625741,87615.51732625741,15452.963538732542,103068.48086498995,103068.48086498995,103068.48086498995,127852.70317369376,103722.64340743852,63969.50345798335,44170.15549939463,24784.22230870382,0.0,68954.37780809845,21066.588962398244,1534.821916854221,0.0,0.8867779316706756,2.81743048846315,0.0014959080323721466,354346.45235966216,1554852.4407925233,4.387944144603276,1554852.4407925233,4.387944144603276,0.85,0.09560476952707138,4.564652377983593,1.2670977264875551,1.0,0.0,4.564652377983282,1.2848499322521234,1.2851443942342389,3.552673556189191,19314.558830714017,1969.53687861951,2034.6934298245008,2034.6934298245008,7.5947380142007015,5.0561739196585,0.5345432768255165,4.521630642832983,3.4005615092618937,3.4005615092618937,0.9715890026462554,0.0,0.0,0.00022916812736596424,0.9942956392339983,0.00023048288489177577,199.0235249825246,0.0,0.0,0.0,0.05196983310537662,7.77418729064229e-05,0.00015142625445954135,0.000691208212507894,0.09560476952707349,0.08127878893884762,0.014325980588225868,0.09560480557736033,0.08127878893884583,0.014325980588225552,0.427836324648552,0.427836324648552,0.07540927912280429,0.0,4.769829260063716,4.728367994021312,5.00520239997752,4.771871509932851,4.730729402719589,5.005431714722704,24784.22230870382,21066.588962398244,0.85,0.9182207559285469,0.6941165869120636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229219506959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.059966065799,1534.821916854221,0.427836324648552,0.07540927912280429,6.112851554438009,3.4005615092618937
3972.0,-30.121964017608008,5.056149227925788,35.00373843393014,24.0817011211999,4.98511667050667,-26.611280879692398,-40.125496045779414,1.4744335325910591,-0.24998250514829579,-5.022355532214126,40.00739744112476,47862.39017701902,15452.963007925446,15452.963007925446,63315.35318494447,87615.46754957167,87615.46754957167,15452.963007925446,103068.43055749711,103068.43055749711,103068.43055749711,127852.63406170336,103722.54394207869,63969.466569525925,44170.08596950307,24784.203504206245,0.0,68954.28947370932,21066.572978575306,1534.8199906888563,0.0,0.8867781762135016,2.817428468911386,0.0014959080323721466,354347.0631268093,1554852.2089083144,4.387935926964021,1554852.2089083144,4.387935926964021,0.8499999999999999,0.09560460168334861,4.564652377983593,1.2670974165806546,1.0,0.0,4.56465237798359,1.284849699634,1.285144161562804,3.552674199389914,19314.54030891896,1969.5349899220387,2034.6934298245008,2034.6934298245008,7.594737753322531,5.056149227925788,0.5346333742907916,4.521515853634996,3.4006477236144934,3.4006477236144934,0.9716136353184267,0.0,0.0,0.00022916812736596424,0.9942803916951387,0.00023048641940454824,199.02340444247056,0.0,0.0,0.0,0.05196983310537662,7.774311370886401e-05,0.00015142501365710023,0.0006912025486760805,0.09560460168334664,0.08127862092673656,0.014325980756610075,0.09560464343000723,0.08127862092673824,0.014325980756610374,0.42783558720839376,0.42783558720839376,0.07540930590917834,0.0,4.7703213112949925,4.7289432576503145,5.005221285417576,4.772373027065839,4.731328068556252,5.005380912193118,24784.203504206245,21066.572978575306,0.85,0.9182221101572682,0.6941176617484812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522283394432831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.058841232905,1534.8199906888563,0.42783558720839376,0.07540930590917834,6.112851554438009,3.4006477236144934
3973.0,-30.121816857424076,5.0561245178031164,35.00373553150639,24.081734718661778,4.985153661511476,-26.611144736360817,-40.12535515995694,1.474481540448221,-0.24929321879699273,-5.022313158139442,40.00739232831847,47862.4029826587,15452.965214720572,15452.965214720572,63315.36819737927,87615.45200026245,87615.45200026245,15452.965214720572,103068.41721498303,103068.41721498303,103068.41721498303,127852.60416679285,103722.4778472559,63969.42882965199,44170.054464004344,24784.186951809817,0.0,68954.24141581416,21066.558909038344,1534.8182388747623,0.0,0.8867784104355665,2.8174243445517386,0.0014959080323721466,354347.6484867135,1554851.9884247228,4.387928056147445,1554851.9884247228,4.387928056147445,0.85,0.09560443537573073,4.564652377983593,1.2670970929367469,1.0,0.0,4.564652377983771,1.284849475025908,1.2851439369032365,3.5526748204427214,19314.528001169165,1969.5337348808375,2034.6934298245008,2034.6934298245008,7.594738837906131,5.0561245178031164,0.5347225935975741,4.521401924205542,3.400733898141223,3.400733898141223,0.9716382566117779,0.0,0.0,0.00022916812736596424,0.9942651476739851,0.00023048995321025512,199.02328392837867,0.0,0.0,0.0,0.05196983310537662,7.774435452961455e-05,0.0001514237728363497,0.000691196884760691,0.09560443537573055,0.08127845437761028,0.014325980998120266,0.09560441960743321,0.08127845437761043,0.014325980998120292,0.42783485106759006,0.42783485106759006,0.07540933195226093,0.0,4.770845031022475,4.7295554971756815,5.005241697718873,4.7730199393424755,4.73208473059816,5.005403933964033,24784.186951809817,21066.558909038344,0.85,0.9182229678312195,0.6941183312283065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274598905642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.057719599812,1534.8182388747623,0.42783485106759006,0.07540933195226093,6.112851554438009,3.400733898141223
3974.0,-30.12166978519258,5.056099750529409,35.003732632577425,24.08175329854714,4.985186016751843,-26.611009135769894,-40.12521441383285,1.4745253673291698,-0.24878855040810777,-5.022273915659222,40.00738662526266,47862.41575812185,15452.972072844845,15452.972072844845,63315.3878309667,87615.3887166835,87615.3887166835,15452.972072844845,103068.36078952835,103068.36078952835,103068.36078952835,127852.52885553022,103722.3619315867,63969.38897302502,44169.969953957414,24784.16806600187,0.0,68954.13801995928,21066.542856101587,1534.8164193286239,0.0,0.8867786308534629,2.81742228493584,0.0014959080323721466,354348.19058712095,1554851.7424873603,4.387920649209807,1554851.7424873603,4.387920649209807,0.85,0.09560427045938176,4.564652377983593,1.2670967434672642,1.0,0.0,4.564652377981524,1.2848492699788716,1.2851437318092074,3.552675387408404,19314.506416104043,1969.5315338167513,2034.6934298245008,2034.6934298245008,7.594742208499547,5.056099750529409,0.5348103269889872,4.521289423540422,3.400820025967427,3.400820025967427,0.9716628645621219,0.0,0.0,0.00022916812736596424,0.9942499130155239,0.00023049348495380364,199.02316348645957,0.0,0.0,0.0,0.05196983310537662,7.774559413828434e-05,0.0001514225332276799,0.0006911912263780287,0.09560427045938305,0.08127828919470348,0.014325981264679575,0.09560426014120095,0.08127828919470238,0.01432598126467938,0.42783411859298337,0.42783411859298337,0.07540935750593022,0.0,4.77135827844279,4.730150671862816,5.005289092054454,4.773485365251133,4.732605714211331,5.005553300863596,24784.16806600187,21066.542856101587,0.85,0.9182246294289053,0.6941195573247211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265805272851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.056602241577,1534.8164193286239,0.42783411859298337,0.07540935750593022,6.112851554438009,3.400820025967427
3975.0,-30.12152275716472,5.056074968064021,35.0037297351796,24.08177648847925,4.985222264318911,-26.610873185682138,-40.12507356293497,1.474572692836351,-0.24828363782586393,-5.022231454640335,40.00738087200247,47862.42809008857,15452.973895846611,15452.973895846611,63315.40198593518,87615.32887183332,87615.32887183332,15452.973895846611,103068.30276767994,103068.30276767994,103068.30276767994,127852.45013233314,103722.25126095099,63969.35047920651,44169.88975749387,24784.1473646532,0.0,68954.03712214707,21066.52525995522,1534.814421541961,0.0,0.8867788678367522,2.8174205981325677,0.0014959080323721466,354348.77714954707,1554851.4943850266,4.38791268561039,1554851.4943850266,4.38791268561039,0.85,0.09560410437042668,4.564652377983593,1.2670964302634822,1.0,0.0,4.564652377985786,1.2848490485633488,1.2851435103429405,3.552675999634003,19314.485807735087,1969.5294323479566,2034.6934298245008,2034.6934298245008,7.594743104458485,5.056074968064021,0.5348994349793932,4.5211755330846275,3.4009060953695305,3.4009060953695305,0.9716874558198658,0.0,0.0,0.00022916812736596424,0.9942346831876342,0.00023049701568569712,199.02304308088586,0.0,0.0,0.0,0.05196983310537662,7.774683468803292e-05,0.00015142129267793131,0.0006911855636996687,0.09560410437042598,0.0812781228772189,0.014325981493207074,0.09560410400903309,0.0812781228772195,0.014325981493207178,0.4278333884242272,0.4278333884242272,0.07540938431858717,0.0,4.771860146910569,4.730733937792252,5.005328117315344,4.773947816814484,4.733147441281403,5.005564970801174,24784.1473646532,21066.52525995522,0.85,0.9182261783131935,0.6941207518466794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225701690634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.055488026701,1534.814421541961,0.4278333884242272,0.07540938431858717,6.112851554438009,3.4009060953695305
3976.0,-30.121375785114317,5.056050171785073,35.00372685609773,24.081799573637568,4.985259272930919,-26.610737209901036,-40.12493274696169,1.474620697717637,-0.24779991458535733,-5.0221889397653765,40.007375610700706,47862.44014738273,15452.975553473652,15452.975553473652,63315.415700856385,87615.2649852399,87615.2649852399,15452.975553473652,103068.24053871355,103068.24053871355,103068.24053871355,127852.37009076006,103722.13692327967,63969.31208542236,44169.80537539701,24784.129552046503,0.0,68953.93492744351,21066.510119239527,1534.8125875033813,0.0,0.8867791033121262,2.8174191966042454,0.0014959080323721466,354349.3644567119,1554851.267497824,4.387904772685907,1554851.267497824,4.387904772685907,0.85,0.09560393942052825,4.564652377983593,1.2670960599137473,1.0,0.0,4.564652377983721,1.2848488239694074,1.2851432856975267,3.5526766206483122,19314.46451651452,1969.5272612476758,2034.6934298245008,2034.6934298245008,7.594743919139959,5.056050171785073,0.5349885108097743,4.521061660975299,3.40099211891002,3.40099211891002,0.9717120339742914,0.0,0.0,0.00022916812736596424,0.9942194594096342,0.00023050054512315006,199.02292272129935,0.0,0.0,0.0,0.05196983310537662,7.774807494847671e-05,0.00015142005241748754,0.0006911799023418848,0.09560393942052989,0.08127795748559802,0.014325981934931876,0.09560396759455146,0.08127795748559662,0.01432598193493163,0.4278326597744699,0.4278326597744699,0.07540941166230658,0.0,4.772349862927854,4.73130422577907,5.0053596813530135,4.774389025180028,4.733665919475811,5.005566792326022,24784.129552046503,21066.510119239527,0.85,0.9182277380903608,0.694121955443816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522248231191868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.054377828685,1534.8125875033813,0.4278326597744699,0.07540941166230658,6.112851554438009,3.40099211891002
3977.0,-30.12122887855916,5.056025351815957,35.00372399450739,24.08183334572243,4.985295274701235,-26.610601393749345,-40.12479573776943,1.4746677898914242,-0.24709587551336654,-5.022147261414244,40.00737036201635,47862.469784952,15452.978396293967,15452.978396293967,63315.44818124597,87615.25471593947,87615.25471593947,15452.978396293967,103068.23311223344,103068.23311223344,103068.23311223344,127852.34510730779,103722.07577101156,63969.2908400242,44169.7610344304,24784.11199507435,0.0,68953.87302950474,21066.495195813197,1534.8107921307353,0.0,0.8867793344830889,2.817414796896015,0.0014959080323721466,354349.9402087465,1554851.0411547571,4.387897004409818,1554851.0411547571,4.387897004409818,0.85,0.09560377510561663,4.564652377983593,1.267095792866312,1.0,0.0,4.564652377983838,1.2848486036457027,1.2851430653233282,3.552677229855399,19314.45312913524,1969.5261000581484,2034.6934298245008,2034.6934298245008,7.594745316313741,5.056025351815957,0.5350771500041418,4.520948201811815,3.4010780969793113,3.4010780969793113,0.9717365991369461,0.0,0.0,0.00022916812736596424,0.9942042426670948,0.00023050407303753604,199.02280241549423,0.0,0.0,0.0,0.05196983310537662,7.774928169761141e-05,0.00015141884566835284,0.0006911743939515774,0.09560377510561768,0.08127779265736433,0.014325982448253359,0.09560373138689178,0.08127779265736343,0.014325982448253198,0.4278319319414271,0.4278319319414271,0.07540943900424528,0.0,4.772874424380348,4.731915407768724,5.005391737027026,4.775051385900895,4.73443909581016,5.005599223629019,24784.11199507435,21066.495195813197,0.85,0.9182290334025742,0.6941230083547603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239448832976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.05327141019,1534.8107921307353,0.4278319319414271,0.07540943900424528,6.112851554438009,3.4010780969793113
3978.0,-30.12108204519954,5.056000486296056,35.00372113862836,24.081846477370732,4.985328656642033,-26.61046590546259,-40.12465118486432,1.4747125169050843,-0.2467246853604479,-5.022107381697995,40.00736480518939,47862.46377002003,15452.98386238814,15452.98386238814,63315.44763240818,87615.16186359241,87615.16186359241,15452.98386238814,103068.14572598055,103068.14572598055,103068.14572598055,127852.23903950868,103721.93086726946,63969.23277369696,44169.664548413886,24784.093313528134,0.0,68953.75786194202,21066.479316498913,1534.8089644848149,0.0,0.8867795576137159,2.817414569069597,0.0014959080323721466,354350.49111481186,1554850.8015234484,4.3878895063240275,1554850.8015234484,4.3878895063240275,0.85,0.09560361196912108,4.564652377983593,1.2670953868003565,1.0,0.0,4.564652377982753,1.2848483943876194,1.285142856017287,3.552677808465631,19314.426146098947,1969.52334855419,2034.6934298245008,2034.6934298245008,7.594748002759813,5.056000486296056,0.5351649060303227,4.520835580265733,3.4011640265749365,3.4011640265749365,0.9717611504499819,0.0,0.0,0.00022916812736596424,0.9941890337572616,0.000230507599243865,199.0226821697763,0.0,0.0,0.0,0.05196983310537662,7.775055490900913e-05,0.0001514175724569551,0.000691168582184143,0.09560361196912183,0.08127762892304272,0.014325983046079113,0.09560363386722888,0.08127762892304208,0.014325983046079,0.42783120762285076,0.42783120762285076,0.07540946639562802,0.0,4.773361017317541,4.732479365745064,5.00543840222258,4.7753826963375445,4.734810749038218,5.005700906329764,24784.093313528134,21066.479316498913,0.85,0.9182305590824684,0.6941240804576511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522230670398384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.052168578675,1534.8089644848149,0.42783120762285076,0.07540946639562802,6.112851554438009,3.4011640265749365
3979.0,-30.12093526294464,5.055975671850055,35.00371831437859,24.081879027094715,4.9853723554018226,-26.61032943143282,-40.12451026411725,1.4747665238900234,-0.24621349279652804,-5.022059936455216,40.00736001470526,47862.47461313874,15452.977733520125,15452.977733520125,63315.45234665886,87615.11068178984,87615.11068178984,15452.977733520125,103068.08841530996,103068.08841530996,103068.08841530996,127852.16430570357,103721.83239114731,63969.19632249634,44169.59563183441,24784.0758903936,0.0,68953.67152222802,21066.46450683456,1534.8070394639226,0.0,0.8867798164805981,2.817413381959337,0.0014959080323721466,354351.1465333901,1554850.5949397502,4.387880807359652,1554850.5949397502,4.387880807359652,0.85,0.09560344613216763,4.564652377983593,1.2670950543647637,1.0,0.0,4.564652377983039,1.2848481417127104,1.28514260328447,3.5526785071260507,19314.407808513322,1969.5214786408533,2034.6934298245008,2034.6934298245008,7.594744990577278,5.055975671850055,0.5352560262635553,4.5207196455864995,3.401249901062793,3.401249901062793,0.9717856860179408,0.0,0.0,0.00022916812736596424,0.994173830391651,0.00023051112427258756,199.02256196605458,0.0,0.0,0.0,0.05196983310537662,7.775179614718065e-05,0.0001514163312187836,0.0006911629163633718,0.09560344613216361,0.0812774627500275,0.014325983382136113,0.09560350158327727,0.08127746275003092,0.014325983382136715,0.4278304836583788,0.4278304836583788,0.07540949473424743,0.0,4.773840173533358,4.733044074496547,5.005431124629638,4.775846443658679,4.73539279173832,5.00549224549809,24784.0758903936,21066.46450683456,0.85,0.9182317772049076,0.6941251068510501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522221896348217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051069177693,1534.8070394639226,0.4278304836583788,0.07540949473424743,6.112851554438009,3.401249901062793
3980.0,-30.120788503900297,5.055950799100127,35.003715521042125,24.081902705971174,4.985405526803673,-26.610194031128056,-40.12436951799316,1.474811054031429,-0.24564148061881497,-5.022021133938934,40.007355266624096,47862.4860885427,15452.9847299914,15452.9847299914,63315.4708185341,87615.06721370833,87615.06721370833,15452.9847299914,103068.05194369973,103068.05194369973,103068.05194369973,127852.11431113006,103721.73680896773,63969.15568380198,44169.5345835175,24784.06236743033,0.0,68953.59695094783,21066.453012315782,1534.805536826626,0.0,0.8867800311981013,2.8174103845129883,0.0014959080323721466,354351.68256023066,1554850.3901846455,4.387873591993912,1554850.3901846455,4.387873591993912,0.85,0.09560328477846972,4.564652377983593,1.2670947400620212,1.0,0.0,4.564652377983953,1.2848479333758553,1.2851423948998684,3.5526790831894495,19314.39000981894,1969.5196636791302,2034.6934298245008,2034.6934298245008,7.594748429164717,5.055950799100127,0.5353432080567222,4.5206075910434045,3.4013357495154093,3.4013357495154093,0.9718102141472598,0.0,0.0,0.00022916812736596424,0.9941586296808506,0.00023051464879355607,199.02244178148575,0.0,0.0,0.0,0.05196983310537662,7.775303586554957e-05,0.00015141509150041468,0.0006911572574799711,0.09560328477847642,0.08127730080968147,0.014325983968794953,0.09560332941975339,0.08127730080967577,0.014325983968793945,0.42782976039870924,0.42782976039870924,0.07540952058923714,0.0,4.774333415245508,4.733619382531458,5.005457745800925,4.776379653320134,4.735994127409867,5.005638025034102,24784.06236743033,21066.453012315782,0.85,0.9182330381339704,0.6941260239489911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522213125362415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04997364736,1534.805536826626,0.42782976039870924,0.07540952058923714,6.112851554438009,3.4013357495154093
