time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3981.0,-30.120641838060685,5.055925889579795,35.00371272404771,24.081931553687923,4.985439339420219,-26.61005865052533,-40.12422877186907,1.4748561518848518,-0.2449873714032833,-5.021980733491224,40.00734957340312,47862.497149715826,15452.989142439765,15452.989142439765,63315.48629215559,87615.04447353008,87615.04447353008,15452.989142439765,103068.03361596985,103068.03361596985,103068.03361596985,127852.07586582055,103721.66229192282,63969.11496810855,44169.4970264603,24784.042249850703,0.0,68953.539276311,21066.435912373097,1534.803620466434,0.0,0.8867802574722664,2.817406492983214,0.0014959080323721466,354352.2406619387,1554850.144671591,4.387865988280737,1554850.144671591,4.387865988280737,0.85,0.09560312136205819,4.564652377983593,1.2670944169675935,1.0,0.0,4.564652377982715,1.2848477223829955,1.285142183858653,3.5526796665970446,19314.376133737496,1969.518248712608,2034.6934298245008,2034.6934298245008,7.594750597770714,5.055925889579795,0.5354310249937368,4.520494864586058,3.401421539022264,3.401421539022264,0.9718347254349327,0.0,0.0,0.00022916812736596424,0.9941434388742937,0.0002305181711257482,199.02232167338957,0.0,0.0,0.0,0.05196983310537662,7.775427560219283e-05,0.00015141385176377142,0.0006911515985131544,0.09560312136205824,0.08127713715032953,0.014325984211728713,0.09560310239244446,0.08127713715032948,0.014325984211728704,0.4278290387223774,0.4278290387223774,0.07540954650899638,0.0,4.774850144144807,4.734220438969032,5.005495013816301,4.7769933620879215,4.736701206172256,5.005720919395856,24784.042249850703,21066.435912373097,0.85,0.9182340305758262,0.694126764949961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522204355774158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.048882544785,1534.803620466434,0.4278290387223774,0.07540954650899638,6.112851554438009,3.401421539022264
3982.0,-30.120495248233645,5.055900907753128,35.003709914001256,24.081945279054366,4.985469258554429,-26.609923727699677,-40.124088095594175,1.4748977380204493,-0.24453706496706218,-5.02194323180643,40.00734359924414,47862.50817702065,15452.99781920006,15452.99781920006,63315.505996220716,87614.97005161358,87614.97005161358,15452.99781920006,103067.96787081363,103067.96787081363,103067.96787081363,127851.98952234056,103721.53434159738,63969.07246700444,44169.402082881046,24784.021651526928,0.0,68953.42373440797,21066.41840379789,1534.8017372687448,0.0,0.886780470007529,2.8174049458651624,0.0014959080323721466,354352.7587200408,1554849.8870434633,4.387858846251808,1554849.8870434633,4.387858846251808,0.85,0.09560295984140098,4.564652377983593,1.267094103214331,1.0,0.0,4.564652377983543,1.2848475278199678,1.2851419892510354,3.552680204575363,19314.352307656638,1969.5158191285138,2034.6934298245008,2034.6934298245008,7.594754862177412,5.055900907753128,0.5355174466901857,4.520383461062942,3.401507275982131,3.401507275982131,0.9718592217091803,0.0,0.0,0.00022916812736596424,0.9941282561908585,0.00023052169168197068,199.02220162768674,0.0,0.0,0.0,0.05196983310537662,7.775551474184316e-05,0.00015141261262412108,0.0006911459422714028,0.0956029598414008,0.08127697507856858,0.014325984762832214,0.09560295550273852,0.08127697507856874,0.01432598476283224,0.4278283202583241,0.4278283202583241,0.07540957314422725,0.0,4.77534718705067,4.734792741902254,5.005564102722019,4.7774061668393415,4.737153003383298,5.0059117791940935,24784.021651526928,21066.41840379789,0.85,0.9182358549750457,0.6941280879884303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522195591765927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.047794466973,1534.8017372687448,0.4278283202583241,0.07540957314422725,6.112851554438009,3.401507275982131
3983.0,-30.120348704954182,5.0558760217231375,35.003707139567474,24.08198764258998,4.985517263532167,-26.60978703810397,-40.1239471748471,1.4749555966819363,-0.24394199152555984,-5.021892532745859,40.007339016451986,47862.517774703796,15452.986323598818,15452.986323598818,63315.50409830261,87614.94425320758,87614.94425320758,15452.986323598818,103067.9305768064,103067.9305768064,103067.9305768064,127851.93422634082,103721.46333431607,63969.03685581202,44169.36275389339,24784.003649534417,0.0,68953.3664034278,21066.403102104254,1534.7997049804585,0.0,0.8867807446837643,2.8174030347083403,0.0014959080323721466,354353.4590910948,1554849.6894163124,4.38784961604284,1554849.6894163124,4.38784961604284,0.85,0.09560279397826645,4.564652377983593,1.2670937553932893,1.0,0.0,4.564652377983432,1.2848472571251286,1.2851417184941583,3.5526809530629295,19314.339085140637,1969.5144708071193,2034.6934298245008,2034.6934298245008,7.594749212382173,5.0558760217231375,0.5356097751777416,4.520266246545396,3.4015929496137196,3.4015929496137196,0.9718836998896342,0.0,0.0,0.00022916812736596424,0.994113078578462,0.00023052521116980433,199.02208162024746,0.0,0.0,0.0,0.05196983310537662,7.775675605321979e-05,0.00015141137131274444,0.0006911402761164756,0.09560279397826764,0.08127680894172676,0.014325985036540879,0.09560279367265183,0.08127680894172574,0.0143259850365407,0.4278276030204188,0.4278276030204188,0.07540960230714809,0.0,4.775848694134652,4.7353860822458955,5.0055435146877585,4.777950541220321,4.737855493620145,5.005557581803316,24784.003649534417,21066.403102104254,0.85,0.9182365909136392,0.6941288043091752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186832310395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.046709755241,1534.7997049804585,0.4278276030204188,0.07540960230714809,6.112851554438009,3.4015929496137196
3984.0,-30.12020224061026,5.055851005026811,35.00370438751826,24.08199675790968,4.985542952725673,-26.609652651292055,-40.123806603346,1.4749933634074892,-0.24349146738228455,-5.021859700884413,40.00733411958387,47862.528594846415,15453.002003559284,15453.002003559284,63315.5305984057,87614.86820126418,87614.86820126418,15453.002003559284,103067.87020482347,103067.87020482347,103067.87020482347,127851.86160478466,103721.33187044173,63968.992264023975,44169.26622935307,24783.991399961185,0.0,68953.25762931425,21066.392689967008,1534.7984067936864,0.0,0.8867809295455306,2.817400939224427,0.0014959080323721466,354353.91264022485,1554849.4782450504,4.387843403957803,1554849.4782450504,4.387843403957803,0.85,0.09560263730638831,4.564652377983593,1.2670934152649718,1.0,0.0,4.564652377983105,1.2848470804315468,1.285141541760082,3.5526814416315164,19314.314604789466,1969.5119745060206,2034.6934298245008,2034.6934298245008,7.594756918683399,5.055851005026811,0.5356940010463562,4.520157003980454,3.4016786105075942,3.4016786105075942,0.9719081744307412,0.0,0.0,0.00022916812736596424,0.9940979093912415,0.00023052872881133062,199.02196167759487,0.0,0.0,0.0,0.05196983310537662,7.775799430648825e-05,0.00015141013305947597,0.0006911346239207492,0.09560263730638673,0.08127665123860661,0.014325986067780112,0.09560266163230635,0.08127665123860796,0.014325986067780348,0.4278268884212367,0.4278268884212367,0.07540962809787917,0.0,4.776340209645127,4.735952659752286,5.005608211451772,4.778368233502135,4.738281174676558,5.0059294382189705,24783.991399961185,21066.392689967008,0.85,0.9182384237563307,0.6941300562208466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522178075646868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04562899733,1534.7984067936864,0.4278268884212367,0.07540962809787917,6.112851554438009,3.4016786105075942
3985.0,-30.120055834763694,5.05582603102918,35.00370163336572,24.082029691804223,4.985584306951547,-26.609516750462305,-40.12366955922914,1.4750452226501762,-0.24293293523584225,-5.021813327013288,40.00732855421971,47862.55587560326,15452.996879715749,15452.996879715749,63315.55275531901,87614.82951514465,87614.82951514465,15452.996879715749,103067.8263948604,103067.8263948604,103067.8263948604,127851.79544745466,103721.24498711889,63968.971347577615,44169.19293282364,24783.96905259426,0.0,68953.1619854179,21066.373694705122,1534.7962216842545,0.0,0.8867811857622556,2.8173990038936076,0.0014959080323721466,354354.55326349364,1554849.2382457678,4.387834794067402,1554849.2382457678,4.387834794067402,0.85,0.09560247276244789,4.564652377983593,1.2670931174466387,1.0,0.0,4.564652377981736,1.2848468378054727,1.2851412990784028,3.5526821125077057,19314.298425939836,1969.5103247224931,2034.6934298245008,2034.6934298245008,7.594754400444799,5.05582603102918,0.5357842417913936,4.520041789237786,3.4017641905070746,3.4017641905070746,0.9719326258591642,0.0,0.0,0.00022916812736596424,0.9940827465120604,0.00023053224509734908,199.02184178299137,0.0,0.0,0.0,0.05196983310537662,7.775920150561066e-05,0.00015140892586035357,0.0006911291134764043,0.09560247276244789,0.08127648647049336,0.014325986291954529,0.0956024874727179,0.08127648647049336,0.014325986291954527,0.4278261747049812,0.4278261747049812,0.0754096563510775,0.0,4.776830720941177,4.736527542293231,5.005619023171221,4.77888039177742,4.7389149300641975,5.005750463663787,24783.96905259426,21066.373694705122,0.85,0.9182400187638803,0.6941314146800861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216932371067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.044551542855,1534.7962216842545,0.4278261747049812,0.0754096563510775,6.112851554438009,3.4017641905070746
3986.0,-30.11990943914877,5.055800999055126,35.003698902737405,24.082053475454472,4.985616939868346,-26.60938173107866,-40.12352888295425,1.4750892317982363,-0.2423602990857603,-5.021774916309102,40.00732373111132,47862.565944754,15453.003836886439,15453.003836886439,63315.56978164044,87614.78893946442,87614.78893946442,15453.003836886439,103067.79277635085,103067.79277635085,103067.79277635085,127851.74738615772,103721.1522170884,63968.92922237799,44169.136660789336,24783.95460980686,0.0,68953.0912705962,21066.36141833583,1534.7946723659454,0.0,0.8867813987547861,2.8173959526429346,0.0014959080323721466,354355.0838817527,1554849.030255347,4.3878276366826325,1554849.030255347,4.3878276366826325,0.85,0.09560231383740597,4.564652377983593,1.2670927652297546,1.0,0.0,4.5646523779841255,1.284846631906533,1.285141093132275,3.5526826818312824,19314.28115090565,1969.508563159249,2034.6934298245008,2034.6934298245008,7.594757819717005,5.055800999055126,0.5358708468400444,4.519930152215082,3.4018497416928337,3.4018497416928337,0.9719570690550954,0.0,0.0,0.00022916812736596424,0.9940675849419983,0.0002305357611870381,199.02172189691126,0.0,0.0,0.0,0.05196983310537662,7.776044071783873e-05,0.0001514076866481255,0.0006911234569033607,0.09560231383740692,0.08127632672734994,0.014325987110056983,0.09560231039034595,0.08127632672734914,0.01432598711005684,0.4278254625766241,0.4278254625766241,0.0754096833483548,0.0,4.7773329928240855,4.737111247408734,5.005658291038742,4.779414617223324,4.739518842368568,5.005888411879425,24783.95460980686,21066.36141833583,0.85,0.9182412073908023,0.6941322725753433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522160575280507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.043477798628,1534.7946723659454,0.4278254625766241,0.0754096833483548,6.112851554438009,3.4018497416928337
3987.0,-30.11976317123926,5.0557759327702065,35.003696169597326,24.08207708448174,4.98565076974827,-26.609246706883383,-40.123388171754755,1.4751343053923702,-0.24181880836158598,-5.02173473852708,40.00731819669241,47862.575424513976,15453.0079541904,15453.0079541904,63315.583378704374,87614.74201026741,87614.74201026741,15453.0079541904,103067.7499644578,103067.7499644578,103067.7499644578,127851.6849093368,103721.05370153135,63968.88711577803,44169.07398417035,24783.93494487899,0.0,68953.00892904933,21066.34470314714,1534.7927814470324,0.0,0.8867816233180817,2.8173935178703355,0.0014959080323721466,354355.6389116806,1554848.7915905872,4.387820090477287,1554848.7915905872,4.387820090477287,0.85,0.09560215336812103,4.564652377983593,1.2670924421353265,1.0,0.0,4.564652377983322,1.2848464210275987,1.2851408822050117,3.552683264925048,19314.26280597671,1969.5066924971024,2034.6934298245008,2034.6934298245008,7.5947598432670365,5.0557759327702065,0.5359581640521149,4.519817768718092,3.4019352337657094,3.4019352337657094,0.9719814953616313,0.0,0.0,0.00022916812736596424,0.9940524368469423,0.000230539274258879,199.0216021155557,0.0,0.0,0.0,0.05196983310537662,7.77616802559811e-05,0.00015140644710998313,0.0006911177988426316,0.09560215336812222,0.08127616561598484,0.014325987752137385,0.09560213419608028,0.08127616561598382,0.014325987752137205,0.427824752637077,0.427824752637077,0.0754097110744427,0.0,4.7778344029761115,4.737693203299443,5.005701740045822,4.779915930165487,4.740097149175938,5.005951946082803,24783.93494487899,21066.34470314714,0.85,0.9182425011191939,0.6941332389680513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522151827472274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.042408729621,1534.7927814470324,0.427824752637077,0.0754097110744427,6.112851554438009,3.4019352337657094
3988.0,-30.11961694056218,5.055750847445491,35.00369344543681,24.082100379187636,4.9856864665047835,-26.60911152951263,-40.12324746055526,1.4751810554552163,-0.2413260127912622,-5.021693429750657,40.00731299196256,47862.58462787039,15453.010238965868,15453.010238965868,63315.594866836254,87614.6851584542,87614.6851584542,15453.010238965868,103067.69539742007,103067.69539742007,103067.69539742007,127851.61211933657,103720.94613695309,63968.84560636929,44169.00058953756,24783.916721916496,0.0,68952.91731145405,21066.329213629022,1534.7909459243958,0.0,0.8867818524442201,2.8173918562910005,0.0014959080323721466,354356.209566272,1554848.5671432773,4.387812390945243,1554848.5671432773,4.387812390945243,0.85,0.09560199334927824,4.564652377983593,1.26709213827271,1.0,0.0,4.5646523779818295,1.2848462023053,1.2851406634325861,3.552683869706421,19314.242775997656,1969.504650007664,2034.6934298245008,2034.6934298245008,7.59476096617599,5.055750847445491,0.5360459233776043,4.519704924067887,3.402020673768184,3.402020673768184,0.9720059067909098,0.0,0.0,0.00022916812736596424,0.9940372928567216,0.00023054278648577427,199.02148236483455,0.0,0.0,0.0,0.05196983310537662,7.776291981239137e-05,0.00015140520755357287,0.0006911121406985158,0.09560199334927805,0.08127600480612102,0.014325988543157024,0.09560198818106524,0.08127600480612118,0.014325988543157054,0.4278240447315949,0.4278240447315949,0.07540973966341348,0.0,4.77832539977868,4.7382641900111935,5.00573793423024,4.780367416959393,4.740626401636632,5.00596127185554,24783.916721916496,21066.329213629022,0.85,0.9182438877944131,0.6941342947344701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522143087305548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.041341982103,1534.7909459243958,0.4278240447315949,0.07540973966341348,6.112851554438009,3.402020673768184
3989.0,-30.119470751777836,5.0557257473129456,35.003690739612495,24.082128842733823,4.985722904371729,-26.6089763157412,-40.12310674935577,1.4752284683350825,-0.24075493846254403,-5.021651846022765,40.007308077724694,47862.593613806355,15453.01201590546,15453.01201590546,63315.60562971182,87614.64849921894,87614.64849921894,15453.01201590546,103067.6605151244,103067.6605151244,103067.6605151244,127851.56053633738,103720.85912416427,63968.8042387517,44168.949872680634,24783.90002121298,0.0,68952.84989389361,21066.315018031033,1534.7891930094352,0.0,0.8867820819175576,2.8173891963685054,0.0014959080323721466,354356.78401987196,1554848.355223082,4.387804679748667,1554848.355223082,4.387804679748667,0.85,0.09560183394876998,4.564652377983593,1.2670917778136208,1.0,0.0,4.564652377983363,1.2848459804820576,1.2851404415585062,3.5526844830623157,19314.226573039716,1969.502997765773,2034.6934298245008,2034.6934298245008,7.594761839496547,5.0557257473129456,0.536133747625799,4.5195919996871465,3.4021060662498455,3.4021060662498455,0.972030304642813,0.0,0.0,0.00022916812736596424,0.9940221534537588,0.00023054629775575217,199.02136264856412,0.0,0.0,0.0,0.05196983310537662,7.776415938706917e-05,0.00015140396797889505,0.000691106482471015,0.09560183394877392,0.08127584451529529,0.014325989433478618,0.09560181347260382,0.08127584451529195,0.014325989433478029,0.427823338175872,0.427823338175872,0.07540976853153065,0.0,4.778823990843591,4.738845647863343,5.005765385070447,4.780896907560248,4.7412502660414475,5.005954272173597,24783.90002121298,21066.315018031033,0.85,0.9182449416832441,0.6941351037333269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134349374143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.040279364293,1534.7891930094352,0.427823338175872,0.07540976853153065,6.112851554438009,3.4021060662498455
3990.0,-30.11932464219501,5.055700646732422,35.003688060429894,24.082157026883237,4.985761043293224,-26.60884100313803,-40.122969810012705,1.475277404236242,-0.24022748209148403,-5.021609179435944,40.00730344207539,47862.61993932589,15453.012069662793,15453.012069662793,63315.63200898868,87614.60280240118,87614.60280240118,15453.012069662793,103067.61487206398,103067.61487206398,103067.61487206398,127851.49930849207,103720.76389061264,63968.78102753736,44168.86984786142,24783.884436428092,0.0,68952.7542842895,21066.301770963877,1534.7874778361954,0.0,0.8867823158937352,2.817387237175239,0.0014959080323721466,354357.373433262,1554848.1553166811,4.3877968172419415,1554848.1553166811,4.3877968172419415,0.85,0.09560167473827355,4.564652377983593,1.2670914805447686,1.0,0.0,4.56465237798331,1.2848457515333733,1.2851402125573514,3.5526851161207484,19314.208839264567,1969.5011894239692,2034.6934298245008,2034.6934298245008,7.594761865916909,5.055700646732422,0.5362220082563622,4.51947863847606,3.402191412455603,3.402191412455603,0.9720546892730295,0.0,0.0,0.00022916812736596424,0.9940070225014792,0.00023054980717263817,199.02124299729695,0.0,0.0,0.0,0.05196983310537662,7.776536575167177e-05,0.00015140276161429246,0.0006911009758359631,0.09560167473827325,0.08127568449138121,0.014325990246892033,0.09560166537827161,0.08127568449138148,0.01432599024689208,0.4278226337158633,0.4278226337158633,0.07540979711666486,0.0,4.779319410727396,4.739426235513122,5.005776600494983,4.781381697344443,4.741829424740558,5.005902605231654,24783.884436428092,21066.301770963877,0.85,0.918246597488199,0.6941364480088813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522125613956525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.039220781588,1534.7874778361954,0.4278226337158633,0.07540979711666486,6.112851554438009,3.402191412455603
3991.0,-30.119178626353023,5.055675471514199,35.00368538652343,24.082170682400488,4.98579116378076,-26.608706576787043,-40.122829203587,1.4753191142147648,-0.23980029664306812,-5.021572430185003,40.00729823738792,47862.628673379666,15453.021026186801,15453.021026186801,63315.649699566464,87614.52735640257,87614.52735640257,15453.021026186801,103067.54838258938,103067.54838258938,103067.54838258938,127851.41626527422,103720.6352718241,63968.736588801345,44168.776314469724,24783.867882684845,0.0,68952.64419715457,21066.28770028212,1534.7858391804539,0.0,0.8867825218089618,2.8173859067196703,0.0014959080323721466,354357.88110281015,1554847.930871267,4.387789897694296,1554847.930871267,4.387789897694296,0.8500000000000001,0.09560151803693262,4.564652377983593,1.2670911233825612,1.0,0.0,4.564652377981706,1.2848455563915384,1.2851400173707939,3.5526856557011586,19314.184888706848,1969.4987471467678,2034.6934298245008,2034.6934298245008,7.594766267820346,5.055675471514199,0.5363075291232473,4.519367942390952,3.4022767166926666,3.4022767166926666,0.9720790619121905,0.0,0.0,0.00022916812736596424,0.9939919015051034,0.00023055331438712694,199.02112342293927,0.0,0.0,0.0,0.05196983310537662,7.77666044393731e-05,0.00015140152292659114,0.0006910953216572017,0.09560151803693498,0.08127552685058931,0.014325991186345676,0.09560154035985953,0.0812755268505873,0.014325991186345323,0.4278219312672724,0.4278219312672724,0.07540982450876468,0.0,4.77979607645733,4.739978115232532,5.005825605573534,4.781772133541949,4.742255262540368,5.006091515497701,24783.867882684845,21066.28770028212,0.85,0.9182483200866033,0.6941376829078121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522116883282046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.038165485172,1534.7858391804539,0.4278219312672724,0.07540982450876468,6.112851554438009,3.4022767166926666
3992.0,-30.11903263901879,5.05565032072196,35.00368272319191,24.08220386076721,4.985830973791734,-26.60857120706791,-40.122688457462914,1.4753695418408022,-0.23921745877777312,-5.021527959079304,40.007293197593974,47862.63662724615,15453.018095068668,15453.018095068668,63315.65472231482,87614.49691427685,87614.49691427685,15453.018095068668,103067.51500934552,103067.51500934552,103067.51500934552,127851.36387783122,103720.55611589261,63968.695828861666,44168.73365225661,24783.848868485704,0.0,68952.58252074232,21066.271538212848,1534.7838864807954,0.0,0.8867827664335713,2.817383429329275,0.0014959080323721466,354358.49544605863,1554847.7135366944,4.3877816773645755,1554847.7135366944,4.3877816773645755,0.85,0.09560135765332159,4.564652377983593,1.2670908486424017,1.0,0.0,4.564652377982438,1.2848453204639132,1.2851397813890988,3.5526863080572646,19314.17014880199,1969.4972440947715,2034.6934298245008,2034.6934298245008,7.594764827250433,5.05565032072196,0.5363964599464826,4.5192538607754775,3.402361956579724,3.402361956579724,0.9721034161656353,0.0,0.0,0.00022916812736596424,0.9939767837089487,0.00023055682096601975,199.02100387207057,0.0,0.0,0.0,0.05196983310537662,7.776784437603154e-05,0.0001514002829899327,0.0006910896617773852,0.09560135765332206,0.081275365869251,0.01432599178407106,0.09560136103431402,0.0812753658692506,0.014325991784070992,0.42782122907325965,0.42782122907325965,0.07540985324648632,0.0,4.780282155291218,4.740547825254566,5.005836214298995,4.7823105003015485,4.742910923040256,5.005963224027425,24783.848868485704,21066.271538212848,0.85,0.918249214280962,0.6941384191498282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108158219473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.037113181132,1534.7838864807954,0.42782122907325965,0.07540985324648632,6.112851554438009,3.402361956579724
3993.0,-30.11888672325923,5.055625127138202,35.003680084155974,24.082232743408554,4.9858648299173005,-26.608436497221977,-40.12255158796904,1.475414603880027,-0.23858918781422744,-5.021488821936717,40.007288578594505,47862.66247784634,15453.023230050945,15453.023230050945,63315.68570789728,87614.47400347539,87614.47400347539,15453.023230050945,103067.49723352634,103067.49723352634,103067.49723352634,127851.33185823802,103720.48179216086,63968.67026653169,44168.6794729213,24783.834624711668,0.0,68952.51409763297,21066.259431004917,1534.7823302087438,0.0,0.8867829823822141,2.817379730769266,0.0014959080323721466,354359.0361043063,1554847.5143483584,4.387774420660423,1554847.5143483584,4.387774420660423,0.85,0.09560120095246569,4.564652377983593,1.267090526097454,1.0,0.0,4.56465237798424,1.2848451096394695,1.2851395705163384,3.55268689100155,19314.15630871807,1969.4958327989752,2034.6934298245008,2034.6934298245008,7.594767350963445,5.055625127138202,0.5364829374375812,4.519142189700621,3.402447161876588,3.402447161876588,0.972127760536168,0.0,0.0,0.00022916812736596424,0.9939616735725908,0.00023056032587480616,199.0208843799588,0.0,0.0,0.0,0.05196983310537662,7.776905017811806e-05,0.00015139907718784618,0.0006910841577100235,0.0956012009524636,0.08127520826295571,0.01432599268950789,0.09560116187326015,0.08127520826295749,0.014325992689508201,0.42782052853253427,0.42782052853253427,0.07540988076399668,0.0,4.780790866229495,4.741141149125042,5.0058638865193075,4.7828996341224865,4.7435885997608125,5.00604900614934,24783.834624711668,21066.259431004917,0.85,0.9182505748557007,0.6941394828631693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522099434870837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.036065173183,1534.7823302087438,0.42782052853253427,0.07540988076399668,6.112851554438009,3.402447161876588
3994.0,-30.11874090420801,5.055599878547762,35.003677441095014,24.082251462992303,4.9858963378108205,-26.60830210921248,-40.12241098154334,1.4754575428152956,-0.2381027016147641,-5.021450742835926,40.00728318328323,47862.67033491812,15453.029830852856,15453.029830852856,63315.70016577098,87614.41532646435,87614.41532646435,15453.029830852856,103067.44515731721,103067.44515731721,103067.44515731721,127851.26117326891,103720.37066932768,63968.62567778172,44168.60554616217,24783.816015951696,0.0,68952.42156211387,21066.24361355894,1534.7805433048593,0.0,0.8867831957561115,2.8173777750979374,0.0014959080323721466,354359.5621469051,1554847.2816826107,4.387767250479967,1554847.2816826107,4.387767250479967,0.85,0.09560104421225438,4.564652377983593,1.2670901909144598,1.0,0.0,4.5646523779843,1.2848449087481117,1.2851393695789404,3.5526874464803386,19314.135616143827,1969.493722743631,2034.6934298245008,2034.6934298245008,7.594770595089469,5.055599878547762,0.536568852852386,4.519031025695376,3.4025323123466915,3.4025323123466915,0.9721520892419119,0.0,0.0,0.00022916812736596424,0.9939465736982618,0.0002305638285096943,199.02076496718595,0.0,0.0,0.0,0.05196983310537662,7.777028892007803e-05,0.0001513978384458862,0.0006910785032835903,0.09560104421225782,0.08127505070179807,0.014325993510459758,0.09560100720957929,0.08127505070179514,0.014325993510459243,0.427819831126819,0.427819831126819,0.07540990834759587,0.0,4.781287917214968,4.741717185161292,5.005911868485384,4.783348041221188,4.7440934798327135,5.006176215006292,24783.816015951696,21066.24361355894,0.85,0.9182520168451922,0.6941405283613189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522090715809557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0350205976,1534.7805433048593,0.427819831126819,0.07540990834759587,6.112851554438009,3.4025323123466915
3995.0,-30.118595116791262,5.055574666072648,35.00367481968378,24.08227912327277,4.985937590079753,-26.608166775197226,-40.12227027034385,1.4755092484857002,-0.23766068817042196,-5.021405547221135,40.00727852775889,47862.67739564198,15453.025497013617,15453.025497013617,63315.702892655594,87614.35310300901,87614.35310300901,15453.025497013617,103067.37860002262,103067.37860002262,103067.37860002262,127851.1773483142,103720.26048548144,63968.584778114404,44168.52856374115,24783.798748291585,0.0,68952.32731203274,21066.228936047846,1534.7786694734468,0.0,0.8867834426758459,2.8173772362395573,0.0014959080323721466,354360.1865011697,1554847.0809192301,4.387758953033788,1554847.0809192301,4.387758953033788,0.85,0.095600885329232,4.564652377983593,1.2670898952940481,1.0,0.0,4.564652377984037,1.2848446668413511,1.2851391276167394,3.5526881153698424,19314.11509842166,1969.491630518236,2034.6934298245008,2034.6934298245008,7.594768465117861,5.055574666072648,0.536657918625326,4.518916747447322,3.4026174042338058,3.4026174042338058,0.9721764012096588,0.0,0.0,0.00022916812736596424,0.9939314773471124,0.00023056733043371708,199.0206455804622,0.0,0.0,0.0,0.05196983310537662,7.777152860335701e-05,0.00015139659876260724,0.000691072844560363,0.09560088532923375,0.0812748911612296,0.014325994168004145,0.09560089882386281,0.08127489116122812,0.014325994168003885,0.42781913557586565,0.42781913557586565,0.07540993723463883,0.0,4.781762224043973,4.742274549996466,5.00591397297319,4.783744859050728,4.744589640917241,5.006008343534461,24783.798748291585,21066.228936047846,0.85,0.9182533115398774,0.6941415795734796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522082002537455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.033978948484,1534.7786694734468,0.42781913557586565,0.07540993723463883,6.112851554438009,3.4026174042338058
3996.0,-30.11844942037411,5.055549382451228,35.00367221823153,24.082297982554906,4.985968436902894,-26.60803256370953,-40.122129663918145,1.4755515802383254,-0.23716149758075744,-5.021368844640892,40.00727386628587,47862.68481121964,15453.034034570395,15453.034034570395,63315.718845790034,87614.29795060583,87614.29795060583,15453.034034570395,103067.33198517622,103067.33198517622,103067.33198517622,127851.11701824945,103720.15264001851,63968.53950063242,44168.45904376233,24783.78503307323,0.0,68952.24407683556,21066.217278112243,1534.777194584222,0.0,0.8867836463845457,2.8173749525634495,0.0014959080323721466,354360.69352914806,1554846.8798993384,4.387752107645776,1554846.8798993384,4.387752107645776,0.8499999999999999,0.09560073092358107,4.564652377983593,1.2670895282411951,1.0,0.0,4.564652377983457,1.2848444687908556,1.2851389295208546,3.5526886629938224,19314.09501613808,1969.4895826952202,2034.6934298245008,2034.6934298245008,7.594772661109577,5.055549382451228,0.5367431022423554,4.518806280208873,3.4027024649347255,3.4027024649347255,0.9722007042670644,0.0,0.0,0.00022916812736596424,0.9939163906661058,0.00023057083022081935,199.02052626840194,0.0,0.0,0.0,0.05196983310537662,7.777276738181441e-05,0.00015139535998414983,0.0006910671899673315,0.09560073092358208,0.08127473572396518,0.014325995199616904,0.09560075142355048,0.08127473572396432,0.01432599519961675,0.42781844076002645,0.42781844076002645,0.07540996441319113,0.0,4.782237385953067,4.742826234882386,5.005954058175291,4.784207347060146,4.745102517149121,5.006184199698964,24783.78503307323,21066.217278112243,0.85,0.9182546513676252,0.6941425250479856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207329116609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.032941526259,1534.777194584222,0.42781844076002645,0.07540996441319113,6.112851554438009,3.4027024649347255
3997.0,-30.118303803746695,5.055524119804773,35.00366962932412,24.08232595715674,4.9860078146831555,-26.607897570846728,-40.121992759499676,1.4756015817831778,-0.23667480969686494,-5.021324966450123,40.00726902877741,47862.709093989644,15453.0315175746,15453.0315175746,63315.740611564244,87614.24570708346,87614.24570708346,15453.0315175746,103067.27722465806,103067.27722465806,103067.27722465806,127851.04427829437,103720.05165447613,63968.51504138232,44168.37401454868,24783.767053636322,0.0,68952.14106818501,21066.201995590873,1534.775310332015,0.0,0.8867838872564099,2.8173736717511715,0.0014959080323721466,354361.29968538095,1554846.6712881713,4.38774401343668,1554846.6712881713,4.38774401343668,0.85,0.09560057258735409,4.564652377983593,1.2670892139384526,1.0,0.0,4.564652377983603,1.2848442348570637,1.2851386955334498,3.552689309837936,19314.076211264473,1969.4876651317702,2034.6934298245008,2034.6934298245008,7.594771424070244,5.055524119804773,0.5368314495226709,4.518692670282102,3.4027874621523853,3.4027874621523853,0.9722249891863958,0.0,0.0,0.00022916812736596424,0.9939013124940309,0.00023057432814019003,199.02040702182518,0.0,0.0,0.0,0.05196983310537662,7.77739735621728e-05,0.00015139415380379143,0.0006910616841732904,0.09560057258735341,0.08127457681103717,0.014325995776316248,0.09560061656035998,0.08127457681103774,0.014325995776316347,0.4278177465592715,0.4278177465592715,0.07540999253051721,0.0,4.78270335729286,4.743373077964634,5.005960253421563,4.784650156753287,4.745643586897586,5.006068481504258,24783.767053636322,21066.201995590873,0.85,0.9182563388271429,0.6941439142065137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206458524275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.031907140588,1534.775310332015,0.4278177465592715,0.07540999253051721,6.112851554438009,3.4027874621523853
3998.0,-30.11815825225632,5.0554988113824635,35.003667061922144,24.08235490964728,4.986041098380297,-26.607763246085337,-40.12185218799857,1.475646092209304,-0.23603972321234323,-5.021286389448856,40.00726447735631,47862.7157663611,15453.037010677186,15453.037010677186,63315.75277703829,87614.22586920756,87614.22586920756,15453.037010677186,103067.26287988474,103067.26287988474,103067.26287988474,127851.01588295655,103719.98030816861,63968.470205322286,44168.34455871814,24783.753003071804,0.0,68952.09756178994,21066.190052611033,1534.7737760687103,0.0,0.886784100107223,2.817369818193109,0.0014959080323721466,354361.8326088875,1554846.4750141655,4.38773686084377,1554846.4750141655,4.38773686084377,0.85,0.09560041748494798,4.564652377983593,1.2670889001851902,1.0,0.0,4.564652377984358,1.284844026613714,1.285138487242375,3.5526898856462887,19314.062925617203,1969.486310372778,2034.6934298245008,2034.6934298245008,7.594774123790268,5.0554988113824635,0.536917355586402,4.5185814557960615,3.4028724235581236,3.4028724235581236,0.9722492638737495,0.0,0.0,0.00022916812736596424,0.9938862413132739,0.00023057782454373492,199.02028782873236,0.0,0.0,0.0,0.05196983310537662,7.77752120689296e-05,0.00015139291529703465,0.0006910560308204778,0.09560041748494796,0.08127442086991266,0.014325996615035301,0.09560041317733105,0.08127442086991267,0.014325996615035303,0.4278170529246378,0.4278170529246378,0.07541001936959513,0.0,4.783197445032158,4.743949404884972,5.005986805339148,4.785246666236503,4.746327808546141,5.0061663783776,24783.753003071804,21066.190052611033,0.85,0.9182570946489226,0.6941444489555949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055884097589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.030876013012,1534.7737760687103,0.4278170529246378,0.07541001936959513,6.112851554438009,3.4028724235581236
3999.0,-30.118012826782625,5.055473459287538,35.003664492512016,24.082373489532642,4.986073604094648,-26.60762911251375,-40.12171538835389,1.4756898898257442,-0.23558450692689803,-5.021247739528559,40.00725928405896,47862.73976316661,15453.04225139111,15453.04225139111,63315.78201455772,87614.1619189452,87614.1619189452,15453.04225139111,103067.2041703363,103067.2041703363,103067.2041703363,127850.93912194631,103719.86455045991,63968.44239468119,44168.24683975414,24783.73495161001,0.0,68951.98179136415,21066.174708868508,1534.7720054384583,0.0,0.8867843156533837,2.8173683409454937,0.0014959080323721466,354362.3665403667,1554846.2510601156,4.387729617679358,1554846.2510601156,4.387729617679358,0.85,0.09560026186211892,4.564652377983593,1.2670885974215347,1.0,0.0,4.564652377984015,1.284843821705332,1.285138282287032,3.55269045223339,19314.041369966468,1969.4841123081244,2034.6934298245008,2034.6934298245008,7.5947766994676895,5.055473459287538,0.5370032119803243,4.518470247307214,3.402957329050401,3.402957329050401,0.9722735225858289,0.0,0.0,0.00022916812736596424,0.9938711834271573,0.00023058131796892007,199.02016873897813,0.0,0.0,0.0,0.05196983310537662,7.777641736121112e-05,0.0001513917100047531,0.0006910505290801987,0.09560026186212088,0.08127426452559354,0.014325997336527336,0.09560027599593773,0.08127426452559187,0.014325997336527042,0.4278163618961493,0.4278163618961493,0.07541004642517608,0.0,4.783676000694811,4.744505123923773,5.0060266577268635,4.785663232601678,4.746801233728661,5.006259571363898,24783.73495161001,21066.174708868508,0.85,0.9182590604304817,0.6941459624465958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522047186855027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.029848434411,1534.7720054384583,0.4278163618961493,0.07541004642517608,6.112851554438009,3.402957329050401
4000.0,-30.117867377136506,5.055448157275889,35.003661953767306,24.08241145256909,4.986116400098178,-26.607493928115357,-40.121574712078996,1.4757429510770197,-0.23498966846091207,-5.021201750678263,40.00725503843905,47862.745376345774,15453.03624139786,15453.03624139786,63315.78161774363,87614.13977417356,87614.13977417356,15453.03624139786,103067.17601557141,103067.17601557141,103067.17601557141,127850.8953643704,103719.79530854989,63968.400910722,44168.21599758654,24783.719348798986,0.0,68951.93534638552,21066.16144647914,1534.7702109123868,0.0,0.8867845651243779,2.817365883115843,0.0014959080323721466,354363.00185672723,1554846.0679734168,4.387721234515498,1554846.0679734168,4.387721234515498,0.85,0.09560010412451302,4.564652377983593,1.2670882803713903,1.0,0.0,4.564652377984011,1.2848435734568606,1.2851380339816671,3.5526911386593425,19314.028476186475,1969.482797508474,2034.6934298245008,2034.6934298245008,7.594773745709071,5.055448157275889,0.5370923290360299,4.5183558282398595,3.403042179187403,3.403042179187403,0.9722977654821151,0.0,0.0,0.00022916812736596424,0.9938561232842725,0.00023058481202355616,199.0200496295715,0.0,0.0,0.0,0.05196983310537662,7.777765682709075e-05,0.0001513904705388735,0.0006910448713493239,0.09560010412451507,0.08127410625696718,0.014325997867547893,0.09560010770985752,0.08127410625696543,0.014325997867547586,0.42781567208658344,0.42781567208658344,0.07541007447855592,0.0,4.7841658328504195,4.745083373779494,5.006013866653461,4.786212082217332,4.7474835118774195,5.006050163378973,24783.719348798986,21066.16144647914,0.85,0.9182596732009302,0.6941465114199257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203849715284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.028823182993,1534.7702109123868,0.42781567208658344,0.07541007447855592,6.112851554438009,3.403042179187403
4001.0,-30.11772208420157,5.055422763558643,35.00365943323815,24.082425387483113,4.986145052419476,-26.607360299214804,-40.12143798228351,1.47578326743272,-0.2345425507473351,-5.021166973652137,40.007250491517055,47862.769112062924,15453.047246069596,15453.047246069596,63315.81635813252,87614.07219249444,87614.07219249444,15453.047246069596,103067.11943856403,103067.11943856403,103067.11943856403,127850.82613397691,103719.67421207423,63968.37113164285,44168.11453381264,24783.70669541288,0.0,68951.82122922552,21066.150691100946,1534.7688375081052,0.0,0.8867847586149509,2.8173640600871406,0.0014959080323721466,354363.48228710936,1554845.8718934865,4.387714732506586,1554845.8718934865,4.387714732506586,0.85,0.0955999521421994,4.564652377983593,1.2670879457378765,1.0,0.0,4.564652377983581,1.2848433848357852,1.2851378453173634,3.5526916602111758,19314.005926385133,1969.480498068671,2034.6934298245008,2034.6934298245008,7.594779154224955,5.055422763558643,0.537176337800017,4.518246425758626,3.403127002179368,3.403127002179368,0.9723220006226765,0.0,0.0,0.00022916812736596424,0.9938410796133429,0.00023058830236230812,199.0199306486387,0.0,0.0,0.0,0.05196983310537662,7.77788615389608e-05,0.00015138926582700343,0.0006910393722584214,0.095599952142202,0.08127395334100966,0.014325998801192345,0.09559998116067847,0.08127395334100744,0.014325998801191953,0.4278149849895046,0.4278149849895046,0.07541010016303983,0.0,4.784644416139258,4.7456384939953296,5.006057316425995,4.786624422904822,4.747924872512783,5.0062972541284125,24783.70669541288,21066.150691100946,0.85,0.918261696781634,0.6941480044877493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202980601666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.027803263345,1534.7688375081052,0.4278149849895046,0.07541010016303983,6.112851554438009,3.403127002179368
4002.0,-30.11757680523675,5.055397385177859,35.00365691441043,24.08245881032201,4.986183300154743,-26.607225723263287,-40.12129734093321,1.4758322181812566,-0.23393766171540165,-5.02112386434659,40.007245500015905,47862.77436056359,15453.045405694109,15453.045405694109,63315.8197662577,87614.05011387174,87614.05011387174,15453.045405694109,103067.09551956585,103067.09551956585,103067.09551956585,127850.78307454188,103719.60302783707,63968.32727452893,44168.08417034239,24783.687554976033,0.0,68951.77172531842,21066.13442172963,1534.766904723717,0.0,0.8867849961286512,2.8173611336283257,0.0014959080323721466,354364.0778252321,1554845.6566416936,4.387706751158123,1554845.6566416936,4.387706751158123,0.85,0.09559979537800899,4.564652377983593,1.2670876484690239,1.0,0.0,4.564652377984332,1.2848431558185622,1.2851376162476542,3.5526922934616816,19313.99267091756,1969.4791463871516,2034.6934298245008,2034.6934298245008,7.594778249727273,5.055397385177859,0.537264019345459,4.5181333658324,3.4032117553367915,3.4032117553367915,0.9723462158105118,0.0,0.0,0.00022916812736596424,0.9938260376344684,0.00023059179241412955,199.01981167928835,0.0,0.0,0.0,0.05196983310537662,7.778010073312841e-05,0.00015138802663283582,0.0006910337157678175,0.095599795378007,0.08127379614897098,0.014325999229036011,0.09559978707194898,0.08127379614897268,0.01432599922903631,0.4278142990447172,0.4278142990447172,0.07541012735582425,0.0,4.785136479960556,4.746214825324614,5.00607033911939,4.787186202631176,4.748601835299269,5.006204414605747,24783.687554976033,21066.13442172963,0.85,0.9182624054750539,0.6941485789695646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202112425492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.026785052567,1534.766904723717,0.4278142990447172,0.07541012735582425,6.112851554438009,3.4032117553367915
4003.0,-30.117431640189942,5.055371946487209,35.003654408136214,24.082482803519838,4.986214645212467,-26.607091940162743,-40.12116064606232,1.475874945185261,-0.23336381911991566,-5.021086768108434,40.00724082800986,47862.797403092496,15453.052642877947,15453.052642877947,63315.850045970445,87614.01648500007,87614.01648500007,15453.052642877947,103067.06912787801,103067.06912787801,103067.06912787801,127850.74200487556,103719.51717839448,63968.298096486906,44168.021202119526,24783.67287699754,0.0,68951.69407911706,21066.12194544791,1534.7653642553844,0.0,0.8867852018769332,2.8173579134408993,0.0014959080323721466,354364.590295819,1554845.4551677185,4.387699837248845,1554845.4551677185,4.387699837248845,0.85,0.09559964280135855,4.564652377983593,1.2670873632887378,1.0,0.0,4.564652377984359,1.2848429559193408,1.28513741630262,3.5526928461988234,19313.976684590416,1969.4775162354542,2034.6934298245008,2034.6934298245008,7.594781806618812,5.055371946487209,0.5373489308921444,4.518023015595064,3.4032964707978532,3.4032964707978532,0.972370420227958,0.0,0.0,0.00022916812736596424,0.9938110076957848,0.000230595279777898,199.01969280336786,0.0,0.0,0.0,0.05196983310537662,7.778130517226716e-05,0.00015138682219369707,0.0006910282179218387,0.09559964280136277,0.08127364268895686,0.014326000112405908,0.09559960402911802,0.08127364268895328,0.014326000112405275,0.42781361567865056,0.42781361567865056,0.07541015393830615,0.0,4.785639759265223,4.746799312736982,5.006111959437078,4.787722948988517,4.749207556326212,5.006348989929734,24783.67287699754,21066.12194544791,0.85,0.9182638786701905,0.6941496948308973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522012443338326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.025771405024,1534.7653642553844,0.42781361567865056,0.07541015393830615,6.112851554438009,3.4032964707978532
4004.0,-30.117286506399086,5.055346512620971,35.003651911759285,24.08250585375356,4.98625211696763,-26.606957572471202,-40.12102003963662,1.4759231830397397,-0.23294308789724028,-5.021044622005439,40.00723610374163,47862.802128533054,15453.052063948604,15453.052063948604,63315.85419248166,87613.95028487068,87613.95028487068,15453.052063948604,103067.00234881928,103067.00234881928,103067.00234881928,127850.6579450028,103719.40158321086,63968.25342687322,44167.94239593071,24783.655596183507,0.0,68951.59799211421,21066.107256755982,1534.7635546455183,0.0,0.8867854335191565,2.817357298663326,0.0014959080323721466,354365.1725290964,1554845.2514400298,4.387692053209218,1554845.2514400298,4.387692053209218,0.8500000000000001,0.09559948816164637,4.564652377983593,1.2670869890926406,1.0,0.0,4.56465237798366,1.2848427302375591,1.2851371905691165,3.5526934702269886,19313.955159204048,1969.4753212569071,2034.6934298245008,2034.6934298245008,7.594781522089782,5.055346512620971,0.5374360466167598,4.517910466004211,3.403381125768137,3.403381125768137,0.9723946073623247,0.0,0.0,0.00022916812736596424,0.993795981238348,0.00023059876643936788,199.01957395318487,0.0,0.0,0.0,0.05196983310537662,7.778254409469647e-05,0.00015138558327126777,0.0006910225626716256,0.0955994881616472,0.08127348735605136,0.01432600080559584,0.09559949542087028,0.08127348735605065,0.014326000805595714,0.4278129352545838,0.4278129352545838,0.07541018177615035,0.0,4.7861161855094,4.747356322324492,5.006130275920782,4.788101534108193,4.749664220841453,5.006283694741626,24783.655596183507,21066.107256755982,0.85,0.918265218446756,0.6941507306909258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452200376923909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.024760317954,1534.7635546455183,0.4278129352545838,0.07541018177615035,6.112851554438009,3.403381125768137
4005.0,-30.117141432405713,5.0553210241653606,35.00364942772912,24.08252457333731,4.986283920486471,-26.606823825470947,-40.12088334476573,1.475966313551704,-0.23248374869496047,-5.021007215571923,40.00723147061476,47862.824777837224,15453.058614673271,15453.058614673271,63315.8833925105,87613.89009641527,87613.89009641527,15453.058614673271,103066.94871108854,103066.94871108854,103066.94871108854,127850.5895446578,103719.28942631056,63968.2241077324,44167.85035397573,24783.64083356927,0.0,68951.491187545,21066.094708533878,1534.7619984306066,0.0,0.8867856407049302,2.8173556220086944,0.0014959080323721466,354365.6892861713,1554845.0516427066,4.387685090999533,1554845.0516427066,4.387685090999533,0.85,0.09559933640536618,4.564652377983593,1.2670866973185912,1.0,0.0,4.564652377983777,1.2848425284506508,1.2851369887359627,3.5526940281841046,19313.934274072526,1969.4731915661848,2034.6934298245008,2034.6934298245008,7.59478474160412,5.0553210241653606,0.5375209634058722,4.517800060759488,3.403465739795967,3.403465739795967,0.9724187827988476,0.0,0.0,0.00022916812736596424,0.9937809612169777,0.00023060225171281853,199.01945515211193,0.0,0.0,0.0,0.05196983310537662,7.778374856881561e-05,0.0001513843787971486,0.0006910170646659734,0.09559933640536963,0.08127333456679398,0.014326001838575665,0.09559936392797451,0.08127333456679103,0.014326001838575146,0.4278122559067872,0.4278122559067872,0.07541020923226534,0.0,4.786583509650995,4.747898680468666,5.006171012366906,4.7885234668769385,4.7501389936286955,5.006405097264405,24783.64083356927,21066.094708533878,0.85,0.9182670643089371,0.6941521343991308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995097017857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.023753443558,1534.7619984306066,0.4278122559067872,0.07541020923226534,6.112851554438009,3.403465739795967
