time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4006.0,-30.11699641969278,5.05529556623605,35.00364696521866,24.082557681854837,4.986324256918928,-26.60668928026956,-40.12074270341543,1.4760171174957024,-0.2319389203502169,-5.020963168856025,40.00722712936382,47862.82882528292,15453.054951517253,15453.054951517253,63315.883776800176,87613.85693437273,87613.85693437273,15453.054951517253,103066.91188588997,103066.91188588997,103066.91188588997,127850.53674126716,103719.2082391396,63968.18013004979,44167.80901009979,24783.62485537718,0.0,68951.43386547697,21066.081127070604,1534.7602225536905,0.0,0.8867858806338628,2.817353595767555,0.0014959080323721466,354366.2977772315,1554844.8644321542,4.387677028501143,1554844.8644321542,4.387677028501143,0.85,0.09559918172678869,4.564652377983593,1.2670863286172973,1.0,0.0,4.564652377983938,1.284842290763528,1.2851367509943667,3.552694685408441,19313.91915592341,1969.4716499440085,2034.6934298245008,2034.6934298245008,7.594782941256232,5.05529556623605,0.5376088131263028,4.517686753109747,3.403550294966226,3.403550294966226,0.9724429414189217,0.0,0.0,0.00022916812736596424,0.9937659477849085,0.00023060573556256083,199.0193364013633,0.0,0.0,0.0,0.05196983310537662,7.778498783496807e-05,0.00015138313953099618,0.0006910114078467837,0.09559918172678755,0.08127317913062446,0.014326002596163089,0.09559921042010305,0.08127317913062543,0.01432600259616326,0.4278115769024922,0.4278115769024922,0.07541023775535234,0.0,4.787055007907725,4.748453157797485,5.006170798748428,4.789024248505825,4.750754529154733,5.0062537116371,24783.62485537718,21066.081127070604,0.85,0.9182678332741905,0.6941527701753448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986428380071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.022750209011,1534.7602225536905,0.4278115769024922,0.07541023775535234,6.112851554438009,3.403550294966226
4007.0,-30.116851530925274,5.05527001140755,35.003644510333594,24.082577030081325,4.986351721174198,-26.606556133937797,-40.12060985025016,1.4760563241867244,-0.23137551315511473,-5.020929219642064,40.00722242644871,47862.86880906374,15453.06657942,15453.06657942,63315.93538848373,87613.81983145767,87613.81983145767,15453.06657942,103066.88641087768,103066.88641087768,103066.88641087768,127850.49737281926,103719.11726172124,63968.16623932745,44167.72335821532,24783.610961941577,0.0,68951.3343201569,21066.06931765034,1534.7587969569706,0.0,0.8867860704737003,2.817350145423104,0.0014959080323721466,354366.76677514525,1554844.6616253478,4.387670649183467,1554844.6616253478,4.387670649183467,0.8500000000000001,0.09559903198562537,4.564652377983593,1.2670861000334845,1.0,0.0,4.564652377982385,1.284842107334412,1.2851365675232125,3.5526951926051162,19313.90221469784,1969.4699224197702,2034.6934298245008,2034.6934298245008,7.594788656074284,5.05527001140755,0.5376920459403038,4.517577965467246,3.4036348168644928,3.4036348168644928,0.9724670905327122,0.0,0.0,0.00022916812736596424,0.9937509474294666,0.00023060921648301614,199.01921775225495,0.0,0.0,0.0,0.05196983310537662,7.77861584920223e-05,0.00015138196887394192,0.0006910060642042772,0.09559903198562808,0.08127302819002803,0.014326003795600041,0.09559902500817674,0.08127302819002574,0.014326003795599637,0.42781089926980115,0.42781089926980115,0.07541026467487068,0.0,4.7875419253751375,4.749016059591725,5.006225738950491,4.78955370648697,4.751331999515685,5.00651006401506,24783.610961941577,21066.06931765034,0.85,0.9182699075045204,0.6941543522105814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521977763414335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.021750582613,1534.7587969569706,0.42781089926980115,0.07541026467487068,6.112851554438009,3.4036348168644928
4008.0,-30.116706650919962,5.05524448975845,35.00364206089559,24.082610208448045,4.986391575624496,-26.60642175635831,-40.12046924382446,1.476106681062841,-0.23082244174139532,-5.020885119530909,40.007217675336165,47862.87236268295,15453.062597892009,15453.062597892009,63315.93496057496,87613.78924272621,87613.78924272621,15453.062597892009,103066.85184061823,103066.85184061823,103066.85184061823,127850.44409789224,103719.03848767442,63968.12160763106,44167.6854222704,24783.592257274013,0.0,68951.27767954441,21066.05341868291,1534.7568625763313,0.0,0.8867863121579156,2.817348016971974,0.0014959080323721466,354367.3760052984,1554844.456740111,4.387662527706454,1554844.456740111,4.387662527706454,0.85,0.09559887735225389,4.564652377983593,1.2670857802359388,1.0,0.0,4.564652377983215,1.2848418717390582,1.285136331873865,3.5526958440459664,19313.88754590507,1969.468426619189,2034.6934298245008,2034.6934298245008,7.594786699254684,5.05524448975845,0.537779774597583,4.517464715160867,3.4037192671016223,3.4037192671016223,0.9724912191718921,0.0,0.0,0.00022916812736596424,0.9937359482253926,0.000230612697241366,199.0190991104634,0.0,0.0,0.0,0.05196983310537662,7.778739748592259e-05,0.00015138072988004166,0.0006910004086278241,0.09559887735225693,0.08127287281348253,0.014326004538774409,0.09559885834840838,0.08127287281347993,0.014326004538773952,0.427810223615129,0.427810223615129,0.0754102936573901,0.0,4.788029405486327,4.749587887499274,5.006233739747131,4.790062677789535,4.751958764497488,5.006349611820383,24783.592257274013,21066.05341868291,0.85,0.918270655619174,0.6941549739676877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969105865051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.020753306932,1534.7568625763313,0.427810223615129,0.0754102936573901,6.112851554438009,3.4037192671016223
4009.0,-30.116561916840446,5.055218918424389,35.003639635961854,24.08262878833341,4.986424184637135,-26.606288234738464,-40.12033258387817,1.4761505025351838,-0.23039020289974133,-5.020847582324714,40.00721349020247,47862.89360693993,15453.068560087262,15453.068560087262,63315.96216702719,87613.72479921472,87613.72479921472,15453.068560087262,103066.79335930198,103066.79335930198,103066.79335930198,127850.37314678697,103718.92260119935,63968.09140892466,44167.59021363854,24783.57978748499,0.0,68951.17000112354,21066.04281936224,1534.7554326600377,0.0,0.8867865183856245,2.817346712406854,0.0014959080323721466,354367.8945714843,1554844.2762619553,4.3876555977006175,1554844.2762619553,4.3876555977006175,0.85,0.09559872747958582,4.564652377983593,1.2670854769228028,1.0,0.0,4.564652377984248,1.284841666719753,1.2851361268075734,3.55269641094168,19313.865966276288,1969.4662261094552,2034.6934298245008,2034.6934298245008,7.594789629521802,5.055218918424389,0.5378644978866491,4.51735442053774,3.4038036847564896,3.4038036847564896,0.9725153385018542,0.0,0.0,0.00022916812736596424,0.9937209643726265,0.00023061617454216306,199.0189805883113,0.0,0.0,0.0,0.05196983310537662,7.778860172176976e-05,0.00015137952564419447,0.0006909949117098005,0.09559872747958645,0.08127272174283273,0.014326005736753715,0.09559874724533002,0.0812727217428322,0.014326005736753624,0.4278095504596574,0.4278095504596574,0.07541032147927994,0.0,4.7885008174866925,4.750137093718195,5.006262900597619,4.790457379424993,4.752405049439972,5.006450931688846,24783.57978748499,21066.04281936224,0.85,0.9182724842231897,0.6941563661089437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196044884966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.019760685342,1534.7554326600377,0.4278095504596574,0.07541032147927994,6.112851554438009,3.4038036847564896
4010.0,-30.11641726136761,5.055193353909593,35.003637227260015,24.082662315946095,4.986461880905927,-26.606154275084506,-40.12019204730166,1.4761988946228066,-0.22978792265428183,-5.020805666332474,40.00720911312438,47862.89641769322,15453.06774177553,15453.06774177553,63315.96415946875,87613.70570304967,87613.70570304967,15453.06774177553,103066.7734448252,103066.7734448252,103066.7734448252,127850.33751921605,103718.85443242805,63968.04514707148,44167.56587261841,24783.564074390844,0.0,68951.12994700926,21066.02946323222,1534.7537201726848,0.0,0.8867867475969398,2.817343681126337,0.0014959080323721466,354368.4736300998,1554844.0875064787,4.387647895364052,1554844.0875064787,4.387647895364052,0.85,0.0955985751543857,4.564652377983593,1.2670851472346114,1.0,0.0,4.564652377981758,1.2848414403168433,1.2851359003527767,3.5526970369650783,19313.853272329237,1969.464931687094,2034.6934298245008,2034.6934298245008,7.594789227342425,5.055193353909593,0.5379511282630709,4.517242225646522,3.403888044886979,3.403888044886979,0.9725394413962797,0.0,0.0,0.00022916812736596424,0.9937059889012584,0.00023061965000266895,199.01886213067098,0.0,0.0,0.0,0.05196983310537662,7.778984013612939e-05,0.00015137828722983483,0.0006909892587787489,0.09559857515438588,0.08127256855766529,0.014326006596720592,0.09559856242766411,0.08127256855766514,0.014326006596720566,0.4278088783123824,0.4278088783123824,0.0754103496617099,0.0,4.7889883595093465,4.750709264820841,5.006269375831096,4.791017743678196,4.753077377852549,5.006374991866437,24783.564074390844,21066.02946323222,0.85,0.9182730465494723,0.6941568101128597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521951800564081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.018769969705,1534.7537201726848,0.4278088783123824,0.0754103496617099,6.112851554438009,3.403888044886979
4011.0,-30.11627268914701,5.0551676733654745,35.0036348093664,24.082671605888777,4.986486666484557,-26.606021681506597,-40.120055492129154,1.47623565884415,-0.22936405500195178,-5.0207735143279715,40.007204027988365,47862.9175577052,15453.081665294285,15453.081665294285,63315.99922299948,87613.63460858505,87613.63460858505,15453.081665294285,103066.71627387934,103066.71627387934,103066.71627387934,127850.26452672778,103718.72837973865,63968.011328858775,44167.46338986653,24783.548252848435,0.0,68951.01164271496,21066.01601492117,1534.7522195525266,0.0,0.8867869296715958,2.8173418577040783,0.0014959080323721466,354368.9178022477,1554843.8682169986,4.387641776993164,1554843.8682169986,4.387641776993164,0.85,0.09559842736311072,4.564652377983593,1.2670848230412233,1.0,0.0,4.564652377983251,1.284841268315086,1.2851357283116,3.5526975125647873,19313.82979961387,1969.4625381362516,2034.6934298245008,2034.6934298245008,7.5947960703972806,5.0551676733654745,0.5380332739964775,4.517134399368997,3.4039723644557225,3.4039723644557225,0.972563532701635,0.0,0.0,0.00022916812736596424,0.9936910222918043,0.0002306231235111908,199.0187437413463,0.0,0.0,0.0,0.05196983310537662,7.779104348364648e-05,0.00015137708388231777,0.0006909837659156436,0.0955984273631149,0.08127241947260341,0.01432600789051149,0.09559842671087633,0.08127241947259986,0.014326007890510865,0.4278082087310051,0.4278082087310051,0.07541037677575176,0.0,4.789460437559342,4.7512516879783675,5.006341518346574,4.791409459326019,4.753482309303934,5.006691234809182,24783.548252848435,21066.01601492117,0.85,0.918275130625863,0.694158307723135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943156985773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.017782503783,1534.7522195525266,0.4278082087310051,0.07541037677575176,6.112851554438009,3.4039723644557225
4012.0,-30.11612815977959,5.055142082811481,35.003632408820025,24.082709149830066,4.986532274518777,-26.6058870441078,-40.11991481585426,1.4762911588469985,-0.22886143803253844,-5.020725217668876,40.007199697479365,47862.91932313437,15453.070866479235,15453.070866479235,63315.9901896136,87613.59758763111,87613.59758763111,15453.070866479235,103066.66845411035,103066.66845411035,103066.66845411035,127850.19837778734,103718.64597425736,63967.967709760735,44167.420293885145,24783.529923676997,0.0,68950.95021756215,21066.000435125447,1534.7502080126685,0.0,0.8867871911922127,2.817340883709936,0.0014959080323721466,354369.5850097058,1554843.6814697867,4.387632988951919,1554843.6814697867,4.387632988951919,0.85,0.09559827260132565,4.564652377983593,1.2670844669779764,1.0,0.0,4.56465237798233,1.2848410086578852,1.2851354685948908,3.552698230539607,19313.8144545989,1969.4609733801963,2034.6934298245008,2034.6934298245008,7.594790763054715,5.055142082811481,0.5381226278708224,4.517019454940659,3.4040566064147626,3.4040566064147626,0.9725876018327894,0.0,0.0,0.00022916812736596424,0.9936760603617073,0.00023062659603829532,199.0186253872547,0.0,0.0,0.0,0.05196983310537662,7.779228316501893e-05,0.0001513758442009453,0.0006909781072011187,0.09559827260132679,0.08127226397346961,0.014326008627857179,0.09559829655679011,0.08127226397346865,0.014326008627857009,0.4278075397790847,0.4278075397790847,0.07541040702321507,0.0,4.789922843905799,4.751798584213702,5.006323649972558,4.791863779636344,4.7540776867518275,5.006344026175327,24783.529923676997,21066.000435125447,0.85,0.9182758176621431,0.6941589517201961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521934518392299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01679819189,1534.7502080126685,0.4278075397790847,0.07541040702321507,6.112851554438009,3.4040566064147626
4013.0,-30.1159837285477,5.055116376607736,35.00363003158014,24.082723503839247,4.9865583157506865,-26.605754451880596,-40.11978206746278,1.4763290390835773,-0.2283732537039782,-5.02069314264646,40.00719557524008,47862.95758816202,15453.084744449434,15453.084744449434,63316.042332611454,87613.54395808061,87613.54395808061,15453.084744449434,103066.62870253004,103066.62870253004,103066.62870253004,127850.148540576,103718.53802714401,63967.95165722529,44167.31818879858,24783.519838045966,0.0,68950.83802684455,21065.99186233907,1534.7490395061525,0.0,0.8867873693874139,2.81733820474228,0.0014959080323721466,354370.02811945503,1554843.5037039348,4.38762700094888,1554843.5037039348,4.38762700094888,0.85,0.09559812675619919,4.564652377983593,1.267084213118069,1.0,0.0,4.564652377982809,1.28484083143496,1.2851352913313496,3.5526987205766276,19313.79435338664,1969.458923626992,2034.6934298245008,2034.6934298245008,7.594797583723615,5.055116376607736,0.5382046266509324,4.516911749956804,3.4041408327199174,3.4041408327199174,0.972611666491405,0.0,0.0,0.00022916812736596424,0.9936611088335204,0.00023063006625567695,199.0185071136662,0.0,0.0,0.0,0.05196983310537662,7.779345300026296e-05,0.00015137467436570127,0.0006909727673098903,0.09559812675620294,0.08127211655645782,0.014326010199745123,0.09559815207851116,0.08127211655645462,0.014326010199744561,0.427806871963712,0.427806871963712,0.07541043436484993,0.0,4.790390139843055,4.752338645627219,5.006377269674772,4.7923198889424725,4.75455967491132,5.006652748325109,24783.519838045966,21065.99186233907,0.85,0.9182780680339331,0.6941606361553951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521925882369702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.015817840578,1534.7490395061525,0.427806871963712,0.07541043436484993,6.112851554438009,3.4041408327199174
4014.0,-30.115839372711093,5.05509072047216,35.00362766112355,24.08275647265839,4.986599605252026,-26.605620402533376,-40.11964149596167,1.4763806350743098,-0.22786520425290746,-5.020648116329444,40.00719101833817,47862.95896180792,15453.07873626909,15453.07873626909,63316.03769807701,87613.50578206041,87613.50578206041,15453.07873626909,103066.5845183295,103066.5845183295,103066.5845183295,127850.0858904063,103718.45256476798,63967.905744515476,44167.274244725006,24783.50137207681,0.0,68950.77561680181,21065.97616626529,1534.7470941144848,0.0,0.8867876150804838,2.8173367772521654,0.0014959080323721466,354370.6501493731,1554843.3071938776,4.387618744776085,1554843.3071938776,4.387618744776085,0.85,0.09559797364194957,4.564652377983593,1.2670839196955783,1.0,0.0,4.564652377981964,1.2848405900428714,1.285135049883939,3.5526993880472624,19313.778439136524,1969.457300825106,2034.6934298245008,2034.6934298245008,7.594794630855996,5.05509072047216,0.5382923798356574,4.516798340636503,3.4042249814864736,3.4042249814864736,0.9726357089961353,0.0,0.0,0.00022916812736596424,0.9936461653527422,0.00023063353470962177,199.01838890195873,0.0,0.0,0.0,0.05196983310537662,7.779469179380451e-05,0.00015137343557215972,0.000690967112648005,0.09559797364194682,0.08127196266104568,0.014326010980901133,0.09559800895049565,0.08127196266104803,0.014326010980901544,0.42780620500752903,0.42780620500752903,0.07541046370685307,0.0,4.790851671295229,4.752882319298067,5.006371868920212,4.792782912076518,4.755142336583219,5.006435896072105,24783.50137207681,21065.97616626529,0.85,0.9182788319881968,0.69416128438945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917252221228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.014840340931,1534.7470941144848,0.42780620500752903,0.07541046370685307,6.112851554438009,3.4042249814864736
4015.0,-30.115695140375866,5.055064985039454,35.00362531016216,24.082780815102183,4.986628921568389,-26.6054876617761,-40.11950494078917,1.476421442968622,-0.22726245825180058,-5.020613316740627,40.00718684526629,47862.97844050684,15453.088251924726,15453.088251924726,63316.06669243157,87613.48301489736,87613.48301489736,15453.088251924726,103066.57126682208,103066.57126682208,103066.57126682208,127850.06085311942,103718.3770740419,63967.87249965124,44167.22730487851,24783.48958629734,0.0,68950.71689117585,21065.966148352738,1534.7457678290386,0.0,0.8867878073276294,2.8173329086695142,0.0014959080323721466,354371.13089959254,1554843.1272359726,4.387612284581166,1554843.1272359726,4.387612284581166,0.85,0.09559782663214986,4.564652377983593,1.2670835773693399,1.0,0.0,4.564652377985196,1.2848403991230073,1.2851348589203198,3.5526999159578767,19313.764381742476,1969.4558673698436,2034.6934298245008,2034.6934298245008,7.5947993075583895,5.055064985039454,0.5383754739448507,4.5166895110946035,3.4043091025132544,3.4043091025132544,0.9726597435752156,0.0,0.0,0.00022916812736596424,0.9936312348987185,0.00023063700024418364,199.0182707915257,0.0,0.0,0.0,0.05196983310537662,7.779589521070821e-05,0.00015137223215525602,0.0006909616194681738,0.0955978266321519,0.08127181430542221,0.014326012326729686,0.09559781579324794,0.08127181430542048,0.01432601232672938,0.42780553931788246,0.42780553931788246,0.07541049110432292,0.0,4.7913383620172,4.753447837542524,5.006410461478026,4.79335085848885,4.755775858490267,5.006631012965954,24783.48958629734,21065.966148352738,0.85,0.9182800345986628,0.6941621581114008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190862658807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01386614524,1534.7457678290386,0.42780553931788246,0.07541049110432292,6.112851554438009,3.4043091025132544
4016.0,-30.115550973824416,5.055039217778108,35.00362294882533,24.082799394987546,4.986661525951237,-26.605354651351245,-40.119368315767474,1.4764652034780703,-0.22684098319098212,-5.02057489135183,40.0071818411342,47862.997431648044,15453.092071361525,15453.092071361525,63316.08950300957,87613.41864198596,87613.41864198596,15453.092071361525,103066.51071334748,103066.51071334748,103066.51071334748,127849.98181582002,103718.26151662404,63967.84030628613,44167.134678153234,24783.471102472544,0.0,68950.60578062577,21065.950437101663,1534.7439691309305,0.0,0.8867880210398644,2.817331849676611,0.0014959080323721466,354371.6617401986,1554842.911439775,4.387605103084345,1554842.911439775,4.387605103084345,0.85,0.09559767703570665,4.564652377983593,1.2670832751551644,1.0,0.0,4.564652377983453,1.2848401943893872,1.2851346541397788,3.552700482064944,19313.742863388605,1969.4536731084117,2034.6934298245008,2034.6934298245008,7.594801184714303,5.055039217778108,0.5384601072534823,4.516579110524626,3.404393156858508,3.404393156858508,0.9726837591024309,0.0,0.0,0.00022916812736596424,0.993616311496243,0.0002306404642460731,199.01815273510252,0.0,0.0,0.0,0.05196983310537662,7.779709926039449e-05,0.00015137102810556976,0.0006909561233999102,0.09559767703571209,0.08127166364846453,0.01432601338724757,0.09559769085901204,0.08127166364845989,0.014326013387246754,0.4278048763291516,0.4278048763291516,0.07541051961149325,0.0,4.791802950018791,4.753987379420266,5.006448951710809,4.793733908160846,4.756218363902747,5.006675989371729,24783.471102472544,21065.950437101663,0.85,0.9182818451872191,0.6941635521510809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521900008344673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.012894287265,1534.7439691309305,0.4278048763291516,0.07541051961149325,6.112851554438009,3.404393156858508
4017.0,-30.11540686387864,5.055013488769193,35.00362061745425,24.08283243365588,4.986702462911913,-26.605220858583376,-40.119231620896585,1.4765164576166518,-0.22633046987277794,-5.020530989661134,40.00717799128192,47863.015624516134,15453.087481069808,15453.087481069808,63316.10310558594,87613.38236020926,87613.38236020926,15453.087481069808,103066.46984127906,103066.46984127906,103066.46984127906,127849.92701987724,103718.1778994525,63967.81116375923,44167.07415077029,24783.45717859818,0.0,68950.53132936847,21065.93860180845,1534.7423092009003,0.0,0.8867882584467696,2.817330258449894,0.0014959080323721466,354372.26823580347,1554842.7454202974,4.387597125364468,1554842.7454202974,4.387597125364468,0.85,0.09559752661017171,4.564652377983593,1.2670829872274774,1.0,0.0,4.564652377984291,1.284839954596893,1.2851344142923289,3.552701145113215,19313.72729274052,1969.452085344182,2034.6934298245008,2034.6934298245008,7.594798928702831,5.055013488769193,0.5385471616303965,4.516466327138796,3.4044771587097347,3.4044771587097347,0.9727077596313528,0.0,0.0,0.00022916812736596424,0.9936013941949251,0.00023064392693576067,199.018034725173,0.0,0.0,0.0,0.05196983310537662,7.779830394288992e-05,0.00015136982342307432,0.0006909506244430927,0.09559752661017339,0.08127151216752164,0.014326014442651752,0.0955975590631079,0.08127151216752021,0.014326014442651497,0.42780421430226584,0.42780421430226584,0.07541054902594463,0.0,4.792265866463197,4.754533170964464,5.006440784559402,4.794200519788376,4.75679953093703,5.006491607259363,24783.45717859818,21065.93860180845,0.85,0.918283034007852,0.6941645655474388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521891394042246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011925919165,1534.7423092009003,0.42780421430226584,0.07541054902594463,6.112851554438009,3.4044771587097347
4018.0,-30.115262829953682,5.054987661215767,35.00361829745897,24.082857160270237,4.986729453223837,-26.605088529004085,-40.11909506572408,1.4765551522742486,-0.2256763422512904,-5.020497918079581,40.007173659883904,47863.03447541486,15453.09930641112,15453.09930641112,63316.13378182598,87613.37197577828,87613.37197577828,15453.09930641112,103066.4712821894,103066.4712821894,103066.4712821894,127849.91614210702,103718.11381527626,63967.77631491284,44167.041667070465,24783.444859917603,0.0,68950.48652698807,21065.928130929962,1534.7409916710858,0.0,0.8867884424705794,2.8173255117916254,0.0014959080323721466,354372.7251155315,1554842.5586348493,4.387590941509238,1554842.5586348493,4.387590941509238,0.85,0.09559738127082777,4.564652377983593,1.2670827207295225,1.0,0.0,4.564652377982596,1.2848397735639911,1.2851342332179378,3.5527016456859797,19313.7153594003,1969.4508684821321,2034.6934298245008,2034.6934298245008,7.594804740556912,5.054987661215767,0.5386292725647364,4.516358388651031,3.4045611291550086,3.4045611291550086,0.9727317511871453,0.0,0.0,0.00022916812736596424,0.9935864850041664,0.0002306473878466687,199.01791677763592,0.0,0.0,0.0,0.05196983310537662,7.779950741145242e-05,0.0001513686199545118,0.000690945131027457,0.09559738127082723,0.08127136538929887,0.014326015881528363,0.09559733577026758,0.08127136538929933,0.014326015881528443,0.42780355378369717,0.42780355378369717,0.07541057636133301,0.0,4.792764515805743,4.755110966718803,5.006489535700098,4.79482157582828,4.757484825737208,5.006747435222735,24783.444859917603,21065.928130929962,0.85,0.9182840755886946,0.6941652899966222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521882783132356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.010961222619,1534.7409916710858,0.42780355378369717,0.07541057636133301,6.112851554438009,3.4045611291550086
4019.0,-30.11511887640185,5.054961853901493,35.00361597824583,24.082885414268844,4.986767409990836,-26.604955175013203,-40.118958440702386,1.4766037086021981,-0.22519547750295033,-5.020455593665809,40.0071690426742,47863.05225240286,15453.096877712884,15453.096877712884,63316.14913011574,87613.32742201014,87613.32742201014,15453.096877712884,103066.42429972303,103066.42429972303,103066.42429972303,127849.85099440694,103718.02063053488,63967.74546092759,44166.972410674774,24783.4266946839,0.0,68950.39910535868,21065.912690481317,1534.7391222731678,0.0,0.8867886746270776,2.817324126615682,0.0014959080323721466,354373.3098226432,1554842.3595241937,4.3875831402267895,1554842.3595241937,4.3875831402267895,0.85,0.09559723139542056,4.564652377983593,1.2670823882939293,1.0,0.0,4.564652377982884,1.284839546393351,1.285134005995235,3.5527022738340692,19313.69800714133,1969.4490990441518,2034.6934298245008,2034.6934298245008,7.594803546913583,5.054961853901493,0.5387154679137476,4.5162463859877455,3.404645026991007,3.404645026991007,0.9727557219974307,0.0,0.0,0.00022916812736596424,0.9935715843740676,0.00023065084687414454,199.01779889605498,0.0,0.0,0.0,0.05196983310537662,7.780071151282593e-05,0.0001513674158531383,0.0006909396347232591,0.0955972313954211,0.08127121456659968,0.014326016828821427,0.09559719735269226,0.08127121456659922,0.014326016828821344,0.427802896777232,0.427802896777232,0.0754106054810693,0.0,4.793247635400633,4.755677167698252,5.006500409267517,4.795260116162865,4.758022179201646,5.006624395195047,24783.4266946839,21065.912690481317,0.85,0.9182854624723258,0.6941664279457816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521874176775096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.009999806787,1534.7391222731678,0.427802896777232,0.0754106054810693,6.112851554438009,3.404645026991007
4020.0,-30.11497499176812,5.054935951484602,35.00361366131017,24.082904902193718,4.986794248329445,-26.604822994974217,-40.11882192045448,1.4766422515355564,-0.22464241244972527,-5.020422421495611,40.00716447058463,47863.07052095551,15453.108290027003,15453.108290027003,63316.178810982514,87613.29372822323,87613.29372822323,15453.108290027003,103066.40201825023,103066.40201825023,103066.40201825023,127849.81467204881,103717.93323585986,63967.71002859229,44166.91467474174,24783.412653798583,0.0,68950.32732854033,21065.900755728795,1534.7376999682901,0.0,0.886788860033943,2.817320722006385,0.0014959080323721466,354373.76809304825,1554842.1623592973,4.3875769098999475,1554842.1623592973,4.3875769098999475,0.85,0.09559708693994194,4.564652377983593,1.2670821239938959,1.0,0.0,4.564652377982983,1.2848393660704056,1.285133825630963,3.5527027724440554,19313.681733071015,1969.4474395508166,2034.6934298245008,2034.6934298245008,7.594809155775318,5.054935951484602,0.5387974686345585,4.516138482850043,3.4047288878865603,3.4047288878865603,0.9727796822533029,0.0,0.0,0.00022916812736596424,0.9935566911185498,0.00023065430429336238,199.01768107104976,0.0,0.0,0.0,0.05196983310537662,7.780191470801773e-05,0.0001513662126579465,0.0006909341425554657,0.09559708693994848,0.08127106855788545,0.014326018382063028,0.09559701322120517,0.0812710685578799,0.01432601838206205,0.4278022422622304,0.4278022422622304,0.07541063376287856,0.0,4.793741579086259,4.756247393139176,5.006560729493742,4.79578000904587,4.758591162091932,5.006865096708395,24783.412653798583,21065.900755728795,0.85,0.9182868488685811,0.6941674155206475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521865575230501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.009041581943,1534.7376999682901,0.4278022422622304,0.07541063376287856,6.112851554438009,3.4047288878865603
4021.0,-30.11483121350286,5.054910076648948,35.00361134908579,24.082933051418536,4.986832923721219,-26.604689726873634,-40.11868526050819,1.476691437091993,-0.22418557321191201,-5.0203796833945775,40.007159973940034,47863.08755252608,15453.104980278444,15453.104980278444,63316.19253280452,87613.24536793662,87613.24536793662,15453.104980278444,103066.35034821506,103066.35034821506,103066.35034821506,127849.74517384148,103717.83665475198,63967.67883934133,44166.842017122945,24783.39482562643,0.0,68950.23684274938,21065.885601782466,1534.7358388903522,0.0,0.886789093858812,2.817319701431183,0.0014959080323721466,354374.35851657105,1554841.9684478797,4.387569052559352,1554841.9684478797,4.387569052559352,0.85,0.09559693828277985,4.564652377983593,1.267081781118177,1.0,0.0,4.564652377983749,1.2848391359560682,1.285133595463888,3.5527034087321487,19313.663748362673,1969.4456056209485,2034.6934298245008,2034.6934298245008,7.594807529118194,5.054910076648948,0.5388836989048693,4.516026377744079,3.404812677080634,3.404812677080634,0.9728036220230383,0.0,0.0,0.00022916812736596424,0.9935418091135967,0.0002306577592043359,199.0175633332874,0.0,0.0,0.0,0.05196983310537662,7.780311915164405e-05,0.0001513650082143202,0.0006909286446890026,0.09559693828277874,0.08127091867420516,0.014326019608573569,0.09559688787342945,0.0812709186742061,0.014326019608573735,0.4278015903620177,0.4278015903620177,0.0754106643813592,0.0,4.794215927830919,4.756802803963012,5.006574304184426,4.796194110182682,4.759105439391476,5.006709881341294,24783.39482562643,21065.885601782466,0.85,0.9182882529788247,0.6941685735131631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521856977814107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.008086774893,1534.7358388903522,0.4278015903620177,0.0754106643813592,6.112851554438009,3.404812677080634
4022.0,-30.114687514437232,5.054884156410383,35.00360906196366,24.082956904917978,4.986865348301773,-26.604557155204716,-40.118548705335684,1.4767349890692716,-0.22367646393286122,-5.0203427320614935,40.00715608065118,47863.104699858806,15453.110428627804,15453.110428627804,63316.21512848661,87613.20611825539,87613.20611825539,15453.110428627804,103066.31654688319,103066.31654688319,103066.31654688319,127849.69962335112,103717.74635237743,63967.64493398096,44166.779353773854,24783.383076467933,0.0,68950.16243024179,21065.87561499774,1534.7344598890725,0.0,0.8867892960431943,2.8173173168981767,0.0014959080323721466,354374.86899696983,1554841.8005553358,4.387562258453014,1554841.8005553358,4.387562258453014,0.85,0.09559679388717741,4.564652377983593,1.2670814827503638,1.0,0.0,4.5646523779836095,1.2848389321984666,1.285133391659589,3.5527039721415443,19313.64693283938,1969.4438909147752,2034.6934298245008,2034.6934298245008,7.594810206843144,5.054884156410383,0.5389672726229779,4.515916883787405,3.404896431424353,3.404896431424353,0.9728275518355295,0.0,0.0,0.00022916812736596424,0.9935269355465753,0.00023066121225982715,199.0174456605196,0.0,0.0,0.0,0.05196983310537662,7.780432268907226e-05,0.00015136380467689197,0.0006909231509590189,0.09559679388718051,0.08127077260787456,0.014326021279305955,0.09559674286117649,0.08127077260787192,0.014326021279305488,0.42780094003503294,0.42780094003503294,0.0754106940734946,0.0,4.794692031931106,4.757357755375267,5.006602218329817,4.796666268128661,4.759647589099245,5.006784148169913,24783.383076467933,21065.87561499774,0.85,0.9182895717257352,0.6941695713666061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184838676362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00713463308,1534.7344598890725,0.42780094003503294,0.0754106940734946,6.112851554438009,3.404896431424353
4023.0,-30.114543914121125,5.054858242366077,35.00360679383981,24.082980025000893,4.9869024905013575,-26.604424200597244,-40.11840830845756,1.4767827769774673,-0.22328394136377483,-5.020301786221198,40.00715205977351,47863.10335912376,15453.109685316675,15453.109685316675,63316.21304444043,87613.1417944322,87613.1417944322,15453.109685316675,103066.25147974887,103066.25147974887,103066.25147974887,127849.62022471003,103717.63318585449,63967.594750546195,44166.709372564765,24783.368744961157,0.0,68950.07811752592,21065.863433216982,1534.732838060806,0.0,0.8867895190216506,2.8173169335445643,0.0014959080323721466,354375.4346619154,1554841.6271607205,4.387554765595096,1554841.6271607205,4.387554765595096,0.85,0.09559664742265953,4.564652377983593,1.2670811156975108,1.0,0.0,4.564652377983658,1.284838708623168,1.2851331680330516,3.552704590348986,19313.62585970248,1969.4417420528396,2034.6934298245008,2034.6934298245008,7.594809841524654,5.054858242366077,0.539052581156624,4.515805661209453,3.404980128946801,3.404980128946801,0.9728514654133716,0.0,0.0,0.00022916812736596424,0.9935120724405454,0.00023066466298996916,199.01732806875515,0.0,0.0,0.0,0.05196983310537662,7.78055601035548e-05,0.00015136256726240945,0.0006909175025920588,0.09559664742265585,0.08127062480598507,0.014326022616670774,0.09559665286885337,0.0812706248059882,0.014326022616671326,0.42780029130903346,0.42780029130903346,0.07541072390353054,0.0,4.795141715945988,4.7578859417562285,5.0066056746233585,4.7970178448574075,4.760076283346791,5.0066973696334,24783.368744961157,21065.863433216982,0.85,0.9182906643922503,0.694170400757788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521839800455636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.006185697244,1534.732838060806,0.42780029130903346,0.07541072390353054,6.112851554438009,3.404980128946801
4024.0,-30.114400394492755,5.054832239747672,35.0036045275832,24.082999443076574,4.986929767161931,-26.6042923052349,-40.11827566483987,1.4768216779040637,-0.2227482347762475,-5.020268379691258,40.00714757791221,47863.13791963095,15453.120314208643,15453.120314208643,63316.258233839595,87613.10579976696,87613.10579976696,15453.120314208643,103066.2261139756,103066.2261139756,103066.2261139756,127849.58090257173,103717.54385885107,63967.57597871494,44166.63097792903,24783.354788596138,0.0,68949.98576652518,21065.851570306717,1534.731413191123,0.0,0.8867897052935028,2.817313784889447,0.0014959080323721466,354375.8961721514,1554841.4338868607,4.38754850620974,1554841.4338868607,4.38754850620974,0.85,0.0955965041229346,4.564652377983593,1.2670808920590209,1.0,0.0,4.56465237798409,1.2848385266255904,1.2851329859937637,3.5527050935901454,19313.609225806482,1969.4400458674963,2034.6934298245008,2034.6934298245008,7.594815065354355,5.054832239747672,0.539134417659775,4.515697822087897,3.4050637851374526,3.4050637851374526,0.9728753671821293,0.0,0.0,0.00022916812736596424,0.9934972179256092,0.00023066811182869746,199.01721054320328,0.0,0.0,0.0,0.05196983310537662,7.780672919992327e-05,0.00015136139816604097,0.0006909121660735402,0.09559650412294302,0.0812704799142271,0.014326024208715916,0.0955964773562074,0.08127047991421996,0.014326024208714656,0.42779964261004455,0.42779964261004455,0.07541075237871998,0.0,4.795604781090674,4.758421796262894,5.006654962931066,4.797520144914984,4.760628525750519,5.0069156480439005,24783.354788596138,21065.851570306717,0.85,0.9182925497365262,0.6941718317637163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521831220058274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.005239573096,1534.731413191123,0.42779964261004455,0.07541075237871998,6.112851554438009,3.4050637851374526
4025.0,-30.11425692351309,5.054806312417777,35.00360228551125,24.083037266414635,4.986973666652332,-26.604158791258655,-40.118135198112554,1.476875534397896,-0.22222712902646435,-5.020222136634266,40.00714374983226,47863.13560021946,15453.111279587383,15453.111279587383,63316.246879806844,87613.07794830982,87613.07794830982,15453.111279587383,103066.1892278972,103066.1892278972,103066.1892278972,127849.52840761031,103717.47032448584,63967.52797639548,44166.602608989284,24783.339179713123,0.0,68949.9417887024,21065.838302756154,1534.7295997613599,0.0,0.8867899545362327,2.8173123279405776,0.0014959080323721466,354376.53501941136,1554841.2688064028,4.387540130785563,1554841.2688064028,4.387540130785563,0.85,0.09559635527989718,4.564652377983593,1.2670805623708294,1.0,0.0,4.564652377984151,1.2848382746586335,1.285132733969061,3.5527057903037385,19313.595532713283,1969.4386495605822,2034.6934298245008,2034.6934298245008,7.5948106250681064,5.054806312417777,0.539221977358948,4.515584335058829,3.405147371418177,3.405147371418177,0.972899248976622,0.0,0.0,0.00022916812736596424,0.9934823686853274,0.00023067155954586475,199.01709305762773,0.0,0.0,0.0,0.05196983310537662,7.780796726544181e-05,0.00015136016010052243,0.000690906514734827,0.09559635527989593,0.0812703300593731,0.014326025220522832,0.09559634183162385,0.08127033005937416,0.014326025220523017,0.427798994749988,0.427798994749988,0.07541078255281196,0.0,4.796065338849189,4.758968047568089,5.006628458850173,4.797995007607824,4.7612406881448806,5.006610386414195,24783.339179713123,21065.838302756154,0.85,0.9182929707734916,0.6941722408830509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521822644492293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.004296619181,1534.7295997613599,0.427798994749988,0.07541078255281196,6.112851554438009,3.405147371418177
4026.0,-30.114113594056075,5.054780273092654,35.00360006340183,24.08305696388709,4.9869993555946355,-26.60402722585621,-40.118002554494865,1.4769129873947597,-0.22165493715101547,-5.020190677919471,40.0071398471409,47863.169514996865,15453.124719014724,15453.124719014724,63316.29423401159,87613.05041044066,87613.05041044066,15453.124719014724,103066.17512945538,103066.17512945538,103066.17512945538,127849.50455716308,103717.38881292622,63967.5079174823,44166.534328271024,24783.329427707697,0.0,68949.86375597872,21065.830013551542,1534.7284610002318,0.0,0.8867901287956463,2.817308471589164,0.0014959080323721466,354376.96962168434,1554841.1005084459,4.387534275063977,1554841.1005084459,4.387534275063977,0.85,0.09559621415715669,4.564652377983593,1.267080315654166,1.0,0.0,4.564652377984604,1.2848380994352973,1.285132558705567,3.5527062748137803,19313.580354158606,1969.437101778753,2034.6934298245008,2034.6934298245008,7.594817230204361,5.054780273092654,0.5393028251158327,4.515477447976822,3.4052309370732385,3.4052309370732385,0.9729231248780682,0.0,0.0,0.00022916812736596424,0.9934675343316938,0.00023067500390953972,199.01697568808072,0.0,0.0,0.0,0.05196983310537662,7.780913639525051e-05,0.00015135899097071373,0.0006909011780636655,0.09559621415716475,0.08127018733291543,0.014326026824249329,0.09559615883219111,0.08127018733290857,0.01432602682424812,0.4277983485490528,0.4277983485490528,0.07541080952081325,0.0,4.7965475359716265,4.759527383433635,5.006672189576136,4.798535740768443,4.761824349651363,5.00690693996853,24783.329427707697,21065.830013551542,0.85,0.9182946968263062,0.6941735183754674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181407184329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.003357474656,1534.7284610002318,0.4277983485490528,0.07541080952081325,6.112851554438009,3.4052309370732385
4027.0,-30.113970323712422,5.054754239895765,35.003597832794036,24.0830750548281,4.987035210792878,-26.60389469690297,-40.11786599932236,1.4769595839834415,-0.22133349819443993,-5.020150036029656,40.00713515538654,47863.1847239691,15453.12398362676,15453.12398362676,63316.30870759586,87612.9688264987,87612.9688264987,15453.12398362676,103066.09281012547,103066.09281012547,103066.09281012547,127849.40366680642,103717.25794729474,63967.47384476513,44166.42678058845,24783.310856680957,0.0,68949.73763726941,21065.814228178813,1534.7265995258338,0.0,0.8867903526550249,2.817308988394599,0.0014959080323721466,354377.5310901765,1554840.8981833018,4.387526752613585,1554840.8981833018,4.387526752613585,0.85,0.09559606752444924,4.564652377983593,1.2670799678331242,1.0,0.0,4.5646523779839745,1.2848378814338581,1.2851323406541664,3.552706877609738,19313.555985208346,1969.4346168373856,2034.6934298245008,2034.6934298245008,7.594816868779904,5.054754239895765,0.53938771350583,4.5153665263899345,3.405314425730856,3.405314425730856,0.9729469787802446,0.0,0.0,0.00022916812736596424,0.9934527063349661,0.00023067844690001255,199.01685836707884,0.0,0.0,0.0,0.05196983310537662,7.78103400187333e-05,0.00015135778734723095,0.0006908956839408727,0.09559606752444554,0.08127003972189865,0.014326027802546885,0.09559608455161518,0.0812700397219018,0.014326027802547442,0.42779770483337887,0.42779770483337887,0.07541083816718422,0.0,4.796985971628317,4.760040124346176,5.00668824948383,4.798816537835194,4.762168109707659,5.006829780824717,24783.310856680957,21065.814228178813,0.85,0.9182965864306856,0.694175008696445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521805507660621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.002420277327,1534.7265995258338,0.42779770483337887,0.07541083816718422,6.112851554438009,3.405314425730856
4028.0,-30.11382713415958,5.054728190202678,35.00359562639191,24.083103762846463,4.98707013721092,-26.603762333583433,-40.11772951399905,1.4770053366347908,-0.22079338259271708,-5.02011121711923,40.00713139921678,47863.1996761064,15453.125963170387,15453.125963170387,63316.32563927679,87612.94044602227,87612.94044602227,15453.125963170387,103066.06640919266,103066.06640919266,103066.06640919266,127849.36509768936,103717.17989586809,63967.43912595234,44166.37863323972,24783.298688496692,0.0,68949.67732173641,21065.803885222187,1534.7251526694954,0.0,0.8867905638469719,2.817306414055707,0.0014959080323721466,354378.06737482466,1554840.736203909,4.3875196558351295,1554840.736203909,4.3875196558351295,0.85,0.09559592322947627,4.564652377983593,1.2670796804549171,1.0,0.0,4.564652377983643,1.2848376673808388,1.2851321265520905,3.5527074694881153,19313.541450977224,1969.4331347582736,2034.6934298245008,2034.6934298245008,7.594817841675182,5.054728190202678,0.5394717315917346,4.515256458610944,3.405397872838282,3.405397872838282,0.9729708208109377,0.0,0.0,0.00022916812736596424,0.9934378869383395,0.0002306818879962731,199.01674111237298,0.0,0.0,0.0,0.05196983310537662,7.781154304375304e-05,0.0001513565843222112,0.0006908901925498555,0.09559592322947903,0.08126989413461246,0.014326029094866582,0.09559592984370871,0.08126989413461011,0.014326029094866168,0.42779706065204404,0.42779706065204404,0.07541086650670845,0.0,4.797437670361148,4.760569251092704,5.006699841563773,4.799317834526505,4.762759326802552,5.006820034655107,24783.298688496692,21065.803885222187,0.85,0.9182976353004091,0.694175832799982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521796947020176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.00148667341,1534.7251526694954,0.42779706065204404,0.07541086650670845,6.112851554438009,3.405397872838282
4029.0,-30.113684025948643,5.054702114343456,35.00359343634087,24.083127441722922,4.987103793300325,-26.603630170512332,-40.11759302867574,1.4770499378640054,-0.22032128785963323,-5.020073222727771,40.00712746267339,47863.21439270238,15453.129103106608,15453.129103106608,63316.343495808986,87612.89469662956,87612.89469662956,15453.129103106608,103066.02379973617,103066.02379973617,103066.02379973617,127849.3095162537,103717.08392998009,63967.40362605307,44166.31144880779,24783.28571651754,0.0,68949.59716532534,21065.79285903991,1534.7236764233749,0.0,0.8867907714949439,2.81730463870794,0.0014959080323721466,354378.59226933034,1554840.566446176,4.387512678148701,1554840.566446176,4.387512678148701,0.85,0.09559577918934141,4.564652377983593,1.2670793650532146,1.0,0.0,4.564652377983226,1.2848374587147975,1.285131917838227,3.5527080464711402,19313.523580831148,1969.4313125105054,2034.6934298245008,2034.6934298245008,7.594819384873861,5.054702114343456,0.5395553149453773,4.515146799398079,3.405481271580694,3.405481271580694,0.9729946490230554,0.0,0.0,0.00022916812736596424,0.9934230761984382,0.00023068532718499834,199.01662392441426,0.0,0.0,0.0,0.05196983310537662,7.781274608596832e-05,0.0001513553812799959,0.0006908847010803467,0.09559577918934577,0.08126974887310137,0.0143260303162444,0.0955958000342836,0.08126974887309767,0.014326030316243748,0.4277964174340817,0.4277964174340817,0.07541089434041368,0.0,4.797886161672125,4.761094114256764,5.006714228612964,4.799751934868141,4.7632655736051674,5.006844033510333,24783.28571651754,21065.79285903991,0.85,0.9182989618342643,0.6941768532445136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521788391217199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.000556226663,1534.7236764233749,0.4277964174340817,0.07541089434041368,6.112851554438009,3.405481271580694
4030.0,-30.1135410009888,5.054675998035107,35.003591252045474,24.08315143492075,4.987135604274162,-26.603498266894476,-40.11745654335243,1.477092870179835,-0.21980483554176544,-5.020036430350476,40.00712325021665,47863.228905742675,15453.13395700193,15453.13395700193,63316.3628627446,87612.85876389575,87612.85876389575,15453.13395700193,103065.99272089769,103065.99272089769,103065.99272089769,127849.26421975109,103716.99697233243,63967.367114179375,44166.25539794784,24783.271498853395,0.0,68949.52689680124,21065.780774025385,1534.7221568432403,0.0,0.8867909740234778,2.8173021391438557,0.0014959080323721466,354379.10055852885,1554840.3847900953,4.387505872495152,1554840.3847900953,4.387505872495152,0.85,0.0955956354945495,4.564652377983593,1.2670790765760471,1.0,0.0,4.564652377984488,1.2848372578568015,1.2851317169341983,3.5527086018642957,19313.50738814123,1969.4296613156616,2034.6934298245008,2034.6934298245008,7.5948217704397925,5.054675998035107,0.5396382836756164,4.51503771435949,3.4055646190134996,3.4055646190134996,0.9730184625752856,0.0,0.0,0.00022916812736596424,0.9934082743124292,0.000230688764420227,199.01650680476575,0.0,0.0,0.0,0.05196983310537662,7.78139491453802e-05,0.00015135417822058404,0.0006908792095323414,0.09559563549455143,0.08126960396652992,0.01432603152802151,0.09559564239997848,0.08126960396652828,0.01432603152802122,0.42779577508091116,0.42779577508091116,0.07541092194675321,0.0,4.798341342128651,4.761624770134631,5.0067403991871515,4.800231594808736,4.7638171234445394,5.006915052235001,24783.271498853395,21065.780774025385,0.85,0.9183001785858813,0.6941777711887851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521779840284603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.999628923351,1534.7221568432403,0.42779577508091116,0.07541092194675321,6.112851554438009,3.4055646190134996
