time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4031.0,-30.11339808403266,5.054649865969005,35.003589075794316,24.083175043948017,4.987169834002919,-26.60336621857116,-40.11732009295372,1.4771379685413937,-0.2193494016354407,-5.019997769603911,40.00711911593232,47863.24282351851,15453.135847932153,15453.135847932153,63316.37867145066,87612.80998013203,87612.80998013203,15453.135847932153,103065.94582806418,103065.94582806418,103065.94582806418,127849.20272149448,103716.89832308907,63967.33116647542,44166.18572957072,24783.25689343029,0.0,68949.44262300101,21065.768359415746,1534.720570527588,0.0,0.8867911857786374,2.817300660963742,0.0014959080323721466,354379.6346599934,1554840.2065051026,4.387498756797583,1554840.2065051026,4.387498756797583,0.85,0.09559549126360839,4.564652377983593,1.2670787529321386,1.0,0.0,4.5646523779824,1.2848370468650705,1.2851315058941122,3.5527091852784642,19313.489018318098,1969.4277881150138,2034.6934298245008,2034.6934298245008,7.594822699783838,5.054649865969005,0.5397220232034208,4.514927842765585,3.4056479107843862,3.4056479107843862,0.9730422602241103,0.0,0.0,0.00022916812736596424,0.9933934838415374,0.0002306921991069959,199.01638977369657,0.0,0.0,0.0,0.05196983310537662,7.781515191413688e-05,0.00015135297545182735,0.000690873719311076,0.0955954912636103,0.08126945855620854,0.014326032707401772,0.09559551626071759,0.0812694585562069,0.014326032707401484,0.42779513412090747,0.42779513412090747,0.07541095009565875,0.0,4.798788132650429,4.762146940220475,5.006758725945417,4.800648367968449,4.76430889084844,5.006905556902893,24783.25689343029,21065.768359415746,0.85,0.9183015302625346,0.6941788215058273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521771294336445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.998704722515,1534.720570527588,0.42779513412090747,0.07541095009565875,6.112851554438009,3.4056479107843862
4032.0,-30.11325521586565,5.054623742512796,35.00358692651642,24.083203402720414,4.987207134934048,-26.603233907041993,-40.11718357270581,1.477185826110409,-0.21887217399171277,-5.019957235627201,40.00711554908703,47863.25633615533,15453.134814745132,15453.134814745132,63316.39115090047,87612.76900110056,87612.76900110056,15453.134814745132,103065.9038158457,103065.9038158457,103065.9038158457,127849.14866221903,103716.808910016,63967.2962450709,44166.12518327233,24783.244846373324,0.0,68949.37002964565,21065.758119417325,1534.719088568739,0.0,0.8867914050133491,2.8172991147794213,0.0014959080323721466,354380.1946409674,1554840.0526901046,4.387491389763914,1554840.0526901046,4.387491389763914,0.85,0.0955953470774829,4.564652377983593,1.2670784732466562,1.0,0.0,4.5646523779859915,1.2848368229645215,1.2851312819422498,3.552709804387072,19313.47236839477,1969.4260902953374,2034.6934298245008,2034.6934298245008,7.59482219199873,5.054623742512796,0.5398065562790926,4.514817186233703,3.4057311542745046,3.4057311542745046,0.9730660440784299,0.0,0.0,0.00022916812736596424,0.9933786986572372,0.0002306956326683205,199.01627278271712,0.0,0.0,0.0,0.05196983310537662,7.781635531579412e-05,0.00015135177205017011,0.0006908682262008396,0.09559534707748357,0.0812693132150785,0.01432603386240506,0.09559539512052102,0.08126931321507794,0.014326033862404962,0.4277944941144032,0.4277944941144032,0.07541097822020598,0.0,4.79923219326713,4.762669778985753,5.006755025810321,4.80108506163549,4.764837954502184,5.006817311567772,24783.244846373324,21065.758119417325,0.85,0.9183026780908482,0.6941797483512311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521762754851715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.997783125504,1534.719088568739,0.4277944941144032,0.07541097822020598,6.112851554438009,3.4057311542745046
4033.0,-30.11311248198322,5.054597585183375,35.00358479990157,24.083232459984742,4.987240172339058,-26.60310214274532,-40.11705092908812,1.477229833101155,-0.2182911035628763,-5.019920095049329,40.00711191064256,47863.2873805032,15453.138879530525,15453.138879530525,63316.426260033724,87612.75070082393,87612.75070082393,15453.138879530525,103065.88958035446,103065.88958035446,103065.88958035446,127849.12327815525,103716.7402810858,63967.27696076509,44166.0703559119,24783.23369780079,0.0,68949.3040537127,21065.74864313067,1534.7177377470805,0.0,0.8867916072345999,2.8172958054835,0.0014959080323721466,354380.70774240454,1554839.8957875085,4.387484594442721,1554839.8957875085,4.387484594442721,0.85,0.09559520460809055,4.564652377983593,1.2670781677355993,1.0,0.0,4.564652377982756,1.2848366170788847,1.285131076009428,3.55271037368274,19313.459588759906,1969.4247871352509,2034.6934298245008,2034.6934298245008,7.594824189737229,5.054597585183375,0.5398895063844558,4.514708078798919,3.405814356808496,3.405814356808496,0.9730898162309989,0.0,0.0,0.00022916812736596424,0.9933639276068493,0.00023069906304939202,199.01615590183718,0.0,0.0,0.0,0.05196983310537662,7.781752456212684e-05,0.0001513506028038374,0.0006908628889977866,0.09559520460809622,0.08126916958320059,0.014326035024895633,0.095595220489546,0.08126916958319577,0.014326035024894785,0.4277938552593783,0.4277938552593783,0.0754110050011862,0.0,4.799697513601359,4.763215436616065,5.006763738133429,4.801628991486439,4.765468458979456,5.006869220235217,24783.23369780079,21065.74864313067,0.85,0.9183040659947653,0.6941808628440524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175421829224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.996865314979,1534.7177377470805,0.4277938552593783,0.0754110050011862,6.112851554438009,3.405814356808496
4034.0,-30.11296983243363,5.054571370173228,35.00358266993513,24.083256802428537,4.987269821296058,-26.602970793189797,-40.1169145485386,1.4772707820521973,-0.21772743847810716,-5.019884920719112,40.00710755978866,47863.300551847766,15453.145801217577,15453.145801217577,63316.446353065345,87612.72629329312,87612.72629329312,15453.145801217577,103065.87209451069,103065.87209451069,103065.87209451069,127849.09103769857,103716.66402898241,63967.238287536784,44166.02860160625,24783.218943187876,0.0,68949.24754479413,21065.736101709696,1534.716223726023,0.0,0.8867918020271942,2.817292495618865,0.0014959080323721466,354381.193680437,1554839.708163314,4.387478048751621,1554839.708163314,4.387478048751621,0.8500000000000001,0.09559506253463868,4.564652377983593,1.2670779111282902,1.0,0.0,4.564652377981618,1.284836425500271,1.2851308843869085,3.5527109034181326,19313.44538958711,1969.4233392225794,2034.6934298245008,2034.6934298245008,7.594827591570128,5.054571370173228,0.5399714875844159,4.514599882588812,3.4058975055849756,3.4058975055849756,0.9731135730242787,0.0,0.0,0.00022916812736596424,0.9933491655204872,0.00023070249145061347,199.01603909015225,0.0,0.0,0.0,0.05196983310537662,7.781872676624723e-05,0.000151349400599717,0.0006908574013538896,0.09559506253464298,0.08126902641586972,0.01432603611877325,0.09559503487315062,0.08126902641586607,0.014326036118772605,0.42779321905844064,0.42779321905844064,0.07541103145786851,0.0,4.800176213044722,4.763772380245996,5.006797720822078,4.802157482241,4.766066821762422,5.00700054508701,24783.218943187876,21065.736101709696,0.85,0.9183051100293832,0.6941816228052744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521745689766465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.995949576562,1534.716223726023,0.42779321905844064,0.07541103145786851,6.112851554438009,3.4058975055849756
4035.0,-30.112827296997217,5.054545108336643,35.003580528431,24.083270492870383,4.98730009722324,-26.602839483621914,-40.11677816798908,1.4773122838479535,-0.2173797907302628,-5.019848995821555,40.00710296379474,47863.313227003986,15453.151420390295,15453.151420390295,63316.464647394285,87612.65030268994,87612.65030268994,15453.151420390295,103065.80172308024,103065.80172308024,103065.80172308024,127849.00406461072,103716.53653389533,63967.19945820936,44165.93008409552,24783.20234153049,0.0,68949.13242562601,21065.721990300917,1534.714580755702,0.0,0.8867920015275917,2.8172921165652713,0.0014959080323721466,354381.6899881963,1554839.5099678338,4.38747134486441,1554839.5099678338,4.38747134486441,0.85,0.09559492050572752,4.564652377983593,1.2670775572629647,1.0,0.0,4.564652377984721,1.2848362313352464,1.285130690177385,3.5527114403053903,19313.421648277792,1969.4209182827767,2034.6934298245008,2034.6934298245008,7.594830353250411,5.054545108336643,0.54005371634479,4.514491391991853,3.4059805933655536,3.4059805933655536,0.9731373123901582,0.0,0.0,0.00022916812736596424,0.9933344154794814,0.00023070591715615232,199.0159223720483,0.0,0.0,0.0,0.05196983310537662,7.78199289875387e-05,0.00015134819837842555,0.0006908519136316127,0.09559492050572971,0.08126888317008107,0.014326037335648627,0.09559494117915142,0.08126888317007921,0.0143260373356483,0.4277925860292285,0.4277925860292285,0.07541105919398956,0.0,4.800621232889512,4.76428774202401,5.006842899932167,4.802469205091313,4.766417276938569,5.00709193734167,24783.20234153049,21065.721990300917,0.85,0.9183069085849982,0.6941829656614337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521737166289694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.995036906474,1534.714580755702,0.4277925860292285,0.07541105919398956,6.112851554438009,3.4059805933655536
4036.0,-30.112684789563552,5.054518846205338,35.00357839638755,24.083304439578228,4.987335601626036,-26.6027076763956,-40.11664552437139,1.477358488458092,-0.2167687237130167,-5.019809480224692,40.007098956350994,47863.34320241211,15453.151455756604,15453.151455756604,63316.49465816871,87612.64303393634,87612.64303393634,15453.151455756604,103065.79448969295,103065.79448969295,103065.79448969295,127848.98210302369,103716.48017240106,63967.18034087682,44165.888701693606,24783.187613330738,0.0,68949.07631502434,21065.709471331127,1534.7129695921722,0.0,0.8867922171729503,2.817288689992132,0.0014959080323721466,354382.2359026268,1554839.3371527295,4.387464098454277,1554839.3371527295,4.387464098454277,0.85,0.09559477783495748,4.564652377983593,1.2670773045020178,1.0,0.0,4.564652377983789,1.2848360151683011,1.2851304739608986,3.552712038030524,19313.411153005392,1969.4198480628343,2034.6934298245008,2034.6934298245008,7.594830370632049,5.054518846205338,0.540137494102332,4.514381352103006,3.4060636233284725,3.4060636233284725,0.9731610352367064,0.0,0.0,0.00022916812736596424,0.9933196685724733,0.0002307093422355242,199.01580567701183,0.0,0.0,0.0,0.05196983310537662,7.782109828351511e-05,0.00015134702908244912,0.0006908465762019533,0.09559477783495869,0.08126873911096208,0.01432603872399661,0.09559474779990573,0.08126873911096105,0.01432603872399643,0.4277919533860601,0.4277919533860601,0.0754110886555663,0.0,4.801090197636427,4.7648354334758665,5.006864406488148,4.8030407565116775,4.767101093393933,5.0070255822597005,24783.187613330738,21065.709471331127,0.85,0.9183080911610666,0.6941839653330127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728649641308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.994126705302,1534.7129695921722,0.4277919533860601,0.0754110886555663,6.112851554438009,3.4060636233284725
4037.0,-30.112542408209066,5.05449254062275,35.00357627908018,24.083323194086574,4.9873671249476335,-26.602576380779656,-40.11650917874647,1.4774010975182392,-0.21635866399759607,-5.019773422468332,40.0070951214851,47863.35517993495,15453.15666991053,15453.15666991053,63316.51184984548,87612.58455322437,87612.58455322437,15453.15666991053,103065.7412231349,103065.7412231349,103065.7412231349,127848.91660821144,103716.37083012436,63967.14145683494,44165.81041476602,24783.17538507654,0.0,68948.98579984256,21065.69907731506,1534.7115754575343,0.0,0.8867924145927335,2.8172875050601363,0.0014959080323721466,354382.734047001,1554839.171779805,4.387457464486942,1554839.171779805,4.387457464486942,0.85,0.09559463783123531,4.564652377983593,1.2670770209701732,1.0,0.0,4.5646523779827035,1.2848358158230981,1.2851302745700097,3.5527125892418883,19313.390791994847,1969.4177718175777,2034.6934298245008,2034.6934298245008,7.5948329332559075,5.05449254062275,0.540219652056745,4.514272888566005,3.4061466094327564,3.4061466094327564,0.9731847455522161,0.0,0.0,0.00022916812736596424,0.9933049349481833,0.00023071276433144774,199.01568908535447,0.0,0.0,0.0,0.05196983310537662,7.782230023080105e-05,0.0001513458271351632,0.0006908410897304164,0.09559463783123881,0.08126859739777223,0.014326040433466573,0.09559464203660353,0.08126859739776926,0.014326040433466048,0.4277913233566348,0.4277913233566348,0.07541111809149204,0.0,4.801541480835283,4.76536048659608,5.006896383878086,4.803414758470751,4.76752904008913,5.007092866992707,24783.17538507654,21065.69907731506,0.85,0.9183095460410683,0.6941850503629053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521720134676104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.993220694323,1534.7115754575343,0.4277913233566348,0.07541111809149204,6.112851554438009,3.4061466094327564
4038.0,-30.11240014604216,5.05446624631131,35.003574181030295,24.08335165763276,4.987404074206279,-26.602444649813993,-40.116372728347756,1.4774485779781015,-0.21588590833783883,-5.019733120978257,40.00709144778793,47863.36631085952,15453.155317372808,15453.155317372808,63316.52162823233,87612.54549299901,87612.54549299901,15453.155317372808,103065.70081037181,103065.70081037181,103065.70081037181,127848.86298404,103716.28345256113,63967.104270421645,44165.754646821646,24783.16217366819,0.0,68948.91682048983,21065.68784761796,1534.710029084831,0.0,0.8867926330289998,2.8172859907051935,0.0014959080323721466,354383.290819969,1554839.013357056,4.387450124297573,1554839.013357056,4.387450124297573,0.85,0.09559449607365587,4.564652377983593,1.2670767055684702,1.0,0.0,4.564652377982416,1.284835593687271,1.2851300523832734,3.55271320347203,19313.374521110978,1969.4161126491697,2034.6934298245008,2034.6934298245008,7.594832268518059,5.05446624631131,0.5403036588751018,4.514162587436208,3.406229538659018,3.406229538659018,0.9732084396168623,0.0,0.0,0.00022916812736596424,0.9932902138928583,0.00023071618360943961,199.01557259143257,0.0,0.0,0.0,0.05196983310537662,7.78235031188967e-05,0.00015134462424706754,0.0006908355989644101,0.09559449607365857,0.08126845412280465,0.014326041950853916,0.09559451787841011,0.08126845412280236,0.014326041950853513,0.4277906944099395,0.4277906944099395,0.07541114815646527,0.0,4.801987389000715,4.765884421673434,5.006898813277758,4.803847212640392,4.768056545315062,5.006985174927365,24783.16217366819,21065.68784761796,0.85,0.9183106065767273,0.6941859062916529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171162725423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.992316907805,1534.710029084831,0.4277906944099395,0.07541114815646527,6.112851554438009,3.406229538659018
4039.0,-30.11225794304814,5.054439949467728,35.003572118319795,24.083385429717623,4.987440334734313,-26.602313040997924,-40.11624011965466,1.477495432684091,-0.21529874532870963,-5.019693937359491,40.00708828102705,47863.39502559523,15453.15562122981,15453.15562122981,63316.55064682504,87612.53422877946,87612.53422877946,15453.15562122981,103065.68985000928,103065.68985000928,103065.68985000928,127848.84224896255,103716.22358206572,63967.08437888146,44165.71022576029,24783.15239895328,0.0,68948.86262471357,21065.679539110286,1534.708707960556,0.0,0.8867928439392603,2.8172828400473984,0.0014959080323721466,354383.83214998373,1554838.8767951922,4.387443037009508,1554838.8767951922,4.387443037009508,0.85,0.09559435571112299,4.564652377983593,1.2670764423673972,1.0,0.0,4.564652377982692,1.2848353744790892,1.2851298331248535,3.5527138096071176,19313.36337241511,1969.4149757985767,2034.6934298245008,2034.6934298245008,7.59483241785604,5.054439949467728,0.5403871203432509,4.514052829124477,3.4063124274427716,3.4063124274427716,0.9732321221265062,0.0,0.0,0.00022916812736596424,0.9932754991958362,0.00023071960151186714,199.01545614610177,0.0,0.0,0.0,0.05196983310537662,7.782467215663696e-05,0.00015134345520932728,0.0006908302627135091,0.09559435571112447,0.08126831227131424,0.014326043439810227,0.09559435141725633,0.08126831227131298,0.014326043439810003,0.4277900666116357,0.4277900666116357,0.07541117695341669,0.0,4.802454134472498,4.766434996104863,5.006889138512463,4.804395192030768,4.768711560615145,5.006924957511615,24783.15239895328,21065.679539110286,0.85,0.9183117492663364,0.6941868684058523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521703126963887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99141547961,1534.708707960556,0.4277900666116357,0.07541117695341669,6.112851554438009,3.4063124274427716
4040.0,-30.112115855559285,5.054413549463034,35.00357004987646,24.083399993274384,4.98746523076437,-26.602182672621463,-40.11610384387893,1.4775320478265341,-0.214828418055788,-5.019662767803468,40.00708398862187,47863.406292526764,15453.168000563272,15453.168000563272,63316.57429309004,87612.486877719,87612.486877719,15453.168000563272,103065.65487828226,103065.65487828226,103065.65487828226,127848.7940377209,103716.12246351023,63967.04187831785,44165.6450946582,24783.13915943864,0.0,68948.78425409684,21065.668285522843,1534.7073673449515,0.0,0.886793018134332,2.817280290975379,0.0014959080323721466,354384.2627644828,1554838.6916916026,4.387437183475948,1554838.6916916026,4.387437183475948,0.85,0.0955942181901799,4.564652377983593,1.267076120921411,1.0,0.0,4.56465237798364,1.2848352031764168,1.2851296617829218,3.552714283278269,19313.344542772666,1969.4130557094081,2034.6934298245008,2034.6934298245008,7.594838501983154,5.054413549463034,0.5404668869175717,4.513946662545462,3.40639527163881,3.40639527163881,0.9732557918968029,0.0,0.0,0.00022916812736596424,0.9932607966857518,0.00023072301668467895,199.01533979549038,0.0,0.0,0.0,0.05196983310537662,7.782587353917323e-05,0.00015134225382679102,0.0006908247788198581,0.09559421819018527,0.08126817319985545,0.014326044990329816,0.09559420019694026,0.08126817319985088,0.014326044990329013,0.427789441697456,0.427789441697456,0.07541120400325092,0.0,4.802918400479314,4.766972317886939,5.006938170684748,4.8048343497476935,4.769180684828314,5.007193576695613,24783.13915943864,21065.668285522843,0.85,0.9183131360191874,0.6941878208633213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521694630219122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.990517608056,1534.7073673449515,0.427789441697456,0.07541120400325092,6.112851554438009,3.40639527163881
4041.0,-30.11197387422387,5.054387127932274,35.00356796197349,24.083418712858133,4.98749732199913,-26.602051680182523,-40.11597133995963,1.4775751279577896,-0.21443837447270653,-5.019625296291594,40.00707928492925,47863.43441418662,15453.170583691131,15453.170583691131,63316.604997877745,87612.42541000857,87612.42541000857,15453.170583691131,103065.5959936997,103065.5959936997,103065.5959936997,127848.71663807043,103716.010578548,63967.01958272618,44165.545550913135,24783.120644370738,0.0,68948.66619528388,21065.652547715126,1534.7055776818795,0.0,0.8867932258950667,2.817279534693146,0.0014959080323721466,354384.78044247784,1554838.488851876,4.387430202026552,1554838.488851876,4.387430202026552,0.85,0.0955940773165938,4.564652377983593,1.2670758296968416,1.0,0.0,4.564652377984172,1.2848350016275767,1.2851294601878909,3.5527148405836364,19313.32370827969,1969.4109311823806,2034.6934298245008,2034.6934298245008,7.594839771524704,5.054387127932274,0.5405493889402511,4.513837738992023,3.406478040886507,3.406478040886507,0.9732794402532877,0.0,0.0,0.00022916812736596424,0.9932461053943913,0.00023072642935253971,199.01522353194036,0.0,0.0,0.0,0.05196983310537662,7.782704168614736e-05,0.00015134108567981688,0.0006908194466349948,0.09559407731659739,0.08126803098301986,0.014326046333577515,0.09559408545641963,0.08126803098301683,0.014326046333576977,0.427788818653631,0.427788818653631,0.07541123321049577,0.0,4.803357938560339,4.767482564342856,5.00697580255536,4.805186921818915,4.769594571620189,5.007197592161958,24783.120644370738,21065.652547715126,0.85,0.9183151537485236,0.6941894173648351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521686140385812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.989622162646,1534.7055776818795,0.427788818653631,0.07541123321049577,6.112851554438009,3.406478040886507
4042.0,-30.111831906443054,5.054360738503547,35.00356590464545,24.08345203092324,4.987536503146467,-26.601919990963438,-40.11583492448551,1.4776245876668281,-0.2139289368976165,-5.019583640870365,40.0070759996892,47863.44422258369,15453.16673144723,15453.16673144723,63316.61095403092,87612.39863679452,87612.39863679452,15453.16673144723,103065.56536824175,103065.56536824175,103065.56536824175,127848.67424773343,103715.93664711107,63966.98223289998,44165.504904678986,24783.108879491683,0.0,68948.61378417067,21065.64254756793,1534.7040829583807,0.0,0.8867934498147039,2.8172776958027503,0.0014959080323721466,354385.3559228895,1554838.3471808115,4.38742267758696,1554838.3471808115,4.38742267758696,0.8500000000000001,0.09559393663099185,4.564652377983593,1.267075570891611,1.0,0.0,4.564652377984431,1.28483477023219,1.2851292287394729,3.552715480418301,19313.30994124637,1969.4095273356725,2034.6934298245008,2034.6934298245008,7.594837878244942,5.054360738503547,0.5406337305797821,4.513727007923765,3.406560759640499,3.406560759640499,0.9733030741829998,0.0,0.0,0.00022916812736596424,0.9932314157399271,0.00023072984174110216,199.0151072796255,0.0,0.0,0.0,0.05196983310537662,7.782824433409981e-05,0.00015133988303186444,0.0006908139569651588,0.09559393663099269,0.0812678887597197,0.014326047871272988,0.09559395409471817,0.08126788875971898,0.014326047871272863,0.4277881958217346,0.4277881958217346,0.07541126348473892,0.0,4.803801538993866,4.768005402956646,5.006969058719335,4.805654703972721,4.770175708689635,5.007021302177861,24783.108879491683,21065.64254756793,0.85,0.9183159381888436,0.6941900873077779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452167765690517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98872932688,1534.7040829583807,0.4277881958217346,0.07541126348473892,6.112851554438009,3.406560759640499
4043.0,-30.111690092426375,5.054334283611354,35.00356386890614,24.08347640829163,4.987565932271226,-26.60178941540243,-40.11569864870978,1.4776652552473026,-0.21337834040036796,-5.0195497139183125,40.00707251385237,47863.45409177578,15453.17458706319,15453.17458706319,63316.62867883897,87612.37546566974,87612.37546566974,15453.17458706319,103065.55005273293,103065.55005273293,103065.55005273293,127848.64917659246,103715.86191375245,63966.94053985847,44165.46819321553,24783.099123859527,0.0,68948.56731707505,21065.634255280598,1534.7028805383068,0.0,0.8867936351231256,2.8172744124666194,0.0014959080323721466,354385.8246330428,1554838.196859321,4.3874164506137205,1554838.196859321,4.3874164506137205,0.85,0.09559379977634475,4.564652377983593,1.267075230763294,1.0,0.0,4.564652377983483,1.2848345799705083,1.2851290384341871,3.5527160065137475,19313.296024884385,1969.408108261678,2034.6934298245008,2034.6934298245008,7.594841739080113,5.054334283611354,0.5407145361896495,4.513619747421704,3.4066434440427207,3.4066434440427207,0.9733266982979202,0.0,0.0,0.00022916812736596424,0.9932167422296659,0.0002307332504801582,199.0149911533582,0.0,0.0,0.0,0.05196983310537662,7.782944576761717e-05,0.00015133868159834707,0.0006908084728387967,0.09559379977634817,0.08126775012240559,0.014326049653942585,0.09559378776600314,0.08126775012240267,0.014326049653942071,0.42778757426346964,0.42778757426346964,0.07541129194554243,0.0,4.804262683003799,4.768543232712091,5.006994360854662,4.806171373517941,4.770758858302031,5.0071600904944376,24783.099123859527,21065.634255280598,0.85,0.918316814150229,0.6941906982876849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452166917424433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.987840952283,1534.7028805383068,0.42778757426346964,0.07541129194554243,6.112851554438009,3.4066434440427207
4044.0,-30.11154836200853,5.054307780488211,35.003561822180465,24.08350078566002,4.987595663041931,-26.601658884870663,-40.115566179715074,1.4777061859040996,-0.2128367702841274,-5.019514540997022,40.007068122369304,47863.481379662684,15453.180374777145,15453.180374777145,63316.66175443983,87612.35069758841,87612.35069758841,15453.180374777145,103065.53107236556,103065.53107236556,103065.53107236556,127848.61427006728,103715.78576039539,63966.91644246978,44165.41035325068,24783.083197701726,0.0,68948.49355095241,21065.620718046466,1534.701294577135,0.0,0.8867938300527034,2.817271393501425,0.0014959080323721466,354386.3105571169,1554838.0074832095,4.387409900339856,1554838.0074832095,4.387409900339856,0.85,0.09559366132751615,4.564652377983593,1.2670749747054653,1.0,0.0,4.5646523779831085,1.2848343884780915,1.285128846897884,3.5527165360124755,19313.28184409949,1969.406662224051,2034.6934298245008,2034.6934298245008,7.594844583594116,5.054307780488211,0.5407958079121995,4.513511972576011,3.4067260647144146,3.4067260647144146,0.9733503042041185,0.0,0.0,0.00022916812736596424,0.9932020776030149,0.00023073665725613116,199.01487509568227,0.0,0.0,0.0,0.05196983310537662,7.783061365625417e-05,0.00015133751370971006,0.0006908031418331526,0.09559366132751934,0.0812676101156991,0.014326051211820245,0.0955936075549193,0.08126761011569639,0.014326051211819768,0.4277869549821315,0.4277869549821315,0.07541132089522058,0.0,4.804732404937795,4.769089071894825,5.007031471481639,4.806677770712895,4.771339097278769,5.007246804662543,24783.083197701726,21065.620718046466,0.85,0.9183182763471012,0.6941918367555332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521660700780887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.986954229535,1534.701294577135,0.4277869549821315,0.07541132089522058,6.112851554438009,3.4067260647144146
4045.0,-30.111406736003474,5.054281281985963,35.00355978681726,24.08352942382919,4.987631286889605,-26.60152785898163,-40.115433640871174,1.477752409867755,-0.21234471206719263,-5.019475278860055,40.00706435987656,47863.50784745086,15453.179820269675,15453.179820269675,63316.68766772054,87612.31873569434,87612.31873569434,15453.179820269675,103065.49855596402,103065.49855596402,103065.49855596402,127848.56780630001,103715.70516498137,63966.8942767379,44165.34543138163,24783.06925033599,0.0,68948.41468171762,21065.60886278559,1534.6997272886392,0.0,0.8867940435179786,2.8172695038518922,0.0014959080323721466,354386.85297550523,1554837.8452313729,4.387402727207945,1554837.8452313729,4.387402727207945,0.85,0.0955935223455786,4.564652377983593,1.2670747213950384,1.0,0.0,4.564652377983381,1.2848341722212215,1.2851286305914522,3.5527171339879766,19313.266836143517,1969.4051318384481,2034.6934298245008,2034.6934298245008,7.594844311067818,5.054281281985963,0.5408788537087155,4.513402428277248,3.406808626744952,3.406808626744952,0.9733738933557007,0.0,0.0,0.00022916812736596424,0.993187424013081,0.00023074006156862688,199.01475912364128,0.0,0.0,0.0,0.05196983310537662,7.783178217691889e-05,0.00015133634518904533,0.0006907978079425216,0.09559352234558131,0.081267469550106,0.014326052795475318,0.09559346882421835,0.08126746955010368,0.01432605279547491,0.4277863383667932,0.4277863383667932,0.07541135096924838,0.0,4.805197191062177,4.769633771511053,5.0070420899323835,4.807130566792864,4.771886988541155,5.007159231034336,24783.06925033599,21065.60886278559,0.85,0.9183197026357388,0.6941930147110744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521652232322397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98607055916,1534.6997272886392,0.4277863383667932,0.07541135096924838,6.112851554438009,3.406808626744952
4046.0,-30.11126522819465,5.054254740089461,35.00355776868473,24.08355352180081,4.987662496210567,-26.601397380959476,-40.11530117187647,1.4777946489753921,-0.21184552866333206,-5.01943985346878,40.00706079103188,47863.534149851,15453.185027580239,15453.185027580239,63316.71917743124,87612.28612461057,87612.28612461057,15453.185027580239,103065.47115219082,103065.47115219082,103065.47115219082,127848.52917899651,103715.6219490411,63966.86997428153,44165.27997195508,24783.058026805702,0.0,68948.33799876078,21065.599322784845,1534.6984036396327,0.0,0.8867942367530519,2.8172670722761755,0.0014959080323721466,354387.3423886416,1554837.691330332,4.387396233879051,1554837.691330332,4.387396233879051,0.85,0.09559338611223701,4.564652377983593,1.267074443907477,1.0,0.0,4.564652377982672,1.2848339746073967,1.2851284329323382,3.5527176804134566,19313.25134021012,1969.4035516929964,2034.6934298245008,2034.6934298245008,7.594846870328333,5.054254740089461,0.5409601113208975,4.513294628768564,3.4068911459975877,3.4068911459975877,0.9733974702850251,0.0,0.0,0.00022916812736596424,0.993172782885454,0.00023074346308621607,199.01464324852157,0.0,0.0,0.0,0.05196983310537662,7.783295009796879e-05,0.00015133517726799545,0.000690792476788924,0.095593386112241,0.08126733150062039,0.014326054611620608,0.0955933247004299,0.081267331500617,0.01432605461162001,0.42778572417901384,0.42778572417901384,0.07541138036030429,0.0,4.805663225982244,4.770177776381104,5.007064999341139,4.80759432480545,4.772420943882594,5.007224007697573,24783.058026805702,21065.599322784845,0.85,0.9183211809771142,0.6941941682584324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521643770112487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.985189521392,1534.6984036396327,0.42778572417901384,0.07541138036030429,6.112851554438009,3.4068911459975877
4047.0,-30.11112377392845,5.054228205601164,35.00355576915092,24.083571577817224,4.9876986261175045,-26.601266459029755,-40.11516486117614,1.4778413112188118,-0.21156721924978683,-5.019400495335811,40.0070572964962,47863.54212952556,15453.184138595621,15453.184138595621,63316.72626812118,87612.20322714304,87612.20322714304,15453.184138595621,103065.38736573866,103065.38736573866,103065.38736573866,127848.43288073428,103715.49072902728,63966.82963140997,44165.17899735257,24783.04551499563,0.0,68948.2245123482,21065.588687746284,1534.6969103449626,0.0,0.8867944497359501,2.8172680069798886,0.0014959080323721466,354387.8861344876,1554837.5406337646,4.387389076961043,1554837.5406337646,4.387389076961043,0.85,0.09559324830245741,4.564652377983593,1.2670740949874748,1.0,0.0,4.564652377984031,1.2848337563001946,1.2851282145751044,3.5527182840587557,19313.226905269075,1969.4010600224415,2034.6934298245008,2034.6934298245008,7.59484643341504,5.054228205601164,0.5410430757300899,4.513185129871074,3.406973607995453,3.406973607995453,0.9734210308558436,0.0,0.0,0.00022916812736596424,0.9931581475303016,0.00023074686336293913,199.01452741738063,0.0,0.0,0.0,0.05196983310537662,7.783415190656784e-05,0.00015133397545939639,0.0006907869909504444,0.09559324830245977,0.08126719214206084,0.014326056160398936,0.09559328636047212,0.08126719214205883,0.01432605616039858,0.42778511225426685,0.42778511225426685,0.0754114099577131,0.0,4.80608235291561,4.770671036186229,5.00706279295008,4.807833276086001,4.772718674598821,5.007128817167825,24783.04551499563,21065.588687746284,0.85,0.91832279534307,0.6941954266125228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216353149747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98431083663,1534.6969103449626,0.42778511225426685,0.0754114099577131,6.112851554438009,3.406973607995453
4048.0,-30.110982375594826,5.054201644858354,35.003553794470115,24.08360590869563,4.987731742874292,-26.601135888798673,-40.11503235725684,1.4778852560781308,-0.21091890209618214,-5.019363833414694,40.00705402132763,47863.56786589846,15453.187289137175,15453.187289137175,63316.75515503564,87612.20874255926,87612.20874255926,15453.187289137175,103065.39603169644,103065.39603169644,103065.39603169644,127848.43137550938,103715.44656491747,63966.80568825665,44165.15652962313,24783.035343812935,0.0,68948.19187343607,21065.580042240996,1534.6956219025994,0.0,0.8867946482007507,2.817263757174881,0.0014959080323721466,354388.39263184846,1554837.3993970815,4.387382407900428,1554837.3993970815,4.387382407900428,0.8500000000000001,0.0955931118960073,4.564652377983593,1.2670738372812047,1.0,0.0,4.564652377982177,1.2848335507062194,1.2851280089340114,3.552718852550662,19313.218681314604,1969.4002214124705,2034.6934298245008,2034.6934298245008,7.594847981825973,5.054201644858354,0.5411247732110702,4.513076871647284,3.4070560279916324,3.4070560279916324,0.9734445794261807,0.0,0.0,0.00022916812736596424,0.9931435181946245,0.00023075026234129292,199.01441163217538,0.0,0.0,0.0,0.05196983310537662,7.783532016841979e-05,0.00015133280719754444,0.0006907816582412037,0.09559311189600994,0.08126705416770844,0.0143260577283015,0.0955930832987859,0.0812670541677062,0.014326057728301105,0.4277844994240817,0.4277844994240817,0.07541143821178532,0.0,4.806541007116039,4.771209962822354,5.007065255854968,4.8084449313184905,4.77343516148818,5.0071448296667995,24783.035343812935,21065.580042240996,0.85,0.9183236490271172,0.6941961285041188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162686304594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.983435796155,1534.6956219025994,0.4277844994240817,0.07541143821178532,6.112851554438009,3.4070560279916324
4049.0,-30.110841113561204,5.054175049201627,35.00355182900898,24.083629936818056,4.987763366460787,-26.601005590536037,-40.11489992318673,1.4779278434356227,-0.21043229842473465,-5.019327928465288,40.00705034050842,47863.59316394896,15453.191478807357,15453.191478807357,63316.78464275631,87612.17394885747,87612.17394885747,15453.191478807357,103065.36542766483,103065.36542766483,103065.36542766483,127848.38840621454,103715.36146924028,63966.78068433174,44165.08976100949,24783.02297854971,0.0,68948.1127395592,21065.569531767254,1534.6942202935097,0.0,0.8867948442813098,2.817261547241257,0.0014959080323721466,354388.88867192843,1554837.2406673422,4.387375818960045,1554837.2406673422,4.387375818960045,0.85,0.09559297556409324,4.564652377983593,1.2670735542988405,1.0,0.0,4.564652377985481,1.2848333514633157,1.285127809645445,3.552719403481271,19313.20283534877,1969.3986055736434,2034.6934298245008,2034.6934298245008,7.5948500409421635,5.054175049201627,0.541206058003775,4.512968991197852,3.4071383958435537,3.4071383958435537,0.9734681130981582,0.0,0.0,0.00022916812736596424,0.9931289031929053,0.00023075365808928697,199.014295958715,0.0,0.0,0.0,0.05196983310537662,7.783648783062283e-05,0.0001513316395353414,0.0006907763282691519,0.09559297556409223,0.08126691645239494,0.014326059111697298,0.09559294214650753,0.0812669164523958,0.01432605911169745,0.4277838889688403,0.4277838889688403,0.07541146567298795,0.0,4.806998356725558,4.771745654964263,5.007077378994552,4.808895630040581,4.773956481437665,5.007194154148294,24783.02297854971,21065.569531767254,0.85,0.9183251306953918,0.6941972921687684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521618414469002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.982564350308,1534.6942202935097,0.4277838889688403,0.07541146567298795,6.112851554438009,3.4071383958435537
4050.0,-30.11069995575733,5.054148398128271,35.00354985949193,24.08364387173208,4.9877924184317495,-26.600875643249857,-40.11476378710938,1.477968105924297,-0.21008157714396702,-5.019293729505949,40.007046291448106,47863.60045374721,15453.19812880267,15453.19812880267,63316.79858254988,87612.10457719216,87612.10457719216,15453.19812880267,103065.30270599484,103065.30270599484,103065.30270599484,127848.3117874924,103715.24066352127,63966.736540076316,44165.0045816055,24783.009081497567,0.0,68948.01366310306,21065.557719272932,1534.692765985072,0.0,0.8867950330118031,2.8172609263426183,0.0014959080323721466,354389.36114363605,1554837.066057776,4.387369477007499,1554837.066057776,4.387369477007499,0.8500000000000001,0.09559283997049389,4.564652377983593,1.2670732619753107,1.0,0.0,4.564652377981774,1.284833163097256,1.2851276212362157,3.5527199243362535,19313.180339690254,1969.3963116548725,2034.6934298245008,2034.6934298245008,7.594853309245493,5.054148398128271,0.5412864910820154,4.512861907046256,3.407220708895205,3.407220708895205,0.9734916311129157,0.0,0.0,0.00022916812736596424,0.9931142992065475,0.00023075705137773063,199.0141803707383,0.0,0.0,0.0,0.05196983310537662,7.783768815005264e-05,0.0001513304392159116,0.0006907708492282124,0.09559283997050072,0.08126677943103006,0.014326060539470666,0.09559285083721093,0.08126677943102426,0.014326060539469644,0.4277832805766123,0.4277832805766123,0.07541149308759111,0.0,4.807428187752464,4.772245239903725,5.007110757316468,4.809212152361965,4.774308403249165,5.007309308863114,24783.009081497567,21065.557719272932,0.85,0.9183266524824243,0.6941983954406653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609974045824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.981694887196,1534.692765985072,0.4277832805766123,0.07541149308759111,6.112851554438009,3.407220708895205
4051.0,-30.1105588635538,5.054121781879166,35.00354790989402,24.083672055881493,4.987831055043664,-26.600744796488794,-40.114627476409055,1.4780169879786555,-0.20967122086341305,-5.019252488436023,40.00704293260429,47863.606823394184,15453.193949892599,15453.193949892599,63316.800773286785,87612.0566405588,87612.0566405588,15453.193949892599,103065.2505904514,103065.2505904514,103065.2505904514,127848.24687169964,103715.14572061649,63966.69590345187,44164.94424129402,24782.996281248248,0.0,68947.94052254227,21065.54683906101,1534.6912152680065,0.0,0.8867952550859204,2.817260343217705,0.0014959080323721466,354389.9309054527,1554836.92121276,4.387362014604115,1554836.92121276,4.387362014604115,0.85,0.09559270180105775,4.564652377983593,1.2670729240449146,1.0,0.0,4.564652377983949,1.284832934405059,1.2851273924916071,3.552720556698098,19313.16266003748,1969.3945088320152,2034.6934298245008,2034.6934298245008,7.5948512554176215,5.054121781879166,0.5413700352965964,4.51275174658257,3.407302960903412,3.407302960903412,0.9735151316866891,0.0,0.0,0.00022916812736596424,0.9930997022386026,0.0002307604431351488,199.01406483661296,0.0,0.0,0.0,0.05196983310537662,7.783889002628932e-05,0.00015132923733967492,0.0006907653630809906,0.09559270180106047,0.08126664001111235,0.014326061789948125,0.09559275839881712,0.08126664001111003,0.014326061789947716,0.42778267200141956,0.42778267200141956,0.07541152176247783,0.0,4.807843205377992,4.772735273172145,5.007099442783101,4.809581267572582,4.774773575910615,5.00713261518365,24782.996281248248,21065.54683906101,0.85,0.9183276584249184,0.6941992242356443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521601539860194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.980828044747,1534.6912152680065,0.42778267200141956,0.07541152176247783,6.112851554438009,3.407302960903412
4052.0,-30.110417866492703,5.054095081768947,35.003545973447494,24.083696852345042,4.987857951261208,-26.600615209484985,-40.11449891896916,1.478055294253487,-0.20907166882750516,-5.019220645451112,40.00703941647153,47863.64916624391,15453.204013226195,15453.204013226195,63316.853179470105,87612.04700228877,87612.04700228877,15453.204013226195,103065.25101551496,103065.25101551496,103065.25101551496,127848.23750947474,103715.08373280177,63966.68589675662,44164.8864844946,24782.986493959772,0.0,68947.87297845437,21065.538519865804,1534.6900565224928,0.0,0.8867954298944546,2.817256172405476,0.0014959080323721466,354390.3708294706,1554836.769584907,4.38735614047787,1554836.769584907,4.38735614047787,0.8499999999999999,0.09559256815818226,4.564652377983593,1.2670727102970707,1.0,0.0,4.564652377983902,1.284832755191164,1.2851272132366398,3.552721052246555,19313.151117068126,1969.3933317767155,2034.6934298245008,2034.6934298245008,7.594856201289787,5.054095081768947,0.5414492863970235,4.512645795371924,3.407385178998479,3.407385178998479,0.973538622570994,0.0,0.0,0.00022916812736596424,0.9930851153449909,0.00023076383265129577,199.0139493805296,0.0,0.0,0.0,0.05196983310537662,7.784002355633933e-05,0.0001513281038096249,0.0006907601889103523,0.09559256815818563,0.08126650469967837,0.01432606345850726,0.09559256354635409,0.0812665046996755,0.014326063458506755,0.42778206303344357,0.42778206303344357,0.07541154875647704,0.0,4.808292324419085,4.773257228642024,5.007134610715525,4.810148976623623,4.775405410985911,5.007335840161204,24782.986493959772,21065.538519865804,0.85,0.9183293181394601,0.6942005184293487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521593109603972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.979964593367,1534.6900565224928,0.42778206303344357,0.07541154875647704,6.112851554438009,3.407385178998479
4053.0,-30.110276974623325,5.054068416214609,35.00354404776179,24.08373037995773,4.9878961161803606,-26.600484590180667,-40.11436264319343,1.4781037317377148,-0.20855301838253126,-5.019179563484819,40.00703585701105,47863.65477299088,15453.19986652064,15453.19986652064,63316.85463951152,87612.0257191923,87612.0257191923,15453.19986652064,103065.22558571293,103065.22558571293,103065.22558571293,127848.19793402457,103715.01531899483,63966.644372793424,44164.856606890455,24782.972348311643,0.0,68947.8289552021,21065.526496064896,1534.6884341381412,0.0,0.8867956518845623,2.8172541455359466,0.0014959080323721466,354390.93839447456,1554836.6160886246,4.387348680902013,1554836.6160886246,4.387348680902013,0.85,0.09559243001375174,4.564652377983593,1.2670724212704227,1.0,0.0,4.564652377981163,1.2848325285790094,1.28512698657255,3.5527216788572256,19313.138377492123,1969.392032701496,2034.6934298245008,2034.6934298245008,7.594854163289617,5.054068416214609,0.5415326242076333,4.512535792006975,3.407467327435028,3.407467327435028,0.9735620935528652,0.0,0.0,0.00022916812736596424,0.9930705395648715,0.00023076721968449254,199.01383401071678,0.0,0.0,0.0,0.05196983310537662,7.78412251579676e-05,0.00015132690220799665,0.0006907547040166225,0.09559243001375398,0.08126636537978676,0.014326064633967217,0.09559241764718107,0.08126636537978486,0.014326064633966882,0.4277814560145434,0.4277814560145434,0.07541157721815951,0.0,4.808743629751859,4.773789738617495,5.007124446489058,4.810626545102309,4.775997649696421,5.007161917479152,24782.972348311643,21065.526496064896,0.85,0.9183299256696069,0.6942010429957066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452158468504229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97910393904,1534.6884341381412,0.4277814560145434,0.07541157721815951,6.112851554438009,3.407467327435028
4054.0,-30.110136228422697,5.054041664116954,35.003542132871395,24.08374473396691,4.987922590710583,-26.60035527113059,-40.11423034882171,1.4781416334184794,-0.20814441700156294,-5.019148071097511,40.007032320076796,47863.67837755283,15453.21025171854,15453.21025171854,63316.88862927137,87611.97008429928,87611.97008429928,15453.21025171854,103065.18033601782,103065.18033601782,103065.18033601782,127848.14277870557,103714.9072561326,63966.615549386304,44164.76856305144,24782.962442687756,0.0,68947.73100573919,21065.518076284592,1534.6872709829474,0.0,0.8867958249834174,2.8172524468161892,0.0014959080323721466,354391.37347581075,1554836.4635637638,4.38734286422999,1554836.4635637638,4.38734286422999,0.85,0.09559229736895088,4.564652377983593,1.267072125650011,1.0,0.0,4.564652377982716,1.284832351258098,1.2851268092110002,3.552722169171659,19313.118254725858,1969.3899807503947,2034.6934298245008,2034.6934298245008,7.59485926734989,5.054041664116954,0.5416115816433855,4.512430082473569,3.407549441795751,3.407549441795751,0.9735855547987861,0.0,0.0,0.00022916812736596424,0.9930559790851264,0.00023077060326155043,199.01371876031885,0.0,0.0,0.0,0.05196983310537662,7.784239167026357e-05,0.00015132573569570065,0.0006907493792934966,0.09559229736895566,0.08126623105860115,0.014326066310354511,0.09559230621666721,0.08126623105859708,0.014326066310353795,0.4277808515431809,0.4277808515431809,0.07541160412728289,0.0,4.809183731835219,4.77430061033823,5.007162340669197,4.811003654095941,4.776403793588372,5.007373808317084,24782.962442687756,21065.518076284592,0.85,0.9183317232586072,0.6942023715554712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521576266775569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.978245877272,1534.6872709829474,0.4277808515431809,0.07541160412728289,6.112851554438009,3.407549441795751
4055.0,-30.10999553799096,5.054014930153894,35.003540221420394,24.083778575900965,4.987958776264857,-26.600225031067936,-40.114097914751596,1.478188269341815,-0.2075812411300717,-5.0191084316510235,40.007028590475734,47863.70109225782,15453.208075567203,15453.208075567203,63316.909167825026,87611.95934119794,87611.95934119794,15453.208075567203,103065.16741676515,103065.16741676515,103065.16741676515,127848.11509305587,103714.84856655296,63966.59031761283,44164.731387711254,24782.947676290714,0.0,68947.67906400198,21065.505524847107,1534.6856460954255,0.0,0.8867960402468031,2.817249665523262,0.0014959080323721466,354391.92111298785,1554836.302730453,4.387335630697793,1554836.302730453,4.387335630697793,0.85,0.0955921604594892,4.564652377983593,1.26707186574582,1.0,0.0,4.564652377983195,1.2848321330745844,1.2851265909774834,3.5527227724764687,19313.107325932473,1969.3888663236146,2034.6934298245008,2034.6934298245008,7.59485819782693,5.054014930153894,0.5416941265993236,4.51232080355457,3.4076314856066494,3.4076314856066494,0.9736089958876141,0.0,0.0,0.00022916812736596424,0.9930414246049336,0.00023077398554358926,199.01360355572086,0.0,0.0,0.0,0.05196983310537662,7.784355943054412e-05,0.00015132456793542012,0.0006907440488737552,0.09559216045949222,0.08126609287347114,0.014326067586021079,0.09559213383822834,0.08126609287346859,0.014326067586020626,0.42778024815213433,0.42778024815213433,0.07541163270312617,0.0,4.809637431274666,4.7748336800807465,5.0071649931499564,4.8115271905209624,4.777041097457641,5.007250987609268,24782.947676290714,21065.505524847107,0.85,0.9183327129699307,0.6942032239812952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521567857222277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97738959367,1534.6856460954255,0.42778024815213433,0.07541163270312617,6.112851554438009,3.4076314856066494
