time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4056.0,-30.109854965008836,5.05398813451393,35.00353832302198,24.083797819353663,4.9879876182855325,-26.600095631135375,-40.113961848523445,1.478228284412067,-0.2071365888220953,-5.019075131187375,40.00702514775968,47863.706074665126,15453.215476795694,15453.215476795694,63316.92155146082,87611.91526256633,87611.91526256633,15453.215476795694,103065.13073936202,103065.13073936202,103065.13073936202,127848.06809211799,103714.75322577226,63966.544037870815,44164.67687544605,24782.937352755973,0.0,68947.61422820203,21065.496749842576,1534.6844176900997,0.0,0.8867962222067425,2.81724770360329,0.0014959080323721466,354392.3811747163,1554836.1542686296,4.387329516268838,1554836.1542686296,4.387329516268838,0.85,0.09559202782791644,4.564652377983593,1.2670715360576286,1.0,0.0,4.564652377984142,1.2848319458664146,1.2851264037264092,3.552723290130727,19313.089572189827,1969.3870559456927,2034.6934298245008,2034.6934298245008,7.594861835342234,5.05398813451393,0.5417737563041927,4.5122143782097375,3.407713490301321,3.407713490301321,0.9736324258003775,0.0,0.0,0.00022916812736596424,0.9930268825047448,0.00023077736504768716,199.01348844742986,0.0,0.0,0.0,0.05196983310537662,7.784475923487391e-05,0.0001513233681310903,0.000690738572184068,0.09559202782791873,0.08126595852363995,0.014326069304278774,0.09559201036806517,0.08126595852363801,0.014326069304278434,0.4277796473126017,0.4277796473126017,0.07541166049961175,0.0,4.8100850646962385,4.775354752982878,5.007195262523339,4.811938542365283,4.777502169037007,5.007379669395675,24782.937352755973,21065.496749842576,0.85,0.9183337561455744,0.6942039490481335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521559451010897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.976536884373,1534.6844176900997,0.4277796473126017,0.07541166049961175,6.112851554438009,3.407713490301321
4057.0,-30.109714493026395,5.05396129236602,35.00353641427061,24.083816992957168,4.988016903284159,-26.599966277772417,-40.11383332600815,1.4782686880302243,-0.2067047064421672,-5.019040744018579,40.00702104940879,47863.74616853161,15453.221057749148,15453.221057749148,63316.96722628076,87611.86883695624,87611.86883695624,15453.221057749148,103065.0898947054,103065.0898947054,103065.0898947054,127848.01236548608,103714.65578773903,63966.5331193144,44164.58074269403,24782.922470780686,0.0,68947.50321347472,21065.484100163583,1534.682901952768,0.0,0.8867964120717143,2.817246036693846,0.0014959080323721466,354392.8562502846,1554835.9775335758,4.387323136207623,1554835.9775335758,4.387323136207623,0.85,0.09559189407748725,4.564652377983593,1.267071288242005,1.0,0.0,4.564652377982086,1.2848317568405012,1.285126214657175,3.552723812811429,19313.071427910396,1969.385205744102,2034.6934298245008,2034.6934298245008,7.5948645782387185,5.05396129236602,0.5418537822413949,4.5121075101246255,3.407795431833522,3.407795431833522,0.9736558376667206,0.0,0.0,0.00022916812736596424,0.9930123510823142,0.0002307807421692056,199.01337342197556,0.0,0.0,0.0,0.05196983310537662,7.784589253597919e-05,0.00015132223482998506,0.0006907333990584829,0.09559189407748957,0.08126582309997962,0.01432607097750995,0.09559187986281198,0.08126582309997765,0.0143260709775096,0.4277790481418517,0.4277790481418517,0.0754116893498043,0.0,4.810522258501464,4.775861917294151,5.007234790536927,4.812336037576415,4.77795575838536,5.007458298654171,24782.922470780686,21065.484100163583,0.85,0.9183358972440128,0.6942056483225543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521551051826815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975686511849,1534.682901952768,0.4277790481418517,0.0754116893498043,6.112851554438009,3.407795431833522
4058.0,-30.10957411239875,5.053934512831784,35.00353453869425,24.083855270314984,4.988058385071675,-26.59983578690241,-40.11369705023242,1.478320059575358,-0.20618000048688145,-5.018997808510816,40.00701819820424,47863.74951732748,15453.213544108306,15453.213544108306,63316.96306143579,87611.85408990188,87611.85408990188,15453.213544108306,103065.06763401019,103065.06763401019,103065.06763401019,127847.97900767878,103714.59566630135,63966.49109372707,44164.560636193644,24782.911373668576,0.0,68947.47200986222,21065.474667618288,1534.6814104423318,0.0,0.8867966409296123,2.8172441467576093,0.0014959080323721466,354393.44942604186,1554835.8545797945,4.387315445863714,1554835.8545797945,4.387315445863714,0.85,0.09559175803000493,4.564652377983593,1.267070998665877,1.0,0.0,4.564652377984493,1.2848315165018769,1.2851259742634698,3.5527244773785283,19313.060232485685,1969.384064128493,2034.6934298245008,2034.6934298245008,7.594860885475608,5.053934512831784,0.5419376112811047,4.511996901550679,3.407877314676426,3.407877314676426,0.9736792327646931,0.0,0.0,0.00022916812736596424,0.9929978293394228,0.00023078411713992866,199.01325847145998,0.0,0.0,0.0,0.05196983310537662,7.784709422136704e-05,0.0001513210331445972,0.0006907279137824197,0.09559175803000936,0.08126568551729604,0.014326072512713308,0.0955917475023549,0.08126568551729228,0.014326072512712645,0.4277784498097219,0.4277784498097219,0.07541171962483284,0.0,4.810965125877033,4.776387431312514,5.007208012590354,4.812817808023908,4.778570873981323,5.007182553563894,24782.911373668576,21065.474667618288,0.85,0.9183362524499659,0.694206011070008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542658687134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.974838801729,1534.6814104423318,0.4277784498097219,0.07541171962483284,6.112851554438009,3.407877314676426
4059.0,-30.10943386264514,5.053907608600381,35.00353267416142,24.083864979352825,4.988080942433398,-26.59970730639241,-40.11356489555908,1.4783543861806814,-0.2057837820152031,-5.018969672964694,40.00701476871771,47863.77142053752,15453.228507768275,15453.228507768275,63316.9999283058,87611.795192152,87611.795192152,15453.228507768275,103065.02369992028,103065.02369992028,103065.02369992028,127847.92681389206,103714.48277105347,63966.45899943909,44164.47085734931,24782.903113971788,0.0,68947.3739713211,21065.46764687602,1534.680416021626,0.0,0.886796796552471,2.8172422189784383,0.0014959080323721466,354393.83813326457,1554835.706688503,4.3873102164486,1554835.706688503,4.3873102164486,0.85,0.09559162906825174,4.564652377983593,1.2670707140350719,1.0,0.0,4.564652377982416,1.2848313559070088,1.2851258136317965,3.5527249214440597,19313.039209863862,1969.3819204176618,2034.6934298245008,2034.6934298245008,7.594868239733377,5.053907608600381,0.542014713369487,4.511892895230894,3.4079591716708744,3.4079591716708744,0.9737026204773926,0.0,0.0,0.00022916812736596424,0.992983321363614,0.00023078748900964336,199.013143628243,0.0,0.0,0.0,0.05196983310537662,7.784825958308463e-05,0.0001513198677828796,0.0006907225943112842,0.09559162906825408,0.08126555448015294,0.014326074588101138,0.09559163692613022,0.08126555448015095,0.01432607458810079,0.42777785359981335,0.42777785359981335,0.0754117470435206,0.0,4.811398648138265,4.776888514409393,5.007257561565552,4.813185890949512,4.77894618266896,5.007509264466933,24782.903113971788,21065.46764687602,0.85,0.9183380929728046,0.6942073158645118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521534271015557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.973993943868,1534.680416021626,0.42777785359981335,0.0754117470435206,6.112851554438009,3.4079591716708744
4060.0,-30.109293676232006,5.053880735267376,35.00353080335788,24.08389871651309,4.988117713903026,-26.599577461340036,-40.11343253133816,1.478401499011058,-0.2052440678502876,-5.018929404311642,40.007010857002655,47863.79209391379,15453.224799960662,15453.224799960662,63317.016893874454,87611.78137473277,87611.78137473277,15453.224799960662,103065.00617469344,103065.00617469344,103065.00617469344,127847.89270129372,103714.42150728809,63966.43222646911,44164.432534243315,24782.886526600287,0.0,68947.3190608436,21065.453547610243,1534.6786696366357,0.0,0.8867970156762625,2.8172398200659248,0.0014959080323721466,354394.39446626214,1554835.538001872,4.3873028532055125,1554835.538001872,4.3873028532055125,0.85,0.09559149321849203,4.564652377983593,1.2670704464381561,1.0,0.0,4.564652377983187,1.2848311354926547,1.2851255931669279,3.552725530918369,19313.027801722288,1969.3807571109696,2034.6934298245008,2034.6934298245008,7.594866417440371,5.053880735267376,0.5420971838669262,4.51178355140045,3.4080409464157877,3.4080409464157877,0.9737259846902251,0.0,0.0,0.00022916812736596424,0.9929688201684694,0.00023079085940189243,199.01302883702468,0.0,0.0,0.0,0.05196983310537662,7.784942680879502e-05,0.00015131870055716922,0.0006907172663316697,0.09559149321849818,0.08126541722751575,0.014326075990982434,0.09559147037093074,0.08126541722751052,0.014326075990981511,0.42777725795588195,0.42777725795588195,0.07541177678978371,0.0,4.811840754004891,4.777408200574712,5.007258797783834,4.813685336461333,4.779563278211356,5.007340323674157,24782.886526600287,21065.453547610243,0.85,0.9183390704140273,0.6942081685826779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152589117331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.973151143518,1534.6786696366357,0.42777725795588195,0.07541177678978371,6.112851554438009,3.4080409464157877
4061.0,-30.109153642134068,5.053853790160906,35.003528945580086,24.083918169513368,4.988145302093513,-26.599448671793258,-40.11330030681563,1.4784403317527217,-0.2047776346796013,-5.018897269777256,40.00700749480047,47863.81279472195,15453.233412776448,15453.233412776448,63317.046207498395,87611.74400596881,87611.74400596881,15453.233412776448,103064.97741874526,103064.97741874526,103064.97741874526,127847.85420384607,103714.33254832432,63966.401337077456,44164.36801249652,24782.87678510081,0.0,68947.24479759732,21065.445267335686,1534.6774999873994,0.0,0.88679719140899,2.8172374354180816,0.0014959080323721466,354394.83842254715,1554835.3930121365,4.3872969480393404,1554835.3930121365,4.3872969480393404,0.85,0.09559136288042192,4.564652377983593,1.2670701359817755,1.0,0.0,4.564652377982712,1.2848309538162213,1.2851254114488577,3.552726033277455,19313.011236360253,1969.3790679141455,2034.6934298245008,2034.6934298245008,7.594870650419971,5.053853790160906,0.5421759332323353,4.5116778569285705,3.408122685641332,3.408122685641332,0.9737493387546662,0.0,0.0,0.00022916812736596424,0.9929543349572056,0.00023079422617742126,199.01291417066145,0.0,0.0,0.0,0.05196983310537662,7.785059281875847e-05,0.00015131753454720575,0.0006907119439015172,0.09559136288042261,0.0812652848823765,0.014326077998046116,0.09559133554601443,0.0812652848823759,0.014326077998046008,0.4277766642273738,0.4277766642273738,0.07541180550016581,0.0,4.812284382715859,4.777923756308155,5.007293663352925,4.814119635097654,4.780046895858561,5.007494237622154,24782.87678510081,21065.445267335686,0.85,0.9183404847194833,0.6942092165572642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521517515125284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972311749241,1534.6774999873994,0.4277766642273738,0.07541180550016581,6.112851554438009,3.408122685641332
4062.0,-30.109013644452478,5.0538269000649185,35.00352711164521,24.083946144115203,4.988185493524426,-26.599318654603316,-40.11316790767012,1.4784905036752851,-0.20442463516280895,-5.018855219294691,40.00700447372351,47863.83248343897,15453.226811518425,15453.226811518425,63317.0592949574,87611.68789145637,87611.68789145637,15453.226811518425,103064.9147029748,103064.9147029748,103064.9147029748,127847.77945428793,103714.23064313947,63966.3752351222,44164.28378668585,24782.86475131312,0.0,68947.14853799898,21065.435038616153,1534.6759691377063,0.0,0.8867974163760942,2.817237701834152,0.0014959080323721466,354395.4193737757,1554835.2627329053,4.387289388447324,1554835.2627329053,4.387289388447324,0.85,0.09559122816777929,4.564652377983593,1.2670698650879784,1.0,0.0,4.564652377982659,1.2848307190902502,1.285125176669092,3.552726682325657,19312.99226023678,1969.377132888069,2034.6934298245008,2034.6934298245008,7.594867406069774,5.0538269000649185,0.5422590863356609,4.511567813729258,3.4082043584263255,3.4082043584263255,0.973772673836093,0.0,0.0,0.00022916812736596424,0.9929398537407165,0.00023079759212264053,199.01279953424972,0.0,0.0,0.0,0.05196983310537662,7.78517603847979e-05,0.00015131636698116635,0.0006907066143684189,0.09559122816778119,0.08126514866885899,0.014326079498922202,0.09559127348288707,0.08126514866885737,0.014326079498921918,0.4277760721270822,0.4277760721270822,0.07541183542284788,0.0,4.812697715149,4.778414370519329,5.007267827440444,4.8144305841318555,4.780456537245243,5.007244453337989,24782.86475131312,21065.435038616153,0.85,0.9183419566664363,0.6942104713302202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521509148187643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.971473976462,1534.6759691377063,0.4277760721270822,0.07541183542284788,6.112851554438009,3.4082043584263255
4063.0,-30.10887374902118,5.053799950492256,35.00352530816644,24.083970521483593,4.988214933777747,-26.599189804667546,-40.11303568314759,1.478530989424114,-0.20390649035419983,-5.0188222090050685,40.007001692955654,47863.852506192474,15453.233948719471,15453.233948719471,63317.08645491194,87611.66481649381,87611.66481649381,15453.233948719471,103064.89876521328,103064.89876521328,103064.89876521328,127847.75675783523,103714.15689124794,63966.34458094646,44164.23590033498,24782.857992621957,0.0,68947.09389295694,21065.429293728663,1534.6749513490595,0.0,0.8867975944602164,2.817234738999662,0.0014959080323721466,354395.87543014257,1554835.1428166379,4.387283404270663,1554835.1428166379,4.387283404270663,0.85,0.09559109832283061,4.564652377983593,1.2670696161733939,1.0,0.0,4.564652377983497,1.2848305296804552,1.2851249872158883,3.552727206068841,19312.978526637242,1969.3757324506578,2034.6934298245008,2034.6934298245008,7.594870913822318,5.053799950492256,0.5423381263648244,4.511461824127432,3.408286002897637,3.408286002897637,0.9737960008278963,0.0,0.0,0.00022916812736596424,0.9929253833284452,0.0002308009556546494,199.01268498169696,0.0,0.0,0.0,0.05196983310537662,7.785292642707569e-05,0.00015131520093888853,0.0006907012917907627,0.09559109832283441,0.0812650170316777,0.01432608129115671,0.09559112875218476,0.08126501703167446,0.01432608129115614,0.42777548015994854,0.42777548015994854,0.07541186265605708,0.0,4.813128835428131,4.778920138977469,5.007274742823597,4.814915718650866,4.781005789668086,5.007365181664397,24782.857992621957,21065.429293728663,0.85,0.9183430784365502,0.6942113119445321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521500783435493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.970640141946,1534.6749513490595,0.42777548015994854,0.07541186265605708,6.112851554438009,3.408286002897637
4064.0,-30.10873397204177,5.053772954936408,35.003523496511065,24.083989730011695,4.988244085669178,-26.599061090120667,-40.11290349354965,1.4785712037480887,-0.20347989780088938,-5.0187882422229455,40.00699784783415,47863.87207851649,15453.239466701798,15453.239466701798,63317.111545218286,87611.61915484384,87611.61915484384,15453.239466701798,103064.85862154563,103064.85862154563,103064.85862154563,127847.7029065057,103714.0604749617,63966.31339863423,44164.16341814164,24782.844284960072,0.0,68947.00770310171,21065.41764221606,1534.6735100555873,0.0,0.88679778126658,2.8172330927264135,0.0014959080323721466,354396.34470149095,1554834.9770017928,4.387277127001506,1554834.9770017928,4.387277127001506,0.85,0.09559096648865255,4.564652377983593,1.267069324948825,1.0,0.0,4.564652377983322,1.2848303415405578,1.285124799032873,3.5527277263007426,19312.96057262092,1969.3739016505046,2034.6934298245008,2034.6934298245008,7.594873625770094,5.053772954936408,0.5424175049726063,4.511355449963801,3.408367584609992,3.408367584609992,0.9738193098885691,0.0,0.0,0.00022916812736596424,0.9929109253957071,0.00023080431638380182,199.01257052626957,0.0,0.0,0.0,0.05196983310537662,7.785409217750467e-05,0.00015131403518845956,0.0006906959705452949,0.09559096648865867,0.08126488377129551,0.014326082717363157,0.09559100325468897,0.0812648837712903,0.01432608271736224,0.42777488954577514,0.42777488954577514,0.07541188970737597,0.0,4.813551893814804,4.779413744929684,5.007296883632591,4.815308344422078,4.781452558377509,5.007450043201743,24782.844284960072,21065.41764221606,0.85,0.9183445903536992,0.6942124636449342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492424802338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.969808925604,1534.6735100555873,0.42777488954577514,0.07541188970737597,6.112851554438009,3.408367584609992
4065.0,-30.108594305608086,5.053745952358553,35.00352169092072,24.084024025965505,4.988277458632222,-26.598932052946864,-40.11277500595895,1.478615205971025,-0.20286299022649246,-5.018751284861298,40.006994401181856,47863.908692992285,15453.240309342564,15453.240309342564,63317.149002334845,87611.62344833682,87611.62344833682,15453.240309342564,103064.86375767938,103064.86375767938,103064.86375767938,127847.69535728794,103714.01600122199,63966.301245877585,44164.127505938224,24782.83159960856,0.0,68946.95910554679,21065.406859667273,1534.6720637058377,0.0,0.8867979818510581,2.8172292913013584,0.0014959080323721466,354396.85529003304,1554834.8283703185,4.387270386747267,1554834.8283703185,4.387270386747267,0.85,0.09559083391873441,4.564652377983593,1.2670690661435948,1.0,0.0,4.564652377982133,1.2848301356793037,1.2851245931244395,3.5527282955347332,19312.95229100917,1969.3730571611275,2034.6934298245008,2034.6934298245008,7.5948740399065695,5.053745952358553,0.5424981585254498,4.511247793833103,3.4084491075347985,3.4084491075347985,0.9738426021527996,0.0,0.0,0.00022916812736596424,0.9928964791241606,0.00023080767450007952,199.01245616149333,0.0,0.0,0.0,0.05196983310537662,7.785522529622897e-05,0.00015131290206973528,0.0006906907982522156,0.0955908339187384,0.08126474977843486,0.014326084140303551,0.0955908058014863,0.08126474977843146,0.014326084140302951,0.42777429961329017,0.42777429961329017,0.07541191754146871,0.0,4.814005196152607,4.779945418879663,5.007304843065242,4.815888294634817,4.782142174752892,5.007406964404424,24782.83159960856,21065.406859667273,0.85,0.9183457809271385,0.6942134840163187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521484073256195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968979999458,1534.6720637058377,0.42777429961329017,0.07541191754146871,6.112851554438009,3.4084491075347985
4066.0,-30.108454737531012,5.053718873588619,35.00351988314713,24.084043723437958,4.988303787256625,-26.598803808759364,-40.11264288621021,1.4786528584849756,-0.20237232488159407,-5.018719854505313,40.00699072640852,47863.9276302861,15453.24945239205,15453.24945239205,63317.17708267816,87611.59281405622,87611.59281405622,15453.24945239205,103064.84226644826,103064.84226644826,103064.84226644826,127847.66211648955,103713.93341273555,63966.26822896559,44164.07242641107,24782.819850041284,0.0,68946.89227645236,21065.39687253509,1534.6707936151665,0.0,0.8867981551302795,2.817226505620754,0.0014959080323721466,354397.28952006757,1554834.669901496,4.387264564035144,1554834.669901496,4.387264564035144,0.85,0.09559070459097782,4.564652377983593,1.2670688161300494,1.0,0.0,4.564652377983953,1.2848299595247616,1.2851244169295264,3.5527287826258234,19312.936911916164,1969.3714889300795,2034.6934298245008,2034.6934298245008,7.594878533482532,5.053718873588619,0.5425762453144856,4.511142628274134,3.4085305833487065,3.4085305833487065,0.9738658809567733,0.0,0.0,0.00022916812736596424,0.9928820432525168,0.00023081103029645643,199.01234187738694,0.0,0.0,0.0,0.05196983310537662,7.785639046247798e-05,0.00015131173690348626,0.0006906854796733263,0.0955907045909834,0.08126461866792456,0.014326085923058837,0.09559065084881481,0.08126461866791981,0.014326085923058,0.4277737128646851,0.4277737128646851,0.07541194515620424,0.0,4.814461780786644,4.780474711178442,5.007348249715733,4.816347529623727,4.782651465066806,5.007581649047552,24782.819850041284,21065.39687253509,0.85,0.9183470783396435,0.6942144315710255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521475728324653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.968153517942,1534.6707936151665,0.4277737128646851,0.07541194515620424,6.112851554438009,3.4085305833487065
4067.0,-30.10831524203987,5.053691827274573,35.00351808676918,24.08406687844547,4.988341046465735,-26.598674536770528,-40.112510591838486,1.4787003411963602,-0.20205445367105312,-5.018679950774201,40.00698744278589,47863.94552707389,15453.24555768551,15453.24555768551,63317.1910847594,87611.52820049372,87611.52820049372,15453.24555768551,103064.77375817923,103064.77375817923,103064.77375817923,127847.580504386,103713.82189356363,63966.239220143805,44163.98074824424,24782.806746206774,0.0,68946.78749445101,21065.38573427576,1534.6692476017552,0.0,0.8867983701200645,2.817226983621065,0.0014959080323721466,354397.8408156833,1554834.5283004432,4.387257339722586,1554834.5283004432,4.387257339722586,0.85,0.09559057212172829,4.564652377983593,1.267068500728346,1.0,0.0,4.564652377983272,1.284829737380426,1.2851241947342797,3.552729396885092,19312.916145538293,1969.3693713488597,2034.6934298245008,2034.6934298245008,7.594876619333461,5.053691827274573,0.5426580754699497,4.511033751804623,3.408611991173707,3.408611991173707,0.9738891403353449,0.0,0.0,0.00022916812736596424,0.992867615114843,0.00023081438439248199,199.01222765284808,0.0,0.0,0.0,0.05196983310537662,7.785755718488296e-05,0.00015131057018108126,0.0006906801539911259,0.09559057212172559,0.08126448464541589,0.014326087476309708,0.09559059394494043,0.08126448464541818,0.014326087476310112,0.4277731288731464,0.4277731288731464,0.07541197475122484,0.0,4.814879428903282,4.780966542763167,5.007344338774601,4.816625497103132,4.783009512889748,5.007404581820936,24782.806746206774,21065.38573427576,0.85,0.9183486770845604,0.6942157461785451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521467389279403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.967329721569,1534.6692476017552,0.4277731288731464,0.07541197475122484,6.112851554438009,3.408611991173707
4068.0,-30.108175905575187,5.053664736473438,35.00351631647596,24.084096389729552,4.988371467164157,-26.598546091850064,-40.11237840224055,1.4787416534390163,-0.2014714828088131,-5.018646140946355,40.00698460980613,47863.96326329113,15453.250896136173,15453.250896136173,63317.214159427305,87611.52408751646,87611.52408751646,15453.250896136173,103064.77498365263,103064.77498365263,103064.77498365263,127847.5738541086,103713.76780998847,63966.206985763274,44163.95647136132,24782.79887045597,0.0,68946.75534181729,21065.37903988757,1534.6681470915564,0.0,0.8867985524613935,2.8172232612193184,0.0014959080323721466,354398.3079206464,1554834.4061326615,4.3872512124995975,1554834.4061326615,4.3872512124995975,0.85,0.09559044353366791,4.564652377983593,1.267068238626234,1.0,0.0,4.564652377982991,1.2848295441042321,1.2851240014137908,3.5527299313202003,19312.90607444523,1969.3683443831717,2034.6934298245008,2034.6934298245008,7.594879243046,5.053664736473438,0.5427371139373038,4.510927622536134,3.4086933636582843,3.4086933636582843,0.9739123896166527,0.0,0.0,0.00022916812736596424,0.9928532036511694,0.0002308177347096324,199.01211355865735,0.0,0.0,0.0,0.05196983310537662,7.785872299941858e-05,0.00015130940436654564,0.0006906748324530335,0.09559044353367321,0.08126435413366617,0.014326089400007049,0.09559041874830895,0.08126435413366166,0.014326089400006252,0.4277725451675057,0.4277725451675057,0.0754120030888107,0.0,4.815325690050315,4.781489108450614,5.0073570029643975,4.81717465813756,4.783643466477429,5.007471957461007,24782.79887045597,21065.37903988757,0.85,0.9183494400210653,0.6942163271642877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521459054580659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.966509123324,1534.6681470915564,0.4277725451675057,0.0754120030888107,6.112851554438009,3.4086933636582843
4069.0,-30.108036643199675,5.053637574242236,35.00351453462673,24.084110813587927,4.988397734145496,-26.598418128951586,-40.112250089272834,1.4787792198973881,-0.20108385425561437,-5.018614559435742,40.006980732623134,47863.99876270411,15453.259467744281,15453.259467744281,63317.258230448395,87611.46967627415,87611.46967627415,15453.259467744281,103064.72914401843,103064.72914401843,103064.72914401843,127847.51469991083,103713.66155654579,63966.19064297561,44163.85657063353,24782.785555892395,0.0,68946.64212652593,21065.367722508534,1534.6667798010853,0.0,0.8867987272421523,2.8172218491723804,0.0014959080323721466,354398.7442403817,1554834.238935274,4.387245339336363,1554834.238935274,4.387245339336363,0.85,0.09559031497707417,4.564652377983593,1.26706798971165,1.0,0.0,4.56465237798544,1.2848293683524565,1.2851238256217363,3.5527304172980343,19312.886288617352,1969.3663267902243,2034.6934298245008,2034.6934298245008,7.594883455773078,5.053637574242236,0.542815054736125,4.510822519506111,3.4087746776454,3.4087746776454,0.9739356221844,0.0,0.0,0.00022916812736596424,0.9928388000759536,0.00023082108329008954,199.01199952526449,0.0,0.0,0.0,0.05196983310537662,7.785985464037804e-05,0.0001513082727255862,0.0006906696669054371,0.09559031497708134,0.0812642237180883,0.01432609125899305,0.095590304511739,0.08126422371808219,0.014326091258991975,0.4277719638830067,0.4277719638830067,0.07541203142339942,0.0,4.815754753355463,4.7819862354904785,5.0073992643640395,4.817530705180104,4.784034614628183,5.00762837009006,24782.785555892395,21065.367722508534,0.85,0.9183515872209281,0.6942179819992906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521450729393113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.965689989098,1534.6667798010853,0.4277719638830067,0.07541203142339942,6.112851554438009,3.4087746776454
4070.0,-30.107897498162522,5.053610446950373,35.003512765430116,24.08413920728492,4.988435115481591,-26.598289160163933,-40.11211405796928,1.4788267774829886,-0.20067513197670905,-5.01857467940747,40.006977537461765,47863.997488297435,15453.255275023625,15453.255275023625,63317.252763321056,87611.42857122491,87611.42857122491,15453.255275023625,103064.68384624853,103064.68384624853,103064.68384624853,127847.45658831274,103713.57376268353,63966.14267975592,44163.81231436402,24782.772742064208,0.0,68946.58505642823,21065.356830754576,1534.665252199038,0.0,0.8867989417900359,2.8172211288843076,0.0014959080323721466,354399.2952103012,1554834.1011490026,4.3872381298793535,1554834.1011490026,4.3872381298793535,0.85,0.09559018341906397,4.564652377983593,1.267067673210986,1.0,0.0,4.564652377982571,1.2848291458580325,1.2851236030763211,3.5527310325259114,19312.869940212975,1969.3646597169243,2034.6934298245008,2034.6934298245008,7.594881395157656,5.053610446950373,0.5428966630331402,4.510713783917232,3.4088559249331096,3.4088559249331096,0.9739588356951742,0.0,0.0,0.00022916812736596424,0.9928244088618629,0.00023082442909383552,199.0118855880833,0.0,0.0,0.0,0.05196983310537662,7.78610543688884e-05,0.00015130707299707583,0.0006906641905618392,0.09559018341906356,0.08126409048108436,0.014326092937979191,0.09559020804826149,0.08126409048108472,0.014326092937979254,0.42777138334052023,0.42777138334052023,0.07541206155959729,0.0,4.816168625496459,4.7824741867584635,5.007392177156646,4.817899547430784,4.784501592087452,5.007439669987718,24782.772742064208,21065.356830754576,0.85,0.9183522680855051,0.6942185381498432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521442408641847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.964874015168,1534.665252199038,0.42777138334052023,0.07541206155959729,6.112851554438009,3.4088559249331096
4071.0,-30.107758419617447,5.053583293488258,35.00351103012081,24.084168474096828,4.988467458100766,-26.598160755163285,-40.11198190329594,1.478869793646614,-0.20014369347524053,-5.0185396359660706,40.006974986112894,47864.014068212884,15453.258415453683,15453.258415453683,63317.272483666566,87611.41426086117,87611.41426086117,15453.258415453683,103064.67267631486,103064.67267631486,103064.67267631486,127847.43852096554,103713.51048190906,63966.110289260636,44163.77799183159,24782.765844650687,0.0,68946.54383648228,21065.350967953083,1534.6641774781444,0.0,0.8867991293894821,2.817218228791363,0.0014959080323721466,354399.77936001425,1554833.9911261313,4.387231825973191,1554833.9911261313,4.387231825973191,0.85,0.09559005532150833,4.564652377983593,1.267067383634858,1.0,0.0,4.564652377982068,1.2848289446103602,1.2851234017825268,3.5527315890037627,19312.858156477032,1969.3634581102654,2034.6934298245008,2034.6934298245008,7.594882938599049,5.053583293488258,0.5429760535702908,4.5106072399179675,3.408937137490468,3.408937137490468,0.9739820392829908,0.0,0.0,0.00022916812736596424,0.9928100247496483,0.00023082777334339704,199.01177170547868,0.0,0.0,0.0,0.05196983310537662,7.786221992381292e-05,0.00015130590744215133,0.0006906588702087815,0.09559005532151174,0.08126396044260857,0.014326094878903163,0.0955900629264902,0.08126396044260567,0.01432609487890265,0.42777080316639826,0.42777080316639826,0.07541209017144124,0.0,4.8166008358363115,4.782982888992535,5.00738973487563,4.818395942490838,4.785084132134955,5.007446609412398,24782.765844650687,21065.350967953083,0.85,0.9183531031495005,0.6942191936658932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143409491092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.964060332639,1534.6641774781444,0.42777080316639826,0.07541209017144124,6.112851554438009,3.408937137490468
4072.0,-30.107619473364746,5.053556039213937,35.00350927989835,24.084188625589036,4.988490610196442,-26.59803338828338,-40.11185366017742,1.4789045251150972,-0.19958478652449685,-5.018510576601524,40.00697108111255,47864.048527009996,15453.270512918523,15453.270512918523,63317.31903992852,87611.40056557553,87611.40056557553,15453.270512918523,103064.67107849405,103064.67107849405,103064.67107849405,127847.42425986161,103713.4436602559,63966.09162169036,44163.72448729505,24782.753181367567,0.0,68946.47766866261,21065.340204162432,1534.6629083958226,0.0,0.8867992914332595,2.817214268280454,0.0014959080323721466,354400.1808359039,1554833.8227292008,4.387226380815894,1554833.8227292008,4.387226380815894,0.85,0.0955899285498093,4.564652377983593,1.2670671808766203,1.0,0.0,4.5646523779841415,1.2848287821220161,1.2851232392569436,3.5527320383067993,19312.84571338159,1969.362189267649,2034.6934298245008,2034.6934298245008,7.5948888841949165,5.053556039213937,0.5430526535718307,4.510503385642107,3.409018296940981,3.409018296940981,0.974005227697423,0.0,0.0,0.00022916812736596424,0.9927956545441415,0.00023083111445646945,199.0116579313301,0.0,0.0,0.0,0.05196983310537662,7.786335099570568e-05,0.00015130477637025855,0.0006906537072587764,0.0955899285498145,0.081263831736985,0.014326096812829509,0.0955898669631995,0.08126383173698057,0.014326096812828728,0.4277702248711608,0.4277702248711608,0.07541211784086946,0.0,4.8170548425409265,4.7835078844734085,5.007440341014785,4.818925790077003,4.785662959252818,5.0076980291923405,24782.753181367567,21065.340204162432,0.85,0.9183546597436603,0.6942203596974331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521425785162323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96324995622,1534.6629083958226,0.4277702248711608,0.07541211784086946,6.112851554438009,3.409018296940981
4073.0,-30.107480658004242,5.05352883716492,35.00350753688229,24.084216844663047,4.988529291215634,-26.597904586210376,-40.111721435654886,1.4789532194217843,-0.19921301359403287,-5.018469558601967,40.006967790571345,47864.06362587853,15453.264245882168,15453.264245882168,63317.3278717607,87611.35257721075,87611.35257721075,15453.264245882168,103064.61682309292,103064.61682309292,103064.61682309292,127847.35586858443,103713.34973075068,63966.06077941859,44163.65439036898,24782.739045491515,0.0,68946.39343586049,21065.328188667787,1534.661276837471,0.0,0.8867995121175207,2.8172141671948863,0.0014959080323721466,354400.7475294895,1554833.6808298535,4.387218965164504,1554833.6808298535,4.387218965164504,0.85,0.09558979717875193,4.564652377983593,1.2670668462431056,1.0,0.0,4.56465237798382,1.2848285543097406,1.285123011392458,3.552732668239849,19312.82822243752,1969.3604056877243,2034.6934298245008,2034.6934298245008,7.594885804106158,5.05352883716492,0.5431345608486318,4.510394276316288,3.4090993807240406,3.4090993807240406,0.974028394492583,0.0,0.0,0.00022916812736596424,0.9927812980999258,0.00023083445246658738,199.01154426449057,0.0,0.0,0.0,0.05196983310537662,7.786451719848038e-05,0.00015130361016748385,0.0006906483839485076,0.09558979717875656,0.08126369880418526,0.014326098374571297,0.09558978569606334,0.08126369880418133,0.014326098374570603,0.4277696494066226,0.4277696494066226,0.07541214797300773,0.0,4.817479663860638,4.784009679267456,5.007427778459714,4.819256545007931,4.7860946178929,5.00745553394222,24782.739045491515,21065.328188667787,0.85,0.9183559098078654,0.6942214268307675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417483327508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.962441565494,1534.661276837471,0.4277696494066226,0.07541214797300773,6.112851554438009,3.4090993807240406
4074.0,-30.107341928137487,5.053501555684879,35.00350581400338,24.084231233596824,4.988555777973781,-26.59777708063485,-40.11159319253636,1.4789909304711664,-0.19883967389421286,-5.018438943962359,40.006964891079335,47864.096996166714,15453.273777604825,15453.273777604825,63317.37077377154,87611.29704056049,87611.29704056049,15453.273777604825,103064.57081816532,103064.57081816532,103064.57081816532,127847.3025635854,103713.2426968534,63966.042652459895,44163.55560488167,24782.73174542008,0.0,68946.28735030175,21065.321983607068,1534.660275031842,0.0,0.8867996784356392,2.8172128303208903,0.0014959080323721466,354401.17049353226,1554833.5557938872,4.387213376379813,1554833.5557938872,4.387213376379813,0.8500000000000001,0.09558967203155487,4.564652377983593,1.2670665951305997,1.0,0.0,4.564652377981581,1.2848283778817788,1.2851228349240624,3.5527331560881827,19312.808291278445,1969.358373275119,2034.6934298245008,2034.6934298245008,7.594890488705083,5.053501555684879,0.5432117331272224,4.510289822557657,3.4091804348379435,3.4091804348379435,0.974051552810841,0.0,0.0,0.00022916812736596424,0.9927669507212885,0.0002308377884653227,199.01143066778602,0.0,0.0,0.0,0.05196983310537662,7.786564830122537e-05,0.00015130247906473886,0.000690643220857673,0.09558967203155538,0.08126357149212052,0.014326100539434863,0.09558969586318126,0.08126357149212009,0.014326100539434786,0.42776907514913254,0.42776907514913254,0.07541217627681734,0.0,4.8178920110631225,4.7844894680422385,5.007456870698263,4.8195992700681245,4.786466662739997,5.007631460874734,24782.73174542008,21065.321983607068,0.85,0.9183579451068793,0.6942229790123317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521409189322785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.961635184103,1534.660275031842,0.42776907514913254,0.07541217627681734,6.112851554438009,3.4091804348379435
4075.0,-30.107203286212123,5.053474288327307,35.00350409701256,24.084265320003055,4.988590652123726,-26.59764881537294,-40.11146107278762,1.4790361812845347,-0.19827779552537095,-5.018401056251988,40.00696161682423,47864.11166846155,15453.272082908625,15453.272082908625,63317.38375137017,87611.29343566003,87611.29343566003,15453.272082908625,103064.56551856865,103064.56551856865,103064.56551856865,127847.28438798922,103713.19148363758,63966.00971643909,44163.53529688721,24782.718869420565,0.0,68946.25416630777,21065.31103900748,1534.658791341718,0.0,0.8867998831281392,2.817209861989704,0.0014959080323721466,354401.6939410111,1554833.4145968698,4.387206498103438,1554833.4145968698,4.387206498103438,0.85,0.09558954248417578,4.564652377983593,1.2670663159945978,1.0,0.0,4.564652377981967,1.284828166179732,1.2851226231734978,3.552733741474541,19312.798754685107,1969.3574008132348,2034.6934298245008,2034.6934298245008,7.594889655805063,5.053474288327307,0.5432920994206594,4.510182188906648,3.4092614196534066,3.4092614196534066,0.9740746913295447,0.0,0.0,0.00022916812736596424,0.9927526126609649,0.0002308411223937292,199.01131714322045,0.0,0.0,0.0,0.05196983310537662,7.786681361168829e-05,0.00015130131375427593,0.0006906379016204973,0.0955895424841812,0.08126344026781131,0.014326102216369884,0.09558952479525967,0.08126344026780671,0.014326102216369074,0.42776850085677903,0.42776850085677903,0.07541220563664648,0.0,4.818323928403572,4.7849980048691805,5.007453421286641,4.820123260726632,4.78710397952085,5.007511676280728,24782.718869420565,21065.31103900748,0.85,0.918358575342469,0.6942235259511964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400900435648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.960831717168,1534.658791341718,0.42776850085677903,0.07541220563664648,6.112851554438009,3.4092614196534066
4076.0,-30.107064799104506,5.053446941564926,35.00350238484185,24.084279813710623,4.988616416645512,-26.597521600487816,-40.11133286459369,1.4790732180288138,-0.1978888223924855,-5.018370598706945,40.00695832323892,47864.144124744715,15453.281611485827,15453.281611485827,63317.42573623054,87611.24175859416,87611.24175859416,15453.281611485827,103064.52337007999,103064.52337007999,103064.52337007999,127847.2324666306,103713.08808941538,63965.990455565814,44163.44181538841,24782.709096550607,0.0,68946.15091193901,21065.302732068016,1534.6576508970763,0.0,0.8868000500732787,2.8172083010764233,0.0014959080323721466,354402.1147355562,1554833.2725662773,4.387200888252163,1554833.2725662773,4.387200888252163,0.85,0.09558941716924338,4.564652377983593,1.2670660758716985,1.0,0.0,4.56465237798236,1.284827992906554,1.285122449860609,3.5527342205997385,19312.77950128275,1969.3554375125807,2034.6934298245008,2034.6934298245008,7.594894338858076,5.053446941564926,0.5433690511427338,4.510077890422192,3.4093423632600137,3.4093423632600137,0.9740978180742896,0.0,0.0,0.00022916812736596424,0.9927382908345503,0.0002308444526435189,199.01120374555398,0.0,0.0,0.0,0.05196983310537662,7.786794443722964e-05,0.0001513001829287346,0.0006906327397950009,0.09558941716924862,0.08126331287886325,0.014326104290385373,0.09558941879283013,0.0812633128788588,0.014326104290384587,0.4277679286004424,0.4277679286004424,0.07541223388649261,0.0,4.818743983049842,4.785485707741714,5.007489052956032,4.820481776314466,4.7874942621888295,5.007689502087146,24782.709096550607,21065.302732068016,0.85,0.9183605596359148,0.6942250363748204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521392616812325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.960031112802,1534.6576508970763,0.4277679286004424,0.07541223388649261,6.112851554438009,3.4093423632600137
4077.0,-30.10692637478201,5.053419639893386,35.00350068792005,24.084308137558423,4.9886545198453724,-26.597393208154624,-40.11119693806393,1.4791213532180008,-0.19750784968618973,-5.018330417275551,40.00695534305658,47864.13993936516,15453.276200584689,15453.276200584689,63317.41613994985,87611.19687396429,87611.19687396429,15453.276200584689,103064.47307454898,103064.47307454898,103064.47307454898,127847.17002541095,103712.99717784104,63965.94024324178,44163.39659399918,24782.69695086196,0.0,68946.09354486114,21065.292408232664,1534.656151792758,0.0,0.8868002653745908,2.8172079812644677,0.0014959080323721466,354402.66987371317,1554833.144050696,4.387193653492342,1554833.144050696,4.387193653492342,0.85,0.0955892874168426,4.564652377983593,1.2670657500298694,1.0,0.0,4.564652377982222,1.2848277677103395,1.285122224612784,3.552734843299775,19312.76257231822,1969.353711238621,2034.6934298245008,2034.6934298245008,7.5948916795379775,5.053419639893386,0.5434503112217817,4.5099693286716045,3.409423237467241,3.409423237467241,0.9741209249906403,0.0,0.0,0.00022916812736596424,0.9927239757238611,0.0002308477814277252,199.01109039942716,0.0,0.0,0.0,0.05196983310537662,7.786914335683723e-05,0.00015129898400912702,0.0006906272671437631,0.09558928741684587,0.08126318149842464,0.014326105918421237,0.09558933777414685,0.08126318149842185,0.014326105918420744,0.42776735704801727,0.42776735704801727,0.07541226361697165,0.0,4.819144497245588,4.785960088599893,5.007469835632321,4.820822567589346,4.787933786640451,5.00746938098257,24782.69695086196,21065.292408232664,0.85,0.918361184578951,0.6942255533045018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384342448533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.959232028317,1534.656151792758,0.42776735704801727,0.07541226361697165,6.112851554438009,3.409423237467241
4078.0,-30.10678808592486,5.053392272201069,35.003499013483435,24.084332829248183,4.988682210419073,-26.59726597909943,-40.1110686949454,1.4791601035936641,-0.19697039383646597,-5.018299020522456,40.006952604144224,47864.17147603954,15453.284123078023,15453.284123078023,63317.455599117566,87611.18323160788,87611.18323160788,15453.284123078023,103064.4673546859,103064.4673546859,103064.4673546859,127847.15734688117,103712.93279291736,63965.921037348875,44163.34639507609,24782.689992195264,0.0,68946.03638727136,21065.286493365973,1534.6551547029403,0.0,0.8868004350909717,2.817204576197753,0.0014959080323721466,354403.103645087,1554833.0259395014,4.387187950522497,1554833.0259395014,4.387187950522497,0.85,0.09558916249135668,4.564652377983593,1.267065529138781,1.0,0.0,4.564652377982328,1.2848275864202006,1.285122043281097,3.5527353445933336,19312.75058297476,1969.35248866583,2034.6934298245008,2034.6934298245008,7.594895573241675,5.053392272201069,0.5435275666356754,4.509864705565394,3.4095040796989347,3.4095040796989347,0.9741440227711242,0.0,0.0,0.00022916812736596424,0.9927096748446211,0.0002308511069984622,199.01097716435248,0.0,0.0,0.0,0.05196983310537662,7.787027452171197e-05,0.00015129785284425225,0.0006906221037693277,0.09558916249136108,0.08126305456603347,0.01432610792532761,0.09558917842657277,0.08126305456602972,0.014326107925326952,0.4277667855756544,0.4277667855756544,0.07541229122820588,0.0,4.819569451400525,4.786457135913963,5.007485135492004,4.821328626686011,4.788504849598837,5.007606043390922,24782.689992195264,21065.286493365973,0.85,0.9183625182376266,0.6942265862418177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137607184547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.958436302273,1534.6551547029403,0.4277667855756544,0.07541229122820588,6.112851554438009,3.4095040796989347
4079.0,-30.10664987373618,5.0533648978859755,35.00349734182766,24.084356787521415,4.9887147723914635,-26.597138331829274,-40.11093667997045,1.4792032304845772,-0.19655328510077652,-5.018263039833791,40.00694933626811,47864.184601423185,15453.284917811285,15453.284917811285,63317.469519234466,87611.14369574164,87611.14369574164,15453.284917811285,103064.42861355293,103064.42861355293,103064.42861355293,127847.10638196844,103712.84478501769,63965.88569069934,44163.28788257595,24782.677768415513,0.0,68945.96565099146,21065.276103153185,1534.653747261537,0.0,0.8868006300531424,2.817203290231506,0.0014959080323721466,354403.6007477273,1554832.8850176055,4.38718139922165,1554832.8850176055,4.38718139922165,0.85,0.0955890346134857,4.564652377983593,1.2670652373647315,1.0,0.0,4.564652377983764,1.2848273846549891,1.285121841469645,3.5527359025036076,19312.73419471372,1969.3508175282816,2034.6934298245008,2034.6934298245008,7.594895963832834,5.0533648978859755,0.5436068040437929,4.509758093842183,3.4095848565115747,3.4095848565115747,0.97416710186045,0.0,0.0,0.00022916812736596424,0.9926953821159363,0.00023085443076957903,199.01086399218502,0.0,0.0,0.0,0.05196983310537662,7.787143897201024e-05,0.000151296688393954,0.0006906167884585047,0.09558903461348774,0.08126292511140958,0.014326109502078166,0.0955890681428749,0.08126292511140784,0.014326109502077859,0.42776621585869357,0.42776621585869357,0.07541231922527518,0.0,4.819983901619082,4.786944369815046,5.007486012861875,4.821709754733035,4.788961518891767,5.007557948202191,24782.677768415513,21065.276103153185,0.85,0.9183636623461222,0.6942274888673617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521367809345624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.957642476555,1534.653747261537,0.42776621585869357,0.07541231922527518,6.112851554438009,3.4095848565115747
4080.0,-30.106511775716772,5.053337499827226,35.0034956863317,24.08438619403171,4.98874617365364,-26.597010903422326,-40.110808436851926,1.4792453013591835,-0.19601074126421736,-5.018228462803652,40.00694646364798,47864.215125060524,15453.287767049993,15453.287767049993,63317.50289211052,87611.13446969404,87611.13446969404,15453.287767049993,103064.42223674402,103064.42223674402,103064.42223674402,127847.09069376286,103712.78660659931,63965.86726196578,44163.24371625948,24782.668457018834,0.0,68945.91217327831,21065.26818846601,1534.652541912075,0.0,0.886800816439667,2.817200189739164,0.0014959080323721466,354404.0784581926,1554832.761140494,4.387175136089497,1554832.761140494,4.387175136089497,0.85,0.0955889082446865,4.564652377983593,1.2670649631740525,1.0,0.0,4.5646523779830295,1.2848271878303148,1.2851216445998623,3.5527364467527436,19312.72336110548,1969.3497128076847,2034.6934298245008,2034.6934298245008,7.594897364161093,5.053337499827226,0.5436853501310086,4.509652149696217,3.4096655857135234,3.4096655857135234,0.9741901673467209,0.0,0.0,0.00022916812736596424,0.9926811014153584,0.00023085775183915336,199.0107509136312,0.0,0.0,0.0,0.05196983310537662,7.787257016771571e-05,0.00015129555719824853,0.0006906116249433378,0.09558890824468833,0.08126279706197834,0.014326111182709994,0.09558890795482194,0.08126279706197678,0.014326111182709718,0.42776564728207217,0.42776564728207217,0.07541234666624805,0.0,4.820417587025304,4.787453943880223,5.007488500173622,4.8222177215394595,4.789557794348184,5.007564205854067,24782.668457018834,21065.26818846601,0.85,0.9183648587167548,0.6942284700616592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135955143597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956851724535,1534.652541912075,0.42776564728207217,0.07541234666624805,6.112851554438009,3.4096655857135234
