time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4081.0,-30.106373802960864,5.053310031972803,35.00349402529159,24.08440589150416,4.988772223724852,-26.59688412287296,-40.110680263582594,1.479282543636955,-0.195536226666718,-5.018197602209082,40.006942991168785,47864.24551970851,15453.296142530733,15453.296142530733,63317.54166223924,87611.10544556781,87611.10544556781,15453.296142530733,103064.40158809854,103064.40158809854,103064.40158809854,127847.05860743184,103712.70623243149,63965.84630657207,44163.177695399354,24782.6570193333,0.0,68945.83471473266,21065.258466433304,1534.6512971122631,0.0,0.8868009860827875,2.817197550361439,0.0014959080323721466,354404.5048234332,1554832.6113954382,4.3871694355862285,1554832.6113954382,4.3871694355862285,0.85,0.09558878339687531,4.564652377983593,1.2670647197542713,1.0,0.0,4.5646523779826556,1.284827013595832,1.2851214703254485,3.552736928536821,19312.70839434854,1969.3481866232141,2034.6934298245008,2034.6934298245008,7.594901480496559,5.053310031972803,0.543762138937117,4.509547893035686,3.4097462621289436,3.4097462621289436,0.9742132177511268,0.0,0.0,0.00022916812736596424,0.9926668338895718,0.0002308610699402674,199.01063793777504,0.0,0.0,0.0,0.05196983310537662,7.787370076248032e-05,0.00015129442660348393,0.0006906064641712571,0.09558878339688302,0.08126267043538454,0.014326112961498483,0.09558875915065919,0.08126267043537798,0.014326112961497328,0.42776508129784824,0.42776508129784824,0.0754123737605985,0.0,4.820854675363989,4.787961915646974,5.0075228132851635,4.822661375542339,4.79005231252944,5.007718754541145,24782.6570193333,21065.258466433304,0.85,0.9183664527990588,0.6942296908544159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521351300357086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.956063292399,1534.6512971122631,0.42776508129784824,0.0754123737605985,6.112851554438009,3.4097462621289436
4082.0,-30.106235907567797,5.053282581654957,35.00349237108256,24.084429500531428,4.98880707959901,-26.59675653132744,-40.11054824860764,1.4793277033586532,-0.19518208753413546,-5.018159949924319,40.00693986805981,47864.25722955283,15453.294038141452,15453.294038141452,63317.55126769428,87611.05373935803,87611.05373935803,15453.294038141452,103064.34777749948,103064.34777749948,103064.34777749948,127846.99249015894,103712.60725198648,63965.81074218143,44163.10723311673,24782.644712659458,0.0,68945.7519457762,21065.24800576054,1534.649844053717,0.0,0.886801189027722,2.8171972883037824,0.0014959080323721466,354405.02502216754,1554832.4767164183,4.387162616046896,1554832.4767164183,4.387162616046896,0.85,0.09558865612094568,4.564652377983593,1.2670644417172299,1.0,0.0,4.564652377982802,1.2848268023203981,1.2851212590015946,3.552737512744774,19312.689962851182,1969.3463071335455,2034.6934298245008,2034.6934298245008,7.594900446242829,5.053282581654957,0.5438419102532466,4.509440671401711,3.4098268718259046,3.4098268718259046,0.9742362490931156,0.0,0.0,0.00022916812736596424,0.9926525745847522,0.00023086438622478783,199.0105250253938,0.0,0.0,0.0,0.05196983310537662,7.787486526014705e-05,0.00015129326210581718,0.0006906011486442134,0.09558865612095062,0.0812625415432336,0.014326114577717009,0.09558868162786219,0.08126254154322941,0.01432611457771627,0.4277645176300522,0.4277645176300522,0.07541240251007442,0.0,4.821265067727097,4.788444688655943,5.007521928805886,4.822977862390189,4.790447164033765,5.007589995606111,24782.644712659458,21065.24800576054,0.85,0.9183676946114341,0.694230694114362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521343056771812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.955276954086,1534.649844053717,0.4277645176300522,0.07541240251007442,6.112851554438009,3.4098268718259046
4083.0,-30.10609811916252,5.053255107386823,35.00349074343695,24.084453598503046,4.988838715580663,-26.596629358098163,-40.11041623363269,1.4793699545162797,-0.19475034437283512,-5.0181256014596665,40.00693733336166,47864.26873627674,15453.296912176142,15453.296912176142,63317.56564845288,87611.01916099123,87611.01916099123,15453.296912176142,103064.31607316737,103064.31607316737,103064.31607316737,127846.95340643285,103712.5239710043,63965.773546289805,44163.056027460545,24782.637333265477,0.0,68945.69336072603,21065.241733275656,1534.6487509730387,0.0,0.8868013730265115,2.8171956191817378,0.0014959080323721466,354405.49957630574,1554832.3674116675,4.387156433154905,1554832.3674116675,4.387156433154905,0.85,0.09558853157040971,4.564652377983593,1.267064164229669,1.0,0.0,4.564652377984405,1.2848266046524657,1.2851210612883606,3.5527380593261384,19312.6744548061,1969.3447257530452,2034.6934298245008,2034.6934298245008,7.594901858757681,5.053255107386823,0.5439201462810539,4.509334961105769,3.4099074410333094,3.4099074410333094,0.9742592688666598,0.0,0.0,0.00022916812736596424,0.992638326563863,0.00023086769998017031,199.010412200745,0.0,0.0,0.0,0.05196983310537662,7.787602977391238e-05,0.00015129209759205187,0.0006905958330436854,0.09558853157040921,0.08126241511421808,0.014326116456191132,0.09558857674249832,0.0812624151142185,0.014326116456191204,0.42776395462532163,0.42776395462532163,0.07541243047120559,0.0,4.821674113288111,4.788925559775407,5.007522853651892,4.823375257086809,4.790914165264894,5.007591874721641,24782.637333265477,21065.241733275656,0.85,0.918368683554655,0.6942314509167292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521334817818154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954493665029,1534.6487509730387,0.42776395462532163,0.07541243047120559,6.112851554438009,3.4099074410333094
4084.0,-30.1059604506858,5.053227595210877,35.003489123554814,24.08447804572063,4.988868224261081,-26.596502505543185,-40.110288095287956,1.4794102791184434,-0.19426672724489435,-5.01809242758522,40.0069343041976,47864.29768491598,15453.301461113517,15453.301461113517,63317.5991460295,87610.99590255615,87610.99590255615,15453.301461113517,103064.29736366967,103064.29736366967,103064.29736366967,127846.92471467404,103712.4510889289,63965.752871288736,44162.99801960018,24782.62735100436,0.0,68945.62537060454,21065.233248353707,1534.6475361268783,0.0,0.8868015528373312,2.8171931302864017,0.0014959080323721466,354405.9579029239,1554832.2367838868,4.387150390992507,1554832.2367838868,4.387150390992507,0.85,0.0955884069238623,4.564652377983593,1.2670639180624859,1.0,0.0,4.5646523779830455,1.2848264159977925,1.2851208725904515,3.5527385809846512,19312.660883178087,1969.343341832133,2034.6934298245008,2034.6934298245008,7.594904094444547,5.053227595210877,0.5439977806211544,4.509229814589722,3.4099879572651806,3.4099879572651806,0.9742822735043373,0.0,0.0,0.00022916812736596424,0.9926240911645118,0.00023087101089508337,199.01029947442453,0.0,0.0,0.0,0.05196983310537662,7.787716010703637e-05,0.00015129096725892787,0.000690590673465903,0.09558840692386553,0.08126228870880098,0.014326118215064555,0.09558843600612496,0.08126228870879823,0.014326118215064073,0.4277633923575109,0.4277633923575109,0.07541245791083706,0.0,4.822091883505436,4.789414863206105,5.007534166811183,4.823825700340308,4.7914349721673375,5.007642507360515,24782.62735100436,21065.233248353707,0.85,0.9183700750508444,0.6942325554033377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521326585266128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.953712829161,1534.6475361268783,0.4277633923575109,0.07541245791083706,6.112851554438009,3.4099879572651806
4085.0,-30.105822946061178,5.053200015999016,35.00348749236594,24.084503051731758,4.988894089395755,-26.59637616480251,-40.110160026792414,1.4794473081370672,-0.1936954497874126,-5.018061647201764,40.0069307350983,47864.326233895554,15453.30950542327,15453.30950542327,63317.63573931882,87610.99202904337,87610.99202904337,15453.30950542327,103064.30153446663,103064.30153446663,103064.30153446663,127846.9165524793,103712.39599531873,63965.73020017106,44162.961994608515,24782.61501801267,0.0,68945.57701262119,21065.22276531077,1534.646242746153,0.0,0.8868017224211318,2.817189208356596,0.0014959080323721466,354406.38316174847,1554832.082872284,4.38714469248899,1554832.082872284,4.38714469248899,0.85,0.0955882830495278,4.564652377983593,1.2670636784890665,1.0,0.0,4.564652377982286,1.2848262427612303,1.2851206993141868,3.5527390600099062,19312.65062400285,1969.342295687401,2034.6934298245008,2034.6934298245008,7.594908048017913,5.053200015999016,0.5440742473745459,4.50912576862447,3.4100684162710815,3.4100684162710815,0.9743052617917376,0.0,0.0,0.00022916812736596424,0.9926098729278523,0.000230874317913037,199.0101868823976,0.0,0.0,0.0,0.05196983310537662,7.787828983916207e-05,0.00015128983752680218,0.0006905855166314689,0.09558828304953353,0.08126216296584599,0.014326120083687542,0.09558824065240584,0.08126216296584111,0.014326120083686684,0.4277628315113769,0.4277628315113769,0.07541248556410966,0.0,4.82253510660405,4.789929313047367,5.007572675124152,4.824366197414349,4.792045472045629,5.007785244576553,24782.61501801267,21065.22276531077,0.85,0.9183712499458506,0.6942334564135058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131835988889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.952934183673,1534.646242746153,0.4277628315113769,0.07541248556410966,6.112851554438009,3.4100684162710815
4086.0,-30.10568553872352,5.053172450819881,35.00348586712598,24.084526730608218,4.988928347463001,-26.59624907228275,-40.110031818598486,1.4794918810222037,-0.19333378806243218,-5.01802456812328,40.006927645997,47864.353819008895,15453.307821496159,15453.307821496159,63317.66164050505,87610.94354071424,87610.94354071424,15453.307821496159,103064.2513622104,103064.2513622104,103064.2513622104,127846.8542098887,103712.30018242261,63965.71046071728,44162.87746856148,24782.602847678303,0.0,68945.48031623979,21065.212420526557,1534.6448093714057,0.0,0.8868019223244044,2.8171887804136855,0.0014959080323721466,354406.89544327115,1554831.9496598234,4.387137975165895,1554831.9496598234,4.387137975165895,0.85,0.09558815738579882,4.564652377983593,1.2670634097931908,1.0,0.0,4.5646523779837365,1.2848260342315048,1.2851204907366705,3.5527396366262582,19312.632782345925,1969.3404763447177,2034.6934298245008,2034.6934298245008,7.594907220410626,5.053172450819881,0.5441534744209111,4.50901897639897,3.4101488092008547,3.4101488092008547,0.9743282312002443,0.0,0.0,0.00022916812736596424,0.9925956649702911,0.00023087762263481512,199.0100743701588,0.0,0.0,0.0,0.05196983310537662,7.787942081878758e-05,0.00015128870654717666,0.0006905803541026319,0.09558815738580256,0.0812620354915218,0.01432612189428076,0.09558815839932606,0.08126203549151861,0.014326121894280197,0.42776227365433556,0.42776227365433556,0.07541251504567661,0.0,4.822952212883251,4.7904191458286505,5.007576550601527,4.824690780060848,4.792448775944592,5.007662567046168,24782.602847678303,21065.212420526557,0.85,0.9183729136424751,0.6942348301797916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521310144310742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95215684463,1534.6448093714057,0.42776227365433556,0.07541251504567661,6.112851554438009,3.4101488092008547
4087.0,-30.10554821669374,5.053144893735977,35.003484279328426,24.084550339635484,4.988963281358749,-26.59612198899431,-40.10989983854813,1.4795370536592989,-0.1929905095086042,-5.017987981529316,40.00692548611214,47864.36324732567,15453.30685006839,15453.30685006839,63317.67009739406,87610.89146608295,87610.89146608295,15453.30685006839,103064.19831615133,103064.19831615133,103064.19831615133,127846.79479063264,103712.2011322649,63965.6729135075,44162.80913195267,24782.596474481303,0.0,68945.40560643398,21065.207003309108,1534.643719326865,0.0,0.8868021163560996,2.817188536851697,0.0014959080323721466,354407.40092123765,1554831.856518314,4.3871314551466005,1554831.856518314,4.3871314551466005,0.85,0.09558803358385345,4.564652377983593,1.2670630850503217,1.0,0.0,4.564652377982474,1.28482582289597,1.285120279352702,3.55274022100129,19312.61433786712,1969.33859553131,2034.6934298245008,2034.6934298245008,7.594906742978616,5.053144893735977,0.5442324414597515,4.508912452276226,3.410229160398481,3.410229160398481,0.9743511886852803,0.0,0.0,0.00022916812736596424,0.9925814660527579,0.00023088092534843225,199.0099619278991,0.0,0.0,0.0,0.05196983310537662,7.788058508744233e-05,0.0001512875422785219,0.0006905750396209483,0.09558803358385848,0.08126190973424868,0.014326123849609788,0.09558810315438597,0.08126190973424442,0.014326123849609036,0.42776171703809995,0.42776171703809995,0.07541254391449255,0.0,4.82334742285974,4.79088704608273,5.007558739812339,4.824997472020698,4.79282801203027,5.007557074557894,24782.596474481303,21065.207003309108,0.85,0.9183740314595417,0.6942357192088079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521301934554547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.951382140092,1534.643719326865,0.42776171703809995,0.07541254391449255,6.112851554438009,3.410229160398481
4088.0,-30.105411045389822,5.053117251926227,35.00348269556086,24.084575555194192,4.988987933513094,-26.59599606957268,-40.10977183990178,1.4795729576959697,-0.19239439117905022,-5.017958776368593,40.006922427897486,47864.39055656563,15453.317017170064,15453.317017170064,63317.70757373569,87610.89406858706,87610.89406858706,15453.317017170064,103064.21108575712,103064.21108575712,103064.21108575712,127846.79875729144,103712.15211093376,63965.6485989122,44162.78168002396,24782.587671534322,0.0,68945.36935155829,21065.199520804174,1534.6426640785523,0.0,0.8868022760720273,2.8171841041345442,0.0014959080323721466,354407.8044182159,1554831.724637805,4.387126088236587,1554831.724637805,4.387126088236587,0.85,0.0955879120748875,4.564652377983593,1.2670628636097536,1.0,0.0,4.564652377984382,1.2848256549226778,1.2851201113409134,3.552740685473235,19312.60520943235,1969.3376646900165,2034.6934298245008,2034.6934298245008,7.5949117398501444,5.053117251926227,0.5443080113562955,4.508809240569931,3.410309468096203,3.410309468096203,0.9743741337417723,0.0,0.0,0.00022916812736596424,0.9925672829388184,0.00023088422448041754,199.00984960918387,0.0,0.0,0.0,0.05196983310537662,7.788171424931182e-05,0.00015128641311665242,0.0006905698853895356,0.09558791207489344,0.08126178621720558,0.014326125857687864,0.09558790423859424,0.08126178621720052,0.014326125857686972,0.4277611604104908,0.4277611604104908,0.07541257098005782,0.0,4.823779772399064,4.791390524431051,5.007586940541785,4.825564385189523,4.793459812041476,5.007755283886468,24782.587671534322,21065.199520804174,0.85,0.9183750579516564,0.6942364803718876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521293729904563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.950610306798,1534.6426640785523,0.4277611604104908,0.07541257098005782,6.112851554438009,3.410309468096203
4089.0,-30.10527393244731,5.0530896077165215,35.003481106208575,24.084599583316617,4.989020045065009,-26.595869456659006,-40.10964370155705,1.4796155692767237,-0.19198339713460655,-5.017923194980914,40.00691909769437,47864.41712064377,15453.317305164666,15453.317305164666,63317.734425808434,87610.85701647896,87610.85701647896,15453.317305164666,103064.17432164363,103064.17432164363,103064.17432164363,127846.74874372996,103712.06688450713,63965.626988672186,44162.71099537217,24782.574422086327,0.0,68945.2854174585,21065.188258773378,1534.6412030388403,0.0,0.8868024692248966,2.817182852160589,0.0014959080323721466,354408.2960092999,1554831.5810282468,4.387119597751873,1554831.5810282468,4.387119597751873,0.85,0.09558778734936468,4.564652377983593,1.2670626267837362,1.0,0.0,4.5646523779818615,1.284825455568897,1.2851199119414447,3.5527412367172078,19312.589339119204,1969.3360463684546,2034.6934298245008,2034.6934298245008,7.59491188139216,5.0530896077165215,0.5443863618380806,4.508703245878441,3.410389704306488,3.410389704306488,0.9743970583732823,0.0,0.0,0.00022916812736596424,0.9925531060777368,0.00023088752225215018,199.00973733838293,0.0,0.0,0.0,0.05196983310537662,7.78828446587155e-05,0.00015128528270724875,0.0006905647254635631,0.09558778734936542,0.08126165981985717,0.014326127529508254,0.09558779157517314,0.08126165981985654,0.014326127529508145,0.4277606062441206,0.4277606062441206,0.07541259938251417,0.0,4.824198316173579,4.791881462473668,5.007594150790055,4.825939797846331,4.793912675953152,5.0076906580195555,24782.574422086327,21065.188258773378,0.85,0.9183765654522181,0.6942377108286424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521285534269335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.949840031364,1534.6412030388403,0.4277606062441206,0.07541259938251417,6.112851554438009,3.410389704306488
4090.0,-30.1051369268805,5.053061974202401,35.00347954671138,24.084628465957962,4.989054771151275,-26.595742678959077,-40.109511791355885,1.4796605232298392,-0.19154039481747986,-5.017886618971301,40.00691678858787,47864.42530690425,15453.316021694476,15453.316021694476,63317.74132859873,87610.83020179425,87610.83020179425,15453.316021694476,103064.14622348873,103064.14622348873,103064.14622348873,127846.7131031011,103711.99314418861,63965.588249298366,44162.67210543361,24782.566879612365,0.0,68945.23898504597,21065.18184767051,1534.6400475109313,0.0,0.8868026637422501,2.817181295201439,0.0014959080323721466,354408.8013426008,1554831.4814518152,4.387113061418548,1554831.4814518152,4.387113061418548,0.85,0.09558766395192089,4.564652377983593,1.26706230588723,1.0,0.0,4.564652377983325,1.2848252452566418,1.2851197015809903,3.552741818263238,19312.575607674717,1969.3346461507974,2034.6934298245008,2034.6934298245008,7.59491125059925,5.053061974202401,0.5444651146516666,4.508596859550734,3.410469893723104,3.410469893723104,0.9744199696351725,0.0,0.0,0.00022916812736596424,0.9925389405369802,0.0002308908174846827,199.00962515562986,0.0,0.0,0.0,0.05196983310537662,7.78840083584845e-05,0.00015128411900747972,0.0006905594135786451,0.09558766395192389,0.08126153462541098,0.014326129326512902,0.09558768773995374,0.08126153462540844,0.014326129326512454,0.42776005362161534,0.42776005362161534,0.07541262759986134,0.0,4.824614058906093,4.792373288985573,5.007577615924902,4.826346224153838,4.794409942325331,5.007581034142618,24782.566879612365,21065.18184767051,0.85,0.9183772840693492,0.6942382971112177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277342130297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.949073159134,1534.6400475109313,0.42776005362161534,0.07541262759986134,6.112851554438009,3.410469893723104
4091.0,-30.10500006976055,5.05303427192984,35.003477997047035,24.084648198355012,4.989081058156067,-26.595616878812358,-40.109387564565964,1.4796978672078986,-0.19108827919626492,-5.017856362405493,40.006913955995785,47864.469027975654,15453.324272707358,15453.324272707358,63317.79330068301,87610.80000827131,87610.80000827131,15453.324272707358,103064.12428097866,103064.12428097866,103064.12428097866,127846.68306645818,103711.91222107624,63965.58124078071,44162.589978106145,24782.558785479516,0.0,68945.14876358566,21065.17496765759,1534.6390042813046,0.0,0.8868028279917154,2.8171788802096396,0.0014959080323721466,354409.2193670399,1554831.3593009324,4.387107542173413,1554831.3593009324,4.387107542173413,0.85,0.09558754320780369,4.564652377983593,1.2670621075248345,1.0,0.0,4.564652377983312,1.2848250705468922,1.2851195268312008,3.5527423013629593,19312.56053869688,1969.3331095426959,2034.6934298245008,2034.6934298245008,7.594915305761941,5.05303427192984,0.5445409553865428,4.508493316543297,3.4105500402925384,3.4105500402925384,0.974442868655011,0.0,0.0,0.00022916812736596424,0.9925247905624393,0.00023089410919005895,199.00951309455408,0.0,0.0,0.0,0.05196983310537662,7.788510429059808e-05,0.00015128302307536616,0.0006905544110295169,0.0955875432078089,0.08126141198843752,0.01432613121937139,0.09558755852364802,0.08126141198843308,0.014326131219370607,0.42775950261539447,0.42775950261539447,0.07541265423339111,0.0,4.825033421267392,4.792863107835899,5.007596656767305,4.826768083209231,4.794879751129599,5.007730359947004,24782.558785479516,21065.17496765759,0.85,0.9183792396735706,0.6942398397326534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521269156415908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94830870624,1534.6390042813046,0.42775950261539447,0.07541265423339111,6.112851554438009,3.4105500402925384
4092.0,-30.1048632618749,5.053006562435936,35.00347644672194,24.08467229632663,4.989112770751718,-26.595490580356962,-40.109255724213995,1.4797400892337846,-0.19067207793477792,-5.0178213565936955,40.006910837420655,47864.4766368084,15453.32513926847,15453.32513926847,63317.80177607687,87610.76510198461,87610.76510198461,15453.32513926847,103064.09024125308,103064.09024125308,103064.09024125308,127846.63706479291,103711.82909733782,63965.54063216147,44162.54273908483,24782.54682353983,0.0,68945.08956262466,21065.164800008853,1534.6376293299754,0.0,0.8868030174480457,2.8171774925364534,0.0014959080323721466,354409.7030075015,1554831.2248175084,4.387101175908264,1554831.2248175084,4.387101175908264,0.85,0.09558741985038625,4.564652377983593,1.267061830586754,1.0,0.0,4.5646523779853405,1.284824873015782,1.2851193292548204,3.5527428475674623,19312.545059932712,1969.3315311480183,2034.6934298245008,2034.6934298245008,7.594915731654659,5.053006562435936,0.5446188500923972,4.508387712343539,3.4106301200639866,3.4106301200639866,0.9744657485897105,0.0,0.0,0.00022916812736596424,0.9925106458958365,0.00023089739975445595,199.00940107391847,0.0,0.0,0.0,0.05196983310537662,7.788626740535656e-05,0.00015128185996060768,0.0006905491018149687,0.09558741985039075,0.08126128703037208,0.014326132820018668,0.09558744621973334,0.08126128703036826,0.014326132820017995,0.4277589531082874,0.4277589531082874,0.0754126817471033,0.0,4.825443348851138,4.793344442713533,5.007600865305733,4.827149278658908,4.795336153345829,5.007684270998311,24782.54682353983,21065.164800008853,0.85,0.9183801511863092,0.6942405462151415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452126097958003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.947545846313,1534.6376293299754,0.4277589531082874,0.0754126817471033,6.112851554438009,3.4106301200639866
4093.0,-30.104726654807322,5.052978776698624,35.003474892173685,24.084692203346663,4.989137606600437,-26.595365150361786,-40.109131567273266,1.4797761021549098,-0.1901876976605763,-5.017791866142051,40.00690761376117,47864.519465112506,15453.33428847747,15453.33428847747,63317.853753589974,87610.74264408175,87610.74264408175,15453.33428847747,103064.07693255923,103064.07693255923,103064.07693255923,127846.61347865031,103711.75535882865,63965.53217985966,44162.47019885443,24782.53654609108,0.0,68945.00674494551,21065.156064177416,1534.636478449524,0.0,0.8868031792139639,2.81717456355449,0.0014959080323721466,354410.11044812296,1554831.085802505,4.387095740120243,1554831.085802505,4.387095740120243,0.8499999999999999,0.09558729951774632,4.564652377983593,1.267061606948264,1.0,0.0,4.564652377984325,1.2848247045333347,1.2851191607337602,3.5527433134479884,19312.53132882515,1969.330130964718,2034.6934298245008,2034.6934298245008,7.5949202282578625,5.052978776698624,0.5446941833466976,4.508284593351926,3.410710151486542,3.410710151486542,0.9744886147104406,0.0,0.0,0.00022916812736596424,0.9924965222089173,0.00023090068553179786,199.0092892178419,0.0,0.0,0.0,0.05196983310537662,7.78873627506269e-05,0.00015128076461533736,0.0006905441019445758,0.09558729951775329,0.08126116470209979,0.01432613481565349,0.0955872925908421,0.08126116470209387,0.014326134815652447,0.42775840461232284,0.42775840461232284,0.07541270907782892,0.0,4.825864360658784,4.793832591237219,5.007640407285692,4.827604168481457,4.795841101571909,5.007854658111057,24782.53654609108,21065.156064177416,0.85,0.9183820082551798,0.6942420013414756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252805694973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946786561963,1534.636478449524,0.42775840461232284,0.07541270907782892,6.112851554438009,3.410710151486542
4094.0,-30.104590118507865,5.052951015726123,35.00347334461504,24.08471581237393,4.989172533078641,-26.595238774932422,-40.1089996919967,1.479821189503193,-0.18985458744037942,-5.01775450965159,40.00690470825336,47864.525774649075,15453.331316700147,15453.331316700147,63317.85709134922,87610.69067253612,87610.69067253612,15453.331316700147,103064.02198923627,103064.02198923627,103064.02198923627,127846.5467603257,103711.65676903141,63965.491871144244,44162.40544209685,24782.524771089436,0.0,68944.9302131863,21065.14605542602,1534.6350580182727,0.0,0.8868033798621293,2.8171745438049647,0.0014959080323721466,354410.6265666087,1554830.960507275,4.387088997781664,1554830.960507275,4.387088997781664,0.85,0.09558717603517121,4.564652377983593,1.2670612838538364,1.0,0.0,4.564652377983582,1.284824493597251,1.285118949749334,3.5527438967196843,19312.512970071686,1969.3282588928623,2034.6934298245008,2034.6934298245008,7.594918767704995,5.052951015726123,0.5447729811229767,4.508178034603146,3.4107901137265126,3.4107901137265126,0.9745114610647179,0.0,0.0,0.00022916812736596424,0.9924824060552673,0.00023090396965001997,199.0091774198371,0.0,0.0,0.0,0.05196983310537662,7.788852620468842e-05,0.0001512796011612758,0.0006905387911812271,0.09558717603517625,0.08126103941693841,0.014326136618237843,0.0955872250744695,0.08126103941693412,0.014326136618237086,0.42775785765952345,0.42775785765952345,0.07541273840853306,0.0,4.82625733761131,4.794295228002397,5.007637587510999,4.827899922211202,4.7962166025499755,5.007697350261765,24782.524771089436,21065.14605542602,0.85,0.9183830761096217,0.6942428634947633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124464381741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946027814822,1534.6350580182727,0.42775785765952345,0.07541273840853306,6.112851554438009,3.4107901137265126
4095.0,-30.104453711677472,5.052923193457418,35.00347181214368,24.08474595230075,4.989199449044448,-26.595113317148677,-40.10887172827495,1.479859054515647,-0.1892276528092225,-5.0177239784854635,40.0069020525873,47864.549893218,15453.33867224454,15453.33867224454,63317.888565462534,87610.70543038464,87610.70543038464,15453.33867224454,103064.04410262918,103064.04410262918,103064.04410262918,127846.56142848049,103711.62129245998,63965.46575529333,44162.39504129628,24782.517325851313,0.0,68944.9123671476,21065.139726973615,1534.6340489736408,0.0,0.8868035448676383,2.817169860681946,0.0014959080323721466,354411.0483866293,1554830.845986064,4.387083453137412,1554830.845986064,4.387083453137412,0.85,0.09558705652576777,4.564652377983593,1.2670610772492363,1.0,0.0,4.564652377983238,1.284824316450106,1.2851187725615907,3.552744386559758,19312.50636385434,1969.3275852461688,2034.6934298245008,2034.6934298245008,7.594922382767727,5.052923193457418,0.5448486485703627,4.508074544887055,3.4108700371276393,3.4108700371276393,0.9745342963221827,0.0,0.0,0.00022916812736596424,0.9924683035033741,0.00023090725069708498,199.00906572796893,0.0,0.0,0.0,0.05196983310537662,7.788965516487824e-05,0.00015127847220108598,0.0006905336378704119,0.0955870565257677,0.08126091766221498,0.01432613886355272,0.09558702111107346,0.08126091766221503,0.014326138863552728,0.4277573107189752,0.4277573107189752,0.0754127667956349,0.0,4.826693588163948,4.794804161176273,5.007660883747803,4.828496325676269,4.7968977847027645,5.007812130661762,24782.517325851313,21065.139726973615,0.85,0.918383770339429,0.6942433930197518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123648617721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.945272203528,1534.6340489736408,0.4277573107189752,0.0754127667956349,6.112851554438009,3.4108700371276393
4096.0,-30.104317436489563,5.052895358731684,35.003470281349884,24.084764916356676,4.989230490148897,-26.594987565277947,-40.108743764553196,1.4799006189372883,-0.1889014168907579,-5.017689694790511,40.00689903650647,47864.57320528201,15453.34016708812,15453.34016708812,63317.91337237013,87610.6500078853,87610.6500078853,15453.34016708812,103063.99017497341,103063.99017497341,103063.99017497341,127846.4962097626,103711.51758879502,63965.44078619172,44162.307558448105,24782.50603478918,0.0,68944.81359323728,21065.130129570804,1534.6327254898383,0.0,0.8868037302765784,2.817169572499111,0.0014959080323721466,354411.52205223416,1554830.7159225708,4.38707722288277,1554830.7159225708,4.38707722288277,0.85,0.09558693513268618,4.564652377983593,1.267060810751282,1.0,0.0,4.564652377984261,1.2848241219957532,1.2851185780626728,3.552744924257174,19312.48705282955,1969.3256160696621,2034.6934298245008,2034.6934298245008,7.594923117445275,5.052895358731684,0.5449259227775585,4.507969435954125,3.410949895769457,3.410949895769457,0.9745571130769877,0.0,0.0,0.00022916812736596424,0.9924542147773059,0.000230910528620594,199.00895414401674,0.0,0.0,0.0,0.05196983310537662,7.789078414019733e-05,0.0001512773432257669,0.000690528484490537,0.09558693513269656,0.08126079426152327,0.014326140871173294,0.09558694888267624,0.08126079426151445,0.01432614087117174,0.4277567669053011,0.4277567669053011,0.07541279601034641,0.0,4.827099555754899,4.795279972665071,5.007670015357917,4.8287882778997755,4.79724822231168,5.0077717399989865,24782.50603478918,21065.130129570804,0.85,0.9183854458717532,0.6942447257552233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521228336281549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.944518549746,1534.6327254898383,0.4277567669053011,0.07541279601034641,6.112851554438009,3.410949895769457
4097.0,-30.10418122569312,5.0528675225119155,35.0034687731116,24.08479411331939,4.989263372945534,-26.59486168719684,-40.10861573098225,1.479943834449263,-0.1884247999382751,-5.017654598054287,40.00689663189972,47864.596134923086,15453.340346372212,15453.340346372212,63317.9364812953,87610.63305777546,87610.63305777546,15453.340346372212,103063.97340414766,103063.97340414766,103063.97340414766,127846.47140489175,103711.45323200412,63965.416309151886,44162.26324761359,24782.498000744094,0.0,68944.76124835768,21065.12330063248,1534.6315739096049,0.0,0.8868039176090918,2.8171674005817153,0.0014959080323721466,354412.00695138157,1554830.6122278918,4.387070927992528,1554830.6122278918,4.387070927992528,0.85,0.09558681438418014,4.564652377983593,1.2670605178782717,1.0,0.0,4.5646523779831085,1.2848239198170268,1.285118375837611,3.5527454833138923,19312.475068724798,1969.3243940310706,2034.6934298245008,2034.6934298245008,7.594923205558843,5.0528675225119155,0.5450035080810913,4.507864014430824,3.411029704282956,3.411029704282956,0.974579915509416,0.0,0.0,0.00022916812736596424,0.9924401329238871,0.00023091380503809165,199.00884261291412,0.0,0.0,0.0,0.05196983310537662,7.789191374691032e-05,0.00015127621361905392,0.0006905233282285684,0.09558681438418233,0.08126067146181115,0.014326142922371176,0.0955868236535369,0.08126067146180929,0.014326142922370848,0.427756223923033,0.427756223923033,0.0754128250433558,0.0,4.827512325162388,4.795766863375945,5.007661667070181,4.829229798115989,4.797780972159217,5.007695018248853,24782.498000744094,21065.12330063248,0.85,0.9183864783171409,0.6942455854260176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521220194260267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94376680562,1534.6315739096049,0.427756223923033,0.0754128250433558,6.112851554438009,3.411029704282956
4098.0,-30.1040451445622,5.052839604918905,35.003467264512814,24.08480888642373,4.989287603898676,-26.594736791046756,-40.10848783710969,1.4799792503832288,-0.18803270462933597,-5.017625869452896,40.006893604921245,47864.61914528826,15453.350111161293,15453.350111161293,63317.969256449556,87610.58972903907,87610.58972903907,15453.350111161293,103063.93984020036,103063.93984020036,103063.93984020036,127846.42872881581,103711.35858637784,63965.38800262704,44162.18953750089,24782.488888615444,0.0,68944.67842611633,21065.115555323126,1534.6305033043473,0.0,0.886804074784285,2.817165596998384,0.0014959080323721466,354412.4038682858,1554830.4816944692,4.387065646472994,1554830.4816944692,4.387065646472994,0.85,0.09558669623940581,4.564652377983593,1.2670602623699234,1.0,0.0,4.56465237798428,1.284823754127763,1.2851182101103744,3.552745941471505,19312.457444429307,1969.322596853085,2034.6934298245008,2034.6934298245008,7.59492800470398,5.052839604918905,0.5450781490733565,4.507761455845548,3.411109465954546,3.411109465954546,0.9746027045584417,0.0,0.0,0.00022916812736596424,0.9924260646908757,0.00023091707837938165,199.0087311881082,0.0,0.0,0.0,0.05196983310537662,7.78930421362213e-05,0.00015127508522974295,0.0006905181775236168,0.09558669623940869,0.08126055111646939,0.014326145122939298,0.09558671271511081,0.08126055111646695,0.014326145122938868,0.4277556825952367,0.4277556825952367,0.07541285287664408,0.0,4.827917629163892,4.796237847003567,5.007693785976926,4.829593164823564,4.798176254565931,5.0078768955480655,24782.488888615444,21065.115555323126,0.85,0.9183880569448655,0.6942467531643035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521212056095294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.943018314028,1534.6305033043473,0.4277556825952367,0.07541285287664408,6.112851554438009,3.411109465954546
4099.0,-30.10390921289543,5.05281168313142,35.003465750367894,24.08483832785862,4.9893189593213565,-26.59461131689849,-40.108359908312536,1.4800210633243958,-0.1875209965624549,-5.017591168824611,40.006890426179886,47864.64107199401,15453.350614498177,15453.350614498177,63317.99168649218,87610.58092213974,87610.58092213974,15453.350614498177,103063.93153663792,103063.93153663792,103063.93153663792,127846.40770627152,103711.30180019849,63965.36195005263,44162.15538905095,24782.476169633603,0.0,68944.63155868456,21065.10474418856,1534.629092010006,0.0,0.8868042629034553,2.8171629171308745,0.0014959080323721466,354412.883295709,1554830.3446165351,4.387059325152247,1554830.3446165351,4.387059325152247,0.8499999999999999,0.09558657498203735,4.564652377983593,1.2670599920256063,1.0,0.0,4.564652377983746,1.2848235585109116,1.2851180144486916,3.5527464823838897,19312.446870074797,1969.3215185690117,2034.6934298245008,2034.6934298245008,7.594928252081238,5.05281168313142,0.5451553888448508,4.507656294286569,3.4111891566848405,3.4111891566848405,0.9746254733385259,0.0,0.0,0.00022916812736596424,0.9924120121243938,0.0002309203481680945,199.00861988580968,0.0,0.0,0.0,0.05196983310537662,7.789417084878706e-05,0.00015127395651717718,0.0006905130253431193,0.0955865749820421,0.0812604279039193,0.0143261470781228,0.09558655415940544,0.08126042790391526,0.014326147078122086,0.427755141950582,0.427755141950582,0.07541288219959977,0.0,4.828335008603176,4.796726902574733,5.007703934570827,4.83007017226214,4.7987489208293255,5.007810519969723,24782.476169633603,21065.10474418856,0.85,0.9183890065841737,0.6942475431354275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521203925686545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94227176516,1534.629092010006,0.427755141950582,0.07541288219959977,6.112851554438009,3.4111891566848405
4100.0,-30.103773386665353,5.05278375356197,35.00346425864408,24.08486766451972,4.9893510348989025,-26.594485865656683,-40.10823197951538,1.4800635138902332,-0.18702967328113118,-5.017556797441295,40.00688805095625,47864.662530582966,15453.351548334009,15453.351548334009,63318.014078916975,87610.56829490403,87610.56829490403,15453.351548334009,103063.91984323805,103063.91984323805,103063.91984323805,127846.38826153497,103711.24157233287,63965.33580801181,44162.11751591229,24782.46841829692,0.0,68944.5859342092,21065.098155552383,1534.627972662318,0.0,0.886804446437136,2.817160467051404,0.0014959080323721466,354413.35817475163,1554830.2421889722,4.387053157918296,1554830.2421889722,4.387053157918296,0.85,0.09558645552727778,4.564652377983593,1.2670597997074946,1.0,0.0,4.564652377983997,1.28482335991107,1.285117815803335,3.552747031544895,19312.435654831766,1969.3203749324966,2034.6934298245008,2034.6934298245008,7.594928711037768,5.05278375356197,0.5452324271953408,4.507551326366629,3.4112687996204807,3.4112687996204807,0.9746482284629945,0.0,0.0,0.00022916812736596424,0.9923979706723133,0.0002309236154631707,199.0085086699683,0.0,0.0,0.0,0.05196983310537662,7.789529957647307e-05,0.00015127282778949118,0.0006905078730936034,0.09558645552728139,0.08126030629886737,0.014326149228414025,0.09558642109055368,0.0812603062988643,0.014326149228413482,0.42775460326279424,0.42775460326279424,0.07541291140283633,0.0,4.828760427082102,4.797227816161637,5.007700443816361,4.830527124160142,4.799296643256014,5.007751845639291,24782.46841829692,21065.098155552383,0.85,0.9183899391221029,0.6942483138017265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521195804216878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.941526758064,1534.627972662318,0.42775460326279424,0.07541291140283633,6.112851554438009,3.4112687996204807
4101.0,-30.103637698150738,5.052755764046612,35.00346277250423,24.08488212330269,4.9893773789176805,-26.594361111538387,-40.10810408564282,1.480100792305314,-0.18669527602412472,-5.01752660693548,40.00688523015301,47864.68383695768,15453.358741842945,15453.358741842945,63318.042578800625,87610.51376342711,87610.51376342711,15453.358741842945,103063.87250527006,103063.87250527006,103063.87250527006,127846.33221267689,103711.13687365188,63965.30694718272,44162.0332516324,24782.459707406833,0.0,68944.49295903923,21065.090751295807,1534.6268892487305,0.0,0.8868046103054842,2.81715959345018,0.0014959080323721466,354413.7752907147,1554830.1205465358,4.3870476514948,1554830.1205465358,4.3870476514948,0.85,0.09558633798858832,4.564652377983593,1.2670595139777285,1.0,0.0,4.564652377982952,1.2848231855085614,1.2851176413608567,3.5527475137964624,19312.416158521537,1969.3183868621331,2034.6934298245008,2034.6934298245008,7.594932246464201,5.052755764046612,0.5453075102814031,4.507448253765209,3.4113483936722493,3.4113483936722493,0.9746709696206427,0.0,0.0,0.00022916812736596424,0.9923839436709668,0.00023092687948803294,199.0083975670138,0.0,0.0,0.0,0.05196983310537662,7.789642801113164e-05,0.00015127169935483259,0.0006905027221816557,0.09558633798859245,0.08126018654506688,0.014326151443525566,0.09558634163026222,0.08126018654506337,0.014326151443524948,0.42775406718592335,0.42775406718592335,0.07541293968960953,0.0,4.829163188818029,4.79769776650943,5.007721460710002,4.830831330911337,4.799634813524051,5.0078629422725385,24782.459707406833,21065.090751295807,0.85,0.9183915909921718,0.6942495590676789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521187689055786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.94078416978,1534.6268892487305,0.42775406718592335,0.07541293968960953,6.112851554438009,3.4113483936722493
4102.0,-30.10350206902374,5.052727801689448,35.00346130172586,24.08491097101944,4.989412449843937,-26.594235538127645,-40.10797612192107,1.4801459189477926,-0.1862800483906426,-5.017489632035236,40.00688270531111,47864.70430688632,15453.355482859666,15453.355482859666,63318.05978974599,87610.48522679249,87610.48522679249,15453.355482859666,103063.84070965216,103063.84070965216,103063.84070965216,127846.290481431,103711.06220121335,63965.28128130704,44161.9787998959,24782.449771778847,0.0,68944.42857167474,21065.08230601202,1534.625582427019,0.0,0.886804807630988,2.8171584487476964,0.0014959080323721466,354414.2861412802,1554830.011666947,4.387041020821449,1554830.011666947,4.387041020821449,0.85,0.09558621743281293,4.564652377983593,1.267059278250672,1.0,0.0,4.564652377984501,1.2848229743891435,1.2851174301930544,3.5527480975764867,19312.402253503697,1969.3169689449198,2034.6934298245008,2034.6934298245008,7.5949306447569205,5.052727801689448,0.5453855790400919,4.507342222649356,3.4114279230910523,3.4114279230910523,0.9746936923117292,0.0,0.0,0.00022916812736596424,0.992369923022613,0.00023093014212679057,199.00828651281034,0.0,0.0,0.0,0.05196983310537662,7.789755707720961e-05,0.00015127057028875462,0.000690497568387498,0.09558621743281588,0.08126006412054156,0.014326153312274329,0.09558624266248054,0.08126006412053904,0.014326153312273885,0.42775353165329183,0.42775353165329183,0.07541296872768219,0.0,4.829558475233966,4.7981659733392235,5.007702461536496,4.831209583644579,4.800108908702327,5.007696780785352,24782.449771778847,21065.08230601202,0.85,0.9183926983152878,0.6942505043337345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521179582131782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.940043350132,1534.625582427019,0.42775353165329183,0.07541296872768219,6.112851554438009,3.4114279230910523
4103.0,-30.103366584627594,5.052699782790388,35.003459849457215,24.084930563718103,4.989439563002205,-26.594110890812964,-40.107848297897704,1.4801838691875469,-0.1858672521930771,-5.017459292400913,40.006880302891496,47864.72474999339,15453.362267887229,15453.362267887229,63318.087017880614,87610.45075200278,87610.45075200278,15453.362267887229,103063.81301989002,103063.81301989002,103063.81301989002,127846.25643818466,103710.97800570182,63965.25200369243,44161.91778001043,24782.44341829464,0.0,68944.36119830507,21065.076905550442,1534.6246324751457,0.0,0.8868049707429132,2.81715656104046,0.0014959080323721466,354414.7053184841,1554829.908066619,4.3870355398188625,1554829.908066619,4.3870355398188625,0.85,0.09558610049860876,4.564652377983593,1.2670589820807803,1.0,0.0,4.564652377981958,1.2848227968436925,1.2851172526069135,3.5527485885191012,19312.38657516089,1969.3153701988845,2034.6934298245008,2034.6934298245008,7.594933979425162,5.052699782790388,0.5454606059964187,4.507239176793969,3.411507414053386,3.411507414053386,0.9747164040152532,0.0,0.0,0.00022916812736596424,0.9923559175491389,0.00023093340132636074,199.00817557723744,0.0,0.0,0.0,0.05196983310537662,7.789868492578843e-05,0.0001512694424401758,0.0006904924201508007,0.09558610049861394,0.081259945085844,0.014326155412769931,0.0955861370248923,0.0812599450858396,0.014326155412769154,0.42775299676357864,0.42775299676357864,0.07541299595316425,0.0,4.829953712043505,4.798629342942206,5.007710600233736,4.831592040207852,4.8005403501611,5.007800852516368,24782.44341829464,21065.076905550442,0.85,0.9183939907102545,0.6942514792808044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521171478765036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.939305863705,1534.6246324751457,0.42775299676357864,0.07541299595316425,6.112851554438009,3.411507414053386
4104.0,-30.10323115890455,5.05267172245182,35.00345838916122,24.084955360181652,4.989466995111717,-26.59398626437565,-40.107724245730765,1.480222100582799,-0.18536398254337882,-5.017427866617764,40.00687716453797,47864.762709839226,15453.367240628102,15453.367240628102,63318.12995046733,87610.43871567697,87610.43871567697,15453.367240628102,103063.80595630506,103063.80595630506,103063.80595630506,127846.23798028044,103710.91642206207,63965.24041622421,44161.862228708735,24782.432023975372,0.0,68944.2942526841,21065.067220379067,1534.6233702376992,0.0,0.8868051420473531,2.8171536098015504,0.0014959080323721466,354415.1395025034,1554829.77273038,4.387029783527059,1554829.77273038,4.387029783527059,0.85,0.09558598193766356,4.564652377983593,1.2670587694318969,1.0,0.0,4.564652377984115,1.28482261798294,1.2851170737051698,3.5527490830988797,19312.375107454376,1969.3142008182588,2034.6934298245008,2034.6934298245008,7.5949364234006564,5.05267172245182,0.5455360311796982,4.507135691272122,3.4115868413549846,3.4115868413549846,0.9747390975299955,0.0,0.0,0.00022916812736596424,0.9923419183539629,0.00023093665915685044,199.00806468983004,0.0,0.0,0.0,0.05196983310537662,7.789977950802461e-05,0.00015126834785793964,0.0006904874237633935,0.09558598193767226,0.08125982465374729,0.014326157283924975,0.09558597673365854,0.08125982465373989,0.01432615728392367,0.42775246240687953,0.42775246240687953,0.07541302336227189,0.0,4.830363858015971,4.799108511545626,5.007728598019526,4.832063884074387,4.80108477499266,5.007860352209491,24782.432023975372,21065.067220379067,0.85,0.918395505194431,0.6942527039933515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116338405448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.938569998807,1534.6233702376992,0.42775246240687953,0.07541302336227189,6.112851554438009,3.4115868413549846
4105.0,-30.103095870863502,5.0526436958134715,35.00345695111815,24.08498410312461,4.989502818736645,-26.593860922660458,-40.10759254507718,1.4802678705336192,-0.18497019211991983,-5.0173905813072555,40.006874892114155,47864.76400220659,15453.363196601818,15453.363196601818,63318.127198808405,87610.4062047931,87610.4062047931,15453.363196601818,103063.76940139491,103063.76940139491,103063.76940139491,127846.1927393573,103710.83827725878,63965.19607467241,44161.824669540416,24782.423337962384,0.0,68944.2480075028,21065.059837268025,1534.6221268543268,0.0,0.886805340037879,2.817152783465706,0.0014959080323721466,354415.65464330046,1554829.6747359163,4.387023130512577,1554829.6747359163,4.387023130512577,0.85,0.09558586198920987,4.564652377983593,1.2670584353478627,1.0,0.0,4.564652377983709,1.2848224038540732,1.2851168595272289,3.5527496752010514,19312.36055583526,1969.3127169660652,2034.6934298245008,2034.6934298245008,7.594934435864729,5.0526436958134715,0.5456140368118412,4.50702965900163,3.411666209457501,3.411666209457501,0.9747617741307145,0.0,0.0,0.00022916812736596424,0.992327933603916,0.00023093991371751088,199.0079539152809,0.0,0.0,0.0,0.05196983310537662,7.790094159273379e-05,0.00015126718577323044,0.0006904821192506623,0.09558586198921332,0.08125970296913125,0.014326159020082068,0.09558589259115922,0.08125970296912832,0.014326159020081553,0.4277519297439775,0.4277519297439775,0.07541305152182383,0.0,4.830761053081176,4.799579932668678,5.007704104788161,4.832420389187348,4.801536315195335,5.007677038015913,24782.423337962384,21065.059837268025,0.85,0.9183960813078687,0.6942531884167878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115529285845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.937837474637,1534.6221268543268,0.4277519297439775,0.07541305152182383,6.112851554438009,3.411666209457501
