time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4106.0,-30.10296070498122,5.052615602246196,35.00345553065161,24.085009178984933,4.989528741292033,-26.59373668108798,-40.107468562759436,1.480304717398805,-0.18443312403439904,-5.017361263840884,40.00687252798293,47864.801034501645,15453.371228073007,15453.371228073007,63318.17226257465,87610.40221531359,87610.40221531359,15453.371228073007,103063.7734433866,103063.7734433866,103063.7734433866,127846.19085824439,103710.78416685264,63965.18298604067,44161.779089791075,24782.41741485779,0.0,68944.19650464886,21065.05480262912,1534.6212270923763,0.0,0.8868054978082298,2.8171491413154213,0.0014959080323721466,354416.05969929125,1554829.5727867263,4.387017829005663,1554829.5727867263,4.387017829005663,0.85,0.09558574613388263,4.564652377983593,1.2670582452276724,1.0,0.0,4.564652377985408,1.2848222314707742,1.285116687104423,3.552750151869881,19312.35047974591,1969.3116894908976,2034.6934298245008,2034.6934298245008,7.59493838312827,5.052615602246196,0.5456884004508309,4.506927201795365,3.4117455409590187,3.4117455409590187,0.9747844402740053,0.0,0.0,0.00022916812736596424,0.9923139616937477,0.0002309431653816548,199.00784324087914,0.0,0.0,0.0,0.05196983310537662,7.790203558794625e-05,0.000151266091778018,0.0006904771255428142,0.09558574613388549,0.08125958511589333,0.01432616101799216,0.09558572997591139,0.08125958511589089,0.01432616101799173,0.42775139828554504,0.42775139828554504,0.07541307771594136,0.0,4.831183380925438,4.800074529572271,5.007715861961174,4.832928139806484,4.802108510532378,5.0078186441921275,24782.41741485779,21065.05480262912,0.85,0.9183974209969239,0.6942542441737523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147209897427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93710670643,1534.6212270923763,0.42775139828554504,0.07541307771594136,6.112851554438009,3.4117455409590187
4107.0,-30.10282567433223,5.052587445712953,35.00345408985517,24.08502388224008,4.989553452352816,-26.593612682325475,-40.10734461536629,1.480340460346061,-0.18406538492723712,-5.017331755359484,40.00686909489405,47864.83761332014,15453.378783989276,15453.378783989276,63318.216397309414,87610.35641906846,87610.35641906846,15453.378783989276,103063.73520305773,103063.73520305773,103063.73520305773,127846.1400551363,103710.68775611711,63965.16895036865,44161.68756194274,24782.404852078573,0.0,68944.09241402132,21065.044124266788,1534.6199370482123,0.0,0.8868056604212115,2.817147749437314,0.0014959080323721466,354416.467394751,1554829.4247405443,4.387012364774707,1554829.4247405443,4.387012364774707,0.85,0.09558562910650933,4.564652377983593,1.2670580259850248,1.0,0.0,4.564652377982416,1.2848220642520571,1.2851165198473828,3.552750614257895,19312.332526763206,1969.3098587961442,2034.6934298245008,2034.6934298245008,7.594942096668679,5.052587445712953,0.545762746677311,4.506824699035642,3.411824805559247,3.411824805559247,0.974807087302642,0.0,0.0,0.00022916812736596424,0.9923000039743294,0.0002309464138346338,199.00773267732987,0.0,0.0,0.0,0.05196983310537662,7.790312928918988e-05,0.00015126499807677435,0.0006904721331768316,0.09558562910651201,0.08125946624410021,0.014326162862411798,0.09558561992511641,0.08125946624409794,0.014326162862411396,0.42775086951096636,0.42775086951096636,0.07541310452057373,0.0,4.83158881688513,4.800545071293698,5.007751396666322,4.833266370432227,4.802483193010744,5.00794965234121,24782.404852078573,21065.044124266788,0.85,0.9183994477303793,0.6942558229047883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139134243923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.936378000575,1534.6199370482123,0.42775086951096636,0.07541310452057373,6.112851554438009,3.411824805559247
4108.0,-30.10269073358826,5.052559303992039,35.00345265443954,24.085053044278197,4.989586579631752,-26.59348792281573,-40.107216756418325,1.4803837688592192,-0.18361115128647043,-5.017296205207998,40.006866370030814,47864.85548426018,15453.377006509581,15453.377006509581,63318.23249076976,87610.3382719711,87610.3382719711,15453.377006509581,103063.71527848067,103063.71527848067,103063.71527848067,127846.10918657904,103710.62289733675,63965.14010962572,44161.64754190115,24782.393908098376,0.0,68944.04144999952,21065.03482188362,1534.618604035611,0.0,0.8868058512182393,2.817145925204259,0.0014959080323721466,354416.95856369834,1554829.3072354083,4.387005953486177,1554829.3072354083,4.387005953486177,0.85,0.09558551043894384,4.564652377983593,1.2670577314635736,1.0,0.0,4.5646523779835775,1.2848218616388847,1.2851163171877755,3.5527511745177214,19312.320449181225,1969.3086272255282,2034.6934298245008,2034.6934298245008,7.594941223082677,5.052559303992039,0.5458397379457427,4.506719566046296,3.4119040043421287,3.4119040043421287,0.9748297155263225,0.0,0.0,0.00022916812736596424,0.992286055759693,0.00023094966016680885,199.0076221875179,0.0,0.0,0.0,0.05196983310537662,7.790425752053448e-05,0.00015126386984542974,0.0006904669831929415,0.09558551043894947,0.08125934569382184,0.014326164745127623,0.09558549556610604,0.08125934569381706,0.014326164745126777,0.4277503417538542,0.4277503417538542,0.07541313326395972,0.0,4.831994610758443,4.801022126042369,5.007752343343498,4.833685053921556,4.802997754998273,5.007823736354737,24782.393908098376,21065.03482188362,0.85,0.9184003600469262,0.6942565953139451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131066679067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.935651091078,1534.618604035611,0.4277503417538542,0.07541313326395972,6.112851554438009,3.4119040043421287
4109.0,-30.102555917042444,5.052531126939516,35.00345123961002,24.085077631194167,4.989615445007815,-26.59336370133444,-40.107088967319555,1.4804232292998176,-0.18315320591227646,-5.017264648059832,40.00686409881677,47864.873155513844,15453.381246302812,15453.381246302812,63318.25440181665,87610.31866469633,87610.31866469633,15453.381246302812,103063.69991099914,103063.69991099914,103063.69991099914,127846.08728398036,103710.55467971819,63965.109170535834,44161.60612131373,24782.38737298121,0.0,68943.99349429493,21065.029267034028,1534.6176150333533,0.0,0.8868060200502343,2.817143585767758,0.0014959080323721466,354417.3945648556,1554829.2092931347,4.387000280282838,1554829.2092931347,4.387000280282838,0.85,0.09558539487606257,4.564652377983593,1.267057499033399,1.0,0.0,4.564652377982711,1.2848216770284682,1.28511613253505,3.552751684997024,19312.30774613815,1969.3073318756306,2034.6934298245008,2034.6934298245008,7.59494330683307,5.052531126939516,0.545914878124437,4.506616248815079,3.4119831606658413,3.4119831606658413,0.9748523316188118,0.0,0.0,0.00022916812736596424,0.9922721205940526,0.00023095290355307582,199.0075117995222,0.0,0.0,0.0,0.05196983310537662,7.790538515062117e-05,0.00015126274221534305,0.0006904618359535849,0.09558539487607028,0.08125922791083699,0.014326166965233287,0.09558537278589156,0.08125922791083044,0.014326166965232133,0.4277498155195334,0.4277498155195334,0.07541316148369805,0.0,4.832406037870328,4.801504484797761,5.007760796329308,4.8341114421475595,4.803493760008621,5.007854620993669,24782.38737298121,21065.029267034028,0.85,0.9184013166724407,0.6942573345345107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521123004494652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934926881506,1534.6176150333533,0.4277498155195334,0.07541316148369805,6.112851554438009,3.4119831606658413
4110.0,-30.102421200717885,5.052502903576459,35.003449824041674,24.085092020127945,4.989642357804463,-26.593239765297042,-40.10696124806998,1.4804609223835934,-0.18284587579233857,-5.017234044253095,40.00686124763636,47864.89056325834,15453.386803566895,15453.386803566895,63318.277366825234,87610.26118791968,87610.26118791968,15453.386803566895,103063.64799148658,103063.64799148658,103063.64799148658,127846.02566567887,103710.44774279353,63965.07711813208,44161.5229162905,24782.3776741923,0.0,68943.90059048281,21065.021023063455,1534.6164619695087,0.0,0.8868061861300855,2.8171431166849983,0.0014959080323721466,354417.81739482004,1554829.0863407974,4.386994699560276,1554829.0863407974,4.386994699560276,0.85,0.09558527927918604,4.564652377983593,1.2670572067098695,1.0,0.0,4.564652377982638,1.2848215006864452,1.2851159561526129,3.552752172612945,19312.287833036684,1969.3053013043889,2034.6934298245008,2034.6934298245008,7.594946038086833,5.052502903576459,0.5459895069737799,4.506513396602679,3.4120622594283168,3.4120622594283168,0.9748749312652334,0.0,0.0,0.00022916812736596424,0.9922581959985326,0.00023095614457016098,199.00740149371015,0.0,0.0,0.0,0.05196983310537662,7.790651217942619e-05,0.00015126161518653805,0.00069045669145887,0.0955852792791853,0.08125911014586357,0.01432616913332173,0.09558530295119205,0.0812591101458642,0.014326169133321845,0.42774929114325866,0.42774929114325866,0.07541318974053207,0.0,4.83279088644872,4.801953434776635,5.00778144992978,4.834388168460748,4.8038072664022025,5.007922264078786,24782.3776741923,21065.021023063455,0.85,0.9184028873406367,0.6942585225568995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111494973953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.934204681853,1534.6164619695087,0.42774929114325866,0.07541318974053207,6.112851554438009,3.4120622594283168
4111.0,-30.102286634001143,5.052474674910006,35.003448415551794,24.085121531412028,4.989673437830164,-26.593115547155218,-40.10683726575223,1.4805023509842479,-0.18234593016745748,-5.017200290424526,40.00685862267623,47864.9248620511,15453.38743997428,15453.38743997428,63318.31230202538,87610.253955728,87610.253955728,15453.38743997428,103063.64139570227,103063.64139570227,103063.64139570227,127846.00928658796,103710.39303115671,63965.063937479805,44161.47677075212,24782.36789088568,0.0,68943.84466163779,21065.012707252827,1534.615236783109,0.0,0.8868063674223708,2.817140481248813,0.0014959080323721466,354418.2837467449,1554828.9731438332,4.386988607661281,1554828.9731438332,4.386988607661281,0.85,0.09558516241357634,4.564652377983593,1.2670570308761673,1.0,0.0,4.564652377983024,1.2848213068683645,1.2851157622901128,3.5527527085533155,19312.27764499005,1969.3042624127556,2034.6934298245008,2034.6934298245008,7.594946350864849,5.052474674910006,0.5460654802641862,4.50640919464582,3.4121412972586938,3.4121412972586938,0.9748975135024839,0.0,0.0,0.00022916812736596424,0.9922442870772513,0.00023095938202980282,199.00729131051915,0.0,0.0,0.0,0.05196983310537662,7.790760624696429e-05,0.00015126052111899996,0.0006904516974208806,0.09558516241358134,0.08125899117086641,0.014326171242714932,0.09558515675988656,0.08125899117086216,0.014326171242714182,0.4277487665481941,0.4277487665481941,0.07541321877284861,0.0,4.833190808657662,4.802423368968618,5.0077836219782625,4.834854360257054,4.804367110955241,5.007856500305479,24782.36789088568,21065.012707252827,0.85,0.9184041390899889,0.694259583244339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110690098116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93348496832,1534.615236783109,0.4277487665481941,0.07541321877284861,6.112851554438009,3.4121412972586938
4112.0,-30.102152210945775,5.052446463107083,35.003447039189865,24.08515055375176,4.989707650959089,-26.592991145013162,-40.106709476653464,1.480546585026456,-0.18192423660684653,-5.017164827936279,40.00685674149614,47864.94060323044,15453.385416350815,15453.385416350815,63318.326019581255,87610.23007737688,87610.23007737688,15453.385416350815,103063.6154937277,103063.6154937277,103063.6154937277,127845.97734251089,103710.32317667798,63965.03370253143,44161.432749051724,24782.361848783185,0.0,68943.7945978349,21065.007571465707,1534.6141851925436,0.0,0.8868065547172879,2.817139074984018,0.0014959080323721466,354418.7737064878,1554828.8920211266,4.386982314059806,1554828.8920211266,4.386982314059806,0.85,0.09558504595888215,4.564652377983593,1.2670567215187476,1.0,0.0,4.564652377984637,1.2848210999254712,1.2851155552997924,3.5527532807862316,19312.264637141478,1969.3029359813472,2034.6934298245008,2034.6934298245008,7.594945356305457,5.052446463107083,0.5461421770383339,4.506304286068749,3.4122202864502746,3.4122202864502746,0.9749200818429357,0.0,0.0,0.00022916812736596424,0.9922303932148995,0.00023096261607492453,199.00718124507983,0.0,0.0,0.0,0.05196983310537662,7.790873392186412e-05,0.0001512593934441001,0.0006904465499769673,0.09558504595888728,0.08125887266364484,0.014326173295242434,0.09558506373383092,0.08125887266364049,0.014326173295241666,0.42774824335044,0.42774824335044,0.07541324731810606,0.0,4.8335873441090484,4.802894300697915,5.007757520966152,4.835240591329409,4.804845272844659,5.007720556385095,24782.361848783185,21065.007571465707,0.85,0.9184050049599343,0.6942603157026344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109886117016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.932766748188,1534.6141851925436,0.42774824335044,0.07541324731810606,6.112851554438009,3.4122202864502746
4113.0,-30.10201789360358,5.052418167297984,35.00344566880325,24.085165501479082,4.9897310841385085,-26.592867916055695,-40.106585634034104,1.4805811065906325,-0.18153418956552514,-5.017137373010371,40.00685416281494,47864.97443839036,15453.395497091951,15453.395497091951,63318.36993548231,87610.19113296716,87610.19113296716,15453.395497091951,103063.58663005912,103063.58663005912,103063.58663005912,127845.94158972427,103710.23335856257,63965.01666398591,44161.35188286296,24782.35495966516,0.0,68943.70684252812,21065.001715715385,1534.6132665290247,0.0,0.8868067037838354,2.8171371498264177,0.0014959080323721466,354419.15303185483,1554828.7808198743,4.386977305033309,1554828.7808198743,4.386977305033309,0.85,0.09558493268817346,4.564652377983593,1.2670564802968878,1.0,0.0,4.564652377983951,1.284820938421119,1.2851153937584268,3.552753727373845,19312.247911793787,1969.3012304705264,2034.6934298245008,2034.6934298245008,7.594950310732981,5.052418167297984,0.5462151999101046,4.506202967387879,3.4122992336812428,3.4122992336812428,0.9749426381946408,0.0,0.0,0.00022916812736596424,0.9922165104885745,0.00023096584761839954,199.00707126632,0.0,0.0,0.0,0.05196983310537662,7.790982678545496e-05,0.00015125830058050928,0.0006904415614345787,0.09558493268818087,0.081258757245375,0.014326175442805868,0.09558495726088521,0.0812587572453687,0.014326175442804758,0.4277477216443409,0.4277477216443409,0.07541327375993194,0.0,4.833980127918096,4.8033525479852415,5.007778388281338,4.835603183444846,4.805237600129544,5.007914068929381,24782.35495966516,21065.001715715385,0.85,0.9184068109378795,0.6942616901600178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109082995123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.932050135598,1534.6132665290247,0.4277477216443409,0.07541327375993194,6.112851554438009,3.4122992336812428
4114.0,-30.101883643103125,5.0523898771379505,35.003444295030256,24.085194907989376,4.989762683600128,-26.592743930552817,-40.10645787985993,1.480622971049816,-0.18104957662666266,-5.017102962219565,40.006851323405144,47864.98967435052,15453.394819204024,15453.394819204024,63318.38449355455,87610.18116470116,87610.18116470116,15453.394819204024,103063.57598390519,103063.57598390519,103063.57598390519,127845.91936382765,103710.17629430625,63964.98480395547,44161.32387816753,24782.34337992246,0.0,68943.66725808999,21064.99187293409,1534.611921874899,0.0,0.8868068891954576,2.8171347929204225,0.0014959080323721466,354419.6284619566,1554828.6583751505,4.386971074718695,1554828.6583751505,4.386971074718695,0.85,0.09558481553682491,4.564652377983593,1.2670562094030902,1.0,0.0,4.564652377983599,1.2848207425641052,1.2851151978565263,3.5527542689526923,19312.237285657586,1969.3001469061899,2034.6934298245008,2034.6934298245008,7.59494997756833,5.0523898771379505,0.5462912653269498,4.506098611811001,3.4123781085506764,3.4123781085506764,0.9749651738716218,0.0,0.0,0.00022916812736596424,0.9922026348802212,0.00023096907759535373,199.00696134241142,0.0,0.0,0.0,0.05196983310537662,7.791095418186772e-05,0.00015125717318409653,0.0006904364152618623,0.09558481553682505,0.0812586383634954,0.014326177173329655,0.09558481352306188,0.08125863836349527,0.014326177173329634,0.42774720067599753,0.42774720067599753,0.07541330135102374,0.0,4.834381756646678,4.803825610919489,5.007774203842473,4.836053385592891,4.805783114829069,5.007822905462604,24782.34337992246,21064.99187293409,0.85,0.9184075494058469,0.6942623097661511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521082805057097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.931335885987,1534.611921874899,0.42774720067599753,0.07541330135102374,6.112851554438009,3.4123781085506764
4115.0,-30.101749575111278,5.052361551032525,35.0034429356449,24.085214360989653,4.989790934429826,-26.592620444220845,-40.10633019553495,1.480661803539403,-0.18068219370303495,-5.017071878718229,40.00684899493228,47865.004416353106,15453.399132651055,15453.399132651055,63318.40354900416,87610.1407559409,87610.1407559409,15453.399132651055,103063.53988859196,103063.53988859196,103063.53988859196,127845.87623151006,103710.08733670293,63964.950997115244,44161.26259954187,24782.3363429181,0.0,68943.59894245997,21064.985891480384,1534.610910894164,0.0,0.8868070558228761,2.8171335898053758,0.0014959080323721466,354420.05792163033,1554828.5579637184,4.386965475603876,1554828.5579637184,4.386965475603876,0.85,0.09558470125436205,4.564652377983593,1.2670559868635607,1.0,0.0,4.564652377983151,1.2848205608917902,1.2851150161425757,3.552754771308517,19312.220720548885,1969.2984577351986,2034.6934298245008,2034.6934298245008,7.594952097517691,5.052361551032525,0.5463657745486117,4.505995776483913,3.412456937964563,3.412456937964563,0.9749876965613037,0.0,0.0,0.00022916812736596424,0.9921887783441291,0.00023097230322280458,199.0068515680616,0.0,0.0,0.0,0.05196983310537662,7.791208097695056e-05,0.00015125604638901367,0.0006904312718340078,0.0955847012543718,0.08125852206634737,0.014326179188024417,0.0955847276916882,0.0812585220663391,0.014326179188022958,0.4277466815021728,0.4277466815021728,0.07541332835563341,0.0,4.834771581479856,4.80428304566874,5.007779930390086,4.836389685015206,4.806171728067966,5.007861948392019,24782.3363429181,21064.985891480384,0.85,0.9184087358399933,0.6942632115318064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521074784165333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.930624774559,1534.610910894164,0.4277466815021728,0.07541332835563341,6.112851554438009,3.412456937964563
4116.0,-30.101615571864816,5.052333208871757,35.00344158451744,24.085244081821315,4.989820813654314,-26.592496853293888,-40.106206317990996,1.480702095083374,-0.18015856893219961,-5.0170393048799236,40.00684651669086,47865.03656093979,15453.401059292108,15453.401059292108,63318.437620231896,87610.13995366449,87610.13995366449,15453.401059292108,103063.5410129566,103063.5410129566,103063.5410129566,127845.8686270815,103710.03876252049,63964.93536979568,44161.22599191645,24782.327614124897,0.0,68943.55360604134,21064.97847200616,1534.609772246114,0.0,0.8868072305772815,2.817130505106689,0.0014959080323721466,354420.5079727189,1554828.4510937778,4.386959603402687,1554828.4510937778,4.386959603402687,0.85,0.09558458609204007,4.564652377983593,1.2670557412458585,1.0,0.0,4.564652377982771,1.2848203723935498,1.2851148276011353,3.552755292539373,19312.211675379254,1969.2975353845866,2034.6934298245008,2034.6934298245008,7.594953044412697,5.052333208871757,0.5464408823325586,4.505892326539199,3.412535709384656,3.412535709384656,0.9750102026813303,0.0,0.0,0.00022916812736596424,0.9921749287083562,0.00023097552733397764,199.006741846846,0.0,0.0,0.0,0.05196983310537662,7.791317419215869e-05,0.00015125495317380554,0.0006904262816866083,0.09558458609204244,0.081258405023187,0.014326181068855446,0.09558457094272979,0.08125840502318497,0.014326181068855089,0.42774616313122843,0.42774616313122843,0.07541335548953428,0.0,4.835181085859006,4.804764740459632,5.007779334857105,4.836880735947716,4.806753290116205,5.007838898687282,24782.327614124897,21064.97847200616,0.85,0.9184098339642804,0.6942641343156049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521066774186526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929914481894,1534.609772246114,0.42774616313122843,0.07541335548953428,6.112851554438009,3.412535709384656
4117.0,-30.10148170954215,5.052304782810917,35.00344022323782,24.085259169247024,4.989843337593193,-26.5923741247662,-40.10608254522083,1.4807357528172422,-0.1797526606863471,-5.01701216395534,40.00684351873041,47865.06865234459,15453.411127300828,15453.411127300828,63318.47977964542,87610.10588026691,87610.10588026691,15453.411127300828,103063.51700756775,103063.51700756775,103063.51700756775,127845.83504100013,103709.95360707435,63964.91637915203,44161.15247546924,24782.31803343238,0.0,68943.47050890162,21064.970328417523,1534.6087053736833,0.0,0.8868073795631746,2.817128334657028,0.0014959080323721466,354420.8829611896,1554828.3218118465,4.386954597091576,1554828.3218118465,4.386954597091576,0.85,0.09558447350226551,4.564652377983593,1.2670555555215106,1.0,0.0,4.5646523779835,1.2848202149306858,1.2851146701021838,3.5527557279520616,19312.195818283635,1969.2959184108372,2034.6934298245008,2034.6934298245008,7.594957992582565,5.052304782810917,0.5465134589128864,4.5057913238980305,3.412614428751212,3.412614428751212,0.9750326939289177,0.0,0.0,0.00022916812736596424,0.9921610938456723,0.00023097874809593235,199.006632241139,0.0,0.0,0.0,0.05196983310537662,7.79142664969052e-05,0.00015125386086905905,0.0006904212956951499,0.09558447350227074,0.08125829028051414,0.014326183221756607,0.0955844469072444,0.08125829028050968,0.014326183221755823,0.4277456471793207,0.4277456471793207,0.07541338234714622,0.0,4.83558650363193,4.805234468047786,5.00781939464099,4.837259503268967,4.80716484785637,5.0080312480070575,24782.31803343238,21064.970328417523,0.85,0.9184115524249693,0.6942654365820546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521058768084798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929207361092,1534.6087053736833,0.4277456471793207,0.07541338234714622,6.112851554438009,3.412614428751212
4118.0,-30.10134799396719,5.052276404329036,35.00343887269388,24.085282638575904,4.989879282291945,-26.59225018614749,-40.10595482597125,1.4807814744722418,-0.17948119427785514,-5.016974755300574,40.00684110887305,47865.081465790085,15453.405417825654,15453.405417825654,63318.48688361574,87610.04872354091,87610.04872354091,15453.405417825654,103063.45414136656,103063.45414136656,103063.45414136656,127845.76170065951,103709.85159350006,63964.884335749084,44161.07473083442,24782.307559292956,0.0,68943.38229012738,21064.96142539901,1534.607349295148,0.0,0.886807578675707,2.817129132320362,0.0014959080323721466,354421.3998127078,1554828.2178908638,4.386947906397596,1554828.2178908638,4.386947906397596,0.85,0.09558435691301212,4.564652377983593,1.2670552219869569,1.0,0.0,4.564652377984717,1.284820001028565,1.285114456151041,3.5527563194294545,19312.176821976587,1969.293981326609,2034.6934298245008,2034.6934298245008,7.594955186520929,5.052276404329036,0.5465905828069904,4.505685821522046,3.4126930755709783,3.4126930755709783,0.975055164448851,0.0,0.0,0.00022916812736596424,0.9921472743573247,0.00023098196536840826,199.0065227557087,0.0,0.0,0.0,0.05196983310537662,7.791539364449524e-05,0.000151252733721469,0.0006904161506582226,0.09558435691301723,0.08125817181882457,0.014326185094192652,0.09558441096850728,0.08125817181882022,0.014326185094191889,0.4277451327577618,0.4277451327577618,0.07541341144975257,0.0,4.835953754739364,4.8056696138945085,5.007800933630904,4.837493561022711,4.807481133643876,5.007798229927516,24782.307559292956,21064.96142539901,0.85,0.918412830649344,0.6942665108068583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050770411463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.928501883895,1534.607349295148,0.4277451327577618,0.07541341144975257,6.112851554438009,3.4126930755709783
4119.0,-30.10121437436065,5.052248000670399,35.00343755882547,24.085307085793488,4.98990924398718,-26.59212693228776,-40.105827211495466,1.4808218019143011,-0.17906319273231475,-5.016943089791226,40.00683947604327,47865.09431004803,15453.408439036411,15453.408439036411,63318.50274908444,87610.02338436646,87610.02338436646,15453.408439036411,103063.43182340288,103063.43182340288,103063.43182340288,127845.7360532648,103709.77869609556,63964.84962177726,44161.0323047981,24782.30422986193,0.0,68943.33653466003,21064.95859538264,1534.6065380347186,0.0,0.8868077457454338,2.8171273312545533,0.0014959080323721466,354421.8373153123,1554828.147477872,4.386942292426003,1554828.147477872,4.386942292426003,0.85,0.09558424427877964,4.564652377983593,1.2670549758197742,1.0,0.0,4.5646523779831885,1.2848198123625447,1.2851142674417821,3.5527568411247064,19312.163247494085,1969.2925971146199,2034.6934298245008,2034.6934298245008,7.594956671369072,5.052248000670399,0.546665087551859,4.50558291311854,3.412771689366962,3.412771689366962,0.9750776255334177,0.0,0.0,0.00022916812736596424,0.9921334649947063,0.0002309851803730731,199.00641334897705,0.0,0.0,0.0,0.05196983310537662,7.791651988249272e-05,0.00015125160748347152,0.0006904110097732693,0.09558424427878257,0.08125805698241907,0.014326187296363492,0.0955843173363462,0.08125805698241659,0.014326187296363053,0.4277446177756748,0.4277446177756748,0.07541343882479946,0.0,4.836327001033453,4.8061107982921385,5.007788227306946,4.837879897058883,4.807935583633082,5.007797620512633,24782.30422986193,21064.95859538264,0.85,0.9184136702936068,0.694267157870793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104278151444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.927797928929,1534.6065380347186,0.4277446177756748,0.07541343882479946,6.112851554438009,3.412771689366962
4120.0,-30.10108088985552,5.05221951170845,35.00343623396845,24.085327481757872,4.989931463758629,-26.592004574216237,-40.10570724550632,1.480855148119339,-0.1785531134548819,-5.01691625723226,40.006836528235844,47865.14269435344,15453.418675433988,15453.418675433988,63318.56136978743,87610.0150881796,87610.0150881796,15453.418675433988,103063.43376361359,103063.43376361359,103063.43376361359,127845.72865753299,103709.71935163431,63964.846957808164,44160.969326473496,24782.294893919403,0.0,68943.2642203929,21064.95065983149,1534.605494112303,0.0,0.8868078929797627,2.8171237542764267,0.0014959080323721466,354422.20804438513,1554828.020358722,4.386937344975874,1554828.020358722,4.386937344975874,0.85,0.09558413206160031,4.564652377983593,1.2670547538297252,1.0,0.0,4.564652377982973,1.2848196563572596,1.2851141114007438,3.5527572725073067,19312.152196752893,1969.2914702526239,2034.6934298245008,2034.6934298245008,7.594961702297774,5.05221951170845,0.5467373261806827,4.505482185527767,3.4128502482704888,3.4128502482704888,0.9751000709344254,0.0,0.0,0.00022916812736596424,0.9921196698016073,0.00023098839216824585,199.0063040529855,0.0,0.0,0.0,0.05196983310537662,7.79175786339072e-05,0.00015125054873205704,0.0006904061769411075,0.09558413206160604,0.0812579426752952,0.01432618938631085,0.09558414681854663,0.08125794267529032,0.014326189386309992,0.4277441030016012,0.4277441030016012,0.07541346515460907,0.0,4.836724080349313,4.806572231367397,5.007819706488192,4.8383631437773715,4.808468849048154,5.00799665091381,24782.294893919403,21064.95065983149,0.85,0.9184154838879571,0.6942685878832423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521034798359873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.927096508582,1534.605494112303,0.4277441030016012,0.07541346515460907,6.112851554438009,3.4128502482704888
4121.0,-30.100947539131173,5.052191019577967,35.00343489908575,24.085357167664938,4.98996152807916,-26.591881552022805,-40.10557966595513,1.4808955409707751,-0.17804071699089263,-5.016883066454875,40.00683358650147,47865.15446414683,15453.41905565785,15453.41905565785,63318.573519804675,87610.01335465565,87610.01335465565,15453.41905565785,103063.4324103135,103063.4324103135,103063.4324103135,127845.71519128855,103709.67023062777,63964.81134011882,44160.95432278773,24782.28278097504,0.0,68943.23710376277,21064.940363828784,1534.6041454506628,0.0,0.8868080725511431,2.8171208894741913,0.0014959080323721466,354422.6666214987,1554827.8935014694,4.386931310919594,1554827.8935014694,4.386931310919594,0.85,0.0955840170261779,4.564652377983593,1.2670545065635812,1.0,0.0,4.564652377982252,1.2848194673853326,1.2851139223855081,3.5527577950487257,19312.14304975722,1969.290537518645,2034.6934298245008,2034.6934298245008,7.594961889168119,5.052191019577967,0.5468123340668685,4.505378685511099,3.4129287341014183,3.4129287341014183,0.975122495457548,0.0,0.0,0.00022916812736596424,0.9921058886409196,0.00023099160078557783,199.00619486665244,0.0,0.0,0.0,0.05196983310537662,7.791870459287318e-05,0.00015124942277309106,0.0006904010373298358,0.09558401702618015,0.08125782572392477,0.014326191302255377,0.09558398496926082,0.08125782572392286,0.014326191302255037,0.42774358991648115,0.42774358991648115,0.0754134933203453,0.0,4.8371351729308,4.807054055455524,5.00782899127438,4.83884234946396,4.809044294006753,5.007929249516508,24782.28278097504,21064.940363828784,0.85,0.9184160213496688,0.694269031668872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026823285754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.926396835688,1534.6041454506628,0.42774358991648115,0.0754134933203453,6.112851554438009,3.4129287341014183
4122.0,-30.100814283172184,5.05216252983658,35.003433588827534,24.08537606187167,4.989993456037056,-26.591758428784143,-40.10545205147935,1.4809376016490239,-0.17777472454059762,-5.016849480035512,40.00683163398112,47865.16572947984,15453.418768966434,15453.418768966434,63318.584498446275,87609.95346146269,87609.95346146269,15453.418768966434,103063.37223042913,103063.37223042913,103063.37223042913,127845.64874862827,103709.56384833434,63964.7761163516,44160.8752577586,24782.27651819914,0.0,68943.15177595774,21064.93504046927,1534.603117251946,0.0,0.886808250553982,2.817121312756825,0.0014959080323721466,354423.1306654345,1554827.8093023817,4.386925329571945,1554827.8093023817,4.386925329571945,0.85,0.09558390391699481,4.564652377983593,1.2670542318234217,1.0,0.0,4.56465237798579,1.2848192706107862,1.285113725565865,3.552758339165957,19312.123239935587,1969.2885174790156,2034.6934298245008,2034.6934298245008,7.5949617482665905,5.05216252983658,0.5468874700748785,4.5052750597617015,3.413007171494903,3.413007171494903,0.9751449061414009,0.0,0.0,0.00022916812736596424,0.9920921174800456,0.00023099480716373458,199.00608575803204,0.0,0.0,0.0,0.05196983310537662,7.791983087511605e-05,0.0001512482964908482,0.0006903958962429177,0.09558390391700078,0.08125771046941774,0.014326193447583036,0.09558395447485452,0.08125771046941267,0.014326193447582142,0.42774307972720066,0.42774307972720066,0.07541352162934897,0.0,4.83751037811129,4.8074972162788185,5.0078181499669085,4.839074755494892,4.809333550750978,5.0078386561772845,24782.27651819914,21064.93504046927,0.85,0.9184173172733757,0.6942700543344127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101885621316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925698932204,1534.603117251946,0.42774307972720066,0.07541352162934897,6.112851554438009,3.413007171494903
4123.0,-30.100681169076918,5.052133975187736,35.00343228470334,24.085396073665493,4.990018133867677,-26.59163615827193,-40.1053321204148,1.4809731230626795,-0.17733110774418037,-5.016821260286758,40.00682919213048,47865.21247422682,15453.426557861247,15453.426557861247,63318.63903208807,87609.9321264986,87609.9321264986,15453.426557861247,103063.35868435985,103063.35868435985,103063.35868435985,127845.6281581833,103709.4927628196,63964.77311054755,44160.799613635616,24782.269473823453,0.0,68943.06908745907,21064.929052749936,1534.6021706938259,0.0,0.8868084030156036,2.81711877228855,0.0014959080323721466,354423.5205615861,1554827.704001769,4.386920206475393,1554827.704001769,4.386920206475393,0.8500000000000001,0.09558379283153712,4.564652377983593,1.2670540164271369,1.0,0.0,4.564652377981618,1.284819104429251,1.2851135593462442,3.552758798688105,19312.110002851463,1969.2871676720863,2034.6934298245008,2034.6934298245008,7.594965576310018,5.052133975187736,0.5469601203878698,4.5051738547998665,3.4130855621222147,3.4130855621222147,0.9751673034634899,0.0,0.0,0.00022916812736596424,0.9920783611857541,0.0002309980101693352,199.00597676568768,0.0,0.0,0.0,0.05196983310537662,7.7920889359887e-05,0.00015124723800607722,0.0006903910646278908,0.09558379283154209,0.08125759712132004,0.01432619571022205,0.09558382575351833,0.08125759712131582,0.014326195710221305,0.4277425698302365,0.4277425698302365,0.07541354883817343,0.0,4.837895657193428,4.807946989837205,5.007837035746547,4.839490152542567,4.80979960018152,5.007966244495492,24782.269473823453,21064.929052749936,0.85,0.9184192097941561,0.6942715650431297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010894811077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92500357528,1534.6021706938259,0.4277425698302365,0.07541354883817343,6.112851554438009,3.4130855621222147
4124.0,-30.100548131669854,5.0521054638769956,35.00343099836022,24.085430160071724,4.990053647249808,-26.591512873149203,-40.105204505939014,1.4810183887291761,-0.1768585803271776,-5.016784589647133,40.00682710179646,47865.22262516896,15453.421357288922,15453.421357288922,63318.64398245788,87609.9255767638,87609.9255767638,15453.421357288922,103063.34693405272,103063.34693405272,103063.34693405272,127845.60775973022,103709.44146943117,63964.738517836464,44160.781057327455,24782.26082567749,0.0,68943.04188300495,21064.921701825868,1534.6009396145766,0.0,0.8868085972136179,2.8171168385283774,0.0014959080323721466,354424.0272193729,1554827.6138597138,4.386913680932088,1554827.6138597138,4.386913680932088,0.85,0.0955836780049112,4.564652377983593,1.267053737291135,1.0,0.0,4.564652377982055,1.2848188926607718,1.285113347529232,3.552759384266611,19312.100451328904,1969.286193687845,2034.6934298245008,2034.6934298245008,7.594963020361171,5.0521054638769956,0.5470365076356334,4.505068956241362,3.413163885686208,3.413163885686208,0.9751896816246308,0.0,0.0,0.00022916812736596424,0.9920646130221512,0.00023100121137054132,199.00586783625403,0.0,0.0,0.0,0.05196983310537662,7.792201567132682e-05,0.00015124611169463743,0.0006903859234076988,0.095583678004913,0.08125748047134189,0.014326197533571122,0.09558370439452998,0.08125748047134035,0.01432619753357085,0.4277420608637386,0.4277420608637386,0.07541357696307029,0.0,4.838287845668447,4.808413757482981,5.007805581622051,4.839926009319981,4.810350369002379,5.007749501780779,24782.26082567749,21064.921701825868,0.85,0.9184196439998751,0.6942719862345985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521002941893386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.924309818214,1534.6009396145766,0.4277420608637386,0.07541357696307029,6.112851554438009,3.413163885686208
4125.0,-30.10041524336575,5.052076884357898,35.00342973110172,24.085450206790142,4.990078456153124,-26.591390792760052,-40.10508080301804,1.4810540055474184,-0.17642069153396278,-5.01675673905319,40.00682508499204,47865.250692785514,15453.429542291798,15453.429542291798,63318.680235077314,87609.90356319156,87609.90356319156,15453.429542291798,103063.33310548335,103063.33310548335,103063.33310548335,127845.58948480377,103709.36986895393,63964.71699854789,44160.72541156226,24782.256379320414,0.0,68942.98179088268,21064.91792242235,1534.6001498492508,0.0,0.8868087462570403,2.817114330344607,0.0014959080323721466,354424.4120158859,1554827.5268884962,4.386908672698331,1554827.5268884962,4.386908672698331,0.85,0.09558356810211634,4.564652377983593,1.2670535202464088,1.0,0.0,4.564652377983485,1.2848187260329984,1.2851131808632708,3.55275984502296,19312.0871183518,1969.2848341025528,2034.6934298245008,2034.6934298245008,7.594967043081626,5.052076884357898,0.5471088741538281,4.5049680102040695,3.4132421747327806,3.4132421747327806,0.9752120499236516,0.0,0.0,0.00022916812736596424,0.9920508804721048,0.00023100440902477297,199.00575902902312,0.0,0.0,0.0,0.05196983310537662,7.792310747417665e-05,0.0001512450198917876,0.000690380939707224,0.09558356810212454,0.08125736843912165,0.014326199663002883,0.09558358616622074,0.08125736843911469,0.014326199663001655,0.42774155397243735,0.42774155397243735,0.07541360277946138,0.0,4.838686949414296,4.808881912671836,5.007812431019374,4.840336047519202,4.8108073510067015,5.007892792123357,24782.256379320414,21064.91792242235,0.85,0.9184209703481501,0.6942729984898248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520994993566145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.923618961966,1534.6001498492508,0.42774155397243735,0.07541360277946138,6.112851554438009,3.4132421747327806
4126.0,-30.10028248329356,5.052048272123411,35.00342845331651,24.085469834413402,4.99010544242857,-26.59126860998191,-40.10495710009707,1.4810915691169122,-0.17603740946367452,-5.016726202807622,40.006822243859425,47865.278101480944,15453.433468138355,15453.433468138355,63318.7115696193,87609.86998361009,87609.86998361009,15453.433468138355,103063.30345174845,103063.30345174845,103063.30345174845,127845.54912244139,103709.28776056004,63964.69587843103,44160.65764681,24782.24567069294,0.0,68942.90331750295,21064.908820089,1534.5989374178619,0.0,0.8868089119532339,2.8171128542895967,0.0014959080323721466,354424.833918963,1554827.4043695515,4.386903104890932,1554827.4043695515,4.386903104890932,0.85,0.0955834558937323,4.564652377983593,1.2670533180376515,1.0,0.0,4.564652377984944,1.2848185502976976,1.285113005087695,3.552760330963422,19312.071828658514,1969.2832749877396,2034.6934298245008,2034.6934298245008,7.59496897253522,5.052048272123411,0.5471823550512509,4.50486591707216,3.4133203956843143,3.4133203956843143,0.975234398766947,0.0,0.0,0.00022916812736596424,0.9920371613781747,0.0002310076036341173,199.00565032690568,0.0,0.0,0.0,0.05196983310537662,7.792419929116965e-05,0.0001512439280747946,0.0006903759559421907,0.09558345589373457,0.08125725443176289,0.014326201461971673,0.09558347842653638,0.08125725443176096,0.014326201461971335,0.42774104913664945,0.42774104913664945,0.07541362905182544,0.0,4.839075762625953,4.80933718499989,5.007823707866123,4.840688793343929,4.811216184049613,5.007926886061568,24782.24567069294,21064.908820089,0.85,0.9184224702289873,0.6942741862936471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987054155754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92292955327,1534.5989374178619,0.42774104913664945,0.07541362905182544,6.112851554438009,3.4133203956843143
4127.0,-30.100149858529274,5.052019626877378,35.00342717458671,24.085489462036662,4.990132675167426,-26.591146524348705,-40.10483346702529,1.481129340986844,-0.1756624076283515,-5.01669577110984,40.00681966077637,47865.30495611041,15453.437429523912,15453.437429523912,63318.74238563432,87609.83510459943,87609.83510459943,15453.437429523912,103063.27253412335,103063.27253412335,103063.27253412335,127845.50908191409,103709.20452782958,63964.674379340424,44160.58905387684,24782.236547790748,0.0,68942.82560166759,21064.901065622136,1534.5978180783084,0.0,0.8868090761827736,2.817111474975024,0.0014959080323721466,354425.2543779511,1554827.292978558,4.386897586368169,1554827.292978558,4.386897586368169,0.85,0.0955833444959108,4.564652377983593,1.2670530246151612,1.0,0.0,4.5646523779841965,1.2848183735879442,1.2851128283374431,3.5527608195985594,19312.056329598556,1969.281694523467,2034.6934298245008,2034.6934298245008,7.594970919455335,5.052019626877378,0.5472557120115322,4.504763914865846,3.413398559134174,3.413398559134174,0.9752567311811926,0.0,0.0,0.00022916812736596424,0.992023456470951,0.00023101079502818678,199.00554173569512,0.0,0.0,0.0,0.05196983310537662,7.792529050579681e-05,0.00015124283686016743,0.0006903709749267478,0.09558334449591858,0.08125714104392538,0.014326203451993204,0.09558337960944725,0.08125714104391876,0.014326203451992035,0.42774054547581547,0.42774054547581547,0.07541365596213273,0.0,4.839455766934805,4.809781430397095,5.007838768058662,4.841033363481472,4.811616123401052,5.007956880808308,24782.236547790748,21064.901065622136,0.85,0.9184239525004727,0.6942753584348688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979122415247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.922242005272,1534.5978180783084,0.42774054547581547,0.07541365596213273,6.112851554438009,3.413398559134174
4128.0,-30.10001735130381,5.05199097602065,35.00342590661149,24.085519147943728,4.990162951371424,-26.59102424013503,-40.10470595732329,1.481169840202672,-0.17516654719923963,-5.016663251153932,40.006817416568445,47865.31336286995,15453.438102807359,15453.438102807359,63318.75146567731,87609.83231283253,87609.83231283253,15453.438102807359,103063.27041563988,103063.27041563988,103063.27041563988,127845.49889991243,103709.15483270343,63964.63588274098,44160.57661106939,24782.228484272546,0.0,68942.80509534193,21064.894211631665,1534.596714649011,0.0,0.886809249812861,2.8171087495204574,0.0014959080323721466,354425.7036897511,1554827.196200971,4.386891751965031,1554827.196200971,4.386891751965031,0.8500000000000001,0.09558323273717342,4.564652377983593,1.2670527757005772,1.0,0.0,4.564652377983731,1.2848181841187858,1.2851126388248624,3.5527613435159595,19312.047075694045,1969.2807508878207,2034.6934298245008,2034.6934298245008,7.594971250356998,5.05199097602065,0.5473299410949739,4.504661034925676,3.413476664938493,3.413476664938493,0.9752790471252837,0.0,0.0,0.00022916812736596424,0.9920097639136753,0.0002310139836344458,199.00543324084194,0.0,0.0,0.0,0.05196983310537662,7.792641595127456e-05,0.00015124171141468967,0.0006903658376593715,0.09558323273717942,0.08125702724492571,0.014326205492253706,0.09558323712265916,0.08125702724492062,0.01432620549225281,0.42774004238949237,0.42774004238949237,0.0754136836198355,0.0,4.839851646132331,4.810247181114107,5.007837740739774,4.841496703954704,4.812171856287648,5.007895474637621,24782.228484272546,21064.894211631665,0.85,0.9184243573801931,0.6942756868780776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520971198767354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.921556171937,1534.596714649011,0.42774004238949237,0.0754136836198355,6.112851554438009,3.413476664938493
4129.0,-30.099884982815873,5.051962301682303,35.0034246550442,24.08553856601941,4.990191691818954,-26.590902234392296,-40.10458228932691,1.4812089433953735,-0.1748321585275221,-5.01663219395255,40.00681535853583,47865.33909642262,15453.44092060165,15453.44092060165,63318.78001702427,87609.78943852219,87609.78943852219,15453.44092060165,103063.23035912385,103063.23035912385,103063.23035912385,127845.45251217273,103709.06441393476,63964.61407183507,44160.50038011076,24782.22215304889,0.0,68942.72253315966,21064.888830091557,1534.5957396863644,0.0,0.8868094153242065,2.817107977612298,0.0014959080323721466,354426.1327918288,1554827.107451879,4.386886190373277,1554827.107451879,4.386886190373277,0.85,0.09558312239940926,4.564652377983593,1.267052548765205,1.0,0.0,4.564652377983,1.2848180011807533,1.285112455844904,3.5527618493737303,19312.030238496598,1969.2790339714988,2034.6934298245008,2034.6934298245008,7.594972635231125,5.051962301682303,0.5474034516460167,4.504558850036286,3.4135547213081754,3.4135547213081754,0.9753013489451929,0.0,0.0,0.00022916812736596424,0.9919960858962957,0.00023101716894266224,199.00532485970294,0.0,0.0,0.0,0.05196983310537662,7.792750750286233e-05,0.0001512406198631019,0.0006903608551058207,0.09558312239941387,0.0812569147720291,0.014326207627384758,0.09558316804541453,0.0812569147720252,0.014326207627384067,0.4277395413635977,0.4277395413635977,0.07541371090951907,0.0,4.840229570543727,4.810691846655118,5.007836532807914,4.841800035425024,4.812529407030922,5.007890762502598,24782.22215304889,21064.888830091557,0.85,0.9184258713683606,0.694276891566048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520963282150439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.920872404738,1534.5957396863644,0.4277395413635977,0.07541371090951907,6.112851554438009,3.4135547213081754
4130.0,-30.099752727716105,5.051933577737563,35.0034234036742,24.08555847303944,4.990217228406275,-26.59078065108104,-40.10446246303616,1.481245151771219,-0.17441982676683665,-5.016603275183668,40.00681286114668,47865.38237215911,15453.44687336882,15453.44687336882,63318.82924552793,87609.76360736822,87609.76360736822,15453.44687336882,103063.21048073705,103063.21048073705,103063.21048073705,127845.42446572075,103708.98962042615,63964.60838521689,44160.423594676955,24782.213984983693,0.0,68942.63757966064,21064.881887236137,1534.5947096802256,0.0,0.8868095715430947,2.817105930510696,0.0014959080323721466,354426.53234860237,1554826.9997563,4.386880941032436,1554826.9997563,4.386880941032436,0.8499999999999999,0.09558301261317748,4.564652377983593,1.267052322379313,1.0,0.0,4.564652377982877,1.2848178317857049,1.2851122864110336,3.5527623177827534,19312.01631093387,1969.2776137553465,2034.6934298245008,2034.6934298245008,7.594975560864583,5.051933577737563,0.5474759217604452,4.5044576559771174,3.413632722842809,3.413632722842809,0.9753236350979454,0.0,0.0,0.00022916812736596424,0.9919824197988155,0.0002310203515627242,199.00521657152223,0.0,0.0,0.0,0.05196983310537662,7.792856515924287e-05,0.00015123956220672137,0.0006903560272721082,0.09558301261318014,0.08125680283678653,0.014326209776393602,0.09558305127148482,0.08125680283678427,0.014326209776393201,0.42773904101737886,0.42773904101737886,0.0754137378931452,0.0,4.840609403738142,4.811135737086829,5.007852472269974,4.842183448416847,4.812966142505161,5.007971224890298,24782.213984983693,21064.881887236137,0.85,0.9184277171346308,0.6942783747844351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095537383098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.920190275068,1534.5947096802256,0.42773904101737886,0.0754137378931452,6.112851554438009,3.413632722842809
