time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4131.0,-30.099620581875858,5.05190482526661,35.00342214805473,24.085588578041666,4.990244520408826,-26.59065899054582,-40.10433886488897,1.481282929078809,-0.17385499626368528,-5.0165727892826535,40.00681023463142,47865.407321524566,15453.45029651431,15453.45029651431,63318.85761803888,87609.7767109636,87609.7767109636,15453.45029651431,103063.22700747791,103063.22700747791,103063.22700747791,127845.43125288737,103708.95461725636,63964.585227817326,44160.410432710036,24782.204245409463,0.0,68942.6146781195,21064.87360859804,1534.5935571944754,0.0,0.8868097362049302,2.8171020601621026,0.0014959080323721466,354426.9535580733,1554826.8864923886,4.386875407989049,1554826.8864923886,4.386875407989049,0.85,0.09558290206206513,4.564652377983593,1.2670521174231544,1.0,0.0,4.564652377981799,1.2848176550507096,1.2851121096355342,3.5527628064882357,19312.009792870314,1969.2769490978383,2034.6934298245008,2034.6934298245008,7.594977243253405,5.05190482526661,0.5475490132509311,4.504355812015679,3.4137106616222828,3.4137106616222828,0.9753459033206522,0.0,0.0,0.00022916812736596424,0.9919687651941027,0.00023102353159388234,199.00510837291904,0.0,0.0,0.0,0.05196983310537662,7.792965612212232e-05,0.0001512384712438419,0.0006903510474058061,0.09558290206207283,0.08125669014557498,0.01432621191649786,0.09558286591704301,0.08125669014556842,0.014326211916496707,0.42773854146432105,0.42773854146432105,0.07541376567139536,0.0,4.841019544474818,4.811615559742393,5.007866789786988,4.842717793018949,4.8135926674609095,5.0079820348200315,24782.204245409463,21064.87360859804,0.85,0.9184284337584683,0.6942789672976494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520947472294474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.919510286141,1534.5935571944754,0.42773854146432105,0.07541376567139536,6.112851554438009,3.4137106616222828
4132.0,-30.099488525911855,5.051876019419569,35.003420887054354,24.085608624760084,4.990269283449558,-26.590537663808956,-40.104215301666386,1.4813184213466852,-0.1734288963705808,-5.016544347160033,40.00680756666131,47865.43208813079,15453.45670164487,15453.45670164487,63318.88878977566,87609.75500865218,87609.75500865218,15453.45670164487,103063.21171029705,103063.21171029705,103063.21171029705,127845.4067996018,103708.88368906085,63964.56076853944,44160.35880057934,24782.195089304743,0.0,68942.55388988409,21064.86582590903,1534.5924809902237,0.0,0.886809890615304,2.8170997762954366,0.0014959080323721466,354427.34652996494,1554826.7714408163,4.3868702194213,1554826.7714408163,4.3868702194213,0.8499999999999999,0.0955827932645198,4.564652377983593,1.2670518608158456,1.0,0.0,4.564652377984129,1.284817489005946,1.2851119435527165,3.55276326563334,19311.996585081157,1969.2756022781641,2034.6934298245008,2034.6934298245008,7.59498039121195,5.051876019419569,0.5476211030292939,4.504254916390275,3.4137885439231077,3.4137885439231077,0.9753681554066022,0.0,0.0,0.00022916812736596424,0.9919551200788147,0.0002310267095024984,199.00500024802244,0.0,0.0,0.0,0.05196983310537662,7.793074679084716e-05,0.00015123738057511708,0.0006903460688822177,0.09558279326452035,0.08125657894517178,0.014326214319348572,0.09558273803752736,0.08125657894517131,0.014326214319348489,0.4277380450216073,0.4277380450216073,0.07541379399757303,0.0,4.841427963913532,4.812090723126801,5.0078960660338225,4.843115450789469,4.814045318526723,5.008067259371273,24782.195089304743,21064.86582590903,0.85,0.9184296956986737,0.6942799386947872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520939577294227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918832516883,1534.5924809902237,0.4277380450216073,0.07541379399757303,6.112851554438009,3.4137885439231077
4133.0,-30.09935661135315,5.05184728224771,35.003419657164756,24.085631814692192,4.990307214759415,-26.59041514745176,-40.10408775703979,1.481365750858052,-0.1732301351046317,-5.0165063474469545,40.00680595083352,47865.43761530836,15453.448460623085,15453.448460623085,63318.88607593144,87609.68743551809,87609.68743551809,15453.448460623085,103063.13589614118,103063.13589614118,103063.13589614118,127845.32406672297,103708.77299681168,63964.52317660222,44160.27757801051,24782.188170581787,0.0,68942.4657485923,21064.859944994518,1534.5913091303971,0.0,0.8868100898570066,2.8171015996312554,0.0014959080323721466,354427.8715552777,1554826.7017610522,4.386863524412629,1554826.7017610522,4.386863524412629,0.85,0.09558268161297814,4.564652377983593,1.267051589372568,1.0,0.0,4.564652377984281,1.2848172675826435,1.285111722078668,3.5527638779107393,19311.975972687484,1969.2735003989624,2034.6934298245008,2034.6934298245008,7.5949763409596285,5.05184728224771,0.5476974412605191,4.504149840987191,3.4138663622013614,3.4138663622013614,0.975390389200389,0.0,0.0,0.00022916812736596424,0.9919414897768392,0.00023102988404842412,199.00489223902306,0.0,0.0,0.0,0.05196983310537662,7.793187261745812e-05,0.0001512362547485061,0.0006903409298751008,0.09558268161298404,0.08125646517157674,0.014326216441407302,0.0955827483873393,0.08125646517157173,0.014326216441406416,0.4277375511043881,0.4277375511043881,0.075413823679134,0.0,4.841783226034579,4.812515890923407,5.007854236849425,4.843276212342346,4.814288625532299,5.007759184029794,24782.188170581787,21064.859944994518,0.85,0.9184308305251516,0.6942809064859375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093168767218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918157351965,1534.5913091303971,0.4277375511043881,0.075413823679134,6.112851554438009,3.4138663622013614
4134.0,-30.099224849868982,5.051818430789952,35.0034184411749,24.08565793829041,4.99032684219457,-26.590294599381796,-40.10396810537202,1.4813965917073808,-0.17258168685799546,-5.016482791051503,40.00680389591425,47865.479338296056,15453.462174930906,15453.462174930906,63318.941513226964,87609.71719093343,87609.71719093343,15453.462174930906,103063.17936586433,103063.17936586433,103063.17936586433,127845.3640086862,103708.75130488435,63964.513452246974,44160.2642807082,24782.184642821867,0.0,68942.44892353007,21064.856946398588,1534.590672430516,0.0,0.8868102171824266,2.817095819928048,0.0014959080323721466,354428.19702393404,1554826.6131462383,4.386859245968071,1554826.6131462383,4.386859245968071,0.8500000000000001,0.095582576469081,4.564652377983593,1.2670514080440625,1.0,0.0,4.5646523779833625,1.2848171232988645,1.2851115777618223,3.552764276882849,19311.97193335728,1969.2730885019125,2034.6934298245008,2034.6934298245008,7.594983081192639,5.051818430789952,0.5477672253288635,4.504051205461089,3.413944153186883,3.413944153186883,0.9754126151962523,0.0,0.0,0.00022916812736596424,0.9919278754932177,0.00023103305495070862,199.00478435547512,0.0,0.0,0.0,0.05196983310537662,7.793292878719881e-05,0.0001512351985787654,0.0006903361088273824,0.09558257646908475,0.08125635742881218,0.01432621904027257,0.09558252635147042,0.08125635742880899,0.014326219040272004,0.4277370564912745,0.4277370564912745,0.07541385015078961,0.0,4.842197892658419,4.812998548758287,5.007882688615723,4.843901104193492,4.814973858500252,5.008041292795895,24782.184642821867,21064.856946398588,0.85,0.9184318587733862,0.6942816811074949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923806506887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.917483756095,1534.590672430516,0.4277370564912745,0.07541385015078961,6.112851554438009,3.413944153186883
4135.0,-30.099093221405905,5.051789571816645,35.0034172062619,24.085677391290687,4.990355349775077,-26.590173282895222,-40.10384454214943,1.4814354112644001,-0.1722516339771687,-5.016450962469455,40.006800912753825,47865.502150195585,15453.463076796841,15453.463076796841,63318.965226992426,87609.67561466679,87609.67561466679,15453.463076796841,103063.13869146362,103063.13869146362,103063.13869146362,127845.31056476486,103708.66241708699,63964.48895261565,44160.19273830149,24782.17187330124,0.0,68942.36461160274,21064.846092306052,1534.5893079372986,0.0,0.8868103899680699,2.817095195233452,0.0014959080323721466,354428.63678623183,1554826.484502648,4.386853439950501,1554826.484502648,4.386853439950501,0.85,0.0955824662323982,4.564652377983593,1.2670511393481867,1.0,0.0,4.564652377982929,1.284816941688076,1.285111396109412,3.5527647790713717,19311.95538124739,1969.271400656431,2034.6934298245008,2034.6934298245008,7.5949835244367785,5.051789571816645,0.547840622934924,4.503948948881721,3.4140218618008724,3.4140218618008724,0.9754348176573922,0.0,0.0,0.00022916812736596424,0.9919142751552823,0.00023103622269181315,199.00467658095883,0.0,0.0,0.0,0.05196983310537662,7.793401949826828e-05,0.00015123410786769596,0.0006903311301105055,0.09558246623240645,0.08125624517876555,0.014326221053640892,0.09558243879122542,0.08125624517875854,0.014326221053639657,0.4277365650926196,0.4277365650926196,0.07541387829034582,0.0,4.84258613261477,4.813453636002691,5.0078912069388934,4.844199328492266,4.815334348567831,5.007985808468732,24782.17187330124,21064.846092306052,0.85,0.9184333259195476,0.6942828610514471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091593449549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916811490782,1534.5893079372986,0.4277365650926196,0.07541387829034582,6.112851554438009,3.4140218618008724
4136.0,-30.098961688440703,5.05176072343251,35.00341599587882,24.085706832725577,4.990387252609685,-26.590051712855622,-40.10372090907765,1.4814772770246165,-0.1718104013443167,-5.016417750542741,40.0067991574188,47865.524349326806,15453.461806096195,15453.461806096195,63318.986155423,87609.66425346675,87609.66425346675,15453.461806096195,103063.12605956294,103063.12605956294,103063.12605956294,127845.2919641218,103708.60534580782,63964.46544166788,44160.15544904438,24782.165904558857,0.0,68942.32135360324,21064.841018875028,1534.5883049849133,0.0,0.8868105653478948,2.817093269445007,0.0014959080323721466,354429.09566208435,1554826.4088068912,4.3868475467637,1554826.4088068912,4.3868475467637,0.85,0.09558235743841063,4.564652377983593,1.2670509146107363,1.0,0.0,4.564652377984322,1.2848167458261937,1.2851112002026421,3.55276532066705,19311.944753803444,1969.2703169587417,2034.6934298245008,2034.6934298245008,7.594982899919774,5.05176072343251,0.547914593235439,4.503846130197071,3.414099520061908,3.414099520061908,0.9754570057319737,0.0,0.0,0.00022916812736596424,0.9919006848854703,0.00023103938817465894,199.00456888475074,0.0,0.0,0.0,0.05196983310537662,7.793511084003324e-05,0.00015123301652593098,0.0006903261485147228,0.09558235743841309,0.0812561341666814,0.014326223271731699,0.09558232988392681,0.0812561341666793,0.014326223271731331,0.4277360749146876,0.4277360749146876,0.07541390657389481,0.0,4.842977803686779,4.813917343977494,5.007873698939079,4.844607349198441,4.815835163359623,5.007866825820997,24782.165904558857,21064.841018875028,0.85,0.9184342057567468,0.6942836186763406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090807043988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.916140952664,1534.5883049849133,0.4277360749146876,0.07541390657389481,6.112851554438009,3.414099520061908
4137.0,-30.098830280223194,5.051731790341723,35.003414787454105,24.08571682116019,4.990409049473575,-26.589931265744138,-40.10359748555345,1.4815100349945456,-0.17151659832552468,-5.0163921121100365,40.00679679369321,47865.54674878923,15453.471970894514,15453.471970894514,63319.01871968374,87609.61011494053,87609.61011494053,15453.471970894514,103063.08208583505,103063.08208583505,103063.08208583505,127845.24157055019,103708.50091753296,63964.43755138179,44160.07040683464,24782.15948471515,0.0,68942.2298915498,21064.835562007876,1534.587444932211,0.0,0.8868107043870013,2.8170923986827727,0.0014959080323721466,354429.4498983311,1554826.306875355,4.386842874714166,1554826.306875355,4.386842874714166,0.85,0.09558225191252588,4.564652377983593,1.2670506552560252,1.0,0.0,4.564652377984409,1.2848165925736108,1.285111046914937,3.5527657444399563,19311.92530784649,1969.2683340229835,2034.6934298245008,2034.6934298245008,7.594987895659263,5.051731790341723,0.5479850821657681,4.503746708175955,3.414177133419055,3.414177133419055,0.9754791809768728,0.0,0.0,0.00022916812736596424,0.9918871077054251,0.00023104255069521842,199.00446129079964,0.0,0.0,0.0,0.05196983310537662,7.793620034615855e-05,0.0001512319270198057,0.0006903211752979972,0.09558225191253339,0.08125602621968644,0.01432622569284695,0.0955822617567456,0.08125602621968006,0.014326225692845822,0.42773558653971655,0.42773558653971655,0.07541393339938664,0.0,4.843347646503332,4.814347594850801,5.007900381049353,4.84487551378453,4.816117223562912,5.008055865944129,24782.15948471515,21064.835562007876,0.85,0.9184358965366844,0.6942848646480476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900212098236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.91547288902,1534.587444932211,0.42773558653971655,0.07541393339938664,6.112851554438009,3.414177133419055
4138.0,-30.098698981537304,5.051702877398697,35.00341357996337,24.08575153620916,4.990440811277118,-26.589809920628174,-40.10347769418729,1.4815517503679947,-0.1709748366235999,-5.0163583168849,40.0067944040479,47865.585799437824,15453.469553163051,15453.469553163051,63319.05535260087,87609.62365200999,87609.62365200999,15453.469553163051,103063.09320517305,103063.09320517305,103063.09320517305,127845.24245230638,103708.46878744736,63964.43093487531,44160.04205841339,24782.149247133337,0.0,68942.19130554673,21064.826860063335,1534.5861854844272,0.0,0.8868108850316946,2.8170892185089182,0.0014959080323721466,354429.91683422885,1554826.2038260857,4.386836804617983,1554826.2038260857,4.386836804617983,0.85,0.0955821420913686,4.564652377983593,1.267050475026481,1.0,0.0,4.564652377982382,1.2848163974153937,1.2851108517119934,3.5527662840901586,19311.919324790062,1969.2677239210193,2034.6934298245008,2034.6934298245008,7.594986707405824,5.051702877398697,0.5480591565538964,4.503643720844801,3.4142546731423886,3.4142546731423886,0.9755013351835397,0.0,0.0,0.00022916812736596424,0.9918735420424669,0.00023104571061958264,199.00435378664662,0.0,0.0,0.0,0.05196983310537662,7.793725780331724e-05,0.000151230869562647,0.0006903163483736632,0.09558214209137006,0.08125591437060077,0.014326227720769285,0.09558209488054874,0.08125591437059954,0.01432622772076907,0.427735097886522,0.427735097886522,0.0754139617276274,0.0,4.843742019351737,4.814813332355186,5.007889395333109,4.845383480261319,4.816740376810515,5.007909720554039,24782.149247133337,21064.826860063335,0.85,0.9184369419297317,0.6942858196557905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892361218047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.914806710696,1534.5861854844272,0.427735097886522,0.0754139617276274,6.112851554438009,3.4142546731423886
4139.0,-30.098567816515605,5.051673905488559,35.003412384203486,24.085771617852174,4.99046534161187,-26.58968941903967,-40.10335427066309,1.4815869441359257,-0.17055385147506286,-5.016330802109227,40.00679233075415,47865.60704537394,15453.476629216677,15453.476629216677,63319.08367459061,87609.60325903803,87609.60325903803,15453.476629216677,103063.07988825471,103063.07988825471,103063.07988825471,127845.22352350753,103708.39947045528,63964.40325679117,44159.995792960115,24782.143635252818,0.0,68942.13942821293,21064.822089964895,1534.5853316924085,0.0,0.8868110325680035,2.8170868937399383,0.0014959080323721466,354430.2969958786,1554826.1144189239,4.386831847044395,1554826.1144189239,4.386831847044395,0.85,0.0955820364447544,4.564652377983593,1.2670502233644947,1.0,0.0,4.564652377983171,1.284816232767435,1.2851106870263007,3.5527667393737246,19311.90641702877,1969.266407695673,2034.6934298245008,2034.6934298245008,7.594990185105966,5.051673905488559,0.5481303449739396,4.503543560514619,3.4143321707218117,3.4143321707218117,0.9755234773490891,0.0,0.0,0.00022916812736596424,0.9918599903893923,0.0002310488673668504,199.0042463920506,0.0,0.0,0.0,0.05196983310537662,7.793834733719152e-05,0.0001512297800287727,0.000690311375030273,0.09558203644476279,0.08125580630553143,0.014326230139231353,0.09558197872567423,0.0812558063055243,0.014326230139230098,0.4277346114504382,0.4277346114504382,0.07541398899067393,0.0,4.844138594091135,4.815277166227247,5.007903921999969,4.845776950634161,4.817184686956864,5.0080143532748025,24782.143635252818,21064.822089964895,0.85,0.9184380438399737,0.6942866502600306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520884516890213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.914142718364,1534.5853316924085,0.4277346114504382,0.07541398899067393,6.112851554438009,3.4143321707218117
4140.0,-30.098436743971753,5.051644973146084,35.00341120819845,24.08579016281294,4.9904996358928235,-26.589568024202727,-40.10322690065948,1.4816309161237864,-0.17037379277633136,-5.01629559926329,40.00679051463887,47865.60948029405,15453.471881096944,15453.471881096944,63319.08136139099,87609.53096162068,87609.53096162068,15453.471881096944,103063.00284271763,103063.00284271763,103063.00284271763,127845.13908909106,103708.2827715474,63964.36129022062,44159.91275702975,24782.13624637343,0.0,68942.04900340318,21064.815809417414,1534.5841940928235,0.0,0.8868112182992844,2.8170886364882683,0.0014959080323721466,354430.78338126565,1554826.0361021375,4.3868256060298005,1554826.0361021375,4.3868256060298005,0.85,0.09558192748112643,4.564652377983593,1.2670499178534373,1.0,0.0,4.564652377983877,1.2848160270521516,1.2851104812638714,3.5527673082165796,19311.88468611402,1969.2641917590636,2034.6934298245008,2034.6934298245008,7.594987851526044,5.051644973146084,0.5482049271872622,4.503440045958822,3.414409602324585,3.414409602324585,0.9755456006641671,0.0,0.0,0.00022916812736596424,0.9918464484904178,0.00023105202192814852,199.00413907328877,0.0,0.0,0.0,0.05196983310537662,7.793947172378269e-05,0.00015122865564218155,0.0006903062425963458,0.09558192748112904,0.08125569536551568,0.01432623211561336,0.09558198701877069,0.08125569536551346,0.014326232115612972,0.4277341269830476,0.4277341269830476,0.0754140169419925,0.0,4.844481908357068,4.815686701543427,5.007871082191571,4.845921806486956,4.817391605111368,5.00780666784982,24782.13624637343,21064.815809417414,0.85,0.9184392149160722,0.6942875962089734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208766805565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913480424913,1534.5841940928235,0.4277341269830476,0.0754140169419925,6.112851554438009,3.414409602324585
4141.0,-30.09830589328742,5.051615947179534,35.003410040121764,24.08581607686358,4.990520605353943,-26.58944816162577,-40.103111090697325,1.481662873692305,-0.16976727121215163,-5.016270934593352,40.00678839355881,47865.665267293174,15453.483115986062,15453.483115986062,63319.14838327924,87609.55365564536,87609.55365564536,15453.483115986062,103063.03677163142,103063.03677163142,103063.03677163142,127845.16819303267,103708.25505194066,63964.36666358863,44159.875987057814,24782.131421401245,0.0,68942.00740845906,21064.811708191057,1534.5834546720378,0.0,0.8868113515034252,2.8170835380024686,0.0014959080323721466,354431.12416467944,1554825.9446342841,4.386821130053649,1554825.9446342841,4.386821130053649,0.85,0.09558182312410474,4.564652377983593,1.2670497601525863,1.0,0.0,4.564652377983099,1.284815877544277,1.2851103317217327,3.5527677216351075,19311.8795243484,1969.2636654054545,2034.6934298245008,2034.6934298245008,7.594993373187909,5.051615947179534,0.5482747054878168,4.503341241691717,3.414486997577086,3.414486997577086,0.9755677135934532,0.0,0.0,0.00022916812736596424,0.9918329297120198,0.00023105517118946994,199.00403193629526,0.0,0.0,0.0,0.05196983310537662,7.794049407459424e-05,0.00015122763329137,0.0006903015759202829,0.09558182312410805,0.08125558867509536,0.014326234449012697,0.09558178233245296,0.08125558867509254,0.0143262344490122,0.42773364110572176,0.42773364110572176,0.07541404258004698,0.0,4.844876928564247,4.816147378271978,5.007893159086393,4.846503663381213,4.818036866242778,5.008028371213186,24782.131421401245,21064.811708191057,0.85,0.9184407411889502,0.6942888242824815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868849756234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.91282065099,1534.5834546720378,0.42773364110572176,0.07541404258004698,6.112851554438009,3.414486997577086
4142.0,-30.09817509500968,5.051586928614164,35.00340886491796,24.08583528539168,4.990550614447707,-26.589327442151887,-40.10298763224853,1.4817029615899036,-0.16948265716598598,-5.016238427629894,40.00678584981125,47865.68468027764,15453.482227844459,15453.482227844459,63319.166908122104,87609.50416349697,87609.50416349697,15453.482227844459,103062.98639134143,103062.98639134143,103062.98639134143,127845.10704737806,103708.15931806191,63964.33983484244,44159.799425799414,24782.12065603662,0.0,68941.92008183603,21064.802557631127,1534.582186918339,0.0,0.8868115261489669,2.8170835903968845,0.0014959080323721466,354431.57330280705,1554825.8349396428,4.386815261549185,1554825.8349396428,4.386815261549185,0.85,0.09558171448806388,4.564652377983593,1.267049517282285,1.0,0.0,4.564652377983087,1.2848156900001342,1.2851101441346084,3.5527682402314964,19311.861697405577,1969.261847563192,2034.6934298245008,2034.6934298245008,7.59499293668893,5.051586928614164,0.5483479185925546,4.503239010021609,3.4145643163657535,3.4145643163657535,0.9755898046759296,0.0,0.0,0.00022916812736596424,0.991819416546617,0.0002310583192290156,199.0039248423261,0.0,0.0,0.0,0.05196983310537662,7.794158395860936e-05,0.00015122654340735489,0.0006902966009786214,0.09558171448807226,0.08125547817538549,0.014326236312686775,0.09558172397144062,0.08125547817537836,0.014326236312685516,0.42773315747605034,0.42773315747605034,0.07541406967721032,0.0,4.8452403909582245,4.816575740676967,5.007887972106346,4.846755770463915,4.818350841857864,5.007929042273531,24782.12065603662,21064.802557631127,0.85,0.9184421732519263,0.6942899853015365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861032219177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.912160801568,1534.582186918339,0.42773315747605034,0.07541406967721032,6.112851554438009,3.4145643163657535
4143.0,-30.098044397691304,5.0515578979073315,35.003407711876804,24.08586514592173,4.990579842745178,-26.589206891674245,-40.10286417379973,1.4817423367281248,-0.16898317296670484,-5.016207499982334,40.00678414494207,47865.70374623597,15453.483684819868,15453.483684819868,63319.18743105584,87609.50708965329,87609.50708965329,15453.483684819868,103062.99077447315,103062.99077447315,103062.99077447315,127845.10636009809,103708.11569033327,63964.31234691584,44159.78149268604,24782.11558562494,0.0,68941.89707831098,21064.798247781197,1534.5812874186333,0.0,0.8868116897193692,2.8170806315961676,0.0014959080323721466,354432.000620456,1554825.7614201591,4.3868097651970945,1554825.7614201591,4.3868097651970945,0.85,0.09558160798707127,4.564652377983593,1.267049286500551,1.0,0.0,4.564652377983039,1.2848155057905635,1.2851099598828206,3.552768749607286,19311.85357333253,1969.2610191382919,2034.6934298245008,2034.6934298245008,7.594993652755236,5.0515578979073315,0.5484203707068085,4.503137527200523,3.414641589010499,3.414641589010499,0.9756118825744283,0.0,0.0,0.00022916812736596424,0.9918059140100017,0.00023106146487815077,199.00381783113474,0.0,0.0,0.0,0.05196983310537662,7.794267385671474e-05,0.0001512254535092495,0.000690291625972643,0.09558160798707621,0.08125536957106343,0.01432623841601279,0.09558158518571755,0.08125536957105922,0.014326238416012048,0.42773267399121795,0.42773267399121795,0.07541409630237025,0.0,4.845625471017911,4.817030654167013,5.007876401119347,4.847224327015624,4.818908966199103,5.007888931854893,24782.11558562494,21064.798247781197,0.85,0.918442777388787,0.6942904935131884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853217821506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.911504263955,1534.5812874186333,0.42773267399121795,0.07541409630237025,6.112851554438009,3.414641589010499
4144.0,-30.097913858934064,5.051528784205258,35.00340655109825,24.08587527405473,4.990601014874128,-26.58908728954304,-40.10274085504932,1.4817744454831296,-0.1686815841106295,-5.01618223851698,40.00678161348893,47865.722737241005,15453.493644248736,15453.493644248736,63319.21638148974,87609.45634305886,87609.45634305886,15453.493644248736,103062.9499873076,103062.9499873076,103062.9499873076,127845.0579118256,103708.0147663047,63964.28116048708,44159.70400646402,24782.107924517997,0.0,68941.81193098202,21064.791735840296,1534.5803631822534,0.0,0.8868118274461376,2.8170796144538297,0.0014959080323721466,354432.34965053434,1554825.6522557035,4.386805137253248,1554825.6522557035,4.386805137253248,0.8499999999999999,0.09558150353026937,4.564652377983593,1.267049037585966,1.0,0.0,4.564652377984949,1.284815355575511,1.2851098096333418,3.5527691649816364,19311.834779913628,1969.2591027428969,2034.6934298245008,2034.6934298245008,7.594998547560876,5.051528784205258,0.5484901890694918,4.5030385951357665,3.414718809628295,3.414718809628295,0.9756339456080844,0.0,0.0,0.00022916812736596424,0.9917924280524933,0.0002310646067503904,199.0037109498836,0.0,0.0,0.0,0.05196983310537662,7.794376253562147e-05,0.00015122436483034276,0.0006902866565318825,0.09558150353027259,0.08125526288592692,0.014326240644345659,0.09558150795296497,0.08125526288592419,0.014326240644345175,0.42773219251859756,0.42773219251859756,0.07541412215917306,0.0,4.845990950167618,4.817455069320943,5.0079070925400515,4.84750065440636,4.819200642151486,5.008077897654914,24782.107924517997,21064.791735840296,0.85,0.9184443316470841,0.6942916264684139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084540946394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910850063734,1534.5803631822534,0.42773219251859756,0.07541412215917306,6.112851554438009,3.414718809628295
4145.0,-30.097783432247656,5.051499755579627,35.00340541381293,24.085914180055283,4.990639554061514,-26.588966051456346,-40.10262106368316,1.4818221732701808,-0.16821565898806057,-5.016143813282663,40.00677997622637,47865.757859953796,15453.483435075717,15453.483435075717,63319.24129502951,87609.45804687547,87609.45804687547,15453.483435075717,103062.94148195119,103062.94148195119,103062.94148195119,127845.04137893763,103707.97431266328,63964.274125741744,44159.666874357266,24782.09989698644,0.0,68941.76677134371,21064.784912438474,1534.5791214040503,0.0,0.8868120289280612,2.817077972862106,0.0014959080323721466,354432.8805609717,1554825.5816516418,4.38679836698777,1554825.5816516418,4.38679836698777,0.85,0.09558139362915238,4.564652377983593,1.2670488068042323,1.0,0.0,4.564652377983205,1.284815132289684,1.285109586296342,3.5527697824113207,19311.827246898545,1969.2583345891355,2034.6934298245008,2034.6934298245008,7.594993530012349,5.051499755579627,0.5485658680716279,4.502933887507999,3.4147959568246815,3.4147959568246815,0.9756559876641947,0.0,0.0,0.00022916812736596424,0.9917789538705739,0.00023106774596456142,199.00360416050734,0.0,0.0,0.0,0.05196983310537662,7.794482008764098e-05,0.00015122330727832325,0.0006902818291745418,0.09558139362915866,0.08125515126075297,0.014326242368405689,0.0955813966265799,0.08125515126074763,0.014326242368404747,0.42773171110879005,0.42773171110879005,0.07541414995749558,0.0,4.846363839068545,4.817902502723143,5.007856590297422,4.847928154294607,4.819765112886273,5.007727654060147,24782.09989698644,21064.784912438474,0.85,0.9184452946359469,0.6942925907122189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083761058781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910197043582,1534.5791214040503,0.42773171110879005,0.07541414995749558,6.112851554438009,3.4147959568246815
4146.0,-30.097653167505108,5.051470590170831,35.00340428587961,24.08592504160481,4.99065614897322,-26.588847153723393,-40.102501621562965,1.4818501351914795,-0.16780409763151738,-5.016122890253344,40.006777974052966,47865.79385018542,15453.499849055428,15453.499849055428,63319.29369924085,87609.43165811912,87609.43165811912,15453.499849055428,103062.93150717455,103062.93150717455,103062.93150717455,127845.02869752713,103707.89577186582,63964.25796393199,44159.597564370924,24782.09719035258,0.0,68941.6947547235,21064.782611799692,1534.5785828724481,0.0,0.886812142658919,2.8170750022957005,0.0014959080323721466,354433.1696487265,1554825.495311448,4.386794545364962,1554825.495311448,4.386794545364962,0.85,0.09558129246957064,4.564652377983593,1.2670486249262467,1.0,0.0,4.564652377983406,1.2848150014749236,1.2851094554516016,3.552770144140229,19311.812621539964,1969.256843217609,2034.6934298245008,2034.6934298245008,7.595001597065335,5.051470590170831,0.5486336179713645,4.502836972199467,3.4148730811629586,3.4148730811629586,0.9756780231894168,0.0,0.0,0.00022916812736596424,0.9917654966159078,0.00023107088132016026,199.00349750384015,0.0,0.0,0.0,0.05196983310537662,7.794587456962573e-05,0.0001512222527963385,0.0006902770158308426,0.09558129246957281,0.08125504765747683,0.014326244812095974,0.09558127455297642,0.081255047657475,0.01432624481209565,0.42773123142861663,0.42773123142861663,0.0754141744037459,0.0,4.846746917605799,4.8183462310183245,5.0078951601586255,4.848318792621853,4.820160830477846,5.008089228668723,24782.09719035258,21064.782611799692,0.85,0.9184470141692095,0.6942938380102112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829818415573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90954612957,1534.5785828724481,0.42773123142861663,0.0754141744037459,6.112851554438009,3.4148730811629586
4147.0,-30.09752297608164,5.0514414978608,35.00340315831518,24.085953749623172,4.990692517109049,-26.588726344466497,-40.102374356333144,1.4818958854939182,-0.16748432818639003,-5.01608555972342,40.00677572893041,47865.79264460484,15453.491077203747,15453.491077203747,63319.283721808584,87609.39666491793,87609.39666491793,15453.491077203747,103062.88774212167,103062.88774212167,103062.88774212167,127844.9735700671,103707.81773311798,63964.213712805155,44159.5600225698,24782.085827945426,0.0,68941.64585051523,21064.77295375361,1534.577170257577,0.0,0.8868123407701569,2.8170751556203286,0.0014959080323721466,354433.6854348755,1554825.3984945044,4.386787888365627,1554825.3984945044,4.386787888365627,0.85,0.09558118268738383,4.564652377983593,1.2670483375480401,1.0,0.0,4.564652377983847,1.2848147874405167,1.2851092413681422,3.55277073598822,19311.798089669806,1969.2553613792486,2034.6934298245008,2034.6934298245008,7.594997285923642,5.0514414978608,0.5487086568691852,4.502732840991615,3.414950115857271,3.414950115857271,0.9757000331020774,0.0,0.0,0.00022916812736596424,0.9917520471324178,0.00023107401495019644,199.0033909073186,0.0,0.0,0.0,0.05196983310537662,7.794699813161057e-05,0.00015122112923435368,0.0006902718871609567,0.0955811826873875,0.08125493633134465,0.014326246356042845,0.09558121312296067,0.08125493633134154,0.014326246356042297,0.42773075320566295,0.42773075320566295,0.07541420153837793,0.0,4.847103643343473,4.8187722187216195,5.0078584872900365,4.848601231537032,4.820546970162923,5.007782786656605,24782.085827945426,21064.77295375361,0.85,0.9184475209527563,0.6942943130251237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082203592681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908896318835,1534.577170257577,0.42773075320566295,0.07541420153837793,6.112851554438009,3.414950115857271
4148.0,-30.09739293332531,5.051412339784109,35.00340205830857,24.085979209654056,4.990716567908489,-26.58860690089564,-40.102254844363756,1.4819305354787904,-0.166962300710793,-5.016059174891938,40.006774276486134,47865.82724046901,15453.49896920291,15453.49896920291,63319.32620967192,87609.40304179247,87609.40304179247,15453.49896920291,103062.90201099537,103062.90201099537,103062.90201099537,127844.98595669512,103707.7754807421,63964.19967941865,44159.528668137165,24782.083945699753,0.0,68941.61261383691,21064.77135384479,1534.576556653479,0.0,0.886812480306361,2.817071369776404,0.0014959080323721466,354434.0499875324,1554825.335860414,4.386783199625168,1554825.335860414,4.386783199625168,0.85,0.09558107980097606,4.564652377983593,1.2670481364382433,1.0,0.0,4.564652377981182,1.2848146253369592,1.2851090792274338,3.552771184237145,19311.790221706044,1969.2545590702273,2034.6934298245008,2034.6934298245008,7.595001164640232,5.051412339784109,0.5487787349972502,4.502633604786859,3.41502712399403,3.41502712399403,0.9757220354268658,0.0,0.0,0.00022916812736596424,0.9917386132034428,0.00023107714504099202,199.00328443263484,0.0,0.0,0.0,0.05196983310537662,7.794805325751349e-05,0.00015122007410845075,0.0006902670708779948,0.09558107980098438,0.08125483126409276,0.014326248536891609,0.09558106149312896,0.0812548312640857,0.014326248536890362,0.42773027536804137,0.42773027536804137,0.07541422628470296,0.0,4.847492304678326,4.81922896679572,5.0078604281690104,4.849096874181157,4.821106004062642,5.007918367223908,24782.083945699753,21064.77135384479,0.85,0.918448580022966,0.6942951495576433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814257826733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908249381435,1534.576556653479,0.42773027536804137,0.07541422628470296,6.112851554438009,3.41502712399403
4149.0,-30.09726306541001,5.051383130221595,35.00340094162549,24.085999465920054,4.990740174914951,-26.58848765900126,-40.10213540224356,1.4819647685061812,-0.16652925461352197,-5.016031781863373,40.0067715907307,47865.86117283599,15453.505147501788,15453.505147501788,63319.36632033778,87609.38766293075,87609.38766293075,15453.505147501788,103062.89281043253,103062.89281043253,103062.89281043253,127844.9668353607,103707.71134950826,63964.18485941351,44159.47387788306,24782.074024928163,0.0,68941.54790281122,21064.762921188936,1534.5754557005473,0.0,0.8868126294388948,2.8170688722887895,0.0014959080323721466,354434.4284705094,1554825.220041967,4.386778188426849,1554825.220041967,4.386778188426849,0.8499999999999999,0.09558097495138419,4.564652377983593,1.2670479001617059,1.0,0.0,4.564652377981994,1.2848144651841007,1.2851089190378715,3.552771627092107,19311.778279603066,1969.253341314625,2034.6934298245008,2034.6934298245008,7.595004201116779,5.051383130221595,0.5488491663846071,4.502533963836988,3.4151040638039962,3.4151040638039962,0.9757440182297132,0.0,0.0,0.00022916812736596424,0.9917251975321416,0.00023108027096239726,199.0031781012188,0.0,0.0,0.0,0.05196983310537662,7.794910777993748e-05,0.00015121901958602677,0.0006902622573497046,0.09558097495138784,0.0812547245321032,0.014326250419284653,0.09558092425608183,0.08125472453210009,0.014326250419284104,0.4277297999888064,0.4277297999888064,0.07541425143850117,0.0,4.847883981663472,4.819686057753302,5.007880558247791,4.849502527249854,4.82156637883179,5.008013171387006,24782.074024928163,21064.762921188936,0.85,0.918450023918825,0.6942962934385198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806488616878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.90760380545,1534.5754557005473,0.4277297999888064,0.07541425143850117,6.112851554438009,3.4151040638039962
4150.0,-30.097133296871284,5.0513538929391,35.00339981691756,24.08601406440141,4.990766299207897,-26.58836825479708,-40.10201211841775,1.4820012571336811,-0.16625987746527926,-5.016002612082538,40.006769123623435,47865.87676553385,15453.5084738994,15453.5084738994,63319.38523943325,87609.33477901132,87609.33477901132,15453.5084738994,103062.84325291072,103062.84325291072,103062.84325291072,127844.90791976458,103707.61091383861,63964.152900361005,44159.39779275289,24782.064666853854,0.0,68941.46245960674,21064.754966825774,1534.574342241898,0.0,0.8868127868217638,2.8170687354373514,0.0014959080323721466,354434.83150279935,1554825.1136523404,4.386772899999419,1554825.1136523404,4.386772899999419,0.85,0.09558087017789872,4.564652377983593,1.2670476688304917,1.0,0.0,4.5646523779812895,1.2848142944788796,1.2851087482935282,3.552772099126601,19311.759577123194,1969.25143419243,2034.6934298245008,2034.6934298245008,7.595005835956484,5.0513538929391,0.5489203119296029,4.502433581009497,3.4151809394856114,3.4151809394856114,0.9757659827101747,0.0,0.0,0.00022916812736596424,0.9917117923222103,0.00023108339453072348,199.0030718512824,0.0,0.0,0.0,0.05196983310537662,7.795019623358141e-05,0.00015121793113238283,0.0006902572889371904,0.09558087017790687,0.08125461769903164,0.014326252478875225,0.09558086722388873,0.08125461769902471,0.014326252478874006,0.42772932690158105,0.42772932690158105,0.07541427802304997,0.0,4.84824469090421,4.82010714940003,5.007898281204859,4.84974273461728,4.821846841598244,5.008024644656132,24782.064666853854,21064.754966825774,0.85,0.9184514366304964,0.6942973800937104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798729860933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.906959061578,1534.574342241898,0.42772932690158105,0.07541427802304997,6.112851554438009,3.4151809394856114
4151.0,-30.097003615429838,5.051324703193663,35.00339872295302,24.086048325430625,4.990801164146968,-26.588248054900195,-40.10189246674997,1.4820456036173182,-0.16581217893906341,-5.015967559421596,40.00676776967979,47865.90918281625,15453.502769452496,15453.502769452496,63319.41195226875,87609.33194856139,87609.33194856139,15453.502769452496,103062.83471801388,103062.83471801388,103062.83471801388,127844.89414578775,103707.56458189405,63964.141816149044,44159.358628605565,24782.05942777388,0.0,68941.41805637945,21064.750513607796,1534.5733352801067,0.0,0.8868129701128065,2.8170669398258825,0.0014959080323721466,354435.3158179947,1554825.055265925,4.386766740999194,1554825.055265925,4.386766740999194,0.85,0.09558076411473258,4.564652377983593,1.2670474045304578,1.0,0.0,4.564652377983156,1.2848140870122093,1.2851085407793108,3.552772672814114,19311.750949488578,1969.2505544185403,2034.6934298245008,2034.6934298245008,7.595003032366112,5.051324703193663,0.5489940563992421,4.50233064679442,3.4152577581224275,3.4152577581224275,0.9757879308921221,0.0,0.0,0.00022916812736596424,0.9916983963047586,0.00023108651604145442,199.00296567277155,0.0,0.0,0.0,0.05196983310537662,7.795125263290617e-05,0.00015121687473305807,0.0006902524668415005,0.09558076411473639,0.08125450960485596,0.014326254509880431,0.09558076333685052,0.08125450960485273,0.01432625450987986,0.42772885376873254,0.42772885376873254,0.07541430561958723,0.0,4.8486135553478675,4.820547109715449,5.007863345599617,4.8501553804825335,4.822373434061433,5.007790262110291,24782.05942777388,21064.750513607796,0.85,0.9184524156507327,0.6942982974860206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520790977050368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.906316655788,1534.5733352801067,0.42772885376873254,0.07541430561958723,6.112851554438009,3.4152577581224275
4152.0,-30.096874109819534,5.0512953766315976,35.00339762489139,24.08605929175394,4.990816864068446,-26.588129929875482,-40.101773164328165,1.4820726841243688,-0.1653879924631383,-5.0159470853878645,40.006765462411565,47865.942221197125,15453.519187447811,15453.519187447811,63319.46140864494,87609.31037967339,87609.31037967339,15453.519187447811,103062.8295671212,103062.8295671212,103062.8295671212,127844.88420300414,103707.49079867813,63964.122640201764,44159.29795386263,24782.05463588295,0.0,68941.35258974558,21064.746440500505,1534.572685691924,0.0,0.8868130826625323,2.8170637508372742,0.0014959080323721466,354435.598703624,1554824.955769081,4.386762959070633,1554824.955769081,4.386762959070633,0.85,0.09558066437434434,4.564652377983593,1.2670471902331335,1.0,0.0,4.5646523779835135,1.2848139603211912,1.2851084140592575,3.552773023140621,19311.737210056017,1969.2491533863265,2034.6934298245008,2034.6934298245008,7.595011101392668,5.0512953766315976,0.5490611689287928,4.502234207702805,3.415334542370786,3.415334542370786,0.9758098692487961,0.0,0.0,0.00022916812736596424,0.9916850186453665,0.00023108963335859,199.00285963833807,0.0,0.0,0.0,0.05196983310537662,7.795230596193163e-05,0.0001512158214040326,0.0006902476587606597,0.0955806643743466,0.08125440730857598,0.014326257065770617,0.09558062680819317,0.08125440730857407,0.01432625706577028,0.42772838202481245,0.42772838202481245,0.07541433084291113,0.0,4.848994920282678,4.8209869521012365,5.007912544097394,4.850559092924755,4.822785157722535,5.008148273248651,24782.05463588295,21064.746440500505,0.85,0.9184540051809652,0.6942994360153699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078322945156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.905676830771,1534.572685691924,0.42772838202481245,0.07541433084291113,6.112851554438009,3.415334542370786
4153.0,-30.096744727934656,5.051266091746105,35.00339651377358,24.086083424650155,4.990849279398823,-26.588010244500804,-40.10164981065316,1.4821147959649768,-0.16507989104832177,-5.015912689819333,40.00676288599737,47865.95584604776,15453.51418625911,15453.51418625911,63319.47003230687,87609.27233843885,87609.27233843885,15453.51418625911,103062.78652469796,103062.78652469796,103062.78652469796,127844.82866597071,103707.40826968297,63964.09177729201,44159.24054710107,24782.04214127275,0.0,68941.28268837382,21064.735820081834,1534.5712729919096,0.0,0.8868132670354416,2.817063714931065,0.0014959080323721466,354436.07394071505,1554824.8446658005,4.386756763720019,1554824.8446658005,4.386756763720019,0.85,0.09558055741977711,4.564652377983593,1.2670469616493212,1.0,0.0,4.564652377983211,1.284813763308978,1.285108217001893,3.552773567919714,19311.721842041086,1969.2475862849278,2034.6934298245008,2034.6934298245008,7.595008643435796,5.051266091746105,0.5491344403973946,4.50213165134871,3.4154112366965523,3.4154112366965523,0.9758317819133007,0.0,0.0,0.00022916812736596424,0.9916716539609213,0.0002310927477362331,199.00275370531918,0.0,0.0,0.0,0.05196983310537662,7.795339507357825e-05,0.00015121473229238598,0.000690242687344592,0.09558055741978504,0.08125429840530717,0.014326259014477868,0.095580557471796,0.08125429840530043,0.01432625901447668,0.4277279116781876,0.4277279116781876,0.07541435924850952,0.0,4.849349471748894,4.821405492749648,5.007903638323739,4.850832798771023,4.823144892266612,5.007933424524879,24782.04214127275,21064.735820081834,0.85,0.9184550615125847,0.69430033761353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077549236574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.905037805982,1534.5712729919096,0.4277279116781876,0.07541435924850952,6.112851554438009,3.4154112366965523
4154.0,-30.096615445734635,5.051236771964901,35.00339542847884,24.086103226896398,4.990875815633361,-26.587891236847334,-40.10153036853296,1.4821516067460518,-0.16472788678407824,-5.015884346634187,40.006761415918575,47865.987251751474,15453.518373744508,15453.518373744508,63319.50562549598,87609.24143314823,87609.24143314823,15453.518373744508,103062.75980689273,103062.75980689273,103062.75980689273,127844.79879894339,103707.330224591,63964.07604319423,44159.17131266308,24782.038992050657,0.0,68941.21030471374,21064.73314324306,1534.5705361116577,0.0,0.8868134166008486,2.8170623946047346,0.0014959080323721466,354436.4655535405,1554824.781271269,4.38675173798222,1554824.781271269,4.38675173798222,0.85,0.09558045538925965,4.564652377983593,1.2670467253727837,1.0,0.0,4.56465237798506,1.2848135910968101,1.2851080447502576,3.552774044121742,19311.707308989564,1969.2461043261017,2034.6934298245008,2034.6934298245008,7.595010701478221,5.051236771964901,0.5492049475982279,4.502031824366673,3.415487894717148,3.415487894717148,0.9758536842048995,0.0,0.0,0.00022916812736596424,0.991658299767623,0.00023109585975296694,199.00264785403118,0.0,0.0,0.0,0.05196983310537662,7.795444966281412e-05,0.0001512136777031501,0.0006902378735113287,0.09558045538926259,0.08125419384425182,0.014326261545010764,0.0955804828979076,0.08125419384424933,0.014326261545010323,0.42772744145032177,0.42772744145032177,0.07541438670773402,0.0,4.849700141355868,4.821817924207551,5.007903497426412,4.851156459850131,4.823521409026569,5.007956833421645,24782.038992050657,21064.73314324306,0.85,0.9184565421121801,0.6943015221257106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767762679911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904400619414,1534.5705361116577,0.42772744145032177,0.07541438670773402,6.112851554438009,3.415487894717148
4155.0,-30.096486321171476,5.051207424714681,35.00339434740626,24.08612830275672,4.990902160539136,-26.587772390181296,-40.101410961337365,1.4821882295489623,-0.16427225971068538,-5.015855499986184,40.00675936830766,47866.01804488886,15453.521670026428,15453.521670026428,63319.539714915285,87609.2356873299,87609.2356873299,15453.521670026428,103062.75735735633,103062.75735735633,103062.75735735633,127844.78936794671,103707.27732359852,63964.0596811576,44159.130713823244,24782.03201059038,0.0,68941.16272441362,21064.727209001823,1534.5695699645132,0.0,0.8868135708193994,2.8170597699324618,0.0014959080323721466,354436.86412297335,1554824.6929716975,4.386746555889414,1554824.6929716975,4.386746555889414,0.85,0.0955803521239558,4.564652377983593,1.2670465385494754,1.0,0.0,4.564652377984738,1.2848134197641081,1.2851078733782895,3.5527745178919936,19311.697458109393,1969.2450998158795,2034.6934298245008,2034.6934298245008,7.595012321516833,5.051207424714681,0.5492756042678106,4.50193182044687,3.4155644934027283,3.4155644934027283,0.9758755695436366,0.0,0.0,0.00022916812736596424,0.9916449620510424,0.0002310989680136835,199.00254213192258,0.0,0.0,0.0,0.05196983310537662,7.795550395687463e-05,0.0001512126234090896,0.0006902330610254383,0.09558035212395913,0.08125408827095056,0.014326263853008578,0.09558035029039176,0.08125408827094772,0.01432626385300808,0.42772697122586606,0.42772697122586606,0.07541441393565808,0.0,4.85006584182014,4.822247911649811,5.0079040562225146,4.851583240275488,4.824022576176162,5.0079611483920985,24782.03201059038,21064.727209001823,0.85,0.9184576704635765,0.6943024479617375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760038957792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903765748557,1534.5695699645132,0.42772697122586606,0.07541441393565808,6.112851554438009,3.4155644934027283
