time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4156.0,-30.09635729143453,5.051178066852197,35.00339327633214,24.086153134144865,4.990930309856395,-26.587653448406893,-40.10128771243615,1.4822264668287546,-0.16386218897417848,-5.015825394132057,40.00675749739034,47866.03056545608,15453.52294349807,15453.52294349807,63319.55350895415,87609.2203556781,87609.2203556781,15453.52294349807,103062.74329917617,103062.74329917617,103062.74329917617,127844.76882096141,103707.21570819593,63964.02591797404,44159.09976691321,24782.025521785243,0.0,68941.12528869846,21064.721693517455,1534.5686020186417,0.0,0.8868137308062605,2.817057891639909,0.0014959080323721466,354437.2800910267,1554824.6122917267,4.3867411799696026,1554824.6122917267,4.3867411799696026,0.85,0.09558024867378133,4.564652377983593,1.2670462379837413,1.0,0.0,4.564652377983155,1.2848132408784367,1.285107694451621,3.5527750125478974,19311.685984488213,1969.2439298321256,2034.6934298245008,2034.6934298245008,7.595012947395708,5.051178066852197,0.5493467597855641,4.501831307066633,3.41564103493552,3.41564103493552,0.9758974385530058,0.0,0.0,0.00022916812736596424,0.9916316343226597,0.00023110207403024107,199.00243648756614,0.0,0.0,0.0,0.05196983310537662,7.795659218472188e-05,0.00015121153518124237,0.0006902280936436076,0.09558024867378859,0.08125398260177433,0.014326266072014267,0.09558024351660105,0.08125398260176815,0.014326266072013177,0.42772650234415577,0.42772650234415577,0.0754144410208959,0.0,4.85043391713117,4.822682503559804,5.00789433654171,4.851963205157858,4.824477974518516,5.007912709369407,24782.025521785243,21064.721693517455,0.85,0.9184583692795358,0.6943030065873145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520752324661594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.903132029114,1534.5686020186417,0.42772650234415577,0.0754144410208959,6.112851554438009,3.41564103493552
4157.0,-30.096228413096533,5.051148695489869,35.00339222138562,24.086172691918932,4.9909583862508535,-26.58753465019245,-40.101168340165145,1.482264623346749,-0.1635501310479981,-5.015795571461483,40.006755824994656,47866.0602620131,15453.524563479317,15453.524563479317,63319.58482549242,87609.1812945303,87609.1812945303,15453.524563479317,103062.7058580096,103062.7058580096,103062.7058580096,127844.72619147555,103707.13039926303,63964.00936674571,44159.023369463685,24782.020333465945,0.0,68941.04370292963,21064.717283446054,1534.5677125046338,0.0,0.8868138886329661,2.8170572696384566,0.0014959080323721466,354437.692146753,1554824.5401726488,4.386735876637189,1554824.5401726488,4.386735876637189,0.85,0.09558014586528359,4.564652377983593,1.2670460264338184,1.0,0.0,4.564652377984262,1.2848130623706433,1.2851075159029173,3.5527755061590276,19311.670098811286,1969.2423099438938,2034.6934298245008,2034.6934298245008,7.595013743575238,5.051148695489869,0.5494177276751122,4.501730967814757,3.415717524354862,3.415717524354862,0.9759192926728177,0.0,0.0,0.00022916812736596424,0.9916183224254488,0.00023110517644069995,199.00233096728107,0.0,0.0,0.0,0.05196983310537662,7.795764619719916e-05,0.00015121048116876508,0.0006902232824430467,0.09558014586529154,0.08125387764387745,0.014326268221414083,0.0955801840199451,0.0812538776438707,0.014326268221412891,0.42772603510263785,0.42772603510263785,0.07541446736879633,0.0,4.850784931617341,4.823097952023829,5.0078793814613505,4.852245440413469,4.824816311749828,5.007876274127568,24782.020333465945,21064.717283446054,0.85,0.9184599104466658,0.6943042589878727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074461603879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.902500714139,1534.5677125046338,0.42772603510263785,0.07541446736879633,6.112851554438009,3.415717524354862
4158.0,-30.096099673272946,5.051119275888315,35.0033911688261,24.086192878335737,4.990982524271075,-26.587416370492118,-40.101048967894144,1.482299221490237,-0.16314158668319578,-5.015768557308689,40.00675378462747,47866.08967978881,15453.5303521865,15453.5303521865,63319.62003197531,87609.16318375172,87609.16318375172,15453.5303521865,103062.69353593822,103062.69353593822,103062.69353593822,127844.70758473601,103707.06429725386,63963.990793290686,44158.97055995908,24782.014048797795,0.0,68940.98460875687,21064.711941478126,1534.5668263129123,0.0,0.886814033498952,2.817055050361928,0.0014959080323721466,354438.0653979012,1554824.452185458,4.386731008815242,1554824.452185458,4.386731008815242,0.85,0.09558004392906583,4.564652377983593,1.2670458258735016,1.0,0.0,4.564652377981167,1.2848129005100508,1.2851073540052296,3.552775953737308,19311.65778972329,1969.2410547662341,2034.6934298245008,2034.6934298245008,7.595016588577386,5.051119275888315,0.5494873586258597,4.501631917262455,3.41579396077198,3.41579396077198,0.9759411316491372,0.0,0.0,0.00022916812736596424,0.9916050250278987,0.00023110827555509474,199.0022255605176,0.0,0.0,0.0,0.05196983310537662,7.795870022285117e-05,0.00015120942714311306,0.0006902184711823478,0.09558004392906568,0.08125377358765822,0.01432627034140746,0.09558006913925378,0.08125377358765834,0.014326270341407482,0.4277255683016327,0.4277255683016327,0.07541449280273282,0.0,4.851143114545096,4.823518346799972,5.007884211862063,4.852626970625465,4.82525116593132,5.007954905553163,24782.014048797795,21064.711941478126,0.85,0.9184612083989944,0.6943052808344845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520736916469186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901870667129,1534.5668263129123,0.4277255683016327,0.07541449280273282,6.112851554438009,3.41579396077198
4159.0,-30.095971039028065,5.051089874155204,35.0033901278853,24.086217290628724,4.991013327537042,-26.587297519248178,-40.10092575391752,1.4823398077571717,-0.1627989439580233,-5.0157364104583815,40.00675201793008,47866.10044776437,15453.528207973275,15453.528207973275,63319.628655737644,87609.1337738785,87609.1337738785,15453.528207973275,103062.66198185176,103062.66198185176,103062.66198185176,127844.66916691886,103706.99000279875,63963.95667668474,44158.925917904446,24782.007185067094,0.0,68940.93310297154,21064.70610730703,1534.565787950226,0.0,0.8868142034947453,2.8170542974908233,0.0014959080323721466,354438.50956728635,1554824.3759997936,4.3867252965768015,1554824.3759997936,4.3867252965768015,0.85,0.09557993986662622,4.564652377983593,1.2670455753104761,1.0,0.0,4.564652377982953,1.2848127106352554,1.2851071640869185,3.5527764787808427,19311.643955091073,1969.239644026357,2034.6934298245008,2034.6934298245008,7.595015534751195,5.051089874155204,0.5495592301417442,4.50153064401346,3.415870333684661,3.415870333684661,0.9759629524813318,0.0,0.0,0.00022916812736596424,0.9915917387275686,0.0002311113721661675,199.00212024030904,0.0,0.0,0.0,0.05196983310537662,7.79597881835682e-05,0.00015120833918239604,0.0006902135050198738,0.09557993986663521,0.08125366767624403,0.014326272190391178,0.09557999724290578,0.08125366767623639,0.014326272190389828,0.4277251024300797,0.4277251024300797,0.07541451869584731,0.0,4.851489812461352,4.823930379081219,5.007859834339229,4.85293746650035,4.825639482429381,5.007823457008271,24782.007185067094,21064.70610730703,0.85,0.9184620196706968,0.6943059557414261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729225182987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901242141159,1534.565787950226,0.4277251024300797,0.07541451869584731,6.112851554438009,3.415870333684661
4160.0,-30.095842577696356,5.051060388123991,35.003389086773765,24.086238035839074,4.991033768064294,-26.587179859968366,-40.100810293201334,1.4823710503363003,-0.16230137408075507,-5.01571237162039,40.00674993107473,47866.14678650206,15453.538323745626,15453.538323745626,63319.68511024769,87609.13534409636,87609.13534409636,15453.538323745626,103062.67366784198,103062.67366784198,103062.67366784198,127844.67546602343,103706.94201301143,63963.95345541711,44158.8761751048,24782.001798181445,0.0,68940.87797328625,21064.70152845423,1534.5650230425395,0.0,0.8868143333870179,2.8170505596381266,0.0014959080323721466,354438.8417094702,1554824.2860078947,4.386720931907254,1554824.2860078947,4.386720931907254,0.85,0.09557983958918179,4.564652377983593,1.2670453873882068,1.0,0.0,4.564652377983854,1.2848125644730872,1.285107017891253,3.5527768829499236,19311.635018743713,1969.2387327725282,2034.6934298245008,2034.6934298245008,7.595020506395672,5.051060388123991,0.5496273841316413,4.50143300399235,3.415946662954987,3.415946662954987,0.975984760844282,0.0,0.0,0.00022916812736596424,0.9915784704786417,0.00023111446465285114,199.00201506178564,0.0,0.0,0.0,0.05196983310537662,7.796080769691204e-05,0.00015120731966905218,0.0006902088512958643,0.0955798395891891,0.08125356522351865,0.014326274365670457,0.09557983677873133,0.08125356522351243,0.014326274365669361,0.4277246370750269,0.4277246370750269,0.07541454318757708,0.0,4.851864952981998,4.824367549568706,5.007882660528935,4.8534109975396404,4.826161830022613,5.008019679279869,24782.001798181445,21064.70152845423,0.85,0.9184635730166258,0.6943071831062205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207215402125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.900615791423,1534.5650230425395,0.4277246370750269,0.07541454318757708,6.112851554438009,3.415946662954987
4161.0,-30.095714236151718,5.051030877826906,35.003388027372466,24.086258047632896,4.991059157223862,-26.58706181357385,-40.100690990779526,1.4824067346459864,-0.16192759053728878,-5.01568372575816,40.006747316120354,47866.174537175844,15453.5412356502,15453.5412356502,63319.71577282604,87609.11061365399,87609.11061365399,15453.5412356502,103062.6518493042,103062.6518493042,103062.6518493042,127844.64301102718,103706.8700482381,63963.933971759834,44158.817862753625,24781.99116172298,0.0,68940.8090244766,21064.692487464534,1534.5638481676438,0.0,0.8868144886368945,2.817048988253601,0.0014959080323721466,354439.2375067596,1554824.1732426744,4.386715715166897,1554824.1732426744,4.386715715166897,0.85,0.09557973668957338,4.564652377983593,1.2670451692445202,1.0,0.0,4.5646523779840615,1.2848123975312107,1.2851068509111168,3.552777344579373,19311.621617929748,1969.2373662698014,2034.6934298245008,2034.6934298245008,7.595021937522607,5.051030877826906,0.5496975097658661,4.50133336806104,3.416022917792496,3.416022917792496,0.9760065479407132,0.0,0.0,0.00022916812736596424,0.9915652147932561,0.00023111755429394161,199.0019099814497,0.0,0.0,0.0,0.05196983310537662,7.796186114530535e-05,0.00015120626622065888,0.0006902040426701508,0.09557973668957272,0.08125346032588131,0.014326276363691411,0.09557972701916226,0.08125346032588188,0.01432627636369151,0.4277241739329136,0.4277241739329136,0.0754145694056393,0.0,4.852232345026152,4.82479665043121,5.007899560021144,4.853756135220863,4.826567389724005,5.008021633007843,24781.99116172298,21064.692487464534,0.85,0.9184649363535194,0.694308280022962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713865580448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899990265467,1534.5638481676438,0.4277241739329136,0.0754145694056393,6.112851554438009,3.416022917792496
4162.0,-30.095585981495915,5.051001390685622,35.00338698853157,24.086282355152093,4.991090600069112,-26.586943239997503,-40.1005678466521,1.4824478585707102,-0.16160672819393085,-5.0156513971385985,40.00674579618759,47866.183754315854,15453.538456954115,15453.538456954115,63319.72221126997,87609.0778340646,87609.0778340646,15453.538456954115,103062.61629101873,103062.61629101873,103062.61629101873,127844.60185174199,103706.79285168476,63963.898771935885,44158.77119972097,24781.98556072326,0.0,68940.75676044423,21064.68772661477,1534.5628768800761,0.0,0.8868146586636603,2.8170485431626293,0.0014959080323721466,354439.6841887907,1554824.1076983016,4.386710001891695,1554824.1076983016,4.386710001891695,0.85,0.09557963399380735,4.564652377983593,1.26704490988981,1.0,0.0,4.564652377984845,1.2848122051412405,1.2851066584770545,3.5527778765783102,19311.6072428876,1969.2359004234474,2034.6934298245008,2034.6934298245008,7.595020571864255,5.051001390685622,0.549769237238996,4.501232153446626,3.4160991161664156,3.4160991161664156,0.9760283189046902,0.0,0.0,0.00022916812736596424,0.991551968273098,0.00023112064188131958,199.00180497236533,0.0,0.0,0.0,0.05196983310537662,7.796294853002079e-05,0.00015120517883594346,0.0006901990791369237,0.09557963399381507,0.08125335547889685,0.014326278514918219,0.0955796697466433,0.08125335547889029,0.014326278514917063,0.4277237123630417,0.4277237123630417,0.07541459666043196,0.0,4.852582568122955,4.825211939798294,5.007880233343883,4.854044668944653,4.826934417413952,5.007864404988538,24781.98556072326,21064.68772661477,0.85,0.9184657260333496,0.6943089400750497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706198112907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.899366621821,1534.5628768800761,0.4277237123630417,0.07541459666043196,6.112851554438009,3.4160991161664156
4163.0,-30.095457858761378,5.050971901498606,35.003385984347204,24.086306942068063,4.991120173313578,-26.586824972156425,-40.100448474381096,1.482487286708664,-0.16124056393442743,-5.015621076689685,40.006744727955606,47866.21034844532,15453.538702441901,15453.538702441901,63319.74905088722,87609.05500523114,87609.05500523114,15453.538702441901,103062.59370767305,103062.59370767305,103062.59370767305,127844.57719469377,103706.72480842541,63963.880151639845,44158.71628531729,24781.983487020723,0.0,68940.69977233802,21064.685963967615,1534.5621547272349,0.0,0.8868148168349486,2.817047267609697,0.0014959080323721466,354440.10312448477,1554824.061632715,4.386704686988078,1554824.061632715,4.386704686988078,0.85,0.0955795329943237,4.564652377983593,1.2670446780091154,1.0,0.0,4.5646523779836485,1.284812020684721,1.2851064739782612,3.5527783866397287,19311.594572312566,1969.2346083843686,2034.6934298245008,2034.6934298245008,7.595020692515248,5.050971901498606,0.5498400217006489,4.501131879797957,3.4161752723418397,3.4161752723418397,0.9760500778119542,0.0,0.0,0.00022916812736596424,0.9915387355687444,0.00023112372633078617,199.0017000714028,0.0,0.0,0.0,0.05196983310537662,7.79640026219518e-05,0.00015120412474401243,0.0006901942675736841,0.095579532994329,0.0812532523131985,0.014326280681130496,0.0955795985368667,0.081253252313194,0.014326280681129698,0.4277232514991327,0.4277232514991327,0.07541462255815434,0.0,4.852930676918334,4.825626515672866,5.007850846027907,4.854380512755256,4.8273423310362205,5.007790956202541,24781.983487020723,21064.685963967615,0.85,0.9184668745746302,0.694309899761872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520698535844427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.898745515555,1534.5621547272349,0.4277232514991327,0.07541462255815434,6.112851554438009,3.4161752723418397
4164.0,-30.09532990142913,5.050942358346995,35.0033849866983,24.086332541797333,4.991143627474627,-26.58670746509639,-40.10032924180848,1.482521191141864,-0.16072384901849546,-5.015594910706544,40.00674290994473,47866.23670716032,15453.545178193339,15453.545178193339,63319.78188535366,87609.06472312905,87609.06472312905,15453.545178193339,103062.60990132239,103062.60990132239,103062.60990132239,127844.58841774517,103706.68658028964,63963.85856432079,44158.69779552094,24781.978516422772,0.0,68940.67631194371,21064.681738959356,1534.5613643621944,0.0,0.8868149565784065,2.817043526428231,0.0014959080323721466,354440.4646585044,1554823.9832342619,4.386699991301221,1554823.9832342619,4.386699991301221,0.85,0.09557943291985434,4.564652377983593,1.2670444472273812,1.0,0.0,4.564652377985029,1.2848118620697717,1.2851063153269606,3.5527788252438386,19311.58745371673,1969.2338824896096,2034.6934298245008,2034.6934298245008,7.59502387518215,5.050942358346995,0.5499088675231034,4.501033490823891,3.416251378754899,3.416251378754899,0.9760718225013997,0.0,0.0,0.00022916812736596424,0.9915255201375106,0.0002311268068361789,199.0015953059743,0.0,0.0,0.0,0.05196983310537662,7.796505549345764e-05,0.0001512030718725066,0.0006901894615812613,0.0955794329198612,0.08125315023258028,0.014326282687280928,0.09557943743612582,0.08125315023257444,0.0143262826872799,0.42772279143356845,0.42772279143356845,0.07541464674699065,0.0,4.85330884944932,4.826071561586332,5.007849221775416,4.854871061688073,4.827901379388834,5.007892483739795,24781.978516422772,21064.681738959356,0.85,0.9184676633986509,0.6943105183734277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690881465346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89812604162,1534.5613643621944,0.42772279143356845,0.07541464674699065,6.112851554438009,3.416251378754899
4165.0,-30.095202066917516,5.050912785017586,35.00338398051875,24.086347314901673,4.991168679887088,-26.586589908716448,-40.100210009235866,1.4825565216860206,-0.16044554697731428,-5.01556696987605,40.006740666171986,47866.26246831225,15453.548799529062,15453.548799529062,63319.81126784131,87609.01769465866,87609.01769465866,15453.548799529062,103062.56649418772,103062.56649418772,103062.56649418772,127844.53668207634,103706.59239556904,63963.83716922265,44158.616918162654,24781.970187888623,0.0,68940.58710605127,21064.674659705328,1534.560334445853,0.0,0.8868151068956283,2.817043128770316,0.0014959080323721466,354440.8507158175,1554823.8864755998,4.386694940313812,1554823.8864755998,4.386694940313812,0.85,0.09557933177639508,4.564652377983593,1.2670442345784978,1.0,0.0,4.564652377982921,1.2848116967830963,1.2851061500024048,3.552779282296808,19311.56991524811,1969.2320940635295,2034.6934298245008,2034.6934298245008,7.5950256549764275,5.050912785017586,0.5499784239490877,4.500934361068499,3.4163274197399938,3.4163274197399938,0.976093548497141,0.0,0.0,0.00022916812736596424,0.9915123175809087,0.00023112988442250371,199.00149064121575,0.0,0.0,0.0,0.05196983310537662,7.796610837810955e-05,0.00015120201898785468,0.0006901846555288312,0.09557933177639799,0.0812530472738342,0.014326284502563796,0.0955793759970724,0.08125304727383172,0.014326284502563359,0.42772233413157956,0.42772233413157956,0.07541467123341906,0.0,4.853660786229796,4.826484835515828,5.007852788065861,4.855121422898719,4.828190930600556,5.007920187351942,24781.970187888623,21064.674659705328,0.85,0.9184692780529483,0.6943117904505165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520683236975866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.897507524882,1534.560334445853,0.42772233413157956,0.07541467123341906,6.112851554438009,3.4163274197399938
4166.0,-30.09507433570464,5.050883221623784,35.0033829878763,24.086371901817643,4.9911984137858765,-26.586471977140732,-40.100090741738654,1.482596055221963,-0.1600864625477243,-5.015535932316191,40.00673904811253,47866.28749719948,15453.547607256278,15453.547607256278,63319.835104455764,87608.99404340473,87608.99404340473,15453.547607256278,103062.541650661,103062.541650661,103062.541650661,127844.50591830301,103706.52378340637,63963.817237201256,44158.562829116796,24781.964267642004,0.0,68940.5270967588,21064.669627495703,1534.5593740267707,0.0,0.8868152707065908,2.8170420301412173,0.0014959080323721466,354441.27956089965,1554823.816699699,4.386689435908526,1554823.816699699,4.386689435908526,0.85,0.0955792301353761,4.564652377983593,1.2670440010493627,1.0,0.0,4.564652377984968,1.2848115118336396,1.2851059650105614,3.5527797937217067,19311.557138735585,1969.2307912218328,2034.6934298245008,2034.6934298245008,7.595025069004722,5.050883221623784,0.5500493109965285,4.5008339106272555,3.4164034023828673,3.4164034023828673,0.9761152578236764,0.0,0.0,0.00022916812736596424,0.991499125882236,0.00023113295955964704,199.00138606114314,0.0,0.0,0.0,0.05196983310537662,7.796716158431407e-05,0.00015120096578165017,0.0006901798480086253,0.0955792301353855,0.08125294381951402,0.01432628631587147,0.09557929655772512,0.08125294381950604,0.01432628631587006,0.4277218774096479,0.4277218774096479,0.07541469627173127,0.0,4.8540067699519795,4.826895093061239,5.007833733267944,4.855449469768473,4.828594996016022,5.007816537110045,24781.964267642004,21064.669627495703,0.85,0.9184704232908703,0.6943127578647407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520675599832042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.896890812885,1534.5593740267707,0.4277218774096479,0.07541469627173127,6.112851554438009,3.4164034023828673
4167.0,-30.09494675370567,5.050853620929877,35.003382009513075,24.08639722215014,4.991223591543422,-26.58635463551543,-40.09997531594706,1.4826314733531798,-0.1596163770987573,-5.0155086636748365,40.0067374787419,47866.33001936119,15453.552083268816,15453.552083268816,63319.88210263,87608.99462784558,87608.99462784558,15453.552083268816,103062.5467111144,103062.5467111144,103062.5467111144,127844.50689389206,103706.47738483144,63963.812776347186,44158.51623164917,24781.960182777664,0.0,68940.47641442684,21064.666155361014,1534.5586074746748,0.0,0.8868154151607971,2.8170390311871807,0.0014959080323721466,354441.65633127827,1554823.7490234189,4.386684581933579,1554823.7490234189,4.386684581933579,0.85,0.09557913057404277,4.564652377983593,1.2670438340073455,1.0,0.0,4.564652377984017,1.2848113461372965,1.285105799276244,3.5527802519077443,19311.54849869349,1969.2299101827323,2034.6934298245008,2034.6934298245008,7.595027268850887,5.050853620929877,0.5501184444459932,4.500735176483884,3.4164793387340997,3.4164793387340997,0.9761369539240284,0.0,0.0,0.00022916812736596424,0.9914859497829264,0.00023113603114208303,199.00128160334938,0.0,0.0,0.0,0.05196983310537662,7.796818087839288e-05,0.00015119994648757134,0.0006901751952854845,0.09557913057404263,0.08125284229893778,0.014326288275104852,0.0955791626310449,0.0812528422989379,0.01432628827510487,0.42772142124428403,0.42772142124428403,0.07541472038158199,0.0,4.8543735499878835,4.827327182836939,5.007829598641649,4.855892286576079,4.829107267744575,5.0078649159129895,24781.960182777664,21064.666155361014,0.85,0.9184717802353242,0.6943138850915227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066796886755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89627629262,1534.5586074746748,0.42772142124428403,0.07541472038158199,6.112851554438009,3.4164793387340997
4168.0,-30.094819320694235,5.050823947141066,35.00338101396644,24.086418037209683,4.99124399627315,-26.586237905282317,-40.09985618814824,1.4826625808612204,-0.1591295858310673,-5.015484316579759,40.0067350215084,47866.3545066314,15453.560854657291,15453.560854657291,63319.915361288695,87608.99647166351,87608.99647166351,15453.560854657291,103062.5573263208,103062.5573263208,103062.5573263208,127844.50918717861,103706.43012411307,63963.78815908095,44158.491072257915,24781.95186085781,0.0,68940.44293311573,21064.65908172914,1534.5576642719861,0.0,0.8868155479616571,2.8170354712897177,0.0014959080323721466,354441.9927349644,1554823.6430596563,4.386680119537311,1554823.6430596563,4.386680119537311,0.85,0.09557903163041083,4.564652377983593,1.2670436015771704,1.0,0.0,4.564652377981458,1.2848112006073407,1.2851056537129355,3.55278065432948,19311.53969810863,1969.2290127728259,2034.6934298245008,2034.6934298245008,7.595031579764922,5.050823947141066,0.5501861697131609,4.500637777427905,3.4165552145608107,3.4165552145608107,0.9761586327316601,0.0,0.0,0.00022916812736596424,0.9914727892589198,0.00023113909917513403,199.00117726764861,0.0,0.0,0.0,0.05196983310537662,7.796923287682018e-05,0.00015119889448914406,0.0006901703932783617,0.09557903163042233,0.08125274133750664,0.014326290292915692,0.09557899741365809,0.08125274133749687,0.014326290292913968,0.427720967122168,0.427720967122168,0.07541474464111743,0.0,4.854760571199677,4.827776982607645,5.007860074337771,4.856354730748706,4.829622367465959,5.008028277153812,24781.95186085781,21064.65908172914,0.85,0.9184727087222238,0.6943145774834972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660346825465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.895663040808,1534.5576642719861,0.427720967122168,0.07541474464111743,6.112851554438009,3.4165552145608107
4169.0,-30.09469197739676,5.050794286631715,35.003380016174056,24.086437420360767,4.991273200570588,-26.586120375773312,-40.09973695557562,1.4827015989471442,-0.15886261454204487,-5.015453263620658,40.006732965003515,47866.378032110864,15453.559261122167,15453.559261122167,63319.93729323303,87608.95153810854,87608.95153810854,15453.559261122167,103062.5107992307,103062.5107992307,103062.5107992307,127844.45385800964,103706.34016472273,63963.76665872518,44158.41500666394,24781.943058778943,0.0,68940.35806544288,21064.6515999621,1534.5565346825695,0.0,0.8868157134379352,2.817035586189846,0.0014959080323721466,354442.421793903,1554823.554376596,4.3866745591775596,1554823.554376596,4.3866745591775596,0.85,0.09557893062304715,4.564652377983593,1.2670433762902396,1.0,0.0,4.564652377983188,1.2848110180694512,1.2851054711332122,3.5527811590862677,19311.52294645364,1969.2273045794068,2034.6934298245008,2034.6934298245008,7.595030796582995,5.050794286631715,0.5502568284774467,4.500537458154268,3.416631019002736,3.416631019002736,0.9761802911436389,0.0,0.0,0.00022916812736596424,0.9914596381882724,0.00023114216508574254,199.00107300551045,0.0,0.0,0.0,0.05196983310537662,7.797028581362678e-05,0.00015119784155233747,0.0006901655869878637,0.09557893062305016,0.08125263834902512,0.014326292274025043,0.09557894879094984,0.08125263834902256,0.014326292274024592,0.4277205159971165,0.4277205159971165,0.0754147711173371,0.0,4.8551148276447975,4.828194009241486,5.007857831055503,4.856590649078612,4.829921019059327,5.007907910175447,24781.943058778943,21064.6515999621,0.85,0.9184741575192492,0.6943157734497526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065273369222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.895051057014,1534.5565346825695,0.4277205159971165,0.0754147711173371,6.112851554438009,3.416631019002736
4170.0,-30.094564812894067,5.050764594416644,35.00337903495564,24.08646267084407,4.991298780178871,-26.58600336971124,-40.09961402099577,1.4827373369960277,-0.15841017321560003,-5.0154257973264915,40.006731452173774,47866.38332540113,15453.563065808486,15453.563065808486,63319.94639120962,87608.95001982967,87608.95001982967,15453.563065808486,103062.51308563816,103062.51308563816,103062.51308563816,127844.45208481245,103706.29203933851,63963.72534490997,44158.40743825393,24781.9389991743,0.0,68940.34643742823,21064.648149298155,1534.5557635657046,0.0,0.8868158586927974,2.8170328424753808,0.0014959080323721466,354442.8012962083,1554823.489138548,4.386669678302142,1554823.489138548,4.386669678302142,0.85,0.09557883254798519,4.564652377983593,1.267043115836568,1.0,0.0,4.564652377984488,1.2848108508765688,1.2851053039020124,3.5527816214109142,19311.513984856305,1969.2263907507972,2034.6934298245008,2034.6934298245008,7.595032666489421,5.050764594416644,0.5503258191297622,4.500438775286882,3.4167067779943165,3.4167067779943165,0.9762019365698047,0.0,0.0,0.00022916812736596424,0.9914465057699876,0.0002311452267290864,199.00096888986923,0.0,0.0,0.0,0.05196983310537662,7.797137145643677e-05,0.00015119675590952747,0.0006901606314058294,0.09557883254798642,0.08125253790442363,0.014326294643562793,0.09557882332640477,0.08125253790442258,0.014326294643562606,0.4277200655813462,0.4277200655813462,0.07541479740226995,0.0,4.855484588570505,4.828628317123616,5.007861009628357,4.857015624110886,4.830417650342952,5.007925955523092,24781.9389991743,21064.648149298155,0.85,0.9184744444050653,0.6943159673391793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645125926666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.894441523717,1534.5557635657046,0.4277200655813462,0.07541479740226995,6.112851554438009,3.4167067779943165
4171.0,-30.094437782127766,5.050734897783066,35.00337806591689,24.08648229846733,4.991326764892587,-26.585886243475365,-40.09949863012878,1.4827752262401646,-0.15811683367974183,-5.015396251798095,40.00672984449643,47866.42346627627,15453.563596029344,15453.563596029344,63319.98706230561,87608.91159571314,87608.91159571314,15453.563596029344,103062.47519174249,103062.47519174249,103062.47519174249,127844.4086076672,103706.20817306104,63963.720043624155,44158.32014381876,24781.933415924716,0.0,68940.25355974348,21064.643403536007,1534.5548531456313,0.0,0.8868160148722215,2.817032434480856,0.0014959080323721466,354443.2095276878,1554823.4198103705,4.386664430339195,1554823.4198103705,4.386664430339195,0.85,0.09557873357188666,4.564652377983593,1.267042908682488,1.0,0.0,4.564652377983146,1.284810673619823,1.285105126604643,3.5527821115644613,19311.498367821325,1969.2247982564204,2034.6934298245008,2034.6934298245008,7.595032927079468,5.050734897783066,0.5503956768583107,4.500339220924755,3.4167824779871565,3.4167824779871565,0.9762235651391876,0.0,0.0,0.00022916812736596424,0.9914333873501453,0.00023114828518986394,199.00086488383317,0.0,0.0,0.0,0.05196983310537662,7.797239049297168e-05,0.00015119573687299255,0.000690155979858287,0.09557873357189758,0.08125243671961885,0.014326296852278738,0.09557876961129669,0.08125243671960956,0.014326296852277102,0.42771961705941425,0.42771961705941425,0.07541482386160367,0.0,4.855832367076232,4.829039403779973,5.007849239270342,4.857279418118367,4.830739795096179,5.0078583434054735,24781.933415924716,21064.643403536007,0.85,0.918476271739161,0.6943174849914836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637528850653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89383265334,1534.5548531456313,0.42771961705941425,0.07541482386160367,6.112851554438009,3.4167824779871565
4172.0,-30.09431090003863,5.050705131479662,35.00337709403027,24.086508247442566,4.991347822025869,-26.58576994383579,-40.09938334403557,1.4828068658230182,-0.15755566714403813,-5.015371919159394,40.00672782346756,47866.46349377458,15453.57195640857,15453.57195640857,63320.035450183146,87608.93414495328,87608.93414495328,15453.57195640857,103062.50610136185,103062.50610136185,103062.50610136185,127844.4335352797,103706.18216983533,63963.711518656506,44158.300723532026,24781.92743391786,0.0,68940.22815744989,21064.63831883018,1534.5540451486004,0.0,0.886816146019526,2.817027894625754,0.0014959080323721466,354443.54573278665,1554823.3326571595,4.386660023510017,1554823.3326571595,4.386660023510017,0.85,0.0955786367385911,4.564652377983593,1.2670427559269593,1.0,0.0,4.564652377982622,1.2848105256008218,1.2851049785517186,3.5527825208693735,19311.493525669062,1969.2243044943036,2034.6934298245008,2034.6934298245008,7.595037035992933,5.050705131479662,0.5504631133482816,4.50024201813138,3.416858127160055,3.416858127160055,0.9762451791885871,0.0,0.0,0.00022916812736596424,0.9914202844710377,0.0002311513401082313,199.00076099963454,0.0,0.0,0.0,0.05196983310537662,7.797340861652712e-05,0.0001511947187494371,0.0006901513324781786,0.09557863673859444,0.08125233749127958,0.014326299247314862,0.09557857938826854,0.08125233749127674,0.014326299247314362,0.4277191689333373,0.4277191689333373,0.07541484955567535,0.0,4.856219934276112,4.829491524786249,5.007870190608799,4.857816252015368,4.831346168349171,5.008000268402611,24781.92743391786,21064.63831883018,0.85,0.9184773120502153,0.6943183214371474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629939772274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893225342596,1534.5540451486004,0.4277191689333373,0.07541484955567535,6.112851554438009,3.416858127160055
4173.0,-30.09418409161789,5.05067536841902,35.00337611989051,24.086527875065826,4.991375825580424,-26.585653015799025,-40.09926044438032,1.4828447497615795,-0.1572665241633331,-5.01534194237456,40.00672581406655,47866.467206690584,15453.571567277,15453.571567277,63320.038773967586,87608.89563869048,87608.89563869048,15453.571567277,103062.46720596748,103062.46720596748,103062.46720596748,127844.38628053878,103706.09833219569,63963.66990019579,44158.25381333322,24781.9190745713,0.0,68940.17288790451,21064.631213385604,1534.5529647277153,0.0,0.8868163058478176,2.8170275922223067,0.0014959080323721466,354443.9599236356,1554823.2460053836,4.3866546529396855,1554823.2460053836,4.3866546529396855,0.85,0.09557853766341559,4.564652377983593,1.267042460856028,1.0,0.0,4.564652377985037,1.2848103483689868,1.2851048012792656,3.552783010954285,19311.47791396683,1969.222712543716,2034.6934298245008,2034.6934298245008,7.59503684474468,5.05067536841902,0.55053300380533,4.50014236461369,3.4169337058214997,3.4169337058214997,0.976266773091857,0.0,0.0,0.00022916812736596424,0.9914071893861569,0.00023115439329006356,199.00065717586003,0.0,0.0,0.0,0.05196983310537662,7.797449399110174e-05,0.0001511936333748625,0.0006901463781205456,0.09557853766342038,0.08125223622436828,0.014326301439052102,0.09557851906067615,0.0812522362243642,0.014326301439051385,0.42771872388741927,0.42771872388741927,0.07541487661480674,0.0,4.856579679690981,4.829915320715031,5.0078661769296104,4.858075418211229,4.8316673682140845,5.007907127845272,24781.9190745713,21064.631213385604,0.85,0.91847809660885,0.6943189319313225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520622359584088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89261928771,1534.5529647277153,0.42771872388741927,0.07541487661480674,6.112851554438009,3.4169337058214997
4174.0,-30.09405743778259,5.050645602459225,35.00337516937636,24.086552671529375,4.991404235286593,-26.58553618630469,-40.099141316581495,1.482882983808692,-0.15689051500044116,-5.015312489685484,40.006724553937225,47866.4880500694,15453.571915175335,15453.571915175335,63320.059965244734,87608.87911498688,87608.87911498688,15453.571915175335,103062.4510301622,103062.4510301622,103062.4510301622,127844.36645110721,103706.03673424206,63963.645669324455,44158.2122943529,24781.915420945006,0.0,68940.12771529792,21064.628107803255,1534.5521683866932,0.0,0.8868164602958695,2.8170260859694443,0.0014959080323721466,354444.3668733953,1554823.1916645907,4.386649463158096,1554823.1916645907,4.386649463158096,0.85,0.09557844018437309,4.564652377983593,1.2670422482071446,1.0,0.0,4.564652377985549,1.2848101694992942,1.2851046223685796,3.5527835055683687,19311.466443594887,1969.2215428912918,2034.6934298245008,2034.6934298245008,7.595037015727848,5.050645602459225,0.5506026082870958,4.500042994172129,3.417009235850672,3.417009235850672,0.976288353100192,0.0,0.0,0.00022916812736596424,0.9913941104510423,0.00023115744278700873,199.00055347875968,0.0,0.0,0.0,0.05196983310537662,7.797554606827962e-05,0.0001511925812976846,0.0006901415757539536,0.09557844018437658,0.08125213641014056,0.014326303774236028,0.095578435001696,0.08125213641013758,0.014326303774235502,0.4277182798886544,0.4277182798886544,0.07541490326540906,0.0,4.856936985961397,4.830338734972486,5.007848048965116,4.8584219746850295,4.832088262063451,5.007831546056423,24781.915420945006,21064.628107803255,0.85,0.9184790058228152,0.6943196892199512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614783804908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.892015986405,1534.5521683866932,0.4277182798886544,0.07541490326540906,6.112851554438009,3.417009235850672
4175.0,-30.09393091836604,5.050615796307072,35.003374229478254,24.086572892870777,4.991428516175474,-26.585419890686953,-40.09902603048829,1.4829174884963952,-0.15651217044285204,-5.015286034724062,40.00672296212401,47866.52641604773,15453.576738258287,15453.576738258287,63320.103154306016,87608.8604243911,87608.8604243911,15453.576738258287,103062.43716264938,103062.43716264938,103062.43716264938,127844.34813649394,103705.971136676,63963.637128332775,44158.14889815914,24781.91097384456,0.0,68940.0598720037,21064.624327767873,1534.5513946050037,0.0,0.8868166006891911,2.817024198902271,0.0014959080323721466,354444.7324036653,1554823.1230205358,4.386644745646268,1554823.1230205358,4.386644745646268,0.85,0.09557834381225859,4.564652377983593,1.2670420492952692,1.0,0.0,4.564652377981632,1.2848100080766427,1.2851044609089333,3.552783951937661,19311.45422844102,1969.2202972922478,2034.6934298245008,2034.6934298245008,7.595039386150282,5.050615796307072,0.5506707985729236,4.499944997734149,3.417084715400166,3.417084715400166,0.9763099186857617,0.0,0.0,0.00022916812736596424,0.9913810455825219,0.00023116048908450554,199.00044989182183,0.0,0.0,0.0,0.05196983310537662,7.797656422992854e-05,0.0001511915631360357,0.0006901369281999618,0.09557834381226867,0.08125203775966672,0.014326306052601944,0.0955783379124647,0.08125203775965816,0.014326306052600433,0.42771783698698795,0.42771783698698795,0.07541492873024569,0.0,4.857294346047297,4.830759654147812,5.007844446596209,4.858773864281204,4.83249351538052,5.007880345381125,24781.91097384456,21064.624327767873,0.85,0.9184805361624016,0.6943209290058385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607217268853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.891413815185,1534.5513946050037,0.42771783698698795,0.07541492873024569,6.112851554438009,3.417084715400166
4176.0,-30.093804495571508,5.050585965416786,35.003373289384605,24.086592939589195,4.9914537777662975,-26.585303583942974,-40.09890697253866,1.4829528661377542,-0.15615860197709708,-5.015258447927486,40.006721076631436,47866.54655893485,15453.579706834305,15453.579706834305,63320.126265769155,87608.83652753015,87608.83652753015,15453.579706834305,103062.41623436446,103062.41623436446,103062.41623436446,127844.32044304523,103705.90082719637,63963.61085860094,44158.09996510603,24781.90420868078,0.0,68940.0041737868,21064.61857737866,1534.5504610663756,0.0,0.8868167479056153,2.817022769941705,0.0014959080323721466,354445.1135729056,1554823.0417120943,4.386639798864892,1554823.0417120943,4.386639798864892,0.85,0.09557824652900705,4.564652377983593,1.267041794336401,1.0,0.0,4.564652377985263,1.2848098425701107,1.2851042953644705,3.552784409599901,19311.441135865123,1969.2189622210565,2034.6934298245008,2034.6934298245008,7.595040845129788,5.050585965416786,0.5507394185010508,4.499846546915736,3.417160133215032,3.417160133215032,0.9763314666328663,0.0,0.0,0.00022916812736596424,0.991367990877057,0.00023116353309251053,199.00034638410037,0.0,0.0,0.0,0.05196983310537662,7.797761571603853e-05,0.0001511905116499257,0.0006901321285313894,0.09557824652901058,0.08125193837617567,0.014326308152834907,0.09557824715131771,0.08125193837617267,0.01432630815283438,0.42771739509390805,0.42771739509390805,0.07541495411560392,0.0,4.857645000803757,4.831172551195323,5.007841615060215,4.859099845950368,4.832876470660892,5.007882749514636,24781.90420868078,21064.61857737866,0.85,0.9184816134642112,0.6943217821436577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599658771092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.890813172904,1534.5504610663756,0.42771739509390805,0.07541495411560392,6.112851554438009,3.417160133215032
4177.0,-30.09367819949305,5.050556117268382,35.003372356099895,24.08661808529871,4.991479978152678,-26.58518729735784,-40.09879172137005,1.4829890760174798,-0.15573053028322192,-5.015230341500216,40.00671939477007,47866.58390622799,15453.581777808531,15453.581777808531,63320.165684036525,87608.83177909265,87608.83177909265,15453.581777808531,103062.41355690119,103062.41355690119,103062.41355690119,127844.31195812729,103705.85015502595,63963.602282161446,44158.053192071675,24781.898401226103,0.0,68939.95159329778,21064.613641042186,1534.5495723695124,0.0,0.8868168970289851,2.8170204216689405,0.0014959080323721466,354445.5019222598,1554822.969184881,4.386634788007266,1554822.969184881,4.386634788007266,0.85,0.0955781493928632,4.564652377983593,1.2670416146563368,1.0,0.0,4.564652377983296,1.284809673170178,1.2851041259257148,3.5527848780283793,19311.431700021763,1969.2180000328108,2034.6934298245008,2034.6934298245008,7.595041862960879,5.050556117268382,0.5508082029473682,4.499747914321014,3.417235493890307,3.417235493890307,0.9763529982543735,0.0,0.0,0.00022916812736596424,0.9913549494417356,0.00023116657408632125,199.00024298023425,0.0,0.0,0.0,0.05196983310537662,7.797863359422249e-05,0.00015118949377174173,0.0006901274822713164,0.09557814939287002,0.08125183913796834,0.014326310254901675,0.09557812819748944,0.08125183913796255,0.014326310254900653,0.42771695380163444,0.42771695380163444,0.07541497948174172,0.0,4.858005320268603,4.831597524867391,5.007834760391461,4.859499811217006,4.833350737171941,5.007860790445875,24781.898401226103,21064.613641042186,0.85,0.9184828857668127,0.6943228534393328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059210605357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.890214812276,1534.5495723695124,0.42771695380163444,0.07541497948174172,6.112851554438009,3.417235493890307
4178.0,-30.09355203881107,5.050526239688918,35.00337142900525,24.08663820186632,4.991504920463967,-26.585071258450633,-40.09867269834501,1.483024140103511,-0.15537165812736475,-5.015203261995735,40.00671770850008,47866.60303063318,15453.585309535662,15453.585309535662,63320.18834016884,87608.80960096196,87608.80960096196,15453.585309535662,103062.39491049762,103062.39491049762,103062.39491049762,127844.28788608208,103705.78153801366,63963.574967684865,44158.00730036533,24781.892975584462,0.0,68939.9002759498,21064.609029246792,1534.548727046779,0.0,0.8868170409421389,2.817018863723405,0.0014959080323721466,354445.8760828342,1554822.8964675574,4.386629952224904,1554822.8964675574,4.386629952224904,0.85,0.09557805304777825,4.564652377983593,1.2670414064032958,1.0,0.0,4.56465237798373,1.2848095091306306,1.285103961848573,3.552785331634318,19311.41892260617,1969.216697099027,2034.6934298245008,2034.6934298245008,7.595043598714812,5.050526239688918,0.5508764559620998,4.499649783726818,3.4173107996412333,3.4173107996412333,0.9763745141832095,0.0,0.0,0.00022916812736596424,0.9913419221723222,0.0002311696118568146,199.00013968733018,0.0,0.0,0.0,0.05196983310537662,7.797968479767669e-05,0.00015118844256828754,0.0006901226838929695,0.09557805304778169,0.0812517406568368,0.014326312390944899,0.09557803819853436,0.08125174065683387,0.014326312390944384,0.4277165139979191,0.4277165139979191,0.07541500458654543,0.0,4.858360323876809,4.832015325927728,5.007833131243672,4.859831603868372,4.833737900040148,5.0078781105050325,24781.892975584462,21064.609029246792,0.85,0.9184838981012939,0.6943236476849359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058456091413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.889618127196,1534.548727046779,0.4277165139979191,0.07541500458654543,6.112851554438009,3.4173107996412333
4179.0,-30.093426046009093,5.050496309943064,35.003370494770095,24.08665877245369,4.991527064327902,-26.584955650481565,-40.0985575170256,1.4830566688003795,-0.15494546727842362,-5.015178060613959,40.00671564632681,47866.63945329164,15453.591569502514,15453.591569502514,63320.23102279415,87608.80231493575,87608.80231493575,15453.591569502514,103062.39388443826,103062.39388443826,103062.39388443826,127844.27988354192,103705.72660619007,63963.563744545965,44157.95873516012,24781.885999103662,0.0,68939.84473426378,21064.603099238113,1534.5478369437783,0.0,0.886817176658419,2.8170162009434008,0.0014959080323721466,354446.22429345344,1554822.807540091,4.386625391875583,1554822.807540091,4.386625391875583,0.85,0.09557795735758633,4.564652377983593,1.2670411976007747,1.0,0.0,4.564652377982297,1.2848093569523766,1.2851038096354426,3.552785752441238,19311.408693557783,1969.2156540263784,2034.6934298245008,2034.6934298245008,7.595046675329088,5.050496309943064,0.5509437809265227,4.499552529016541,3.4173860467668757,3.4173860467668757,0.9763960133619645,0.0,0.0,0.00022916812736596424,0.9913289124223756,0.00023117264562170112,199.0000365319833,0.0,0.0,0.0,0.05196983310537662,7.798070208391574e-05,0.0001511874252820485,0.0006901180403349194,0.09557795735759378,0.0812516427453386,0.014326314612255177,0.09557790704139547,0.08125164274533227,0.014326314612254061,0.42771607523322774,0.42771607523322774,0.07541502979472703,0.0,4.858725237202805,4.832441452586011,5.007850404746705,4.860232593335525,4.8341937674034625,5.007967423081652,24781.885999103662,21064.603099238113,0.85,0.9184852572103832,0.6943247353950226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520577023871333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.88902293954,1534.5478369437783,0.42771607523322774,0.07541502979472703,6.112851554438009,3.4173860467668757
4180.0,-30.093300168318844,5.050466345785286,35.00336954981777,24.0866738249548,4.991550667773491,-26.584840000137106,-40.09844233570618,1.4830904995917524,-0.1546560310454197,-5.015151560259296,40.00671346569467,47866.675318543435,15453.595698933364,15453.595698933364,63320.2710174768,87608.7631486262,87608.7631486262,15453.595698933364,103062.35884755956,103062.35884755956,103062.35884755956,127844.23658513869,103705.64051663694,63963.55268655433,44157.87536675845,24781.877737579125,0.0,68939.75310433758,21064.596076942256,1534.546839823742,0.0,0.8868173194139217,2.8170154887328707,0.0014959080323721466,354446.5904524313,1554822.713504307,4.386620594994756,1554822.713504307,4.386620594994756,0.85,0.09557786130540114,4.564652377983593,1.267041009129025,1.0,0.0,4.564652377984297,1.284809198682602,1.2851036513293956,3.5527861900926814,19311.39266251881,1969.2140193153434,2034.6934298245008,2034.6934298245008,7.595048704839181,5.050466345785286,0.5510116012401225,4.499454744545163,3.417461228359691,3.417461228359691,0.9764174938170546,0.0,0.0,0.00022916812736596424,0.991315914742539,0.00023117567665145673,198.99993347098982,0.0,0.0,0.0,0.05196983310537662,7.798171938242444e-05,0.0001511864079835398,0.0006901133967208624,0.09557786130540548,0.08125154437371529,0.014326316931690185,0.09557783615792358,0.0812515443737116,0.014326316931689533,0.42771563808337587,0.42771563808337587,0.07541505623128565,0.0,4.859069262336675,4.832842736180567,5.007869236850411,4.8604955292138925,4.834498141922438,5.007994959780092,24781.877737579125,21064.596076942256,0.85,0.9184870581367486,0.6943261784836845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569496865763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.888428594048,1534.546839823742,0.42771563808337587,0.07541505623128565,6.112851554438009,3.417461228359691
