time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4181.0,-30.093174406213876,5.050436401260487,35.0033686209005,24.08669841187077,4.991580464476301,-26.584723834479583,-40.098323312681146,1.4831298927420087,-0.15432288656381843,-5.015120866264894,40.006712042848584,47866.69252669632,15453.593342975775,15453.593342975775,63320.285869672094,87608.73932288933,87608.73932288933,15453.593342975775,103062.3326658651,103062.3326658651,103062.3326658651,127844.2048991085,103705.57266222952,63963.52586603636,44157.82977354795,24781.8722332434,0.0,68939.70200679135,21064.59139825689,1534.5459063321819,0.0,0.8868174807669054,2.817014691376545,0.0014959080323721466,354447.01455586695,1554822.652146664,4.386615173201289,1554822.652146664,4.386615173201289,0.85,0.09557776436626153,4.564652377983593,1.2670407777978108,1.0,0.0,4.564652377981824,1.2848090143906274,1.285103466995185,3.552786699701483,19311.380027110565,1969.2127308622787,2034.6934298245008,2034.6934298245008,7.595047546946027,5.050436401260487,0.551081245782318,4.499355155478169,3.4175363496886666,3.4175363496886666,0.9764389570539047,0.0,0.0,0.00022916812736596424,0.9913029291811946,0.00023117870493458002,198.99983050473713,0.0,0.0,0.0,0.05196983310537662,7.798277062433768e-05,0.00015118535674162655,0.0006901085981669634,0.09557776436626421,0.08125144507422372,0.014326319292040497,0.09557776835297097,0.08125144507422144,0.014326319292040096,0.4277152010023342,0.4277152010023342,0.07541508375661667,0.0,4.859403381280174,4.833238629752486,5.00785252932468,4.86079797970109,4.834880429785585,5.007844068530574,24781.8722332434,21064.59139825689,0.85,0.9184879543493576,0.6943269427242506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561976744941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.887836142241,1534.5459063321819,0.4277152010023342,0.07541508375661667,6.112851554438009,3.4175363496886666
4182.0,-30.093048760001686,5.050406417381226,35.003367710130085,24.086723941750847,4.991604648919393,-26.584608334393838,-40.0982043944299,1.4831642233115574,-0.1538522523010215,-5.015094859563289,40.00671071358145,47866.70966106175,15453.598065511382,15453.598065511382,63320.30772657313,87608.74534521905,87608.74534521905,15453.598065511382,103062.34341073043,103062.34341073043,103062.34341073043,127844.21265103293,103705.53213395123,63963.496449794045,44157.81742684131,24781.869240302487,0.0,68939.6866671438,21064.588854257112,1534.5452271924,0.0,0.8868176179273477,2.817011538097912,0.0014959080323721466,354447.37389460014,1554822.5948244482,4.386610564328222,1554822.5948244482,4.386610564328222,0.8499999999999999,0.09557766991114597,4.564652377983593,1.2670405404223133,1.0,0.0,4.564652377984115,1.2848088537828386,1.2851033063505881,3.552787143818298,19311.37248019709,1969.2119612912759,2034.6934298245008,2034.6934298245008,7.595049867952004,5.050406417381226,0.5511487277661287,4.4992576896150975,3.4176114269999944,3.4176114269999944,0.9764604077142841,0.0,0.0,0.00022916812736596424,0.991289955769585,0.00023118173046356578,198.9997276334767,0.0,0.0,0.0,0.05196983310537662,7.798382095394597e-05,0.00015118430641201827,0.0006901038037774193,0.0955776699111529,0.08125134809180483,0.01432632181934806,0.09557763384924613,0.08125134809179894,0.01432632181934702,0.4277147639168683,0.4277147639168683,0.07541511000944949,0.0,4.859761380212319,4.833660317976353,5.007848838670839,4.861242607262284,4.835396407193116,5.00788353172976,24781.869240302487,21064.588854257112,0.85,0.9184884757642969,0.6943273457590968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554463537134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.887245570799,1534.5452271924,0.4277147639168683,0.07541511000944949,6.112851554438009,3.4176114269999944
4183.0,-30.092923303796876,5.050376464089674,35.00336682087011,24.086748354043834,4.991635680892091,-26.58449232051916,-40.09808537140486,1.4832046976143638,-0.15355034483519603,-5.015063406961505,40.006709518580514,47866.72556996148,15453.5943949862,15453.5943949862,63320.31996494768,87608.71497668694,87608.71497668694,15453.5943949862,103062.30937167314,103062.30937167314,103062.30937167314,127844.17404624153,103705.45844384139,63963.469037115945,44157.76600747271,24781.864674568387,0.0,68939.6306820411,21064.584973383127,1534.5443289365503,0.0,0.8868177823155325,2.8170112402447773,0.0014959080323721466,354447.8084805843,1554822.5432922163,4.386605040548263,1554822.5432922163,4.386605040548263,0.85,0.09557757297421607,4.564652377983593,1.2670402915077288,1.0,0.0,4.564652377983411,1.2848086644330379,1.2851031169573923,3.552787667413411,19311.35875810213,1969.2105620270054,2034.6934298245008,2034.6934298245008,7.595048063982359,5.050376464089674,0.5512185982817481,4.499157865807926,3.4176864425318514,3.4176864425318514,0.9764818407233861,0.0,0.0,0.00022916812736596424,0.9912770021596273,0.00023118475145362128,198.99962491788858,0.0,0.0,0.0,0.05196983310537662,7.79848722220505e-05,0.00015118325514391375,0.0006900990051039661,0.09557757297422319,0.08125124909022033,0.014326323884002854,0.09557758551357873,0.08125124909021428,0.014326323884001787,0.4277143286566677,0.4277143286566677,0.07541513602283563,0.0,4.8600998034883105,4.834065487011458,5.007808227442297,4.861513062126335,4.835745828791346,5.007705594401273,24781.864674568387,21064.584973383127,0.85,0.9184893991815761,0.6943281403802306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546957260692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.88665686971,1534.5443289365503,0.4277143286566677,0.07541513602283563,6.112851554438009,3.4176864425318514
4184.0,-30.092797990818084,5.050346438761155,35.00336594132916,24.086769169103377,4.991656342933461,-26.584377472610335,-40.09797410164026,1.4832358247257007,-0.15309261186251888,-5.015040082371457,40.006708023147915,47866.77716815233,15453.603039422325,15453.603039422325,63320.38020757466,87608.7156240828,87608.7156240828,15453.603039422325,103062.31866350512,103062.31866350512,103062.31866350512,127844.18036946226,103705.41107731118,63963.47262138057,44157.70939547845,24781.861705957148,0.0,68939.5711014356,21064.582450063575,1534.5437114778786,0.0,0.8868179064281223,2.817007943458998,0.0014959080323721466,354448.1307607092,1554822.4788044188,4.386600870111774,1554822.4788044188,4.386600870111774,0.85,0.09557747971070331,4.564652377983593,1.2670401469944048,1.0,0.0,4.56465237798375,1.2848085188119802,1.2851029713029611,3.5527880700887438,19311.349937813677,1969.2096626078915,2034.6934298245008,2034.6934298245008,7.5950523125025535,5.050346438761155,0.5512847534436514,4.499061685317503,3.4177614173178688,3.4177614173178688,0.9765032620908196,0.0,0.0,0.00022916812736596424,0.9912640635203277,0.00023118776903109704,198.99952231967066,0.0,0.0,0.0,0.05196983310537662,7.798585502151228e-05,0.00015118227234445195,0.0006900945189660657,0.09557747971070918,0.0812511536255382,0.014326326085170989,0.0955774485764208,0.0812511536255332,0.014326326085170107,0.42771389413564065,0.42771389413564065,0.07541515960235579,0.0,4.860460507531798,4.834489360731766,5.007810200571612,4.861947470508937,4.8362291051862485,5.007862448257981,24781.861705957148,21064.582450063575,0.85,0.9184910668273082,0.694329488904458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539462343294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.886068550346,1534.5437114778786,0.42771389413564065,0.07541515960235579,6.112851554438009,3.4177614173178688
4185.0,-30.092672773338546,5.050316377363031,35.00336504373685,24.08678432637828,4.991679260698808,-26.584262485023615,-40.09785525323821,1.483268972383899,-0.1527900793814183,-5.015014041766659,40.00670573827842,47866.79268784398,15453.607367774834,15453.607367774834,63320.40005561882,87608.68015678541,87608.68015678541,15453.607367774834,103062.28752456025,103062.28752456025,103062.28752456025,127844.14026899326,103705.32867508406,63963.44120614277,44157.6527432681,24781.85274443301,0.0,68939.50548770111,21064.57483276806,1534.5426838135186,0.0,0.8868180472205943,2.817007005339336,0.0014959080323721466,354448.4905687774,1554822.3802736045,4.386596139198133,1554822.3802736045,4.386596139198133,0.85,0.09557738419802209,4.564652377983593,1.2670398815954105,1.0,0.0,4.5646523779817425,1.284808363738293,1.2851028161937341,3.5527884989028466,19311.334593404674,1969.2080979136274,2034.6934298245008,2034.6934298245008,7.5950544397775746,5.050316377363031,0.551352030526628,4.498964346836403,3.4178363204505815,3.4178363204505815,0.9765246629858805,0.0,0.0,0.00022916812736596424,0.9912511349233386,0.00023119078434516763,198.99941979974705,0.0,0.0,0.0,0.05196983310537662,7.798690477256794e-05,0.0001511812225933963,0.0006900897272174133,0.09557738419802794,0.0812510562072737,0.014326327990754235,0.09557736791424878,0.08125105620726873,0.014326327990753361,0.4277134616108161,0.4277134616108161,0.07541518379116005,0.0,4.860803338473318,4.834890873519555,5.007819773357426,4.862223962385258,4.836546325404299,5.007907584570319,24781.85274443301,21064.57483276806,0.85,0.9184922289138736,0.6943303748586284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053197599013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.885481543562,1534.5426838135186,0.4277134616108161,0.07541518379116005,6.112851554438009,3.4178363204505815
4186.0,-30.092547714076826,5.050286290199866,35.00336414210807,24.08680982133376,4.991703621511731,-26.584147495527787,-40.097740141767986,1.4833034029626904,-0.15232785704375829,-5.014987272212786,40.00670382552343,47866.82525226206,15453.610459579853,15453.610459579853,63320.435711841914,87608.68528895469,87608.68528895469,15453.610459579853,103062.29574853454,103062.29574853454,103062.29574853454,127844.14141328873,103705.28760698915,63963.427570296655,44157.62226299166,24781.845664754186,0.0,68939.46792774585,21064.568815041057,1534.5417514709543,0.0,0.8868181903751923,2.81700405187517,0.0014959080323721466,354448.8604491748,1554822.2977895518,4.386591328913303,1554822.2977895518,4.386591328913303,0.85,0.09557728915340394,4.564652377983593,1.2670397304883227,1.0,0.0,4.564652377984018,1.2848082026627967,1.2851026550813225,3.5527889443134297,19311.326945970042,1969.2073180923194,2034.6934298245008,2034.6934298245008,7.595055959320998,5.050286290199866,0.5514195573719611,4.498866732827905,3.417911162660083,3.417911162660083,0.9765460464743094,0.0,0.0,0.00022916812736596424,0.9912382228437538,0.00023119379588541894,198.99931740946735,0.0,0.0,0.0,0.05196983310537662,7.798792152891773e-05,0.00015118020583704652,0.0006900850860781234,0.09557728915340906,0.08125095904842738,0.014326330104981673,0.0955772250657086,0.08125095904842303,0.014326330104980904,0.4277130296089727,0.4277130296089727,0.07541520892975286,0.0,4.861164417127952,4.83531403484659,5.007828291579358,4.862659415169048,4.837057464638974,5.0079132707263625,24781.845664754186,21064.568815041057,0.85,0.9184932465421239,0.6943312255097526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524495349916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.884896800708,1534.5417514709543,0.4277130296089727,0.07541520892975286,6.112851554438009,3.417911162660083
4187.0,-30.092422816829526,5.050256176139774,35.00336324264979,24.086830007750564,4.991728042057358,-26.584032645876842,-40.097625100146956,1.4833378711046692,-0.15196841076505052,-5.01496066630283,40.00670208548693,47866.857169487805,15453.61368721101,15453.61368721101,63320.47085669881,87608.66598720044,87608.66598720044,15453.61368721101,103062.27967441145,103062.27967441145,103062.27967441145,127844.11934391748,103705.22220668504,63963.41338897242,44157.56535301402,24781.839669506036,0.0,68939.40502252005,21064.56371908013,1534.5408822638074,0.0,0.8868183320714988,2.8170024311838313,0.0014959080323721466,354449.22806877113,1554822.2227536682,4.386586567631056,1554822.2227536682,4.386586567631056,0.85,0.09557719498554132,4.564652377983593,1.2670394903654234,1.0,0.0,4.564652377983617,1.2848080414116103,1.2851024937931805,3.552789390209948,19311.314767549015,1969.2060762389822,2034.6934298245008,2034.6934298245008,7.595057545619505,5.050256176139774,0.5514869373295381,4.498769238810236,3.4179859469947997,3.4179859469947997,0.9765674134270856,0.0,0.0,0.00022916812736596424,0.9912253276728492,0.00023119680356029044,198.99921515193952,0.0,0.0,0.0,0.05196983310537662,7.798893768054886e-05,0.00015117918968541536,0.0006900804476991638,0.09557719498554623,0.08125086257845081,0.014326332407095422,0.09557713121158953,0.08125086257844663,0.014326332407094687,0.4277125996065341,0.4277125996065341,0.07541523477058147,0.0,4.861519910240986,4.835730765198889,5.007836023575294,4.86299225553779,4.837448160742667,5.007917546607757,24781.839669506036,21064.56371908013,0.85,0.9184945944342611,0.6943323220421094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517024169517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.884313062139,1534.5408822638074,0.4277125996065341,0.07541523477058147,6.112851554438009,3.4179859469947997
4188.0,-30.092298021383083,5.050226034022752,35.003362345643474,24.08684502532708,4.991752295706471,-26.583917904540957,-40.09751005852593,1.4833721788643326,-0.1517054558476616,-5.014934227688681,40.00670035798921,47866.88869408304,15453.61705404258,15453.61705404258,63320.50574812562,87608.62345156798,87608.62345156798,15453.61705404258,103062.24050561056,103062.24050561056,103062.24050561056,127844.07429617441,103705.13354261545,63963.39878513039,44157.48306387229,24781.833790563844,0.0,68939.31685443614,21064.558721979265,1534.5400208727563,0.0,0.8868184728708945,2.8170020601598447,0.0014959080323721466,354449.5933771015,1554822.1482584984,4.386581836487852,1554822.1482584984,4.386581836487852,0.8499999999999999,0.09557710131164364,4.564652377983593,1.2670392942009494,1.0,0.0,4.564652377982044,1.2848078809107757,1.2851023332555624,3.5527898340316826,19311.298257100265,1969.204392641755,2034.6934298245008,2034.6934298245008,7.595059200331477,5.050226034022752,0.5515541677639826,4.4986718662587695,3.4180606730703382,3.4180606730703382,0.9765887637343823,0.0,0.0,0.00022916812736596424,0.9912124431932364,0.00023119980881968006,198.99911297786443,0.0,0.0,0.0,0.05196983310537662,7.798995384441997e-05,0.00015117817352154427,0.0006900758092643332,0.09557710131165159,0.08125076648693709,0.014326334824714506,0.09557708014717721,0.08125076648693033,0.014326334824713313,0.42771217109558124,0.42771217109558124,0.07541526113117983,0.0,4.861851671583395,4.836119675545774,5.0078432283141865,4.8632287718410225,4.83772547302209,5.007922324163758,24781.833790563844,21064.558721979265,0.85,0.9184962752361687,0.6943336673201003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509562675714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.883730246524,1534.5400208727563,0.42771217109558124,0.07541526113117983,6.112851554438009,3.4180606730703382
4189.0,-30.092173330332763,5.050195902064004,35.00336146473661,24.086875130329304,4.991780716188131,-26.583802840468845,-40.09739117519928,1.4834102263242002,-0.15124964868761026,-5.014904840999536,40.00669903290978,47866.90174541318,15453.615835049754,15453.615835049754,63320.51758046294,87608.63115895248,87608.63115895248,15453.615835049754,103062.24699400224,103062.24699400224,103062.24699400224,127844.07597431503,103705.09708125342,63963.3676677141,44157.4771261548,24781.82898031278,0.0,68939.30610646759,21064.554633265863,1534.5391581955444,0.0,0.8868186272156777,2.816999496780221,0.0014959080323721466,354449.9994199999,1554822.0911168815,4.386576650193529,1554822.0911168815,4.386576650193529,0.85,0.09557700668603523,4.564652377983593,1.267039084848948,1.0,0.0,4.564652377984872,1.2848077029146743,1.2851021552186679,3.552790326231985,19311.291467501593,1969.2037002953705,2034.6934298245008,2034.6934298245008,7.595058601227549,5.050195902064004,0.5516226618464746,4.49857324021753,3.4181353404919363,3.4181353404919363,0.9766100972834104,0.0,0.0,0.00022916812736596424,0.9911995696723983,0.0002312028116010045,198.99901088936662,0.0,0.0,0.0,0.05196983310537662,7.799100395497913e-05,0.0001511771234109851,0.0006900710158746722,0.0955770066860368,0.08125066951737647,0.014326337168660334,0.09557695607886667,0.08125066951737514,0.014326337168660098,0.4277117423678901,0.4277117423678901,0.07541528788076172,0.0,4.862201245814674,4.836534168853973,5.0078241463913855,4.86365519231191,4.838247891389244,5.00780370175238,24781.82898031278,21064.554633265863,0.85,0.9184965900682671,0.6943339648862888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502107271263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.88314955474,1534.5391581955444,0.4277117423678901,0.07541528788076172,6.112851554438009,3.4181353404919363
4190.0,-30.092048820548897,5.0501657283614945,35.00336059689365,24.086895526293688,4.991803990957287,-26.58368845413715,-40.09727620342744,1.4834436245455203,-0.1508658718227025,-5.014879592427937,40.00669765161132,47866.93220347606,15453.620844301153,15453.620844301153,63320.55304777721,87608.61798030246,87608.61798030246,15453.620844301153,103062.23882460361,103062.23882460361,103062.23882460361,127844.06439975771,103705.03745602559,63963.35167919907,44157.428640918355,24781.825575154096,0.0,68939.25421607246,21064.551738880982,1534.5384685072972,0.0,0.8868187607052342,2.8169973975749145,0.0014959080323721466,354450.34828583174,1554822.0315509257,4.386572164677644,1554822.0315509257,4.386572164677644,0.85,0.09557691431595178,4.564652377983593,1.2670388623094189,1.0,0.0,4.564652377982397,1.284807546668984,1.285101998937169,3.5527907582874927,19311.280364477865,1969.2025681020395,2034.6934298245008,2034.6934298245008,7.595061063147032,5.0501657283614945,0.5516892347833009,4.498476493578194,3.418209960741085,3.418209960741085,0.9766314173545957,0.0,0.0,0.00022916812736596424,0.991186715046082,0.00023120581005296243,198.99890894938187,0.0,0.0,0.0,0.05196983310537662,7.79920195267439e-05,0.00015117610783922035,0.0006900663801426011,0.09557691431595935,0.08125057471841303,0.014326339597546322,0.09557685628613685,0.08125057471840659,0.014326339597545187,0.42771131527811496,0.42771131527811496,0.07541531335160948,0.0,4.862554180834081,4.83694988923304,5.007820540134844,4.8640137206052145,4.838660671023945,5.007854128899567,24781.825575154096,21064.551738880982,0.85,0.918497795890207,0.6943349293197952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494658111187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.882570931402,1534.5384685072972,0.42771131527811496,0.07541531335160948,6.112851554438009,3.418209960741085
4191.0,-30.091924388603545,5.0501355803633246,35.003359746599315,24.086914874520176,4.991833914006487,-26.583573472985357,-40.09716109195722,1.483482998388304,-0.150646004550822,-5.014849098779235,40.006696427068455,47866.96189494841,15453.617759780433,15453.617759780433,63320.57965472884,87608.56946106302,87608.56946106302,15453.617759780433,103062.18722084345,103062.18722084345,103062.18722084345,127844.00805639767,103704.94557637785,63963.33801026337,44157.34174012721,24781.820835554216,0.0,68939.16257568143,21064.547710221083,1534.5375781627206,0.0,0.8868189203189006,2.816998066903592,0.0014959080323721466,354450.7696245656,1554821.9787447664,4.386566801340662,1554821.9787447664,4.386566801340662,0.85,0.09557681960603434,4.564652377983593,1.2670386309782047,1.0,0.0,4.5646523779846735,1.2848073624678087,1.2851018146937785,3.5527912676465236,19311.26325524498,1969.200823445823,2034.6934298245008,2034.6934298245008,7.595059547183657,5.0501355803633246,0.5517581025483409,4.498377477814984,3.418284518177601,3.418284518177601,0.9766527194793146,0.0,0.0,0.00022916812736596424,0.9911738686356159,0.00023120880666620264,198.99880707323027,0.0,0.0,0.0,0.05196983310537662,7.799303634474412e-05,0.0001511750910212201,0.0006900617387218984,0.0955768196060413,0.08125047799328132,0.014326341612759969,0.09557684074385217,0.08125047799327541,0.014326341612758928,0.4277108898494437,0.4277108898494437,0.0754153387256057,0.0,4.862872413003515,4.837330659573411,5.007783636387444,4.864203094228401,4.838911589411737,5.0076940094454585,24781.820835554216,21064.547710221083,0.85,0.9184994027917802,0.6943362829857418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487219787763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.881992833061,1534.5375781627206,0.4277108898494437,0.0754153387256057,6.112851554438009,3.418284518177601
4192.0,-30.091800102456705,5.050105368656141,35.00335890614553,24.086930381041043,4.991854879680684,-26.583459518854905,-40.09704241817815,1.4835142960788636,-0.15030415648345752,-5.014825693251928,40.00669501310723,47866.97385209496,15453.625404862063,15453.625404862063,63320.59925695702,87608.54444782081,87608.54444782081,15453.625404862063,103062.16985268287,103062.16985268287,103062.16985268287,127843.98782693724,103704.87315966169,63963.30256393583,44157.300661917616,24781.81797425437,0.0,68939.11863617199,21064.545278116213,1534.536960398912,0.0,0.8868190445473136,2.816996303973805,0.0014959080323721466,354451.09302513575,1554821.917770291,4.3865626270195515,1554821.917770291,4.3865626270195515,0.85,0.09557672799863212,4.564652377983593,1.2670383952511473,1.0,0.0,4.564652377985186,1.2848072160490316,1.2851016682414451,3.552791672528553,19311.24977027315,1969.1994483613823,2034.6934298245008,2034.6934298245008,7.595063304546569,5.050105368656141,0.551823723111422,4.4982816455447185,3.4183590330787563,3.4183590330787563,0.9766740094510732,0.0,0.0,0.00022916812736596424,0.9911610374567338,0.00023121179980399288,198.99870531655233,0.0,0.0,0.0,0.05196983310537662,7.799408464263745e-05,0.0001511740427233268,0.0006900569536064269,0.09557672799863416,0.08125038423009717,0.014326343768536993,0.09557675584212424,0.08125038423009544,0.01432634376853669,0.4277104639065002,0.4277104639065002,0.07541536199966876,0.0,4.863193376725633,4.837708249231241,5.007783025007939,4.86452153676845,4.839263011291223,5.007825088400807,24781.81797425437,21064.545278116213,0.85,0.9185002725540075,0.6943368989776932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479786122096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.881417325681,1534.536960398912,0.4277104639065002,0.07541536199966876,6.112851554438009,3.4183590330787563
4193.0,-30.09167600503319,5.0500751366510075,35.0033580556823,24.086955875996523,4.9918791493828625,-26.583345404116695,-40.09692744640631,1.4835485484663553,-0.14984578013644523,-5.0147989725345665,40.00669304065107,47867.00260482121,15453.627840615929,15453.627840615929,63320.63044543714,87608.55014228041,87608.55014228041,15453.627840615929,103062.17798289633,103062.17798289633,103062.17798289633,127843.9882052481,103704.83305338437,63963.285515925054,44157.27504162146,24781.81022235176,0.0,68939.08526397322,21064.538688998997,1534.5359889991423,0.0,0.8868191876684555,2.816993395508521,0.0014959080323721466,354451.4622328762,1554821.8327117516,4.3865578178662625,1554821.8327117516,4.3865578178662625,0.8500000000000001,0.09557663371107185,4.564652377983593,1.2670382007351146,1.0,0.0,4.564652377984611,1.2848070558074487,1.285101507963138,3.552792115633966,19311.242301941962,1969.1986868035428,2034.6934298245008,2034.6934298245008,7.595064501657557,5.0500751366510075,0.5518907441033054,4.498184392547702,3.418433478514361,3.418433478514361,0.9766952795755317,0.0,0.0,0.00022916812736596424,0.9911482259402272,0.0002312147884324464,198.9986037144915,0.0,0.0,0.0,0.05196983310537662,7.799510025148944e-05,0.00015117302711447478,0.0006900523177050654,0.09557663371108036,0.081250288098236,0.014326345612844344,0.09557661208439905,0.08125028809822878,0.014326345612843069,0.42771003761302434,0.42771003761302434,0.07541538577091979,0.0,4.863535220566973,4.838110751801992,5.007780405627784,4.864953192398104,4.839771455134269,5.007820741298758,24781.81022235176,21064.538688998997,0.85,0.9185011695901887,0.6943376521683551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472361174144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.880843045203,1534.5359889991423,0.42771003761302434,0.07541538577091979,6.112851554438009,3.418433478514361
4194.0,-30.09155199427046,5.050044936490864,35.00335722873367,24.086975154373818,4.991909714334037,-26.58323073784046,-40.09681240478528,1.483588457904038,-0.14964232042893855,-5.014768191882795,40.00669202464188,47867.030580267194,15453.624019217177,15453.624019217177,63320.65459948437,87608.49824433851,87608.49824433851,15453.624019217177,103062.12226355569,103062.12226355569,103062.12226355569,127843.92885455646,103704.73828277297,63963.27061870152,44157.18629341273,24781.806591000775,0.0,68938.9928844135,21064.535602350657,1534.535155153759,0.0,0.8868193479871004,2.81699431418369,0.0014959080323721466,354451.8875382571,1554821.7888982296,4.386552430844123,1554821.7888982296,4.386552430844123,0.85,0.09557653903878113,4.564652377983593,1.2670379606122153,1.0,0.0,4.564652377984387,1.2848068691007626,1.2851013212136626,3.552792631921712,19311.22465437255,1969.1968872522777,2034.6934298245008,2034.6934298245008,7.5950626235373955,5.050044936490864,0.5519595396619792,4.498085396828885,3.4185078674739064,3.4185078674739064,0.9767165335639733,0.0,0.0,0.00022916812736596424,0.9911354235488009,0.0002312177750094113,198.998502183486,0.0,0.0,0.0,0.05196983310537662,7.799611648959578e-05,0.00015117201087636847,0.0006900476789313769,0.09557653903878588,0.0812501916370348,0.014326347401751078,0.09557660859702037,0.08125019163703076,0.014326347401750367,0.42770961280223246,0.42770961280223246,0.07541540981769487,0.0,4.863841690733182,4.8384779342365505,5.007742110260665,4.86512587145387,4.840005057323481,5.007647462506895,24781.806591000775,21064.535602350657,0.85,0.9185027507676372,0.6943389883940343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464947508243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.88026912684,1534.535155153759,0.42770961280223246,0.07541540981769487,6.112851554438009,3.4185078674739064
4195.0,-30.09142813374388,5.050014682257731,35.00335641725517,24.087000998575263,4.991931680892519,-26.583117066682913,-40.09669750286264,1.4836206138315597,-0.14912857657469658,-5.014744215023054,40.00669082134597,47867.05855116123,15453.63050797599,15453.63050797599,63320.68905913722,87608.51620306152,87608.51620306152,15453.63050797599,103062.14671103751,103062.14671103751,103062.14671103751,127843.95134008775,103704.70949249041,63963.25184059011,44157.175168778114,24781.804629050235,0.0,68938.97979782835,21064.5339346927,1534.5345799105469,0.0,0.8868194743598146,2.8169903570406647,0.0014959080323721466,354452.2188339069,1554821.7370083118,4.386548184473031,1554821.7370083118,4.386548184473031,0.85,0.09557644731222623,4.564652377983593,1.2670377584034576,1.0,0.0,4.564652377983992,1.284806718667045,1.2851011707454687,3.5527930479063072,19311.219293232603,1969.1963405681456,2034.6934298245008,2034.6934298245008,7.595065812597096,5.050014682257731,0.5520252222714044,4.497989459986327,3.418582215653348,3.418582215653348,0.9767377759009566,0.0,0.0,0.00022916812736596424,0.991122636845233,0.00023122075800368342,198.99840077558636,0.0,0.0,0.0,0.05196983310537662,7.799713150587342e-05,0.00015117099586009082,0.0006900430457349114,0.09557644731223046,0.08125009797463964,0.014326349337590819,0.09557645212827821,0.08125009797463605,0.014326349337590184,0.4277091873031678,0.4277091873031678,0.07541543191879976,0.0,4.864187401703873,4.838885725499495,5.007735296345402,4.8656156384483324,4.840562379501364,5.007753635977053,24781.804629050235,21064.5339346927,0.85,0.9185034249829716,0.6943395259334705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457539027083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.87969760895,1534.5345799105469,0.4277091873031678,0.07541543191879976,6.112851554438009,3.418582215653348
4196.0,-30.091304396843164,5.049984413264857,35.003355601563406,24.087021184992068,4.991956593514918,-26.583003212126638,-40.096582600939996,1.483655408798381,-0.1487869468306826,-5.014717235526313,40.006689075667104,47867.08582853314,15453.63227914484,15453.63227914484,63320.71810767798,87608.49437903626,87608.49437903626,15453.63227914484,103062.1266581811,103062.1266581811,103062.1266581811,127843.92469444955,103704.64232809411,63963.233777590736,44157.12061167041,24781.79803626844,0.0,68938.91864793884,21064.528330828172,1534.5336656130846,0.0,0.8868196179763046,2.816989014430805,0.0014959080323721466,354452.59161820624,1554821.6617291335,4.386543358678241,1554821.6617291335,4.386543358678241,0.85,0.09557635354727755,4.564652377983593,1.2670375545462593,1.0,0.0,4.56465237798285,1.2848065558872608,1.2851010079283784,3.55279349803079,19311.206786313764,1969.195065217354,2034.6934298245008,2034.6934298245008,7.595066683081476,5.049984413264857,0.5520921713521849,4.497892241912672,3.418656497187171,3.418656497187171,0.9767589991963346,0.0,0.0,0.00022916812736596424,0.991109863081813,0.00023122373805601723,198.99829946900567,0.0,0.0,0.0,0.05196983310537662,7.799814653436383e-05,0.0001511699808316004,0.0006900384124826988,0.09557635354728383,0.08125000258790548,0.014326350959378354,0.09557636510783538,0.08125000258790013,0.014326350959377412,0.42770876396187557,0.42770876396187557,0.07541545434771299,0.0,4.8645257608929455,4.839285380738204,5.007725583298168,4.865930288695608,4.840935186334264,5.007738036296132,24781.79803626844,21064.528330828172,0.85,0.9185046610761012,0.6943405374978896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045013952867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.879127215025,1534.5336656130846,0.42770876396187557,0.07541545434771299,6.112851554438009,3.418656497187171
4197.0,-30.09118082849416,5.049954071222883,35.00335477240947,24.0870370407589,4.991975435566083,-26.582890116362996,-40.09647157564757,1.4836847234349402,-0.14839716533168712,-5.014694930471747,40.00668705216737,47867.13062679136,15453.641045036933,15453.641045036933,63320.77167182829,87608.48071459435,87608.48071459435,15453.641045036933,103062.12175963128,103062.12175963128,103062.12175963128,127843.91347733981,103704.5806152449,63963.23052744191,44157.055653114425,24781.791717708536,0.0,68938.84737082296,21064.522960052254,1534.5328746943171,0.0,0.8868197388107976,2.8169864925710963,0.0014959080323721466,354452.89981448115,1554821.574469445,4.386539298403909,1554821.574469445,4.386539298403909,0.85,0.09557626221509344,4.564652377983593,1.2670373973948883,1.0,0.0,4.564652377982446,1.2848064187459,1.2851008707555878,3.5527938772590746,19311.195294546702,1969.1938933832353,2034.6934298245008,2034.6934298245008,7.595070991294182,5.049954071222883,0.5521569351412472,4.497797136081636,3.4187307238447504,3.4187307238447504,0.9767802068127859,0.0,0.0,0.00022916812736596424,0.9910971068957588,0.0002312267140843017,198.99819830052553,0.0,0.0,0.0,0.05196983310537662,7.799912732881247e-05,0.00015116900003715175,0.0006900339354969866,0.09557626221510113,0.08124990929890957,0.014326352916191547,0.09557624330634831,0.08124990929890305,0.014326352916190395,0.4277083421250766,0.4277083421250766,0.0754154768584496,0.0,4.864871717414701,4.83968743848385,5.007752952645944,4.866297765140075,4.841337987431018,5.007904846177269,24781.791717708536,21064.522960052254,0.85,0.9185063877152607,0.6943419052151169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442747423266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.878558473145,1534.5328746943171,0.4277083421250766,0.0754154768584496,6.112851554438009,3.4187307238447504
4198.0,-30.091057328523647,5.0499237765593366,35.00335395178911,24.087066726665967,4.992006642020242,-26.582775845622553,-40.096352832019306,1.4837251591191654,-0.1480178770831344,-5.014663225899419,40.00668564242003,47867.13875837556,15453.635359625552,15453.635359625552,63320.77411800111,87608.47370626157,87608.47370626157,15453.635359625552,103062.10906588713,103062.10906588713,103062.10906588713,127843.89405400472,103704.53126304102,63963.196315155124,44157.038830984326,24781.7849881176,0.0,68938.82381910193,21064.51723989996,1534.5318451398227,0.0,0.8868199052560815,2.8169852064938947,0.0014959080323721466,354453.33788734704,1554821.5136766986,4.386533705519383,1554821.5136766986,4.386533705519383,0.85,0.09557616742978903,4.564652377983593,1.2670371495792643,1.0,0.0,4.564652377984214,1.2848062295774845,1.2851006815438184,3.5527944003545993,19311.186104498956,1969.1929562591667,2034.6934298245008,2034.6934298245008,7.5950681970592875,5.0499237765593366,0.552225852794229,4.497697923765108,3.4188048780175295,3.4188048780175295,0.9768013937192942,0.0,0.0,0.00022916812736596424,0.99108435794549,0.00023122968850101513,198.9980971881313,0.0,0.0,0.0,0.05196983310537662,7.800017631945175e-05,0.0001511679510465125,0.0006900291472193706,0.09557616742979233,0.08124981274758132,0.014326354682211006,0.09557615348576448,0.08124981274757852,0.014326354682210512,0.4277079219040611,0.4277079219040611,0.07541550167783485,0.0,4.8652144323825155,4.840095191809382,5.007726355444163,4.8666453488162915,4.841786353762018,5.007680257170193,24781.7849881176,21064.51723989996,0.85,0.9185067369898448,0.6943422603782845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435365394737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.877990479174,1534.5318451398227,0.4277079219040611,0.07541550167783485,6.112851554438009,3.4188048780175295
4199.0,-30.090934023834837,5.049893436876886,35.003353154711526,24.08708195379006,4.9920295555856296,-26.58266258001223,-40.09624177180228,1.4837581117629985,-0.14773297067381463,-5.0146388187388355,40.00668468691618,47867.1822298574,15453.64076189412,15453.64076189412,63320.82299175151,87608.43841612671,87608.43841612671,15453.64076189412,103062.07917802082,103062.07917802082,103062.07917802082,127843.86331803116,103704.44991343669,63963.19372716724,44156.95131807717,24781.784140010343,0.0,68938.73545808751,21064.51651900879,1534.531317096216,0.0,0.8868200329208379,2.816984309582164,0.0014959080323721466,354453.6751296809,1554821.4724723618,4.3865294157368035,1554821.4724723618,4.3865294157368035,0.85,0.09557607747247833,4.564652377983593,1.2670369753940034,1.0,0.0,4.564652377981884,1.2848060754166764,1.2851005273476799,3.552794826645902,19311.17095610255,1969.1914115526251,2034.6934298245008,2034.6934298245008,7.5950708521367005,5.049893436876886,0.5522914464607336,4.497601990416152,3.418878995912731,3.418878995912731,0.9768225702607802,0.0,0.0,0.00022916812736596424,0.9910716293307075,0.00023123265824966308,198.9979962357215,0.0,0.0,0.0,0.05196983310537662,7.800115744602979e-05,0.00015116696991993446,0.000690024668717603,0.0955760774724862,0.08124972058235758,0.014326356890128622,0.09557610392536674,0.08124972058235089,0.014326356890127444,0.4277075035892428,0.4277075035892428,0.07541552508841458,0.0,4.865543473361697,4.840483010191974,5.007721623032012,4.8669058480650165,4.8420805892274075,5.007749106860899,24781.784140010343,21064.51651900879,0.85,0.9185086232144263,0.6943437809206563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427987458668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.877425234301,1534.531317096216,0.4277075035892428,0.07541552508841458,6.112851554438009,3.418878995912731
4200.0,-30.090810847933223,5.0498630274931,35.003352338237406,24.087097809556894,4.992048307733226,-26.58254984643735,-40.09612704450262,1.4837873062373592,-0.14734625265094792,-5.014616463318447,40.00668252779097,47867.20770438579,15453.649126054344,15453.649126054344,63320.85683044014,87608.42526145323,87608.42526145323,15453.649126054344,103062.07438750757,103062.07438750757,103062.07438750757,127843.85113763972,103704.38884918319,63963.1712921156,44156.90839674177,24781.776750132147,0.0,68938.68514687392,21064.510237612325,1534.5304624289615,0.0,0.8868201545023067,2.816981833939739,0.0014959080323721466,354453.98402261815,1554821.3793640854,4.386525330365226,1554821.3793640854,4.386525330365226,0.85,0.09557598688395935,4.564652377983593,1.2670367737347261,1.0,0.0,4.56465237798306,1.2848059388375674,1.2851003907372696,3.55279520431971,19311.159585112782,1969.1902520343626,2034.6934298245008,2034.6934298245008,7.595074962908429,5.0498630274931,0.552356019977057,4.497507007516043,3.418953049736124,3.418953049736124,0.9768437284960354,0.0,0.0,0.00022916812736596424,0.9910589141865521,0.00023123562493160396,198.99789538885491,0.0,0.0,0.0,0.05196983310537662,7.80021709802778e-05,0.00015116595638568645,0.0006900200422860877,0.09557598688396265,0.08124962786792304,0.014326359016039606,0.09557597980209491,0.08124962786792024,0.014326359016039111,0.42770708586183126,0.42770708586183126,0.07541554868068231,0.0,4.865880357242133,4.840874441928122,5.00774873935768,4.867270210667527,4.842482582700143,5.007899716520626,24781.776750132147,21064.510237612325,0.85,0.9185097843907961,0.6943446571747731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420621196288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.876860193948,1534.5304624289615,0.42770708586183126,0.07541554868068231,6.112851554438009,3.418953049736124
4201.0,-30.090687774248323,5.049832682494008,35.003351537121965,24.087127216067188,4.992081259289816,-26.582435784836946,-40.09600830087436,1.4838292698784479,-0.147014387207264,-5.014583623381562,40.00668134220058,47867.214023755034,15453.641399890985,15453.641399890985,63320.85542364602,87608.40900944894,87608.40900944894,15453.641399890985,103062.05040933992,103062.05040933992,103062.05040933992,127843.82113503749,103704.33124957544,63963.13626388167,44156.88331743752,24781.770725697563,0.0,68938.65404313509,21064.505116842927,1534.5294454721395,0.0,0.8868203259131908,2.8169813042412652,0.0014959080323721466,354454.4377843,1554821.3282376959,4.386519570630592,1554821.3282376959,4.386519570630592,0.85,0.0955758926437643,4.564652377983593,1.2670365011924876,1.0,0.0,4.564652377984392,1.2848057425211286,1.285100194375839,3.552795747181623,19311.148859286906,1969.1891583045085,2034.6934298245008,2034.6934298245008,7.595071165695915,5.049832682494008,0.5524252422883427,4.497407440205666,3.41902703196681,3.41902703196681,0.9768648662762314,0.0,0.0,0.00022916812736596424,0.9910462097697169,0.00023123858918668846,198.99779462577766,0.0,0.0,0.0,0.05196983310537662,7.800322000875994e-05,0.0001511649073572043,0.0006900152538357322,0.09557589264377184,0.0812495317411902,0.014326360902581624,0.09557591696415244,0.08124953174118381,0.014326360902580498,0.4277066690821008,0.4277066690821008,0.07541557434730228,0.0,4.866205690644563,4.841263948116989,5.0077096773384255,4.86756923617429,4.84288427559062,5.007615878780882,24781.770725697563,21064.505116842927,0.85,0.9185101783975359,0.6943450621157239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520413262635155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.876296683717,1534.5294454721395,0.4277066690821008,0.07541557434730228,6.112851554438009,3.41902703196681
4202.0,-30.09056485962454,5.049802230408915,35.00335074364464,24.087143560778372,4.992097366541657,-26.582323550953948,-40.09589741528032,1.4838560578710487,-0.146566123449702,-5.014564318542625,40.00667996244646,47867.25641533449,15453.654250211182,15453.654250211182,63320.91066554567,87608.40993801235,87608.40993801235,15453.654250211182,103062.06418822354,103062.06418822354,103062.06418822354,127843.83348474484,103704.28317471128,63963.12965203329,44156.837247419986,24781.76929652131,0.0,68938.60654394129,21064.503902043114,1534.5290038142455,0.0,0.8868204291485655,2.81697766285786,0.0014959080323721466,354454.70452668716,1554821.268738358,4.386516101724626,1554821.268738358,4.386516101724626,0.85,0.09557580526898443,4.564652377983593,1.2670363385463133,1.0,0.0,4.56465237798546,1.2848056172002114,1.2851000690262007,3.5527960937240226,19311.13990709709,1969.1882454351987,2034.6934298245008,2034.6934298245008,7.59507748130101,5.049802230408915,0.5524883239306693,4.4973139064782455,3.419100982937906,3.419100982937906,0.976885995125116,0.0,0.0,0.00022916812736596424,0.9910335219474742,0.00023124154964569441,198.9976939930289,0.0,0.0,0.0,0.05196983310537662,7.800419962801768e-05,0.00015116392773794655,0.0006900107822143576,0.09557580526898952,0.08124944185391808,0.014326363415071444,0.09557577703558139,0.08124944185391375,0.014326363415070681,0.42770625320465316,0.42770625320465316,0.07541559767666199,0.0,4.8665568853533046,4.841672271588436,5.0077364606106585,4.867998195092923,4.8433421934874445,5.007880304430785,24781.76929652131,21064.503902043114,0.85,0.9185116125778534,0.6943461554422923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040591018793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.875735231606,1534.5290038142455,0.42770625320465316,0.07541559767666199,6.112851554438009,3.419100982937906
4203.0,-30.090442066659914,5.049771846052026,35.003349956182305,24.087167728599184,4.9921301841115735,-26.582209755387446,-40.09578247843308,1.483897872839099,-0.14633219080087656,-5.014531351844871,40.00667855069173,47867.279401748594,15453.6461228267,15453.6461228267,63320.925524575294,87608.37029165852,87608.37029165852,15453.6461228267,103062.01641448522,103062.01641448522,103062.01641448522,127843.77813824291,103704.2022481355,63963.11135822543,44156.767655455624,24781.76172375769,0.0,68938.52937921332,21064.497465194036,1534.5278919635505,0.0,0.8868206020230155,2.816978436075151,0.0014959080323721466,354455.1600405983,1554821.2078590542,4.38651029281382,1554821.2078590542,4.38651029281382,0.85,0.09557571113035612,4.564652377983593,1.2670361143583433,1.0,0.0,4.564652377985052,1.2848054215794003,1.2850998733605572,3.552796634662628,19311.12483747432,1969.1867087613323,2034.6934298245008,2034.6934298245008,7.595073486898532,5.049771846052026,0.5525574650327423,4.497214381019283,3.4191748510297257,3.4191748510297257,0.9769071002942074,0.0,0.0,0.00022916812736596424,0.991020846858417,0.00023124450720934687,198.9975934599867,0.0,0.0,0.0,0.05196983310537662,7.800521505009356e-05,0.00015116291231587068,0.0006900061471655644,0.09557571113036069,0.08124934593819745,0.01432636519216324,0.09557575265102551,0.08124934593819357,0.014326365192162556,0.4277058394502844,0.4277058394502844,0.0754156231047865,0.0,4.866872849655522,4.842051307876318,5.007694281565875,4.868199161044004,4.843629996529785,5.007588255899407,24781.76172375769,21064.497465194036,0.85,0.9185128562325864,0.6943472660758814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398567250477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.875174695428,1534.5278919635505,0.4277058394502844,0.0754156231047865,6.112851554438009,3.4191748510297257
4204.0,-30.09031940360772,5.0497413741323145,35.003349183266764,24.087183724064403,4.992148360551282,-26.58209754099333,-40.09566782098261,1.4839264979369078,-0.14593690918837865,-5.0145106353738536,40.00667739947541,47867.302880180076,15453.656630365276,15453.656630365276,63320.95951054535,87608.36023933903,87608.36023933903,15453.656630365276,103062.01686970431,103062.01686970431,103062.01686970431,127843.77785245785,103704.14425718744,63963.08689802862,44156.73039906535,24781.760982753538,0.0,68938.4913818189,21064.496835340506,1534.527455818372,0.0,0.8868207116143112,2.816975656444233,0.0014959080323721466,354455.44628851285,1554821.1582149868,4.386506610338336,1554821.1582149868,4.386506610338336,0.85,0.09557562370740025,4.564652377983593,1.2670359220402316,1.0,0.0,4.564652377982815,1.284805287664114,1.2850997394145802,3.5527970049707074,19311.114038775588,1969.185607600515,2034.6934298245008,2034.6934298245008,7.595078651086127,5.0497413741323145,0.5526210515003278,4.497120322631987,3.4192486887994127,3.4192486887994127,0.9769281967998322,0.0,0.0,0.00022916812736596424,0.991008185353921,0.00023124746167875587,198.99749303340778,0.0,0.0,0.0,0.05196983310537662,7.800622801598413e-05,0.0001511618993499801,0.0006900015233284031,0.09557562370740505,0.08124925613863071,0.014326367568774345,0.09557564298882128,0.08124925613862663,0.014326367568773623,0.4277054258898386,0.4277054258898386,0.07541564604606446,0.0,4.867205182779287,4.842440089307047,5.007706069457072,4.868573726185502,4.844034520602349,5.007792616076927,24781.760982753538,21064.496835340506,0.85,0.9185138554866163,0.6943479893556836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391231588374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.874615819164,1534.527455818372,0.4277054258898386,0.07541564604606446,6.112851554438009,3.4192486887994127
4205.0,-30.09019694109947,5.049710899225498,35.00334839785746,24.087209114246093,4.99217351173767,-26.581984809511795,-40.09555309368295,1.4839613801499882,-0.14551614828252468,-5.014483375481041,40.00667548973385,47867.32508254231,15453.656988817997,15453.656988817997,63320.982071360304,87608.36137959485,87608.36137959485,15453.656988817997,103062.01836841284,103062.01836841284,103062.01836841284,127843.77107567573,103704.10075132076,63963.06445426808,44156.706996725195,24781.752707262887,0.0,68938.45970398808,21064.489801173455,1534.5264380671938,0.0,0.886820857250348,2.8169733058951376,0.0014959080323721466,354455.8229498272,1554821.075860932,4.386501716692111,1554821.075860932,4.386501716692111,0.85,0.09557553191233224,4.564652377983593,1.2670357170840725,1.0,0.0,4.564652377982362,1.2848051244765333,1.2850995761896002,3.5527974562238485,19311.10593739489,1969.1847814895903,2034.6934298245008,2034.6934298245008,7.595078827256512,5.049710899225498,0.552687482966876,4.497023416258622,3.4193224495137198,3.4193224495137198,0.9769492712896343,0.0,0.0,0.00022916812736596424,0.9909955447240102,0.00023125041135254245,198.9973927711191,0.0,0.0,0.0,0.05196983310537662,7.800724161114495e-05,0.00015116088575481927,0.000689996896618842,0.09557553191233605,0.08124916244786762,0.014326369464468422,0.09557551554498571,0.08124916244786438,0.014326369464467853,0.42770501332842736,0.42770501332842736,0.07541567024373995,0.0,4.867547266091151,4.842843398298612,5.0077004935589,4.868967227198539,4.844508353455069,5.007730028152139,24781.752707262887,21064.489801173455,0.85,0.9185146048120538,0.6943486304753222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383903694651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.874058433423,1534.5264380671938,0.42770501332842736,0.07541567024373995,6.112851554438009,3.4193224495137198
