time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4206.0,-30.090074548449444,5.049680383397826,35.00334761475705,24.087224481068574,4.992195518130494,-26.581872455438074,-40.095442173164315,1.483993425119152,-0.14521812681914525,-5.014459164330468,40.00667398616794,47867.36499616583,15453.661899320638,15453.661899320638,63321.026895486466,87608.33098648314,87608.33098648314,15453.661899320638,103061.99288580377,103061.99288580377,103061.99288580377,127843.74111799317,103704.02430104297,63963.0583107258,44156.62887813019,24781.748232189388,0.0,68938.37711031958,21064.48599736098,1534.5257048950357,0.0,0.8868209859010387,2.816972213659492,0.0014959080323721466,354456.1574856616,1554821.0110224462,4.386497393786541,1554821.0110224462,4.386497393786541,0.85,0.09557544279833581,4.564652377983593,1.2670355159742757,1.0,0.0,4.56465237798394,1.2848049745623145,1.285099426241024,3.5527978707730337,19311.091701319336,1969.1833298138852,2034.6934298245008,2034.6934298245008,7.595081240643496,5.049680383397826,0.552752476735483,4.496927906662343,3.4193961585403843,3.4193961585403843,0.9769703310115384,0.0,0.0,0.00022916812736596424,0.9909829114786671,0.00023125335937833428,198.99729256612562,0.0,0.0,0.0,0.05196983310537662,7.800822158565365e-05,0.00015115990578031059,0.0006899924233758706,0.09557544279834412,0.081249071098068,0.014326371700276114,0.0955754466877826,0.08124907109806094,0.01432637170027487,0.42770460270677,0.42770460270677,0.07541569440098882,0.0,4.867876851815424,4.843229715931841,5.007707925998432,4.869241037511301,4.844820921835492,5.007783696357478,24781.748232189388,21064.48599736098,0.85,0.9185163554714398,0.6943500413356907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376587788808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.873501118884,1534.5257048950357,0.42770460270677,0.07541569440098882,6.112851554438009,3.4193961585403843
4207.0,-30.08995233218456,5.049649869375969,35.00334683765654,24.0872444579378,4.992221734040388,-26.581759839115893,-40.09532741094006,1.4840292409717168,-0.14492600058201788,-5.014431664595198,40.00667259472767,47867.38614779819,15453.661682622766,15453.661682622766,63321.047830420954,87608.30235639148,87608.30235639148,15453.661682622766,103061.96403901424,103061.96403901424,103061.96403901424,127843.70700367527,103703.95162624448,63963.035417651074,44156.57356510378,24781.74296466102,0.0,68938.31652976481,21064.481519961868,1534.5248508214443,0.0,0.8868211308807146,2.8169715830321334,0.0014959080323721466,354456.5374615789,1554820.9510191737,4.38649252219733,1554820.9510191737,4.38649252219733,0.85,0.09557535234601677,4.564652377983593,1.267035295632668,1.0,0.0,4.56465237798322,1.2848048070070202,1.2850992586473293,3.552798334104187,19311.078168289085,1969.1819498288494,2034.6934298245008,2034.6934298245008,7.59508113414201,5.049649869375969,0.5528188771184324,4.496830992257537,3.419469804431079,3.419469804431079,0.976991372694594,0.0,0.0,0.00022916812736596424,0.9909702966129605,0.0002312563031901546,198.99719250564243,0.0,0.0,0.0,0.05196983310537662,7.800923551332461e-05,0.00015115889185263962,0.0006899877951485161,0.09557535234601981,0.08124897851142288,0.014326373834596933,0.09557538772190521,0.0812489785114203,0.014326373834596477,0.42770419287497946,0.42770419287497946,0.07541571931135162,0.0,4.868192197666019,4.843602740700078,5.00769574422668,4.869505664013161,4.845147013454266,5.007699311369947,24781.74296466102,21064.481519961868,0.85,0.9185174663074556,0.6943509583256354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369276063658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.872946486938,1534.5248508214443,0.42770419287497946,0.07541571931135162,6.112851554438009,3.419469804431079
4208.0,-30.08983021780656,5.049619357566983,35.00334608336842,24.087269603647314,4.992248611987661,-26.581647248315253,-40.095212718564994,1.4840656424963778,-0.14455205910053337,-5.014404173065299,40.00667170498954,47867.40684942662,15453.661417078278,15453.661417078278,63321.068266504895,87608.29434412735,87608.29434412735,15453.661417078278,103061.95576120564,103061.95576120564,103061.95576120564,127843.69645610293,103703.89991963848,63963.01242493804,44156.54166077827,24781.74069489729,0.0,68938.28235567556,21064.479590662697,1534.5241709542934,0.0,0.8868212740019981,2.816969875371972,0.0014959080323721466,354456.91732443805,1554820.912650875,4.386487713054649,1554820.912650875,4.386487713054649,0.8500000000000001,0.09557526259778426,4.564652377983593,1.267035112655722,1.0,0.0,4.5646523779839026,1.2848046367118542,1.2850990883131352,3.5527988050118755,19311.068539819826,1969.1809679982284,2034.6934298245008,2034.6934298245008,7.595081003633657,5.049619357566983,0.5528852235886053,4.496734133978378,3.419543400006815,3.419543400006815,0.9770124000019471,0.0,0.0,0.00022916812736596424,0.9909576924367731,0.00023125924458231706,198.99709252867618,0.0,0.0,0.0,0.05196983310537662,7.801024883604909e-05,0.00015115787852991515,0.0006899831696825322,0.09557526259779439,0.08124888661976935,0.014326375978025031,0.09557530286389912,0.08124888661976075,0.014326375978023515,0.42770378312619356,0.42770378312619356,0.0754157436392317,0.0,4.868513767187778,4.8439856522095965,5.007668999556529,4.869852113964782,4.845569456967894,5.007614299479258,24781.74069489729,21064.479590662697,0.85,0.9185182180752693,0.6943516028215313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520361974883087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.872392401161,1534.5241709542934,0.42770378312619356,0.0754157436392317,6.112851554438009,3.419543400006815
4209.0,-30.0897082337633,5.049588802004009,35.00334533663216,24.08729027900847,4.992270432296622,-26.58153528060113,-40.09509806111453,1.48409747913444,-0.14415275007985429,-5.014380359641768,40.00667041637696,47867.42738177772,15453.666667556909,15453.666667556909,63321.09404933463,87608.2891029025,87608.2891029025,15453.666667556909,103061.95577045942,103061.95577045942,103061.95577045942,127843.69329326155,103703.84872331841,63962.98700219363,44156.51302347198,24781.737522802123,0.0,68938.25054627411,21064.476894381805,1534.5235235415148,0.0,0.8868213998500492,2.8169674045255073,0.0014959080323721466,354457.24636550224,1554820.857081856,4.386483484325741,1554820.857081856,4.386483484325741,0.8500000000000001,0.09557517415712304,4.564652377983593,1.2670348686864603,1.0,0.0,4.564652377983814,1.2848044877723719,1.285098939339519,3.5527992168659903,19311.059006372707,1969.1799958571692,2034.6934298245008,2034.6934298245008,7.5950835841101805,5.049588802004009,0.5529498511115127,4.496638950892496,3.4196169453933973,3.4196169453933973,0.977033412969542,0.0,0.0,0.00022916812736596424,0.9909451018858803,0.00023126218286949646,198.99699265851737,0.0,0.0,0.0,0.05196983310537662,7.801126186237346e-05,0.00015115686550359078,0.0006899785455695117,0.09557517415712458,0.08124879608496773,0.014326378072156858,0.09557519227200467,0.08124879608496641,0.014326378072156625,0.4277033742922902,0.4277033742922902,0.07541576660952193,0.0,4.868847517428378,4.84437931678076,5.007662542271987,4.870227609561937,4.845999156904611,5.007681997311977,24781.737522802123,21064.476894381805,0.85,0.9185190158956961,0.6943522210452264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520354679796554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.871840348127,1534.5235235415148,0.4277033742922902,0.07541576660952193,6.112851554438009,3.4196169453933973
4210.0,-30.089586400014007,5.0495581718076235,35.00334456595448,24.087301140557997,4.992287929896449,-26.581423880414693,-40.094987280294276,1.4841254102971435,-0.14384584458559857,-5.014359086979283,40.00666822555538,47867.46538720706,15453.675623566258,15453.675623566258,63321.141010773325,87608.2585975009,87608.2585975009,15453.675623566258,103061.93422106716,103061.93422106716,103061.93422106716,127843.66416701938,103703.77034854566,63962.97713825195,44156.43690032635,24781.72994595222,0.0,68938.16684627856,21064.470454059385,1534.5226786721614,0.0,0.8868215160350509,2.8169658523052856,0.0014959080323721466,354457.54029990116,1554820.7626067593,4.386479580294015,1554820.7626067593,4.386479580294015,0.85,0.095575086021,4.564652377983593,1.2670346873579552,1.0,0.0,4.564652377983583,1.2848043571036754,1.2850988086408757,3.55279957819699,19311.04441193017,1969.1785076382016,2034.6934298245008,2034.6934298245008,7.5950879857606814,5.0495581718076235,0.5530132374892718,4.496544934318352,3.4196904267278456,3.4196904267278456,0.9770544076365273,0.0,0.0,0.00022916812736596424,0.9909325270197754,0.00023126511757080599,198.99689291150648,0.0,0.0,0.0,0.05196983310537662,7.801224064928382e-05,0.00015115588671668043,0.0006899740777475138,0.09557508602100717,0.08124870583527025,0.014326380185736922,0.09557509950799924,0.08124870583526415,0.014326380185735847,0.42770296709791966,0.42770296709791966,0.07541578970667856,0.0,4.869172608451095,4.844756494282365,5.007691852736684,4.870513242393713,4.846305565847558,5.007849547250714,24781.72994595222,21064.470454059385,0.85,0.9185208123095246,0.6943536153774454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347392503512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.871289754534,1534.5226786721614,0.42770296709791966,0.07541578970667856,6.112851554438009,3.4196904267278456
4211.0,-30.089464689050157,5.049527604895828,35.0033438070003,24.087330686766677,4.992320019292043,-26.581311131479623,-40.094872552994616,1.4841664617214845,-0.14350475815081154,-5.014327033422846,40.00666702567519,47867.48412881279,15453.668029415427,15453.668029415427,63321.152158228215,87608.24703968313,87608.24703968313,15453.668029415427,103061.91506909856,103061.91506909856,103061.91506909856,127843.63876463365,103703.71767278133,63962.95476191087,44156.40323430052,24781.7236955351,0.0,68938.12692983562,21064.465141204833,1534.5216647827983,0.0,0.886821683494136,2.8169651095897836,0.0014959080323721466,354457.98319935246,1554820.7108641665,4.386473953359126,1554820.7108641665,4.386473953359126,0.85,0.09557499406332044,4.564652377983593,1.2670344758080319,1.0,0.0,4.56465237798442,1.284804165055288,1.2850986165484746,3.552800109258025,19311.034602990523,1969.1775074047227,2034.6934298245008,2034.6934298245008,7.5950842534289595,5.049527604895828,0.5530814020336976,4.49644620286213,3.4197638346219423,3.4197638346219423,0.9770753813205549,0.0,0.0,0.00022916812736596424,0.9909199649986299,0.00023126804934874947,198.99679326512168,0.0,0.0,0.0,0.05196983310537662,7.801325431667423e-05,0.00015115487304929,0.0006899694507082497,0.09557499406332727,0.08124861198708172,0.014326382076245547,0.0955750292080197,0.08124861198707592,0.014326382076244521,0.42770256047740285,0.42770256047740285,0.07541581507093356,0.0,4.8694903964014316,4.845136704558058,5.0076551987662015,4.870822275272019,4.846718359568342,5.007569536687356,24781.7236955351,21064.465141204833,0.85,0.9185215058522798,0.6943542892822099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340114196286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.870740216185,1534.5216647827983,0.42770256047740285,0.07541581507093356,6.112851554438009,3.4197638346219423
4212.0,-30.08934317057968,5.049496959127231,35.00334306469722,24.08735188599678,4.992338610634155,-26.581199905707226,-40.094761772174365,1.4841953457617005,-0.14303087203722953,-5.014306194464923,40.00666599276766,47867.520807563706,15453.67749223163,15453.67749223163,63321.19829979534,87608.25900358688,87608.25900358688,15453.67749223163,103061.9364958185,103061.9364958185,103061.9364958185,127843.65972126492,103703.68241360395,63962.944217580916,44156.37577335892,24781.723225446414,0.0,68938.09899880533,21064.46474162945,1534.5212416962424,0.0,0.8868217932794874,2.816961310543264,0.0014959080323721466,354458.27114151843,1554820.666321956,4.386470264369116,1554820.666321956,4.386470264369116,0.8499999999999999,0.09557490829701572,4.564652377983593,1.2670342796435583,1.0,0.0,4.564652377982668,1.2848040299288697,1.2850984813910882,3.5528004829159077,19311.028037254888,1969.176837886015,2034.6934298245008,2034.6934298245008,7.595088904162119,5.049496959127231,0.5531444786224409,4.4963524805047905,3.4198372105565635,3.4198372105565635,0.9770963458733039,0.0,0.0,0.00022916812736596424,0.9909074230164626,0.00023127097652406718,198.9966937764333,0.0,0.0,0.0,0.05196983310537662,7.80142331266966e-05,0.00015115389423926763,0.0006899649827807534,0.09557490829702034,0.08124852377788751,0.014326384519132828,0.09557488579321911,0.08124852377788358,0.014326384519132134,0.427702154751409,0.427702154751409,0.07541583826656519,0.0,4.869839491901189,4.845545560563892,5.007664964562196,4.871275322427721,4.847220524907186,5.007743655567367,24781.723225446414,21064.46474162945,0.85,0.9185225473202078,0.6943551026609136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332843231512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.870192279162,1534.5212416962424,0.427702154751409,0.07541583826656519,6.112851554438009,3.4198372105565635
4213.0,-30.089221752719553,5.049466319906862,35.003342317092205,24.0873719327152,4.992364496306851,-26.581088040974663,-40.094647149648495,1.4842307845619476,-0.14273765295877183,-5.014278736171932,40.00666435372947,47867.53881270095,15453.676706444321,15453.676706444321,63321.21551914527,87608.23219391005,87608.23219391005,15453.676706444321,103061.90890035438,103061.90890035438,103061.90890035438,127843.62504160416,103703.61177400881,63962.91839279958,44156.32597912137,24781.716141249784,0.0,68938.04212037116,21064.458720062317,1534.5202828189565,0.0,0.8868219389438303,2.816960660759339,0.0014959080323721466,354458.650546585,1554820.595641498,4.386465369779866,1554820.595641498,4.386465369779866,0.85,0.0955748186446784,4.564652377983593,1.2670340653462335,1.0,0.0,4.564652377984866,1.2848038641377617,1.2850983155619842,3.55280094136933,19311.014883207023,1969.1754965464277,2034.6934298245008,2034.6934298245008,7.59508851796767,5.049466319906862,0.5532104413204761,4.4962558785863855,3.4199105117578634,3.4199105117578634,0.9771172890736752,0.0,0.0,0.00022916812736596424,0.9908948915893577,0.00023127390130994345,198.9965943702152,0.0,0.0,0.0,0.05196983310537662,7.801524589227097e-05,0.00015115288147369326,0.0006899603598579661,0.09557481864468427,0.08124843217159108,0.01432638647309319,0.09557481972376493,0.08124843217158609,0.014326386473092308,0.4277017517323479,0.4277017517323479,0.07541586251899461,0.0,4.870169408224456,4.845935995289381,5.007651250376682,4.871541083213174,4.847549831511003,5.007648608898876,24781.716141249784,21064.458720062317,0.85,0.918523554942009,0.6943559367282367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032558377348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.869644542885,1534.5202828189565,0.4277017517323479,0.07541586251899461,6.112851554438009,3.4199105117578634
4214.0,-30.08910046965304,5.049435611342033,35.0033415656297,24.087387893255823,4.992383034417649,-26.58097703235902,-40.094540210533864,1.4842595971236343,-0.14236484539736693,-5.014257319173184,40.006662746161325,47867.592332837536,15453.685027779491,15453.685027779491,63321.27736061702,87608.22033045675,87608.22033045675,15453.685027779491,103061.90535823624,103061.90535823624,103061.90535823624,127843.6171649249,103703.55277119283,63962.924773573744,44156.25333068787,24781.711806688665,0.0,68937.96513737654,21064.455035685365,1534.519621467266,0.0,0.8868220537511232,2.816958258674209,0.0014959080323721466,354458.9464762672,1554820.5263181266,4.386461512044892,1554820.5263181266,4.386461512044892,0.85,0.09557473250752584,4.564652377983593,1.2670339164370672,1.0,0.0,4.564652377982542,1.2848037293458001,1.2850981807391308,3.552801314102532,19311.0038960848,1969.174376171761,2034.6934298245008,2034.6934298245008,7.5950926076919725,5.049435611342033,0.55327361631584,4.496161995026193,3.419983763858264,3.419983763858264,0.9771382182452183,0.0,0.0,0.00022916812736596424,0.9908823742448427,0.00023127682288285188,198.99649507445335,0.0,0.0,0.0,0.05196983310537662,7.801619078080276e-05,0.00015115193658516148,0.0006899560467702826,0.09557473250753228,0.0812483436836248,0.014326388823907485,0.09557470940695532,0.08124834368361931,0.014326388823906518,0.42770135003384613,0.42770135003384613,0.07541588619892062,0.0,4.8705059120824785,4.846328203886003,5.007671445186588,4.871892473775802,4.847937675033961,5.007792951453325,24781.711806688665,21064.455035685365,0.85,0.9185254777165699,0.6943574884673359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031833033311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.869098841664,1534.519621467266,0.42770135003384613,0.07541588619892062,6.112851554438009,3.419983763858264
4215.0,-30.088979275877396,5.049404950527843,35.003340825378565,24.087412480171793,4.9924133852019335,-26.580864922765304,-40.0944255530834,1.4842990320898293,-0.14208649030388187,-5.014226763110705,40.00666156979359,47867.60914114709,15453.679297702793,15453.679297702793,63321.288438849886,87608.19392872813,87608.19392872813,15453.679297702793,103061.87322643092,103061.87322643092,103061.87322643092,127843.57932856097,103703.48469107682,63962.899903495796,44156.20531953448,24781.70610213004,0.0,68937.91142166452,21064.450186810533,1534.5186703326797,0.0,0.8868222135039473,2.81695816617717,0.0014959080323721466,354459.36868542637,1554820.4755894688,4.386456144059017,1554820.4755894688,4.386456144059017,0.85,0.09557464259853783,4.564652377983593,1.2670336845563726,1.0,0.0,4.564652377982953,1.2848035448597697,1.28509799621082,3.552801824252285,19310.99121864656,1969.1730834328298,2034.6934298245008,2034.6934298245008,7.595089791505212,5.049404950527843,0.553340828499449,4.496064122028394,3.420056943974385,3.420056943974385,0.9771591268498243,0.0,0.0,0.00022916812736596424,0.990869866286212,0.000231279742338808,198.9963958518939,0.0,0.0,0.0,0.05196983310537662,7.801720387846395e-05,0.0001511509234875003,0.0006899514223316342,0.09557464259854155,0.08124825177300314,0.014326390825538408,0.09557466424592467,0.08124825177299998,0.01432639082553785,0.4277009497596964,0.4277009497596964,0.0754159114688468,0.0,4.870821206517974,4.846704956314568,5.007637778668482,4.872140272806803,4.84826994023291,5.007561218613432,24781.70610213004,21064.450186810533,0.85,0.9185263541208829,0.6943582733216392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311084952477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.868554487339,1534.5186703326797,0.4277009497596964,0.0754159114688468,6.112851554438009,3.420056943974385
4216.0,-30.08885830663168,5.049374233524063,35.00334010432782,24.087428126391046,4.992434018913292,-26.58075398704893,-40.09431107025591,1.484329699330543,-0.14176746867070733,-5.01420441724036,40.00666064854588,47867.6257270659,15453.686040453638,15453.686040453638,63321.31176751954,87608.17094898118,87608.17094898118,15453.686040453638,103061.85698943482,103061.85698943482,103061.85698943482,127843.56245620183,103703.41567731956,63962.87045540431,44156.16135768361,24781.705466767013,0.0,68937.86682445063,21064.44964675196,1534.5181984496514,0.0,0.8868223305529401,2.816956579999082,0.0014959080323721466,354459.6774502995,1554820.4358623861,4.386452211000488,1554820.4358623861,4.386452211000488,0.85,0.09557455732133097,4.564652377983593,1.267033459269442,1.0,0.0,4.5646523779843,1.2848034013912542,1.2850978527094243,3.5528022209785104,19310.978367351694,1969.1717729654565,2034.6934298245008,2034.6934298245008,7.595093105395524,5.049374233524063,0.5534043032174738,4.495969930306589,3.4201300873143414,3.4201300873143414,0.9771800249469547,0.0,0.0,0.00022916812736596424,0.9908573816703076,0.00023128265641988866,198.99629681325803,0.0,0.0,0.0,0.05196983310537662,7.80182154453146e-05,0.00015114991192064964,0.000689946804880604,0.09557455732133972,0.08124816413316731,0.014326393188172411,0.09557459365381729,0.08124816413315987,0.014326393188171098,0.42770054994882656,0.42770054994882656,0.07541593475664911,0.0,4.871135892913912,4.847075667830836,5.007634341854896,4.872436948569657,4.848600912525171,5.007663087906053,24781.705466767013,21064.44964675196,0.85,0.9185272867343927,0.6943589631074628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520303844913256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.868012386989,1534.5181984496514,0.42770054994882656,0.07541593475664911,6.112851554438009,3.4201300873143414
4217.0,-30.088737442557672,5.049343477906314,35.00333936965691,24.08744894145059,4.992454974938709,-26.580643113709684,-40.094200359284855,1.4843606460907202,-0.14135753712281485,-5.014180792597529,40.00665880972492,47867.65964546746,15453.69067412985,15453.69067412985,63321.35031959731,87608.17039359437,87608.17039359437,15453.69067412985,103061.86106772421,103061.86106772421,103061.86106772421,127843.55968237473,103703.36928426496,63962.85853613778,44156.12305347465,24781.698614650515,0.0,68937.82166812517,21064.443822452937,1534.5173424689754,0.0,0.8868224574313928,2.8169539475092575,0.0014959080323721466,354460.0038848877,1554820.356566675,4.386447947655074,1554820.356566675,4.386447947655074,0.85,0.09557446997911573,4.564652377983593,1.2670333175035196,1.0,0.0,4.564652377983871,1.284803256615114,1.2850977079001042,3.552802621320734,19310.96972833756,1969.170892031179,2034.6934298245008,2034.6934298245008,7.595095382729369,5.049343477906314,0.5534682594221891,4.495875218484125,3.420203162602414,3.420203162602414,0.9772009036006898,0.0,0.0,0.00022916812736596424,0.9908449080780964,0.00023128556800122512,198.99619786082565,0.0,0.0,0.0,0.05196983310537662,7.801919369568789e-05,0.00015114893367027633,0.0006899423395077111,0.09557446997911735,0.08124807470866413,0.01432639527045322,0.09557446469868666,0.08124807470866276,0.014326395270452976,0.42770015039326686,0.42770015039326686,0.07541595827024337,0.0,4.871464417917139,4.847460849569472,5.007641160093044,4.872823255474714,4.849046401851638,5.007713358080366,24781.698614650515,21064.443822452937,0.85,0.9185284476268163,0.6943599099476633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520296618294506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.867469828348,1534.5173424689754,0.42770015039326686,0.07541595827024337,6.112851554438009,3.420203162602414
4218.0,-30.088616683070196,5.049312751102804,35.003338648837214,24.087473842687928,4.992483436405185,-26.580531583922824,-40.094089578464605,1.484398337257844,-0.14103519944109166,-5.014151921989729,40.00665774383197,47867.69263215418,15453.687216421122,15453.687216421122,63321.37984857531,87608.15407195665,87608.15407195665,15453.687216421122,103061.84128837778,103061.84128837778,103061.84128837778,127843.53548083921,103703.310616597,63962.84917679477,44156.06826644691,24781.694192461437,0.0,68937.76245890834,21064.44006359222,1534.5165040377562,0.0,0.8868226082068292,2.816953079733779,0.0014959080323721466,354460.4028061585,1554820.3106020393,4.3864428813288745,1554820.3106020393,4.3864428813288745,0.85,0.09557438137967537,4.564652377983593,1.2670331136463213,1.0,0.0,4.564652377984322,1.2848030802871138,1.2850975315316933,3.5528031089118604,19310.958803624428,1969.1697780204686,2034.6934298245008,2034.6934298245008,7.595093683353592,5.049312751102804,0.5535345117306507,4.495778239372154,3.4202761750469333,3.4202761750469333,0.9772217642991238,0.0,0.0,0.00022916812736596424,0.9908324454487384,0.00023128847709682763,198.99609899411743,0.0,0.0,0.0,0.05196983310537662,7.802017257460458e-05,0.00015114795479135966,0.0006899378712657364,0.09557438137968195,0.0812479841239878,0.014326397255694154,0.0955743992858047,0.08124798412398221,0.014326397255693167,0.4276997521669565,0.4276997521669565,0.07541598258431981,0.0,4.871783940256762,4.847841966298461,5.007610954115876,4.873116722548616,4.849421210936214,5.007545031037523,24781.694192461437,21064.44006359222,0.85,0.9185296648744469,0.6943609848185401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289397965824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.866929195077,1534.5165040377562,0.4276997521669565,0.07541598258431981,6.112851554438009,3.4202761750469333
4219.0,-30.088496047307885,5.04928196241644,35.00333793765628,24.087489663530164,4.992502974421867,-26.580421057908644,-40.093978902418144,1.4844279850226099,-0.1406919798212698,-5.014130236774783,40.00665658294289,47867.72574188588,15453.69464236379,15453.69464236379,63321.420384249664,87608.13694469503,87608.13694469503,15453.69464236379,103061.83158705881,103061.83158705881,103061.83158705881,127843.52383614474,103703.24710563246,63962.83590282318,44156.01244756587,24781.692249085936,0.0,68937.70469665181,21064.438411723044,1534.5159721489497,0.0,0.8868227227611842,2.81695109817961,0.0014959080323721466,354460.7024430844,1554820.260540874,4.386439032097023,1554820.260540874,4.386439032097023,0.85,0.09557429648218424,4.564652377983593,1.2670329048437998,1.0,0.0,4.5646523779840145,1.2848029415880444,1.285097392800837,3.5528034924496534,19310.94697702398,1969.1685720428466,2034.6934298245008,2034.6934298245008,7.595097333015288,5.04928196241644,0.5535974758677291,4.4956844865487104,3.4203491449243852,3.4203491449243852,0.9772426128355386,0.0,0.0,0.00022916812736596424,0.9908199957569039,0.00023129138324554994,198.99600022880207,0.0,0.0,0.0,0.05196983310537662,7.802115053906016e-05,0.0001511469768269041,0.0006899334071979587,0.09557429648219437,0.08124789697549854,0.014326399506695828,0.0955743112731239,0.08124789697548992,0.014326399506694308,0.4276993550142228,0.4276993550142228,0.07541600529719174,0.0,4.872106591813008,4.848220862043775,5.007614245119498,4.873438256953534,4.849777591234158,5.007668646063337,24781.692249085936,21064.438411723044,0.85,0.9185310225062524,0.6943620469019001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282183892237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.866390495392,1534.5159721489497,0.4276993550142228,0.07541600529719174,6.112851554438009,3.4203491449243852
4220.0,-30.08837554861359,5.049251202965185,35.003337234439115,24.087519873306178,4.99253115068184,-26.580309791352075,-40.09386438466606,1.484465393420336,-0.14026572157507644,-5.0141014595304885,40.00665539254336,47867.73994079758,15453.691134150495,15453.691134150495,63321.43107494808,87608.1462899899,87608.1462899899,15453.691134150495,103061.8374241404,103061.8374241404,103061.8374241404,127843.52437654055,103703.2140937156,63962.807744523416,44156.007054657974,24781.686952400152,0.0,68937.69400705813,21064.43390954013,1534.515087663933,0.0,0.8868228735119952,2.816948852751659,0.0014959080323721466,354461.10007491417,1554820.209207128,4.386433966600346,1554820.209207128,4.386433966600346,0.85,0.0955742079614398,4.564652377983593,1.2670327059319244,1.0,0.0,4.56465237798271,1.2848027665829906,1.2850972177556754,3.5528039763827386,19310.940829758645,1969.1679451962339,2034.6934298245008,2034.6934298245008,7.595095608817803,5.049251202965185,0.5536635542177031,4.495587648747482,3.420422044922503,3.420422044922503,0.9772634414064294,0.0,0.0,0.00022916812736596424,0.9908075603790164,0.00023129428612585467,198.99590157580303,0.0,0.0,0.0,0.05196983310537662,7.802216246182949e-05,0.00015114596490413475,0.0006899287881222833,0.09557420796144431,0.08124780665666945,0.014326401304774868,0.09557419624787929,0.0812478066566656,0.01432640130477419,0.4276989588396886,0.4276989588396886,0.0754160287411129,0.0,4.872441517339496,4.848620579506587,5.007581301005075,4.873835737955403,4.8502740511803495,5.007504247774932,24781.686952400152,21064.43390954013,0.85,0.918531320012894,0.6943623605381503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027497721705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.865853342395,1534.515087663933,0.4276989588396886,0.0754160287411129,6.112851554438009,3.420422044922503
4221.0,-30.088255226077674,5.049220401523834,35.00333654721976,24.087530106212967,4.992552777041977,-26.58019933840174,-40.0937537435442,1.48449688936603,-0.1400747900078727,-5.0140783260493045,40.006654452081555,47867.771663518004,15453.696172962183,15453.696172962183,63321.46783648019,87608.09395553586,87608.09395553586,15453.696172962183,103061.79012849805,103061.79012849805,103061.79012849805,127843.47577461824,103703.11647742837,63962.794185410516,44155.91365779761,24781.68564612019,0.0,68937.5993039178,21064.43279920216,1534.514554970039,0.0,0.8868229946379284,2.8169490432533966,0.0014959080323721466,354461.4197238582,1554820.1686514784,4.386429896553354,1554820.1686514784,4.386429896553354,0.85,0.09557412307156501,4.564652377983593,1.2670324669079855,1.0,0.0,4.564652377983727,1.2848026192377786,1.2850970703766948,3.5528043838294914,19310.92265228591,1969.1660916098679,2034.6934298245008,2034.6934298245008,7.595098085265411,5.049220401523834,0.5537270442623434,4.49549335726149,3.4204949024254017,3.4204949024254017,0.9772842578358291,0.0,0.0,0.00022916812736596424,0.9907951433485371,0.00023129718479589738,198.99580306712355,0.0,0.0,0.0,0.05196983310537662,7.802314014073266e-05,0.00015114498722523158,0.000689924325357953,0.09557412307157026,0.08124771975010261,0.014326403321467642,0.09557418258741478,0.08124771975009816,0.014326403321466856,0.42769856496349534,0.42769856496349534,0.07541605057380364,0.0,4.872745159203134,4.848979664737556,5.007570132441913,4.874003536041414,4.850459899257601,5.007569449100629,24781.68564612019,21064.43279920216,0.85,0.9185331151048882,0.6943637745853101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520267778737321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.865317464659,1534.514554970039,0.42769856496349534,0.07541605057380364,6.112851554438009,3.4204949024254017
4222.0,-30.08813505052623,5.049189525823835,35.003335837262625,24.087551584839844,4.992569658675995,-26.58008949218832,-40.09364320719612,1.4845241003380911,-0.13957005614986429,-5.0140578411671735,40.006652415351745,47867.80312932825,15453.70508399978,15453.70508399978,63321.50821332802,87608.1151182103,87608.1151182103,15453.70508399978,103061.82020221009,103061.82020221009,103061.82020221009,127843.49887787733,103703.09024891713,63962.77826003495,44155.902209869084,24781.678675667237,0.0,68937.58088553633,21064.426874317152,1534.5137650860092,0.0,0.8868231062547927,2.816944797322218,0.0014959080323721466,354461.70277573634,1554820.0808213335,4.386426146028671,1554820.0808213335,4.386426146028671,0.85,0.09557403783627963,4.564652377983593,1.2670322976680475,1.0,0.0,4.564652377984497,1.2848024919386771,1.285096943048419,3.552804735843757,19310.917768182437,1969.1655935699182,2034.6934298245008,2034.6934298245008,7.595102464813439,5.049189525823835,0.5537892455996127,4.4954002802242226,3.4205676959955365,3.4205676959955365,0.9773050559987247,0.0,0.0,0.00022916812736596424,0.9907827416540895,0.00023130007995837029,198.99570467887833,0.0,0.0,0.0,0.05196983310537662,7.802411690511311e-05,0.00015114401046085113,0.0006899198667681011,0.09557403783628114,0.08124763253802329,0.01432640529825785,0.09557400136315868,0.081247632538022,0.014326405298257622,0.4276981707274311,0.4276981707274311,0.07541607241659741,0.0,4.873085927531633,4.849375820641626,5.0075964080537005,4.8744877850173225,4.85099931446814,5.007740464841163,24781.678675667237,21064.426874317152,0.85,0.9185339462152986,0.6943644165409248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260590788256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.864782074508,1534.5137650860092,0.4276981707274311,0.07541607241659741,6.112851554438009,3.4205676959955365
4223.0,-30.088014986962342,5.0491587195016505,35.00333514093922,24.087575927283638,4.992601725694907,-26.579978228150207,-40.093528654519446,1.484564966882802,-0.13934243048646522,-5.014026123333796,40.00665139255267,47867.81533326811,15453.696758662209,15453.696758662209,63321.512091930315,87608.07968328922,87608.07968328922,15453.696758662209,103061.77644195143,103061.77644195143,103061.77644195143,127843.4494934127,103703.01444161563,63962.7500915949,44155.84927780081,24781.673051461275,0.0,68937.52232926208,21064.422093742083,1534.5127891644092,0.0,0.8868232713622857,2.8169455077556975,0.0014959080323721466,354462.1410403765,1554820.0367150453,4.386420598125138,1554820.0367150453,4.386420598125138,0.85,0.09557394887710849,4.564652377983593,1.2670320888655264,1.0,0.0,4.564652377983222,1.2848023007557554,1.2850967518216818,3.552805264513101,19310.90365183776,1969.1641541033648,2034.6934298245008,2034.6934298245008,7.5950983731220605,5.0491587195016505,0.5538564293129351,4.495302290188715,3.420640415828576,3.420640415828576,0.9773258330938789,0.0,0.0,0.00022916812736596424,0.9907703516835745,0.00023130297245627955,198.99560638241496,0.0,0.0,0.0,0.05196983310537662,7.802512917207202e-05,0.00015114299819389223,0.00068991524612132,0.0955739488771134,0.0812475418559888,0.014326407021124605,0.0955739824774854,0.08124754185598462,0.014326407021123868,0.42769777869181436,0.42769777869181436,0.07541609653164116,0.0,4.873393460589057,4.849744942170901,5.007554255916261,4.874683692847327,4.851281608758313,5.007445962384736,24781.673051461275,21064.422093742083,0.85,0.9185347826905012,0.6943651833705305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253411627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.86424775052,1534.5127891644092,0.42769777869181436,0.07541609653164116,6.112851554438009,3.420640415828576
4224.0,-30.087895124779315,5.04912783241555,35.0033344623663,24.087592027522646,4.992619492914687,-26.579868575456768,-40.093421924952395,1.484592943592111,-0.13896187492838408,-5.014006245222158,40.006650516928346,47867.86326653551,15453.706450332058,15453.706450332058,63321.56971686757,87608.07203344557,87608.07203344557,15453.706450332058,103061.77848377763,103061.77848377763,103061.77848377763,127843.4518469096,103702.95995045333,63962.75118354325,44155.787518788966,24781.673363131962,0.0,68937.46088192092,21064.422358662167,1534.512427784209,0.0,0.8868233756873386,2.816942824179857,0.0014959080323721466,354462.41570858,1554819.9989553932,4.386417092619723,1554819.9989553932,4.386417092619723,0.85,0.0955738662969506,4.564652377983593,1.2670319069875409,1.0,0.0,4.564652377985215,1.2848021698744265,1.2850966209103576,3.5528056264333134,19310.893504846463,1969.1631193982107,2034.6934298245008,2034.6934298245008,7.595103136330958,5.04912783241555,0.5539182471470472,4.495209585268503,3.4207131051310906,3.4207131051310906,0.9773466014660259,0.0,0.0,0.00022916812736596424,0.9907579826612808,0.00023130586013588746,198.99550825091973,0.0,0.0,0.0,0.05196983310537662,7.802607231953034e-05,0.00015114205504643388,0.0006899109409810314,0.0955738662969592,0.0812474569817164,0.014326409315242797,0.09557388016391645,0.08124745698170908,0.014326409315241508,0.4276973870405742,0.4276973870405742,0.07541611833071853,0.0,4.873716115844729,4.850123035715512,5.007562134211469,4.875044370293779,4.851673128728919,5.007631447806091,24781.673363131962,21064.422358662167,0.85,0.9185364373272683,0.6943664976075296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520246239162853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8637151889,1534.512427784209,0.4276973870405742,0.07541611833071853,6.112851554438009,3.4207131051310906
4225.0,-30.087775372694065,5.049096944572136,35.003333774024306,24.087612353637837,4.992643792961639,-26.579758368479744,-40.09331131875513,1.484626788747298,-0.13864353087359405,-5.013980178055602,40.006648875234994,47867.89254089427,15453.706541209775,15453.706541209775,63321.59908210404,87608.05378894275,87608.05378894275,15453.706541209775,103061.76033015252,103061.76033015252,103061.76033015252,127843.42660387993,103702.89791282514,63962.736664776414,44155.73472005413,24781.666273727402,0.0,68937.40099378154,21064.41633266829,1534.5114983603144,0.0,0.8868235142804441,2.8169416815994177,0.0014959080323721466,354462.7758950493,1554819.928160457,4.38641243564829,1554819.928160457,4.38641243564829,0.85,0.09557377952705241,4.564652377983593,1.267031718515791,1.0,0.0,4.564652377983716,1.2848020115392258,1.2850964625388694,3.552806064270573,19310.88195260117,1969.1619413970286,2034.6934298245008,2034.6934298245008,7.595103180995041,5.049096944572136,0.5539827534407955,4.49511419113134,3.420785718725953,3.420785718725953,0.9773673482074151,0.0,0.0,0.00022916812736596424,0.9907456251667222,0.00023130874519622526,198.99541020965844,0.0,0.0,0.0,0.05196983310537662,7.802704973510208e-05,0.00015114107763086217,0.0006899064794187177,0.09557377952705695,0.08124736839059363,0.014326411136463327,0.09557379844730492,0.08124736839058977,0.014326411136462647,0.42769699648721854,0.42769699648721854,0.07541614128410094,0.0,4.874030346403572,4.850494259683046,5.00755276204643,4.875336647181996,4.852028616251971,5.0075648429390185,24781.666273727402,21064.41633266829,0.85,0.9185376612590301,0.6943675254773843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239078736044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.863182595065,1534.5114983603144,0.42769699648721854,0.07541614128410094,6.112851554438009,3.420785718725953
4226.0,-30.087655710066695,5.049066043433133,35.0033330980195,24.087637988291704,4.992667694760139,-26.57964828187039,-40.09319694070143,1.4846602665638449,-0.13821858663021658,-5.013955147142041,40.00664785790042,47867.903715325294,15453.708136680305,15453.708136680305,63321.6118520056,87608.06179848245,87608.06179848245,15453.708136680305,103061.76993516275,103061.76993516275,103061.76993516275,127843.43330856515,103702.8619874245,63962.70390426725,44155.73120350806,24781.663373402396,0.0,68937.39457691046,21064.413867392035,1534.5108356495175,0.0,0.886823645339645,2.8169390160266565,0.0014959080323721466,354463.12176322774,1554819.8842898195,4.386408031830175,1554819.8842898195,4.386408031830175,0.85,0.09557369442903761,4.564652377983593,1.2670314948773016,1.0,0.0,4.564652377984574,1.2848018549225555,1.2850963058863059,3.5528064973557636,19310.875262805755,1969.161259227744,2034.6934298245008,2034.6934298245008,7.595103965128171,5.049066043433133,0.5540467368052342,4.495019306627899,3.420858280613882,3.420858280613882,0.9773880801753948,0.0,0.0,0.00022916812736596424,0.9907332770695997,0.00023131162813446612,198.995312241733,0.0,0.0,0.0,0.05196983310537662,7.802806049408551e-05,0.00015114006687187871,0.0006899018656553204,0.09557369442904418,0.08124728126009995,0.014326413168944228,0.09557368085803726,0.08124728126009437,0.014326413168943244,0.42769660664747855,0.42769660664747855,0.07541616411965167,0.0,4.874362106609169,4.8508867644477505,5.007539633449767,4.875736560511825,4.852504279189645,5.0075347180426775,24781.663373402396,21064.413867392035,0.85,0.9185379319980018,0.6943677522062593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520231924893396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.862651791014,1534.5108356495175,0.42769660664747855,0.07541616411965167,6.112851554438009,3.420858280613882
4227.0,-30.087536211174253,5.049035133877257,35.00333243459889,24.087658314406895,4.992692059993552,-26.579538296278617,-40.09308636942876,1.4846941450979279,-0.13790520721073563,-5.013929789584118,40.00664687243351,47867.93198018298,15453.709146705158,15453.709146705158,63321.641126888135,87608.0432278778,87608.0432278778,15453.709146705158,103061.75237458295,103061.75237458295,103061.75237458295,127843.41284770891,103702.79976962777,63962.68852193309,44155.679164105204,24781.66047312596,0.0,68937.33963723117,21064.411402157068,1534.510162320293,0.0,0.8868237779455415,2.8169378558911764,0.0014959080323721466,354463.47214513127,1554819.8417934163,4.386403576041291,1554819.8417934163,4.386403576041291,0.85,0.09557360954014173,4.564652377983593,1.2670313058560718,1.0,0.0,4.5646523779842125,1.284801696431278,1.2850961473587053,3.5528069356248304,19310.86367701064,1969.160077805432,2034.6934298245008,2034.6934298245008,7.5951044615296635,5.049035133877257,0.5541108051008079,4.494924328776449,3.420930787011237,3.420930787011237,0.9774087962889249,0.0,0.0,0.00022916812736596424,0.9907209460341148,0.00023131450716100334,198.99521440795382,0.0,0.0,0.0,0.05196983310537662,7.802903762404787e-05,0.00015113908974191638,0.0006898974053967142,0.09557360954014414,0.08124719442047822,0.014326415119665923,0.09557361385091999,0.08124719442047616,0.01432641511966556,0.4276962189171487,0.4276962189171487,0.07541618662679875,0.0,4.874684994970153,4.851269936146991,5.007520253127382,4.876024582373361,4.85285073827896,5.0074909519384505,24781.66047312596,21064.411402157068,0.85,0.9185390886869944,0.6943687155912646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224776401895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.86212318656,1534.510162320293,0.4276962189171487,0.07541618662679875,6.112851554438009,3.420930787011237
4228.0,-30.087416859283763,5.049004168902598,35.00333176793764,24.087674205098324,4.992711203231364,-26.579428965205082,-40.092975937854476,1.4847233091526795,-0.13756345666382686,-5.013908205184921,40.00664545120054,47867.96002093356,15453.715796959032,15453.715796959032,63321.675817892596,87608.02830350466,87608.02830350466,15453.715796959032,103061.7441004637,103061.7441004637,103061.7441004637,127843.40058409054,103702.73886956906,63962.6705869981,44155.63142507884,24781.656483626855,0.0,68937.2879087057,21064.408011082825,1534.5095129429615,0.0,0.8868238929284384,2.816935881991991,0.0014959080323721466,354463.77039105527,1554819.7805054237,4.386399712416586,1554819.7805054237,4.386399712416586,0.85,0.09557352617588882,4.564652377983593,1.2670311047462746,1.0,0.0,4.564652377984433,1.2848015599954097,1.2850960108915686,3.552807312905116,19310.852336596163,1969.1589214049818,2034.6934298245008,2034.6934298245008,7.595107729960069,5.049004168902598,0.5541731024439391,4.494831066458659,3.4210032393676024,3.4210032393676024,0.9774294969621721,0.0,0.0,0.00022916812736596424,0.9907086303329253,0.00023131738267885365,198.99511669462117,0.0,0.0,0.0,0.05196983310537662,7.80300135307727e-05,0.00015113811383519153,0.000689892950721762,0.09557352617589823,0.08124710902144061,0.014326417154457627,0.09557351882683787,0.0812471090214326,0.014326417154456216,0.42769583256981086,0.42769583256981086,0.07541620848319916,0.0,4.875008770810723,4.851649396734274,5.007527860169546,4.876344748521092,4.85320819598212,5.0075993333589395,24781.656483626855,21064.408011082825,0.85,0.9185402811574208,0.6943696433826285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520217637698736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.861595290704,1534.5095129429615,0.42769583256981086,0.07541620848319916,6.112851554438009,3.4210032393676024
4229.0,-30.08729764129858,5.0489731664478965,35.00333108453569,24.08768992116677,4.992731441928411,-26.579319645071298,-40.092865436431,1.4847534457011176,-0.13725022261456843,-5.013885312661743,40.00664363026687,47867.98745475209,15453.720294564097,15453.720294564097,63321.707749316185,87608.00756576535,87608.00756576535,15453.720294564097,103061.72786032944,103061.72786032944,103061.72786032944,127843.37732580381,103702.67272031237,63962.6526092991,44155.577901125864,24781.649465474376,0.0,68937.22736660024,21064.40204565322,1534.5086589398586,0.0,0.8868240160150604,2.8169344359117,0.0014959080323721466,354464.0867124095,1554819.7019810942,4.386395576493423,1554819.7019810942,4.386395576493423,0.85,0.0955734418847469,4.564652377983593,1.2670309344073756,1.0,0.0,4.564652377985668,1.2848014190100316,1.2850958698738795,3.5528077027660507,19310.84001871004,1969.157665330163,2034.6934298245008,2034.6934298245008,7.595109940418411,5.0489731664478965,0.5542358948095387,4.494737271638358,3.4210756234900424,3.4210756234900424,0.9774501781400121,0.0,0.0,0.00022916812736596424,0.9906963286140492,0.00023132025500343048,198.99501909101255,0.0,0.0,0.0,0.05196983310537662,7.803099006606457e-05,0.00015113713729989967,0.0006898884931776198,0.09557344188475202,0.0812470226885792,0.014326419196172823,0.09557342983940097,0.08124702268857484,0.014326419196172054,0.4276954473591737,0.4276954473591737,0.07541623144331545,0.0,4.875325363401089,4.852019067507342,5.0075430758017205,4.876635090047159,4.853541189216742,5.007647470895563,24781.649465474376,21064.40204565322,0.85,0.9185415510342275,0.6943706511460874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210507784277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.861068433203,1534.5086589398586,0.4276954473591737,0.07541623144331545,6.112851554438009,3.4210756234900424
4230.0,-30.08717858047771,5.04894218610931,35.003330412107154,24.087715066876285,4.992758414984663,-26.579209792934694,-40.09275490008292,1.4847896274416392,-0.13690716286879479,-5.013857793195955,40.00664258308991,47868.01380127135,15453.717640630393,15453.717640630393,63321.73144190174,87607.99929508752,87607.99929508752,15453.717640630393,103061.71693571791,103061.71693571791,103061.71693571791,127843.36205173135,103702.6222000283,63962.63670621188,44155.5394375738,24781.64511601344,0.0,68937.18455358724,21064.398348611423,1534.5078532526136,0.0,0.886824159845348,2.8169331379352944,0.0014959080323721466,354464.4669676275,1554819.6568235648,4.386390743548247,1554819.6568235648,4.386390743548247,0.85,0.09557335663798362,4.564652377983593,1.2670307085709647,1.0,0.0,4.564652377983552,1.2848012497439618,1.2850957005690173,3.5528081708305055,19310.83061114997,1969.15670602601,2034.6934298245008,2034.6934298245008,7.595108636077588,5.04894218610931,0.5543007026575468,4.494641483451763,3.421147944697712,3.421147944697712,0.9774708413422034,0.0,0.0,0.00022916812736596424,0.9906840432768887,0.00023132312357423675,198.9949216161697,0.0,0.0,0.0,0.05196983310537662,7.803196692129927e-05,0.00015113616044466497,0.0006898840341730498,0.09557335663798922,0.08124693534158804,0.014326421296401177,0.09557335112167795,0.08124693534158328,0.014326421296400337,0.42769506271695534,0.42769506271695534,0.07541625575306363,0.0,4.8756399894228934,4.852392527024165,5.007523662801816,4.876950630327144,4.853938582533317,5.0074983419415275,24781.64511601344,21064.398348611423,0.85,0.9185424651724728,0.6943714645622334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520203385876127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.860542871531,1534.5078532526136,0.42769506271695534,0.07541625575306363,6.112851554438009,3.421147944697712
