time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4231.0,-30.087059633732096,5.048911152639884,35.003329749291126,24.087730922643118,4.992778068071822,-26.579100775522722,-40.092648240365065,1.4848192098624837,-0.13658277270764074,-5.013836244472114,40.00664151821843,47868.05797102014,15453.724016331078,15453.724016331078,63321.78198735122,87607.98169278649,87607.98169278649,15453.724016331078,103061.70570911757,103061.70570911757,103061.70570911757,127843.34891132572,103702.55904176815,63962.635320002184,44155.47080196218,24781.643202208154,0.0,68937.11400417033,21064.39672187693,1534.507322933749,0.0,0.8868242733561404,2.816931388220381,0.0014959080323721466,354464.76472125767,1554819.6109029942,4.386386929391038,1554819.6109029942,4.386386929391038,0.8499999999999999,0.09557327463246382,4.564652377983593,1.2670305470237508,1.0,0.0,4.564652377984343,1.284801111350981,1.2850955621443196,3.5528085535229774,19310.818850227846,1969.1555067457132,2034.6934298245008,2034.6934298245008,7.595111769572093,5.048911152639884,0.5543627680371053,4.494548384602779,3.421220220906318,3.421220220906318,0.9774914916875195,0.0,0.0,0.00022916812736596424,0.9906717698747213,0.00023132598942931872,198.9948242348154,0.0,0.0,0.0,0.05196983310537662,7.803290952787469e-05,0.00015113521783808955,0.0006898797315017037,0.09557327463247009,0.08124685093975344,0.014326423692716656,0.0955732709604704,0.08124685093974811,0.014326423692715716,0.4276946790057697,0.4276946790057697,0.07541627905185737,0.0,4.8759545245781055,4.852761589536897,5.007528599390696,4.877253471764448,4.854278729088833,5.007589322879369,24781.643202208154,21064.39672187693,0.85,0.9185441384088198,0.694372815898913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196273363715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.860018135267,1534.507322933749,0.4276946790057697,0.07541627905185737,6.112851554438009,3.421220220906318
4232.0,-30.08694078582711,5.048880131962917,35.00332909137259,24.087756277900212,4.992803824303586,-26.578991236690772,-40.09253396708516,1.4848542751672176,-0.13621161390250336,-5.013809587491368,40.00664033523646,47868.06578384291,15453.722481236153,15453.722481236153,63321.78826507906,87607.97990884345,87607.97990884345,15453.722481236153,103061.7023900796,103061.7023900796,103061.7023900796,127843.34066921464,103702.51454763366,63962.600422632975,44155.46013888965,24781.63827913503,0.0,68937.09841802467,21064.392537264775,1534.5065041834737,0.0,0.8868244132888973,2.816929619995575,0.0014959080323721466,354465.1330594794,1554819.5598891324,4.386382227411442,1554819.5598891324,4.386382227411442,0.85,0.09557318989256987,4.564652377983593,1.2670303393201907,1.0,0.0,4.564652377983876,1.2848009473079187,1.285095398063662,3.552809007144681,19310.810564818315,1969.1546618690702,2034.6934298245008,2034.6934298245008,7.595111015112033,5.048880131962917,0.5544270541110832,4.4944530778518335,3.4212924294532234,3.4212924294532234,0.977512122700921,0.0,0.0,0.00022916812736596424,0.9906595068351439,0.0002313288529356436,198.99472693447677,0.0,0.0,0.0,0.05196983310537662,7.803391943108e-05,0.00015113420793488424,0.0006898751216446362,0.09557318989257545,0.08124676412827726,0.014326425764298184,0.09557317505449199,0.08124676412827252,0.014326425764297346,0.4276942960216316,0.4276942960216316,0.07541630300615396,0.0,4.876273114060723,4.853140083744563,5.00750707453966,4.877597973588877,4.854704642353056,5.007471666122456,24781.63827913503,21064.392537264775,0.85,0.9185444371491359,0.6943730862238765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520189167672946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.859495082386,1534.5065041834737,0.4276942960216316,0.07541630300615396,6.112851554438009,3.4212924294532234
4233.0,-30.08682211699946,5.048849075294041,35.003328444627094,24.087771854270272,4.99282509737924,-26.578882307388923,-40.0924273422919,1.484885287768697,-0.13592888516944868,-5.0137868185540215,40.006639344839535,47868.108738943134,15453.726800265138,15453.726800265138,63321.835539208274,87607.95371606028,87607.95371606028,15453.726800265138,103061.68051632542,103061.68051632542,103061.68051632542,127843.31672026699,103702.44366973362,63962.59869261637,44155.38330790806,24781.636203941565,0.0,68937.01951184962,21064.39077335033,1534.5059352825895,0.0,0.8868245327391364,2.816928560713733,0.0014959080323721466,354465.4476741138,1554819.5171801376,4.386378213680216,1554819.5171801376,4.386378213680216,0.85,0.09557310765762199,4.564652377983593,1.2670301546948033,1.0,0.0,4.564652377982918,1.2848008022243116,1.2850952529468045,3.55280940833866,19310.797366394858,1969.1533160044316,2034.6934298245008,2034.6934298245008,7.5951131378047805,5.048849075294041,0.5544895347593837,4.494359540534657,3.421364590136738,3.421364590136738,0.9775327400390681,0.0,0.0,0.00022916812736596424,0.990647262436609,0.00023133171215988555,198.99462978084304,0.0,0.0,0.0,0.05196983310537662,7.803486175080544e-05,0.0001511332656151588,0.0006898708202826605,0.09557310765763075,0.08124667966015178,0.014326427997478963,0.09557311655553191,0.08124667966014434,0.01432642799747765,0.42769391443736277,0.42769391443736277,0.07541632588281652,0.0,4.876581453141682,4.853504117509431,5.007499194551997,4.8778579333845755,4.855003457413773,5.0075109720405635,24781.636203941565,21064.39077335033,0.85,0.9185461742848319,0.6943745041184303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182067893699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.858974014292,1534.5059352825895,0.42769391443736277,0.07541632588281652,6.112851554438009,3.421364590136738
4234.0,-30.086703564296624,5.048818008310095,35.00332780047019,24.08779759369793,4.992848428124133,-26.578773276803187,-40.092316910717614,1.4849181406306893,-0.13549986671000624,-5.013762105263816,40.006638126746374,47868.133319201865,15453.728038073526,15453.728038073526,63321.86135727539,87607.96485159853,87607.96485159853,15453.728038073526,103061.69288967206,103061.69288967206,103061.69288967206,127843.32469080196,103702.41111763021,63962.579585233274,44155.36836932993,24781.631801129908,0.0,68937.00017045984,21064.38703096042,1534.505191782811,0.0,0.8868246629078795,2.8169258045836743,0.0014959080323721466,354465.78915550513,1554819.4646521758,4.38637383978986,1554819.4646521758,4.38637383978986,0.85,0.09557302407734487,4.564652377983593,1.2670299827074634,1.0,0.0,4.564652377984419,1.2848006485316068,1.2850950992188763,3.5528098333391367,19310.791304753002,1969.1526978889838,2034.6934298245008,2034.6934298245008,7.595113746156081,5.048818008310095,0.5545528150553798,4.494265193254715,3.421436688261565,3.421436688261565,0.9775533395033043,0.0,0.0,0.00022916812736596424,0.9906350301829876,0.00023133456861871004,198.9945327223749,0.0,0.0,0.0,0.05196983310537662,7.803583772487381e-05,0.0001511322896410904,0.0006898663653003085,0.09557302407734987,0.08124659407031454,0.014326430007035328,0.09557299076636402,0.08124659407031029,0.01432643000703458,0.42769353334805194,0.42769353334805194,0.07541634871081035,0.0,4.876908247172537,4.8538911008091645,5.007484264776338,4.878262238553816,4.855485928843962,5.007471540474796,24781.631801129908,21064.38703096042,0.85,0.9185468065146445,0.6943750554976109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174978819171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.85845332028,1534.505191782811,0.42769353334805194,0.07541634871081035,6.112851554438009,3.421436688261565
4235.0,-30.086585173741906,5.048786862545954,35.00332714201187,24.087803495954745,4.992864414519432,-26.57866512663394,-40.092206618841715,1.4849443674115037,-0.13528681222186378,-5.013742866020371,40.00663642187104,47868.15776132625,15453.737491696851,15453.737491696851,63321.8952530231,87607.9185301276,87607.9185301276,15453.737491696851,103061.65602182446,103061.65602182446,103061.65602182446,127843.2828653658,103702.31781308899,63962.55704428778,44155.28974311245,24781.62684354135,0.0,68936.9165866538,21064.382817010148,1534.504535774412,0.0,0.8868247669831565,2.8169252494279626,0.0014959080323721466,354466.054998215,1554819.391132655,4.386370342684816,1554819.391132655,4.386370342684816,0.85,0.09557294303363648,4.564652377983593,1.2670297403866426,1.0,0.0,4.5646523779841095,1.284800525837151,1.2850949764963016,3.5528101726214296,19310.773930185682,1969.1509261761848,2034.6934298245008,2034.6934298245008,7.595118392371174,5.048786862545954,0.5546135512398678,4.494173311306087,3.421508731513565,3.421508731513565,0.97757392328959,0.0,0.0,0.00022916812736596424,0.990622814822364,0.0002313374212031025,198.9944357967511,0.0,0.0,0.0,0.05196983310537662,7.803681247557697e-05,0.00015113131489038727,0.0006898619159021933,0.09557294303364054,0.081246510770855,0.014326432262785545,0.09557294228924083,0.08124651077085154,0.014326432262784934,0.4276931542896684,0.4276931542896684,0.07541637106692872,0.0,4.877210523210408,4.854242050548805,5.007510169146656,4.878456053798516,4.85568235749048,5.007650372011312,24781.62684354135,21064.382817010148,0.85,0.9185484119155141,0.6943762519629945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167896688654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.857934255524,1534.504535774412,0.4276931542896684,0.07541637106692872,6.112851554438009,3.421508731513565
4236.0,-30.086466897984685,5.048755760324574,35.00332648641794,24.08783370573076,4.99289276245301,-26.578555843537114,-40.09209611741824,1.4849817080054388,-0.1348852088809167,-5.013714087165043,40.00663518838721,47868.18089697299,15453.732266565634,15453.732266565634,63321.91316353862,87607.92714267808,87607.92714267808,15453.732266565634,103061.65940924372,103061.65940924372,103061.65940924372,127843.27995040911,103702.2851671548,63962.53892144946,44155.273606339266,24781.620541165397,0.0,68936.89414750466,21064.37745999059,1534.5035895445617,0.0,0.8868249178957899,2.816923328660642,0.0014959080323721466,354466.4526570173,1554819.337941002,4.3863652717664925,1554819.337941002,4.3863652717664925,0.85,0.09557285782811958,4.564652377983593,1.2670295425737281,1.0,0.0,4.564652377984328,1.2848003511499557,1.2850948017690713,3.5528106556773724,19310.76785107127,1969.150306279032,2034.6934298245008,2034.6934298245008,7.595115824352256,5.048755760324574,0.5546784965820262,4.494077263742548,3.4215806992218996,3.4215806992218996,0.9775944854919713,0.0,0.0,0.00022916812736596424,0.9906106114686279,0.0002313402710538417,198.99433896520554,0.0,0.0,0.0,0.05196983310537662,7.803778908953393e-05,0.0001511303382764303,0.0006898574579989724,0.0955728578281248,0.08124642358733179,0.014326434240793006,0.09557283445142532,0.08124642358732737,0.014326434240792225,0.4276927749279797,0.4276927749279797,0.07541639551286508,0.0,4.877523288106715,4.854614521029816,5.007483955456394,4.878828878284139,4.856159011416651,5.0074338265488905,24781.620541165397,21064.37745999059,0.85,0.9185489707158604,0.6943768135905453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160824251476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.857415894163,1534.5035895445617,0.4276927749279797,0.07541639551286508,6.112851554438009,3.4215806992218996
4237.0,-30.086348761862237,5.048724643227903,35.0033258613846,24.087848897930257,4.992916581525111,-26.578447139077618,-40.091985755693145,1.4850149587405397,-0.13466967125231122,-5.013689920756155,40.00663476734649,47868.20379009174,15453.73405160049,15453.73405160049,63321.93784169223,87607.88745671314,87607.88745671314,15453.73405160049,103061.62150831363,103061.62150831363,103061.62150831363,127843.24271883356,103702.20220855283,63962.5185419317,44155.20407402348,24781.621210519916,0.0,68936.82528454339,21064.378028941926,1534.5031440757832,0.0,0.8868250423954811,2.8169233162675877,0.0014959080323721466,354466.78658249433,1554819.3197844182,4.386361088368341,1554819.3197844182,4.386361088368341,0.85,0.0955727764129656,4.564652377983593,1.267029363443144,1.0,0.0,4.564652377982735,1.2848001955960249,1.2850946461794908,3.5528110858249278,19310.752403057744,1969.148731020047,2034.6934298245008,2034.6934298245008,7.595116701651427,5.048724643227903,0.5547413335094236,4.493983309718479,3.421652628156026,3.421652628156026,0.9776150366160075,0.0,0.0,0.00022916812736596424,0.9905984226838768,0.00023134311757237389,198.9942422480721,0.0,0.0,0.0,0.05196983310537662,7.803876448011102e-05,0.0001511293628858532,0.0006898530056800552,0.0955727764129691,0.08124633990075185,0.014326436512217254,0.09557281970329777,0.08124633990074888,0.014326436512216732,0.4276923968632049,0.4276923968632049,0.07541641848609638,0.0,4.877813524793169,4.8549603333955815,5.0074586544351405,4.879020249503867,4.856389439448208,5.007403405144828,24781.621210519916,21064.378028941926,0.85,0.9185502462627897,0.6943778393117339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520153758678969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.856899179373,1534.5031440757832,0.4276923968632049,0.07541641848609638,6.112851554438009,3.421652628156026
4238.0,-30.086230769538854,5.048693518001106,35.00332524997356,24.087874602433317,4.992940350227256,-26.578338569051045,-40.09187539396805,1.4850481497394419,-0.13425451738243055,-5.013665282188013,40.00663391405838,47868.22611587424,15453.735027215578,15453.735027215578,63321.96114308982,87607.89630912326,87607.89630912326,15453.735027215578,103061.63133633883,103061.63133633883,103061.63133633883,127843.25025905031,103702.16783129849,63962.49763804947,44155.18910361002,24781.618922711485,0.0,68936.80802632151,21064.37608430476,1534.5025227456729,0.0,0.8868251708626882,2.816920733802531,0.0014959080323721466,354467.12703240605,1554819.2829879867,4.386356771655844,1554819.2829879867,4.386356771655844,0.85,0.09557269377406317,4.564652377983593,1.2670291442004964,1.0,0.0,4.564652377982807,1.28480004032159,1.28509449086947,3.5528115151997066,19310.746001548105,1969.1480782477304,2034.6934298245008,2034.6934298245008,7.595117181141395,5.048693518001106,0.5548043197597838,4.493889198241322,3.4217245007657384,3.4217245007657384,0.9776355716473538,0.0,0.0,0.00022916812736596424,0.9905862488971754,0.0002313459606582448,198.99414564875966,0.0,0.0,0.0,0.05196983310537662,7.803973988195959e-05,0.00015112838748400465,0.0006898485533096876,0.09557269377407154,0.0812462553485778,0.014326438425493741,0.09557270723203648,0.08124625534857069,0.014326438425492489,0.427692018467016,0.427692018467016,0.07541644031905645,0.0,4.878123637562226,4.855330180530132,5.007429632811807,4.879410764805584,4.85685632249141,5.007360398940193,24781.618922711485,21064.37608430476,0.85,0.9185508142313781,0.6943783370068013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014670145485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.85638360976,1534.5025227456729,0.427692018467016,0.07541644031905645,6.112851554438009,3.4217245007657384
4239.0,-30.086112969336288,5.048662348845994,35.003324638340494,24.087890388350957,4.992960087450104,-26.57823057509676,-40.09177264580501,1.4850776932105776,-0.13393808869244594,-5.013643529805797,40.00663268476859,47868.283501120706,15453.740298613462,15453.740298613462,63322.02379973417,87607.87835234149,87607.87835234149,15453.740298613462,103061.61865095494,103061.61865095494,103061.61865095494,127843.23424190152,103702.10488327604,63962.51003205525,44155.10539024532,24781.615590946567,0.0,68936.72098119189,21064.37325230458,1534.501904682698,0.0,0.8868252860042343,2.8169191126593867,0.0014959080323721466,354467.4276018959,1554819.2299771956,4.386352902708513,1554819.2299771956,4.386352902708513,0.85,0.09557261217848849,4.564652377983593,1.2670290249632674,1.0,0.0,4.564652377982519,1.2847999021110843,1.285094352627289,3.552811897388307,19310.734279775086,1969.1468829595312,2034.6934298245008,2034.6934298245008,7.595119771899203,5.048662348845994,0.5548659376264107,4.493796411219583,3.4217963190610345,3.4217963190610345,0.9776560911602956,0.0,0.0,0.00022916812736596424,0.9905740950934151,0.00023134879914697625,198.9940492068285,0.0,0.0,0.0,0.05196983310537662,7.80406480035588e-05,0.00015112747936240543,0.0006898444080502702,0.09557261217849293,0.0812461719103555,0.014326440268137425,0.09557262614399314,0.08124617191035173,0.014326440268136759,0.42769164149434663,0.42769164149434663,0.07541646099721563,0.0,4.878431758257591,4.855693763945737,5.007422863630325,4.8797054411133445,4.857189374988991,5.007437151117813,24781.615590946567,21064.37325230458,0.85,0.9185528829694469,0.6943800462192086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520139652827853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.855869097244,1534.501904682698,0.42769164149434663,0.07541646099721563,6.112851554438009,3.4217963190610345
4240.0,-30.085995273501954,5.048631149809145,35.003324016019846,24.087906104419403,4.992980664439107,-26.578122591075022,-40.091662388853706,1.485107982012179,-0.13364338200142356,-5.013620763398822,40.00663115020203,47868.30486970238,15453.743884421923,15453.743884421923,63322.0487541243,87607.85593924097,87607.85593924097,15453.743884421923,103061.5998236629,103061.5998236629,103061.5998236629,127843.20976517111,103702.03791220764,63962.48684266893,44155.056743931906,24781.609941508217,0.0,68936.66668544013,21064.368450281985,1534.5011297466008,0.0,0.8868254074109815,2.816917895617043,0.0014959080323721466,354467.74218316417,1554819.1638019264,4.386348823240747,1554819.1638019264,4.386348823240747,0.85,0.09557252980997769,4.564652377983593,1.2670288057206203,1.0,0.0,4.564652377983834,1.284799760413799,1.2850942108975298,3.5528122892188603,19310.72180885651,1969.145611279745,2034.6934298245008,2034.6934298245008,7.59512153423273,5.048631149809145,0.5549279263321765,4.4937032234769685,3.4218680722292443,3.4218680722292443,0.9776765920654984,0.0,0.0,0.00022916812736596424,0.9905619522182746,0.00023135163515291778,198.99395285043593,0.0,0.0,0.0,0.05196983310537662,7.804162250113219e-05,0.00015112650486483203,0.0006898399598076045,0.09557252980998604,0.08124608777800871,0.014326442031977325,0.09557254967107383,0.08124608777800162,0.014326442031976075,0.4276912655270587,0.4276912655270587,0.07541648208216785,0.0,4.878732257959996,4.856047082525265,5.007423477550219,4.879977381397396,4.857503558060728,5.007469225694649,24781.609941508217,21064.368450281985,0.85,0.9185539684282171,0.6943809030994601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132615684602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.855354668982,1534.5011297466008,0.4276912655270587,0.07541648208216785,6.112851554438009,3.4218680722292443
4241.0,-30.08587769777822,5.048599985128535,35.00332341105584,24.087931180279725,4.993008473483163,-26.578013991926863,-40.091552027128614,1.485144767631831,-0.13333033000327532,-5.01359299381651,40.006630411113385,47868.32526378217,15453.739761673201,15453.739761673201,63322.06502545538,87607.84334410565,87607.84334410565,15453.739761673201,103061.58310577886,103061.58310577886,103061.58310577886,127843.19004379048,103701.98413238428,63962.46605206092,44155.02008924819,24781.60693801162,0.0,68936.6270272598,21064.365897309875,1534.500392973814,0.0,0.886825551397048,2.8169170216021855,0.0014959080323721466,354468.12589751923,1554819.1319301322,4.386343985071448,1554819.1319301322,4.386343985071448,0.8499999999999999,0.09557244617549952,4.564652377983593,1.26702861669939,1.0,0.0,4.564652377984169,1.2847995883230954,1.2850940387673864,3.552812765095388,19310.711794326144,1969.144590081847,2034.6934298245008,2034.6934298245008,7.595119508006738,5.048599985128535,0.5549921069101096,4.493607878218425,3.421939764434538,3.421939764434538,0.9776970755527251,0.0,0.0,0.00022916812736596424,0.9905498218954585,0.00023135446829664907,198.9938565924699,0.0,0.0,0.0,0.05196983310537662,7.804259793600603e-05,0.0001511255294299582,0.0006898355072864882,0.09557244617550849,0.08124600245738203,0.014326443718126454,0.09557248964668433,0.08124600245737441,0.014326443718125107,0.4276908899837315,0.4276908899837315,0.07541650393594984,0.0,4.879027815099278,4.856401165066131,5.007386765690683,4.880262663813255,4.857870189490427,5.00729272472006,24781.60693801162,21064.365897309875,0.85,0.9185547328913518,0.6943815984041903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125584782906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.854842076553,1534.500392973814,0.4276908899837315,0.07541650393594984,6.112851554438009,3.421939764434538
4242.0,-30.08576027263235,5.048568778583732,35.00332282329148,24.08794689634817,4.993028934564284,-26.577906263151764,-40.09144177017731,1.485174925083692,-0.13303448218158564,-5.01357125671438,40.0066297021634,47868.34556590009,15453.744785376253,15453.744785376253,63322.09035127635,87607.82156913984,87607.82156913984,15453.744785376253,103061.5663545161,103061.5663545161,103061.5663545161,127843.1730489926,103701.91787029785,63962.4418670581,44154.97333693306,24781.6066944765,0.0,68936.58003140955,21064.365690305025,1534.499951663017,0.0,0.8868256645765983,2.8169156693644872,0.0014959080323721466,354468.42625653656,1554819.101358011,4.386340182052645,1554819.101358011,4.386340182052645,0.85,0.09557236571189417,4.564652377983593,1.2670283996546643,1.0,0.0,4.5646523779834896,1.2847994472403599,1.2850938976523174,3.5528131552267386,19310.699455429596,1969.143331864561,2034.6934298245008,2034.6934298245008,7.595121977028842,5.048568778583732,0.5550535274265638,4.493515251157168,3.422011415005569,3.422011415005569,0.9777175471444483,0.0,0.0,0.00022916812736596424,0.9905377072677428,0.0002313572978439073,198.99376045787332,0.0,0.0,0.0,0.05196983310537662,7.804357245609064e-05,0.0001511245549098736,0.0006898310589410666,0.09557236571189681,0.08124592011628112,0.014326445595615687,0.09557242847924566,0.08124592011627889,0.014326445595615292,0.42769051506146555,0.42769051506146555,0.07541652414077434,0.0,4.879321372447578,4.856748731280561,5.00737368858114,4.8805367745328,4.858180244623611,5.007362715228112,24781.6066944765,21064.365690305025,0.85,0.9185557264724319,0.694382366286373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118561063164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.854331001101,1534.499951663017,0.42769051506146555,0.07541652414077434,6.112851554438009,3.422011415005569
4243.0,-30.085643004881458,5.04853749222259,35.003322208788774,24.087968724221014,4.993043903784362,-26.577799225203616,-40.09133542478082,1.4852001241065267,-0.13250552965956786,-5.013552617911414,40.00662774781824,47868.3833935131,15453.754363337,15453.754363337,63322.1377568501,87607.85313497843,87607.85313497843,15453.754363337,103061.60749831542,103061.60749831542,103061.60749831542,127843.20758207938,103701.90250162035,63962.43276015502,44154.96637940592,24781.600083763962,0.0,68936.56646316989,21064.360071199368,1534.4992209806096,0.0,0.886825766498857,2.816910889728943,0.0014959080323721466,354468.68380402256,1554819.0170805901,4.386336757297897,1554819.0170805901,4.386336757297897,0.85,0.09557228506183797,4.564652377983593,1.267028262834065,1.0,0.0,4.56465237798378,1.2847993293541944,1.2850937797391349,3.552813481213459,19310.696593574015,1969.1430400365075,2034.6934298245008,2034.6934298245008,7.595126684352609,5.04853749222259,0.5551134552403454,4.493424036982245,3.4220830010064343,3.4220830010064343,0.9777380002875526,0.0,0.0,0.00022916812736596424,0.9905256090377899,0.000231360123630303,198.99366445222682,0.0,0.0,0.0,0.05196983310537662,7.804451241405815e-05,0.0001511236149519061,0.0006898267683596949,0.09557228506184012,0.08124583761173397,0.014326447450106153,0.09557223179100816,0.08124583761173214,0.014326447450105828,0.42769014047677983,0.42769014047677983,0.07541654443579975,0.0,4.879659456868865,4.857141171958119,5.007403168265171,4.881047088251819,4.858746306200203,5.007556530432794,24781.600083763962,21064.360071199368,0.85,0.9185565949339911,0.6943830516869055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111546345402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.853820828264,1534.4992209806096,0.42769014047677983,0.07541654443579975,6.112851554438009,3.4220830010064343
4244.0,-30.08552587390303,5.048506221197457,35.003321583312264,24.087983776722126,4.993068526338419,-26.577691344959458,-40.09122516782952,1.4852339973948454,-0.13231630072397138,-5.013526591416677,40.00662619917715,47868.40224154644,15453.752523015975,15453.752523015975,63322.154764562416,87607.80925857347,87607.80925857347,15453.752523015975,103061.56178158945,103061.56178158945,103061.56178158945,127843.15457347574,103701.81618268287,63962.409165655816,44154.89668558562,24781.592791886284,0.0,68936.4894774719,21064.35387310334,1534.4982739502536,0.0,0.8868259045455651,2.816911440589188,0.0014959080323721466,354469.04343349347,1554818.9502983901,4.386332118703364,1554818.9502983901,4.386332118703364,0.85,0.09557220210529589,4.564652377983593,1.2670280320523313,1.0,0.0,4.564652377982603,1.284799170888081,1.2850936212367041,3.552813919414663,19310.680519820577,1969.141400969809,2034.6934298245008,2034.6934298245008,7.595125779881697,5.048506221197457,0.5551766146454451,4.493329606552012,3.4221545109184626,3.4221545109184626,0.9777584316909893,0.0,0.0,0.00022916812736596424,0.9905135250774486,0.00023136294615264894,198.99356855864673,0.0,0.0,0.0,0.05196983310537662,7.804548695624332e-05,0.00015112264040972092,0.000689822319913392,0.09557220210530601,0.08124575281109747,0.01432644929420854,0.09557220637444835,0.08124575281108887,0.014326449294207021,0.4276897691162532,0.4276897691162532,0.07541656737604661,0.0,4.879959761064015,4.857494926914569,5.007400003898397,4.881210290692707,4.858959334475685,5.007436838166711,24781.592791886284,21064.35387310334,0.85,0.9185578674593776,0.6943841005595389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010454103683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.853311416455,1534.4982739502536,0.4276897691162532,0.07541656737604661,6.112851554438009,3.4221545109184626
4245.0,-30.085408926826005,5.04847494959686,35.00332098023378,24.088009411375992,4.993092898485363,-26.577583655310317,-40.09111871765924,1.4852676269696905,-0.1319259188822457,-5.013501848516815,40.00662560061864,47868.43814920997,15453.752592071645,15453.752592071645,63322.190741281614,87607.81498727514,87607.81498727514,15453.752592071645,103061.56757934678,103061.56757934678,103061.56757934678,127843.15930596231,103701.77943814138,63962.40260007624,44154.86315340571,24781.591726615534,0.0,68936.45488002125,21064.352967623203,1534.4977185249356,0.0,0.8868260326205755,2.816909196185268,0.0014959080323721466,354469.38532674505,1554818.924486693,4.386327815175018,1554818.924486693,4.386327815175018,0.85,0.0955721214826697,4.564652377983593,1.2670278474269439,1.0,0.0,4.564652377982563,1.2847990135621474,1.2850934638747147,3.552814354463072,19310.673677490064,1969.1407032462732,2034.6934298245008,2034.6934298245008,7.595125813820803,5.04847494959686,0.5552391519818265,4.493235797615034,3.422225973312919,3.422225973312919,0.9777788495179768,0.0,0.0,0.00022916812736596424,0.9905014602481393,0.0002313657642751514,198.9934728157165,0.0,0.0,0.0,0.05196983310537662,7.804642786162272e-05,0.00015112169950434151,0.0006898180250074144,0.09557212148267483,0.08124566998348072,0.014326451499194114,0.09557210943558082,0.08124566998347636,0.014326451499193345,0.4276893982497473,0.4276893982497473,0.07541659047171805,0.0,4.880273619323134,4.857867099841769,5.007382793411125,4.8815759296345504,4.859402744638828,5.007361002302389,24781.591726615534,21064.352967623203,0.85,0.9185588503425243,0.694384969933853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097543905481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.852803173559,1534.4977185249356,0.4276893982497473,0.07541659047171805,6.112851554438009,3.422225973312919
4246.0,-30.085292103613636,5.048443621999386,35.003320377402304,24.088025476690405,4.993111035117652,-26.57747670071827,-40.09100856548173,1.4852956322222837,-0.1315808877013751,-5.013481535337662,40.0066244016549,47868.45622204576,15453.75931169694,15453.75931169694,63322.215533742696,87607.80561945043,87607.80561945043,15453.75931169694,103061.56493114737,103061.56493114737,103061.56493114737,127843.15377952719,103701.72479291185,63962.37539550719,44154.83266378295,24781.588848379823,0.0,68936.42151216278,21064.350521122848,1534.4971584993655,0.0,0.8868261403279772,2.8169070308921773,0.0014959080323721466,354469.6660110494,1554818.8727836653,4.386324196032049,1554818.8727836653,4.386324196032049,0.85,0.0955720425395428,4.564652377983593,1.2670276649994774,1.0,0.0,4.564652377983467,1.284798882547957,1.2850933328304983,3.5528147167525344,19310.663501809362,1969.1396656156141,2034.6934298245008,2034.6934298245008,7.595129116345491,5.048443621999386,0.5552996271119541,4.493143994887432,3.422297383415401,3.422297383415401,0.9777992524044004,0.0,0.0,0.00022916812736596424,0.9904894083555859,0.0002313685794444082,198.99337717428446,0.0,0.0,0.0,0.05196983310537662,7.804740149981745e-05,0.0001511207258661468,0.0006898135806875135,0.09557204253954649,0.08124558875126825,0.01432645378827823,0.0955720126993055,0.08124558875126511,0.014326453788277677,0.42768902913165135,0.42768902913165135,0.07541661283748823,0.0,4.880591330763593,4.858239242623654,5.007391475849602,4.881900647636314,4.859766362105859,5.0074648329238585,24781.588848379823,21064.350521122848,0.85,0.9185596546024725,0.6943855682093986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200905577667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.852295150871,1534.4971584993655,0.42768902913165135,0.07541661283748823,6.112851554438009,3.422297383415401
4247.0,-30.085175376474858,5.048412285156508,35.00331976790487,24.088040948286675,4.9931332912001425,-26.577369420603233,-40.090902185160644,1.4853273353285057,-0.131338729826723,-5.013457635250578,40.00662300183069,47868.49140228119,15453.760421145373,15453.760421145373,63322.251823426566,87607.77435754724,87607.77435754724,15453.760421145373,103061.53477869261,103061.53477869261,103061.53477869261,127843.11794911926,103701.65018789654,63962.3672326305,44154.758839184484,24781.58317042665,0.0,68936.34200961114,21064.34569486265,1534.4963530835723,0.0,0.8868262670149815,2.8169066373747516,0.0014959080323721466,354469.99625890603,1554818.8124189137,4.386319939144494,1554818.8124189137,4.386319939144494,0.85,0.09557196180303659,4.564652377983593,1.2670274693844843,1.0,0.0,4.564652377982089,1.2847987342344978,1.2850931844830487,3.5528151268792154,19310.649609346634,1969.138248978666,2034.6934298245008,2034.6934298245008,7.595129661611142,5.048412285156508,0.5553616296753319,4.493050655481176,3.422368724506158,3.422368724506158,0.977819635573188,0.0,0.0,0.00022916812736596424,0.9904773665323102,0.0002313713923300322,198.9932816115983,0.0,0.0,0.0,0.05196983310537662,7.804834180912588e-05,0.00015111978555683834,0.0006898092885023928,0.09557196180304696,0.08124550588384007,0.014326455919206898,0.09557196283777848,0.08124550588383125,0.014326455919205346,0.42768866165856995,0.42768866165856995,0.07541663617870124,0.0,4.880887790033114,4.85858857198275,5.007387765798512,4.882118905423852,4.860031243086439,5.007418373712881,24781.58317042665,21064.34569486265,0.85,0.9185612403773636,0.6943868793561362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083579034009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.851788544998,1534.4963530835723,0.42768866165856995,0.07541663617870124,6.112851554438009,3.422368724506158
4248.0,-30.08505878050951,5.048380960393027,35.00331917657272,24.088061169628077,4.9931585502833515,-26.57726195825285,-40.090791998058535,1.48536172802669,-0.13107260056921177,-5.013432102606921,40.00662231194165,47868.5080828652,15453.75897161772,15453.75897161772,63322.267054482916,87607.7512696508,87607.7512696508,15453.75897161772,103061.51024126852,103061.51024126852,103061.51024126852,127843.09132857576,103701.58519481287,63962.34200802738,44154.71465198388,24781.58108730723,0.0,68936.2957392911,21064.343924211145,1534.495717391583,0.0,0.8868263994390125,2.816906119268793,0.0014959080323721466,354470.34906545316,1554818.782668765,4.386315489484472,1554818.782668765,4.386315489484472,0.85,0.09557188133339092,4.564652377983593,1.2670272721210494,1.0,0.0,4.564652377983335,1.284798573338629,1.2850930235503057,3.5528155717997567,19310.637506755564,1969.1370148578326,2034.6934298245008,2034.6934298245008,7.595128949205221,5.048380960393027,0.5554243122061413,4.492956648186886,3.422440010595222,3.422440010595222,0.9778400030272063,0.0,0.0,0.00022916812736596424,0.9904653383988089,0.00023137420208610082,198.99318615639342,0.0,0.0,0.0,0.05196983310537662,7.804931577810277e-05,0.00015111881158786148,0.0006898048426725864,0.09557188133339543,0.08124542324284748,0.014326458090547957,0.09557191993827031,0.08124542324284365,0.014326458090547282,0.42768829436558103,0.42768829436558103,0.07541665955424579,0.0,4.881172457021364,4.858928125398165,5.0073608226153965,4.88235950203773,4.8603347902922565,5.007301602438076,24781.58108730723,21064.343924211145,0.85,0.9185620778633105,0.6943875874024072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007660604722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.851283908558,1534.495717391583,0.42768829436558103,0.07541665955424579,6.112851554438009,3.422440010595222
4249.0,-30.084942307787017,5.048349624959581,35.003318606062535,24.088086978904926,4.993181701419646,-26.577154817627655,-40.09068561773745,1.4853942112602767,-0.1306556741723739,-5.013408398683567,40.006621735763844,47868.54219164183,15453.760252013504,15453.760252013504,63322.30244365533,87607.76352850626,87607.76352850626,15453.760252013504,103061.52378051975,103061.52378051975,103061.52378051975,127843.10418532074,103701.5546378409,63962.333300976345,44154.690374293954,24781.580404800992,0.0,68936.27077909495,21064.343344080844,1534.495207432752,0.0,0.8868265221455418,2.816903404496178,0.0014959080323721466,354470.67660324275,1554818.7578221937,4.386311366348914,1554818.7578221937,4.386311366348914,0.85,0.09557180174571053,4.564652377983593,1.2670270644174888,1.0,0.0,4.564652377984135,1.2847984213756518,1.2850928715525016,3.5528159920185414,19310.631816634166,1969.1364346269283,2034.6934298245008,2034.6934298245008,7.595129578487133,5.048349624959581,0.555486122703468,4.492863502256113,3.4225112481001663,3.4225112481001663,0.9778603566000476,0.0,0.0,0.00022916812736596424,0.9904533231364475,0.00023137700890362242,198.99309080217685,0.0,0.0,0.0,0.05196983310537662,7.805025610873337e-05,0.00015111787125723087,0.0006898005503901373,0.09557180174571189,0.08124534156904166,0.014326460176670226,0.09557180929403312,0.08124534156904051,0.014326460176670023,0.42768792685647844,0.42768792685647844,0.07541668154530551,0.0,4.8814795288390656,4.859294327931877,5.007332202882594,4.882752724511192,4.860804120495686,5.007262799004309,24781.580404800992,21064.343344080844,0.85,0.9185629238136557,0.6943883336108464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520069640903088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.85078053518,1534.495207432752,0.42768792685647844,0.07541668154530551,6.112851554438009,3.4225112481001663
4250.0,-30.084825994076162,5.048318252485406,35.00331803755405,24.08810807336124,4.993201543764168,-26.57704815100416,-40.09057934219015,1.4854237006921798,-0.13025659447606586,-5.013386838123434,40.006620653046284,47868.5758969863,15453.764696901,15453.764696901,63322.340593887304,87607.76926263333,87607.76926263333,15453.764696901,103061.53395953432,103061.53395953432,103061.53395953432,127843.11146460903,103701.51611096003,63962.322745313264,44154.659295163074,24781.5775050747,0.0,68936.23680023778,21064.340879313495,1534.4946183007414,0.0,0.8868266357791201,2.816900674136665,0.0014959080323721466,354470.9745245187,1554818.7111320666,4.386307548079709,1554818.7111320666,4.386307548079709,0.85,0.0955717226191262,4.564652377983593,1.2670269462792203,1.0,0.0,4.564652377983065,1.2847982834183007,1.2850927335635336,3.5528163735080636,19310.62464240795,1969.1357030594497,2034.6934298245008,2034.6934298245008,7.59513176303613,5.048318252485406,0.5555468995329571,4.492771352952449,3.422582430178398,3.422582430178398,0.9778806943366851,0.0,0.0,0.00022916812736596424,0.990441324434548,0.00023137981192050767,198.9929955782316,0.0,0.0,0.0,0.05196983310537662,7.805119552369278e-05,0.00015111693184227144,0.0006897962622874088,0.09557172261913473,0.08124526053297357,0.014326462086161156,0.09557169221213639,0.08124526053296632,0.014326462086159878,0.427687561017567,0.427687561017567,0.07541670230910458,0.0,4.8818015032956055,4.859675052225157,5.007320651003283,4.883130243647372,4.861238865630867,5.007315442702634,24781.5775050747,21064.340879313495,0.85,0.9185639299891243,0.6943891648118105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520062683127843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.850278579372,1534.4946183007414,0.427687561017567,0.07541670230910458,6.112851554438009,3.422582430178398
4251.0,-30.08470986429925,5.048286821832231,35.003317450503864,24.088119144458346,4.993218421476994,-26.57694194638131,-40.09046929478643,1.4854505035590246,-0.12998402621519745,-5.013367039464047,40.006618975959526,47868.59130396638,15453.77167838098,15453.77167838098,63322.36298234736,87607.74251480935,87607.74251480935,15453.77167838098,103061.51419319032,103061.51419319032,103061.51419319032,127843.08592960288,103701.4438263537,63962.29261551071,44154.61245649221,24781.571736412563,0.0,68936.18419290477,21064.33597595068,1534.49390122647,0.0,0.8868267425988764,2.8168994017587345,0.0014959080323721466,354471.2481002308,1554818.6388109021,4.38630395876638,1554818.6388109021,4.38630395876638,0.85,0.09557164399471378,4.564652377983593,1.2670266951667148,1.0,0.0,4.564652377983762,1.2847981580292542,1.2850926081457503,3.552816720242883,19310.61118203676,1969.134330483576,2034.6934298245008,2034.6934298245008,7.595135194255735,5.048286821832231,0.5556067936986597,4.492680028133571,3.4226535488569545,3.4226535488569545,0.9779010139591299,0.0,0.0,0.00022916812736596424,0.9904293448633459,0.00023138261053602327,198.99290050496063,0.0,0.0,0.0,0.05196983310537662,7.805216829071865e-05,0.0001511159590752456,0.0006897918219440911,0.09557164399472232,0.08124517998830458,0.014326464006417737,0.09557161589377043,0.08124517998829732,0.014326464006416456,0.42768719763993024,0.42768719763993024,0.07541672310746508,0.0,4.882110305537822,4.860035489118502,5.007336304813009,4.883383013248874,4.861514809347625,5.007436568875278,24781.571736412563,21064.33597595068,0.85,0.9185649557444578,0.6943899182179166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055734858188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.849777320453,1534.49390122647,0.42768719763993024,0.07541672310746508,6.112851554438009,3.4226535488569545
4252.0,-30.084593850323422,5.048255420743379,35.00331686705992,24.08814449971544,4.993244542110197,-26.57683492163625,-40.09036294938994,1.485485613423013,-0.12964468188158662,-5.013340413138256,40.006617906900566,47868.62338747132,15453.768130662176,15453.768130662176,63322.391518133496,87607.73902290862,87607.73902290862,15453.768130662176,103061.5071535708,103061.5071535708,103061.5071535708,127843.07380746398,103701.39909170306,63962.28345626575,44154.572928263675,24781.56665389318,0.0,68936.13958215686,21064.3316558092,1534.4930693175336,0.0,0.8868268819605332,2.816898048574612,0.0014959080323721466,354471.6160201529,1554818.5927097746,4.386299275994436,1554818.5927097746,4.386299275994436,0.8499999999999999,0.09557156308305048,4.564652377983593,1.2670265330700206,1.0,0.0,4.564652377983088,1.2847979937784895,1.2850924438573426,3.5528171744410266,19310.60285183987,1969.1334810398935,2034.6934298245008,2034.6934298245008,7.595133450642303,5.048255420743379,0.5556696829231802,4.492585737820199,3.422724597697389,3.422724597697389,0.9779213136278254,0.0,0.0,0.00022916812736596424,0.9904173773938554,0.00023138540639198806,198.9928055265846,0.0,0.0,0.0,0.05196983310537662,7.805310834440028e-05,0.00015111501902156395,0.0006897875309258177,0.09557156308305322,0.08124509725774624,0.014326465825306977,0.09557153318866098,0.08124509725774391,0.01432646582530657,0.4276868352543605,0.4276868352543605,0.07541674557625194,0.0,4.882417299278018,4.860400617210644,5.007313265583832,4.883695731256694,4.8619116578084345,5.007271740835961,24781.56665389318,21064.3316558092,0.85,0.9185659641220119,0.6943908329885858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048797582887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.849276253846,1534.4930693175336,0.4276868352543605,0.07541674557625194,6.112851554438009,3.422724597697389
4253.0,-30.08447797816837,5.048224017130216,35.003316312302765,24.08816493060442,4.993268557541423,-26.576728235092748,-40.09025663891805,1.4855188144657925,-0.1293538666369045,-5.013316332991525,40.00661757558082,47868.65505295821,15453.768433579542,15453.768433579542,63322.42348653775,87607.7226057335,87607.7226057335,15453.768433579542,103061.49103931306,103061.49103931306,103061.49103931306,127843.05816449627,103701.34053077936,63962.272978004185,44154.519503083524,24781.567125183206,0.0,68936.08662826673,21064.332056405725,1534.4926129299972,0.0,0.8868270056945515,2.8168970362471617,0.0014959080323721466,354471.9487574847,1554818.5784222453,4.386295118336681,1554818.5784222453,4.386295118336681,0.85,0.0955714848006049,4.564652377983593,1.2670263550383973,1.0,0.0,4.56465237798281,1.2847978384575993,1.285092288500856,3.552817603945739,19310.591947003963,1969.132369056096,2034.6934298245008,2034.6934298245008,7.595133599518471,5.048224017130216,0.5557313892586686,4.492492627871547,3.4227956030719726,3.4227956030719726,0.9779416008777064,0.0,0.0,0.00022916812736596424,0.9904054247096629,0.00023138819886123384,198.99271066440497,0.0,0.0,0.0,0.05196983310537662,7.805404809982312e-05,0.0001511140792661411,0.0006897832412689921,0.09557148480061371,0.08124501696142433,0.014326467839189385,0.0955714837522481,0.08124501696141684,0.014326467839188064,0.4276864741873351,0.4276864741873351,0.07541676704443806,0.0,4.882717207570977,4.860758650203536,5.007283199032599,4.883962466354603,4.862236479127773,5.0072087232014155,24781.567125183206,21064.332056405725,0.85,0.9185671334666808,0.6943918257368852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004186723185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.848776738354,1534.4926129299972,0.4276864741873351,0.07541676704443806,6.112851554438009,3.4227956030719726
4254.0,-30.08436223836518,5.048192558159206,35.00331575710722,24.08817586200314,4.993286296663928,-26.576622295322657,-40.09015043321995,1.4855463536213753,-0.12910606056300367,-5.0132964801286155,40.006616453295635,47868.6866250509,15453.775076521117,15453.775076521117,63322.461701572014,87607.69130961024,87607.69130961024,15453.775076521117,103061.46638613136,103061.46638613136,103061.46638613136,127843.03095310832,103701.26427193111,63962.2595873715,44154.44964951067,24781.564566976962,0.0,68936.01421648763,21064.32988193042,1534.4920776711442,0.0,0.8868271107811694,2.8168960958612175,0.0014959080323721466,354472.2230827675,1554818.5300258414,4.386291587261547,1554818.5300258414,4.386291587261547,0.85,0.09557140751997882,4.564652377983593,1.2670261797541755,1.0,0.0,4.564652377981803,1.2847977096241399,1.2850921596378704,3.552817960205545,19310.577746575178,1969.1309210153497,2034.6934298245008,2034.6934298245008,7.595136864355065,5.048192558159206,0.5557911236451538,4.492401434514052,3.4228665553499074,3.4228665553499074,0.9779618729571163,0.0,0.0,0.00022916812736596424,0.9903934858334141,0.00023139098817185748,198.99261591066934,0.0,0.0,0.0,0.05196983310537662,7.805498693951977e-05,0.00015111314042644448,0.0006897789557921384,0.09557140751998422,0.0812449377420482,0.01432646977793601,0.09557142983480084,0.08124493774204362,0.014326469777935202,0.4276861139881278,0.4276861139881278,0.07541678727045992,0.0,4.883004329313906,4.861096339294988,5.007283234220608,4.884190419565584,4.862484771016682,5.00732112678196,24781.564566976962,21064.32988193042,0.85,0.9185686527032628,0.6943930131313278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034945359392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.84827824885,1534.4920776711442,0.4276861139881278,0.07541678727045992,6.112851554438009,3.4228665553499074
4255.0,-30.084246606207717,5.048161136827817,35.0033152112082,24.08820631625133,4.993313305217187,-26.576515525419165,-40.090044122748054,1.4855822244286612,-0.12869146295048495,-5.013269380498634,40.00661561368733,47868.71713186999,15453.770559766741,15453.770559766741,63322.487691636736,87607.70725727444,87607.70725727444,15453.770559766741,103061.47781704117,103061.47781704117,103061.47781704117,127843.0383304098,103701.2395594171,63962.24943401265,44154.433472671604,24781.560513368633,0.0,68935.99398604024,21064.32643636334,1534.4912953019698,0.0,0.8868272517201613,2.8168938083505295,0.0014959080323721466,354472.59754357056,1554818.4938193404,4.3862868514913265,1554818.4938193404,4.3862868514913265,0.85,0.0955713267976876,4.564652377983593,1.2670260055689146,1.0,0.0,4.564652377984835,1.2847975418136521,1.2850919917889239,3.5528184242476177,19310.573144770882,1969.1304517619049,2034.6934298245008,2034.6934298245008,7.595134644485328,5.048161136827817,0.5558540453314658,4.492307091496351,3.42293743858887,3.42293743858887,0.9779821253111056,0.0,0.0,0.00022916812736596424,0.9903815582161521,0.00023139377491916905,198.9925212451512,0.0,0.0,0.0,0.05196983310537662,7.805592671585352e-05,0.00015111220065011072,0.0006897746660398617,0.0955713267976887,0.08124485545715669,0.014326471340532011,0.0955713186854099,0.08124485545715575,0.014326471340531843,0.42768575348766696,0.42768575348766696,0.07541680830887816,0.0,4.883308775295291,4.86146135919131,5.00724381051532,4.8845779175481425,4.86297286582959,5.007137647816137,24781.560513368633,21064.32643636334,0.85,0.9185692992902916,0.6943936594511652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002803139984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.847780970302,1534.4912953019698,0.42768575348766696,0.07541680830887816,6.112851554438009,3.42293743858887
