time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4256.0,-30.084131123303436,5.04812959640667,35.003314653139945,24.088213056698464,4.993324330180824,-26.576410488313005,-40.08993805674834,1.485603695190417,-0.12837902652893263,-5.0132546795627215,40.00661416743161,47868.748146335645,15453.784850537571,15453.784850537571,63322.53299687322,87607.6875496515,87607.6875496515,15453.784850537571,103061.47240018907,103061.47240018907,103061.47240018907,127843.03054301074,103701.17192628715,63962.23252297156,44154.3771147951,24781.558142821665,0.0,68935.93525761676,21064.324421398414,1534.4908897119262,0.0,0.8868273317634474,2.8168914164107752,0.0014959080323721466,354472.8006802105,1554818.431452329,4.386284161912373,1554818.431452329,4.386284161912373,0.85,0.09557125191587987,4.564652377983593,1.2670257940189917,1.0,0.0,4.56465237798384,1.2847974413693484,1.2850918913216003,3.552818702003754,19310.560550567498,1969.1291675105667,2034.6934298245008,2034.6934298245008,7.595141668035225,5.04812959640667,0.5559113230051524,4.492218273401518,3.4230082807508326,3.4230082807508326,0.9780023659288093,0.0,0.0,0.00022916812736596424,0.9903696461492091,0.00023139655810032548,198.99242670191327,0.0,0.0,0.0,0.05196983310537662,7.805686434149657e-05,0.00015111126302446765,0.0006897703861047404,0.09557125191589042,0.08124477846563713,0.014326473450253285,0.09557122089699144,0.08124477846562816,0.014326473450251703,0.4276853946293982,0.4276853946293982,0.07541682760339745,0.0,4.883616585487687,4.861816923968263,5.0072804994341595,4.884875653033816,4.8632670835753515,5.007455210160856,24781.558142821665,21064.324421398414,0.85,0.9185707390526291,0.6943947009269974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021123877316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.847285393242,1534.4908897119262,0.4276853946293982,0.07541682760339745,6.112851554438009,3.4230082807508326
4257.0,-30.084015782121348,5.048098130706129,35.0033140924845,24.088237818237417,4.993354266805992,-26.576303687442405,-40.089831746276445,1.485642172127031,-0.12813807364108243,-5.013224833668189,40.0066129759382,47868.77729665708,15453.775884064902,15453.775884064902,63322.55318072198,87607.66382376126,87607.66382376126,15453.775884064902,103061.43970782617,103061.43970782617,103061.43970782617,127842.99043959138,103701.10901729675,63962.222490192566,44154.31836344909,24781.55073176521,0.0,68935.8690952143,21064.318122000426,1534.4898472282898,0.0,0.8868274879508078,2.81689173315952,0.0014959080323721466,354473.21308925183,1554818.3800714563,4.386278913774996,1554818.3800714563,4.386278913774996,0.85,0.09557116990036575,4.564652377983593,1.2670256236800927,1.0,0.0,4.564652377982597,1.2847972613669667,1.2850917112779656,3.552819199759974,19310.548836062775,1969.1279729635273,2034.6934298245008,2034.6934298245008,7.595137261242269,5.048098130706129,0.5559753162984871,4.492122814407642,3.4230790346185,3.4230790346185,0.9780225813195714,0.0,0.0,0.00022916812736596424,0.9903577488551762,0.00023139933789671026,198.99233227478967,0.0,0.0,0.0,0.05196983310537662,7.80578041387276e-05,0.00015111032322723662,0.000689766096257075,0.09557116990036817,0.08124469492164445,0.014326474978723714,0.09557118354752066,0.0812446949216424,0.014326474978723353,0.4276850367546191,0.4276850367546191,0.07541685009401429,0.0,4.883899306324736,4.86215605953862,5.0072429528786415,4.885086760027093,4.8635692396229615,5.007149520969904,24781.55073176521,21064.318122000426,0.85,0.9185719134585916,0.6943957902458686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001422527729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.84679068055,1534.4898472282898,0.4276850367546191,0.07541685009401429,6.112851554438009,3.4230790346185
4258.0,-30.08390055958383,5.048066609025205,35.003313556117,24.08825388355183,4.993372663533625,-26.57619814746764,-40.08972557550294,1.485670251417426,-0.12781227741209022,-5.013205281068271,40.00661256206948,47868.80677029391,15453.782601710858,15453.782601710858,63322.58937200477,87607.65320266945,87607.65320266945,15453.782601710858,103061.43580438031,103061.43580438031,103061.43580438031,127842.98828955689,103701.05397243568,63962.20754006016,44154.27381375057,24781.552485176577,0.0,68935.82629892715,21064.31961240009,1534.4895678636979,0.0,0.8868275889443121,2.816889732127077,0.0014959080323721466,354473.48326627904,1554818.3622241593,4.386275520237394,1554818.3622241593,4.386275520237394,0.85,0.0955710944184327,4.564652377983593,1.2670254401536658,1.0,0.0,4.564652377983092,1.2847971300067709,1.2850915798876648,3.5528195630072252,19310.538585965278,1969.1269277444671,2034.6934298245008,2034.6934298245008,7.5951405627941675,5.048066609025205,0.5560346512779066,4.492031957747298,3.4231497584595143,3.4231497584595143,0.9780427881312898,0.0,0.0,0.00022916812736596424,0.9903458639531105,0.00023140211486440314,198.99223794488717,0.0,0.0,0.0,0.05196983310537662,7.805874271144958e-05,0.00015110938465451464,0.0006897618119988677,0.09557109441843763,0.08124461724303506,0.01432647717540257,0.09557110914113773,0.08124461724303086,0.014326477175401831,0.42768467890696976,0.42768467890696976,0.07541687066234969,0.0,4.884190638803261,4.862499492451036,5.007238503854069,4.885393003656191,4.863910330601584,5.007257888508775,24781.552485176577,21064.31961240009,0.85,0.9185730087199994,0.6943966488879078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007335149858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.846296978123,1534.4895678636979,0.42768467890696976,0.07541687066234969,6.112851554438009,3.4231497584595143
4259.0,-30.08378553053712,5.048035073558341,35.00331301295453,24.088269529771082,4.993393846971068,-26.57609250290197,-40.089615632873006,1.4857008193359122,-0.12755453185513943,-5.013182502538034,40.00661129141372,47868.81751175816,15453.784256023588,15453.784256023588,63322.60176778175,87607.62778118586,87607.62778118586,15453.784256023588,103061.41203720945,103061.41203720945,103061.41203720945,127842.95962380474,103700.98549478677,63962.175225359104,44154.23363269741,24781.547586595287,0.0,68935.7812192927,21064.315448605994,1534.4888309913663,0.0,0.8868277094551263,2.8168890027274784,0.0014959080323721466,354473.79801928403,1554818.3074295658,4.386271470888747,1554818.3074295658,4.386271470888747,0.85,0.09557101598640198,4.564652377983593,1.2670252165151763,1.0,0.0,4.5646523779844275,1.2847969870043359,1.2850914368524564,3.5528199584485702,19310.525834501037,1969.1256274569846,2034.6934298245008,2034.6934298245008,7.595141375846743,5.048035073558341,0.5560953494974283,4.491939724060913,3.423220412970279,3.423220412970279,0.9780629751343655,0.0,0.0,0.00022916812736596424,0.9903339991625697,0.00023140488719941929,198.99214377348005,0.0,0.0,0.0,0.05196983310537662,7.805971463919761e-05,0.0001511084127267666,0.0006897573754865614,0.09557101598640692,0.08124453699916907,0.014326478987237856,0.09557105148739575,0.08124453699916487,0.014326478987237117,0.42768432156782,0.42768432156782,0.07541689167574576,0.0,4.884469473608021,4.862829040939403,5.007229426791184,4.88562797068289,4.864190462436227,5.00723643362835,24781.547586595287,21064.315448605994,0.85,0.9185737892248618,0.6943972587977486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000452116422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.845804743554,1534.4888309913663,0.42768432156782,0.07541689167574576,6.112851554438009,3.423220412970279
4260.0,-30.083670620780072,5.048003503103963,35.003312466621054,24.088296002615266,4.993413042389386,-26.575987164523657,-40.08951330380512,1.4857295861329707,-0.12705170480893457,-5.013161462286511,40.00661011272664,47868.86346126652,15453.788454525293,15453.788454525293,63322.65191579181,87607.66119795904,87607.66119795904,15453.788454525293,103061.44965248433,103061.44965248433,103061.44965248433,127842.99356746709,103700.97499790498,63962.17726121244,44154.219707436154,24781.543914982758,0.0,68935.76362241892,21064.312327735344,1534.4882102948573,0.0,0.8868278207874962,2.8168848474146446,0.0014959080323721466,354474.0887530036,1554818.2566009464,4.386267729950605,1554818.2566009464,4.386267729950605,0.85,0.09557093863071793,4.564652377983593,1.2670251104654744,1.0,0.0,4.56465237798394,1.2847968524279128,1.285091302245191,3.552820330589739,19310.523879839697,1969.1254281369986,2034.6934298245008,2034.6934298245008,7.595143439303402,5.048003503103963,0.5561551950281132,4.49184830807585,3.4232910107861505,3.4232910107861505,0.9780831459389001,0.0,0.0,0.00022916812736596424,0.9903221468293777,0.00023140765668996753,198.99204969982142,0.0,0.0,0.0,0.05196983310537662,7.806061927069361e-05,0.00015110750809527063,0.0006897532461582521,0.09557093863072415,0.08124445765274589,0.014326480977978253,0.09557088384626997,0.0812444576527406,0.014326480977977321,0.42768396402210346,0.42768396402210346,0.07541691276145672,0.0,4.884789558437376,4.863205135673354,5.007231547335209,4.886109757477584,4.864749445374571,5.007280039119166,24781.543914982758,21064.312327735344,0.85,0.9185747511644066,0.694398102608366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993580648027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.845312473471,1534.4882102948573,0.42768396402210346,0.07541691276145672,6.112851554438009,3.4232910107861505
4261.0,-30.08355582949494,5.047971890921831,35.00331190762123,24.08830689908939,4.993431119333679,-26.575882044607216,-40.08940727273,1.4857573344459514,-0.12682016161585352,-5.013141042254815,40.00660865112328,47868.8912451161,15453.793461855845,15453.793461855845,63322.684706971944,87607.62818255897,87607.62818255897,15453.793461855845,103061.42164441482,103061.42164441482,103061.42164441482,127842.96045378126,103700.89761009421,63962.16067265122,44154.152152714436,24781.53880936644,0.0,68935.69096208087,21064.307987961474,1534.4875143432323,0.0,0.8868279299880314,2.816884187179556,0.0014959080323721466,354474.37091671914,1554818.1935721037,4.386264060645997,1554818.1935721037,4.386264060645997,0.85,0.09557086185388322,4.564652377983593,1.2670249318843712,1.0,0.0,4.564652377983133,1.284796722616174,1.2850911724037022,3.552820689555306,19310.509469182827,1969.1239586589536,2034.6934298245008,2034.6934298245008,7.595145900278835,5.047971890921831,0.5562146771578442,4.491757213763987,3.4233615454883437,3.4233615454883437,0.9781032987109554,0.0,0.0,0.00022916812736596424,0.9903103068687079,0.000231410423355663,198.9919557232415,0.0,0.0,0.0,0.05196983310537662,7.806155663969767e-05,0.00015110657072626657,0.0006897489673945986,0.09557086185389117,0.08124437876229948,0.014326483091591688,0.09557082986892503,0.08124437876229272,0.014326483091590498,0.42768360935463806,0.42768360935463806,0.07541693457828968,0.0,4.885088086472706,4.863553730561705,5.007245835570245,4.886320880638948,4.8649868633035,5.007341818731618,24781.53880936644,21064.307987961474,0.85,0.918576195048274,0.6943992375654451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986716312112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.84482164792,1534.4875143432323,0.42768360935463806,0.07541693457828968,6.112851554438009,3.4233615454883437
4262.0,-30.08344117104444,5.047940340554487,35.003311371035075,24.08833703901621,4.993460503725481,-26.575775913457882,-40.0893010321073,1.4857952461389445,-0.12647372344008545,-5.013112524687031,40.00660818597387,47868.91772349172,15453.786044081275,15453.786044081275,63322.703767572995,87607.63157743057,87607.63157743057,15453.786044081275,103061.41762151185,103061.41762151185,103061.41762151185,127842.95378740608,103700.86188155696,63962.14802761825,44154.12650437635,24781.536165894227,0.0,68935.66267027057,21064.305741010092,1534.4867776697447,0.0,0.8868280767856864,2.8168829616687714,0.0014959080323721466,354474.76497237076,1554818.173513428,4.386259128021757,1554818.173513428,4.386259128021757,0.85,0.09557078262024689,4.564652377983593,1.267024724730291,1.0,0.0,4.564652377985009,1.2847965452583068,1.2850909950051879,3.552821179999262,19310.50281604604,1969.1232802278087,2034.6934298245008,2034.6934298245008,7.595142254631556,5.047940340554487,0.5562777431695718,4.491662597384916,3.42343201498524,3.42343201498524,0.9781234328529258,0.0,0.0,0.00022916812736596424,0.9902984807614842,0.00023141318685023808,198.99186185549834,0.0,0.0,0.0,0.05196983310537662,7.80624958716459e-05,0.00015110563149431833,0.0006897446801272526,0.09557078262025306,0.08124429759465217,0.01432648502560089,0.09557075822849237,0.08124429759464692,0.014326485025599963,0.4276832555721794,0.4276832555721794,0.0754169577196072,0.0,4.885387419098322,4.863913953534507,5.007199510260762,4.8866388012469315,4.865408964676476,5.007068437315866,24781.536165894227,21064.305741010092,0.85,0.9185768485385397,0.6943999066558018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979859059804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.844332279305,1534.4867776697447,0.4276832555721794,0.0754169577196072,6.112851554438009,3.42343201498524
4263.0,-30.08332671945459,5.047908726758536,35.0033108545706,24.0883533138782,4.993477745550344,-26.575671182830572,-40.08919500103218,1.4858222089263111,-0.12612602116621474,-5.013093884317725,40.00660769889024,47868.944216537224,15453.793655514193,15453.793655514193,63322.73787205142,87607.6271590301,87607.6271590301,15453.793655514193,103061.4208145443,103061.4208145443,103061.4208145443,127842.95840925908,103700.81286320841,63962.129920715386,44154.092158325584,24781.53759471478,0.0,68935.62975304037,21064.306955507564,1534.4864998240225,0.0,0.8868281734018635,2.8168805660918235,0.0014959080323721466,354475.02254511445,1554818.152508884,4.386255881572024,1554818.152508884,4.386255881572024,0.85,0.09557070860244943,4.564652377983593,1.2670245593367149,1.0,0.0,4.564652377983305,1.284796419121462,1.2850908688394351,3.552821528802891,19310.493688166673,1969.1223494431506,2034.6934298245008,2034.6934298245008,7.595145995456987,5.047908726758536,0.556336329029925,4.491572397728611,3.4235024504426286,3.4235024504426286,0.9781435572693225,0.0,0.0,0.00022916812736596424,0.9902866761422079,0.0002314159453893885,198.99176815719474,0.0,0.0,0.0,0.05196983310537662,7.8063433261483e-05,0.00015110469410448124,0.0006897404012685037,0.0955707086024526,0.08124422132901318,0.01432648727343942,0.09557067005901197,0.08124422132901048,0.014326487273438944,0.42768290343555987,0.42768290343555987,0.07541697825281615,0.0,4.885696446583211,4.8642786511070994,5.00719250783402,4.886967863151483,4.865772818456435,5.007199944118156,24781.53759471478,21064.306955507564,0.85,0.918577781894545,0.6944006225521714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519973009749063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.843844075947,1534.4864998240225,0.42768290343555987,0.07541697825281615,6.112851554438009,3.4235024504426286
4264.0,-30.083212373043857,5.047877056091069,35.00331031186034,24.08835928598421,4.993493698680329,-26.575566675687327,-40.08908900488166,1.4858480013238238,-0.12594449158200405,-5.013074847162597,40.00660590149136,47868.97038072824,15453.800480096013,15453.800480096013,63322.770860824254,87607.58134187972,87607.58134187972,15453.800480096013,103061.38182197574,103061.38182197574,103061.38182197574,127842.91268809582,103700.72190332436,63962.11094217302,44154.01217905704,24781.53086612008,0.0,68935.54304517712,21064.301236202067,1534.4857401071392,0.0,0.8868282767809945,2.816880402076347,0.0014959080323721466,354475.2856007981,1554818.0749995082,4.38625240787734,1554818.0749995082,4.38625240787734,0.85,0.09557063268981056,4.564652377983593,1.2670243241591383,1.0,0.0,4.564652377984413,1.2847962984599381,1.285090748150258,3.5528218624657915,19310.47675020622,1969.120622251862,2034.6934298245008,2034.6934298245008,7.595149349565137,5.047877056091069,0.55639498890796,4.491482067183109,3.4235728141817736,3.4235728141817736,0.9781636611947925,0.0,0.0,0.00022916812736596424,0.9902748825227523,0.00023141870142374225,198.99167454508643,0.0,0.0,0.0,0.05196983310537662,7.806437035296392e-05,0.00015110375701300033,0.0006897361237716469,0.09557063268981697,0.08124414346133599,0.01432648922848098,0.09557062831858126,0.08124414346133053,0.01432648922848002,0.4276825531272193,0.4276825531272193,0.07541699905424293,0.0,4.885976016496613,4.864604392747879,5.007209946773514,4.887130355580609,4.865943488277196,5.007315903055201,24781.53086612008,21064.301236202067,0.85,0.9185794158366966,0.6944018755224306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966172801928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.843355550427,1534.4857401071392,0.4276825531272193,0.07541699905424293,6.112851554438009,3.4235728141817736
4265.0,-30.083098171108638,5.047845404341647,35.003309767271,24.08837975179779,4.993517785385399,-26.57546148517221,-40.08898293888194,1.4858810994489662,-0.1256679166032768,-5.013049927271035,40.00660476133997,47868.99541167178,15453.798209930648,15453.798209930648,63322.793621602425,87607.56468102612,87607.56468102612,15453.798209930648,103061.36289095678,103061.36289095678,103061.36289095678,127842.88848529552,103700.6638979158,63962.094628561565,44153.96585483804,24781.52559433874,0.0,68935.49144917677,21064.296755187926,1534.484932387601,0.0,0.8868284077151171,2.8168796751759873,0.0014959080323721466,354475.62994445104,1554818.0258326721,4.386248008294177,1554818.0258326721,4.386248008294177,0.85,0.09557055477849995,4.564652377983593,1.267024147775956,1.0,0.0,4.564652377985384,1.2847961436209252,1.285090593275759,3.552822290639112,19310.465948814748,1969.119520816461,2034.6934298245008,2034.6934298245008,7.595148233836676,5.047845404341647,0.5564562155988169,4.49138918874283,3.4236431080750185,3.4236431080750185,0.978183745164291,0.0,0.0,0.00022916812736596424,0.9902631039556441,0.00023142145400605488,198.99158105134393,0.0,0.0,0.0,0.05196983310537662,7.806530807237708e-05,0.00015110281929358715,0.0006897318434084976,0.09557055477850758,0.08124406360252791,0.014326491175979667,0.09557056746050666,0.08124406360252143,0.01432649117597852,0.42768220216130715,0.42768220216130715,0.0754170215483519,0.0,4.886247770473744,4.864926641829527,5.007195035246127,4.88738201066775,4.866262930146547,5.007182776064894,24781.52559433874,21064.296755187926,0.85,0.9185804335389072,0.6944027583666909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959342144264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.842868732874,1534.484932387601,0.42768220216130715,0.0754170215483519,6.112851554438009,3.4236431080750185
4266.0,-30.082984084425135,5.047813776117063,35.00330925501219,24.088410415593557,4.993543647796261,-26.57535622085228,-40.08887683795763,1.4859157842233994,-0.12523816517949626,-5.013024663310834,40.00660461386241,47869.01986295274,15453.795386950122,15453.795386950122,63322.81524990286,87607.58684748362,87607.58684748362,15453.795386950122,103061.38223443374,103061.38223443374,103061.38223443374,127842.90838749264,103700.64558721334,63962.078602682195,44153.96331614571,24781.526153058898,0.0,68935.48946920461,21064.297230100063,1534.4844553636672,0.0,0.8868285368059766,2.8168769741635757,0.0014959080323721466,354475.9790427201,1554818.0194729853,4.386243670648286,1554818.0194729853,4.386243670648286,0.85,0.09557047803748538,4.564652377983593,1.267023992822506,1.0,0.0,4.564652377984952,1.2847959813593208,1.2850904309769675,3.5528227393380907,19310.462539114335,1969.1191731237818,2034.6934298245008,2034.6934298245008,7.595146846413645,5.047813776117063,0.5565175609066593,4.4912962152104035,3.4237133548907615,3.4237133548907615,0.9782038156830747,0.0,0.0,0.00022916812736596424,0.9902513374262538,0.00023142420384060413,198.9914876520423,0.0,0.0,0.0,0.05196983310537662,7.806624611097528e-05,0.00015110188125498896,0.0006897275615883798,0.0955704780374916,0.08124398482013415,0.014326493217357447,0.09557046002283304,0.08124398482012886,0.014326493217356514,0.4276818506746169,0.4276818506746169,0.07541704344563761,0.0,4.886545940221197,4.865284718340206,5.007153135978626,4.887786498131334,4.866764970574991,5.0070335801141255,24781.526153058898,21064.297230100063,0.85,0.9185807736694307,0.694403133009408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995252012348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.842382832541,1534.4844553636672,0.4276818506746169,0.07541704344563761,6.112851554438009,3.4237133548907615
4267.0,-30.08287017617974,5.047782074302988,35.00330874491101,24.088416492473357,4.993558973077986,-26.575252170879953,-40.0887709116563,1.4859409677782383,-0.12504302962508973,-5.013007098023719,40.00660365218856,47869.044331180725,15453.804217688901,15453.804217688901,63322.848548869624,87607.54440386152,87607.54440386152,15453.804217688901,103061.34862155042,103061.34862155042,103061.34862155042,127842.8737194066,103700.55791365959,63962.057840978814,44153.888969645304,24781.525097856178,0.0,68935.41406750148,21064.29633317775,1534.4840551151674,0.0,0.8868286296694453,2.8168764593575153,0.0014959080323721466,354476.22176061943,1554817.9780026504,4.386240550297422,1554817.9780026504,4.386240550297422,0.85,0.0955704042131573,4.564652377983593,1.2670237675355747,1.0,0.0,4.564652377983213,1.2847958635461534,1.2850903131367997,3.5528230651247092,19310.446213113035,1969.1175083349601,2034.6934298245008,2034.6934298245008,7.59515118649685,5.047782074302988,0.5565753820989698,4.491206692204019,3.423783556050248,3.423783556050248,0.9782238731572137,0.0,0.0,0.00022916812736596424,0.9902395894508461,0.00023142694940428836,198.99139439891007,0.0,0.0,0.0,0.05196983310537662,7.806718261612534e-05,0.0001511009447498389,0.0006897232867679196,0.09557040421316076,0.08124390891645618,0.01432649529670459,0.09557042763597007,0.08124390891645322,0.01432649529670407,0.4276815011596675,0.4276815011596675,0.07541706321826744,0.0,4.886822912337948,4.86560990345788,5.007156399089979,4.887964068398617,4.866943980364113,5.007202853119622,24781.525097856178,21064.29633317775,0.85,0.9185822614609084,0.6944042474932756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945704993829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.841898430064,1534.4840551151674,0.4276815011596675,0.07541706321826744,6.112851554438009,3.423783556050248
4268.0,-30.08275636487988,5.047750357056577,35.00330821665646,24.088442895468347,4.993578962221416,-26.575147741711117,-40.0886686873622,1.4859703390526753,-0.12456815841227353,-5.012985065871199,40.00660210322755,47869.085865959176,15453.80606956936,15453.80606956936,63322.89193552853,87607.57368959454,87607.57368959454,15453.80606956936,103061.3797591639,103061.3797591639,103061.3797591639,127842.89817574149,103700.54415400923,63962.05633037414,44153.875359594545,24781.518416577583,0.0,68935.39377617213,21064.290654090946,1534.4832367871204,0.0,0.8868287473889195,2.8168727876368966,0.0014959080323721466,354476.526202043,1554817.9112066883,4.386236594748392,1554817.9112066883,4.386236594748392,0.8500000000000001,0.0955703271599216,4.564652377983593,1.2670236515952276,1.0,0.0,4.564652377981588,1.284795726142113,1.2850901757012692,3.55282344508569,19310.44365088006,1969.1172470599095,2034.6934298245008,2034.6934298245008,7.595152096648928,5.047750357056577,0.5566351140874071,4.49111524296917,3.4238536822965306,3.4238536822965306,0.9782439092275802,0.0,0.0,0.00022916812736596424,0.9902278516241247,0.000231429692661233,198.99130122523138,0.0,0.0,0.0,0.05196983310537662,7.806808640130378e-05,0.00015110004096466047,0.0006897191613027556,0.09557032715992796,0.0812438300993468,0.014326497060581157,0.09557026478187597,0.0812438300993414,0.014326497060580205,0.4276811514654174,0.4276811514654174,0.07541708400309072,0.0,4.887133362004477,4.86597540341603,5.007154341827913,4.888416907458918,4.867479217432731,5.007188008392859,24781.518416577583,21064.290654090946,0.85,0.9185831612296732,0.6944050544106033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519938900529812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.841414255767,1534.4832367871204,0.4276811514654174,0.07541708400309072,6.112851554438009,3.4238536822965306
4269.0,-30.08264271765605,5.04771864257179,35.003307697085795,24.088458297215425,4.99360170500706,-26.575043184853186,-40.088562726136274,1.4860021722041699,-0.12436111179107456,-5.012961657077212,40.00660129965775,47869.10878759342,15453.805738174398,15453.805738174398,63322.91452576782,87607.54008939759,87607.54008939759,15453.805738174398,103061.34582757199,103061.34582757199,103061.34582757199,127842.86155497044,103700.46884705288,63962.03754524857,44153.81255756034,24781.515727398455,0.0,68935.3282849588,21064.288368288686,1534.4826094555735,0.0,0.8868288694147182,2.8168727986092614,0.0014959080323721466,354476.84966619447,1554817.8765542866,4.386232494501221,1554817.8765542866,4.386232494501221,0.85,0.09557025110117719,4.564652377983593,1.2670234537823126,1.0,0.0,4.564652377984019,1.2847955772210078,1.2850900267460341,3.5528238568946993,19310.429627706428,1969.1158170941585,2034.6934298245008,2034.6934298245008,7.595151933776747,5.04771864257179,0.5566954041624603,4.49102323840933,3.423923751051035,3.423923751051035,0.9782639288717243,0.0,0.0,0.00022916812736596424,0.9902161308689754,0.00023143243199326104,198.99120818596356,0.0,0.0,0.0,0.05196983310537662,7.806902323564473e-05,0.00015109910413031952,0.0006897148849796535,0.09557025110118308,0.08124375212039298,0.014326498980790116,0.09557023923311742,0.08124375212038795,0.01432649898078923,0.42768080429028377,0.42768080429028377,0.07541710527707483,0.0,4.887417926743694,4.866313230710205,5.00713654500089,4.888600545286124,4.867708965746715,5.00710987106271,24781.515727398455,21064.288368288686,0.85,0.9185843616209256,0.694406046631363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932101863338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.840931936267,1534.4826094555735,0.42768080429028377,0.07541710527707483,6.112851554438009,3.423923751051035
4270.0,-30.082529236619113,5.0476869299426514,35.00330719665864,24.088473664037906,4.993624751950346,-26.574938747159887,-40.08845672998575,1.4860342624911365,-0.12416213413979449,-5.0129383604009,40.00660081811443,47869.13102867573,15453.805515496599,15453.805515496599,63322.93654417233,87607.50488553016,87607.50488553016,15453.805515496599,103061.31040102676,103061.31040102676,103061.31040102676,127842.82540781418,103700.3921521644,63962.01829531021,44153.74872983798,24781.515006787427,0.0,68935.2637366254,21064.287755769314,1534.4820973236676,0.0,0.8868289897040056,2.8168729025990786,0.0014959080323721466,354477.171581327,1554817.8557886574,4.3862284526041435,1554817.8557886574,4.3862284526041435,0.85,0.0955701756169251,4.564652377983593,1.2670232054172086,1.0,0.0,4.564652377984102,1.2847954270970123,1.2850898765876333,3.5528242720301377,19310.415346081052,1969.1143607736642,2034.6934298245008,2034.6934298245008,7.595151824336278,5.0476869299426514,0.556755592492455,4.4909313374501965,3.423993767776552,3.423993767776552,0.9782839336504434,0.0,0.0,0.00022916812736596424,0.9902044274024695,0.00023143516734935648,198.99111528283436,0.0,0.0,0.0,0.05196983310537662,7.806996038916331e-05,0.00015109816697680094,0.0006897106071996164,0.09557017561693026,0.08124367473756185,0.014326500879368412,0.09557022382792014,0.08124367473755746,0.01432650087936764,0.42768045769530166,0.42768045769530166,0.07541712598614916,0.0,4.887680757201281,4.866627462531142,5.007107577106467,4.888776226261086,4.867928602432244,5.007036005682494,24781.515006787427,21064.287755769314,0.85,0.9185855411550237,0.694407019483742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925313004514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.840450123489,1534.4820973236676,0.42768045769530166,0.07541712598614916,6.112851554438009,3.423993767776552
4271.0,-30.082415880171922,5.0476551539998615,35.00330669136076,24.088490183372073,4.993640519134415,-26.574835149606855,-40.088350873533614,1.4860597885693168,-0.12378361194288345,-5.0129202615376105,40.00659967538807,47869.1532762317,15453.813113134775,15453.813113134775,63322.96638936648,87607.50839603964,87607.50839603964,15453.813113134775,103061.32150917442,103061.32150917442,103061.32150917442,127842.83395455121,103700.35088869513,63961.99576888706,44153.727910897855,24781.51244537679,0.0,68935.24035627465,21064.28557857027,1534.4816024796103,0.0,0.8868290859377599,2.8168700385860257,0.0014959080323721466,354477.4216728672,1554817.806510787,4.386225219008914,1554817.806510787,4.386225219008914,0.85,0.09557010158718096,4.564652377983593,1.267023063101806,1.0,0.0,4.564652377983036,1.284795307681563,1.2850897571448163,3.552824602247803,19310.407662265075,1969.1135772424911,2034.6934298245008,2034.6934298245008,7.59515555838194,5.0476551539998615,0.5568133725937239,4.490841781406138,3.424063732204381,3.424063732204381,0.978303923486966,0.0,0.0,0.00022916812736596424,0.9901927369340466,0.00023143789973206836,198.9910224817892,0.0,0.0,0.0,0.05196983310537662,7.807089631793307e-05,0.00015109723104803118,0.0006897063350101318,0.0955701015871865,0.08124359875440917,0.014326502832777328,0.09557010620935134,0.08124359875440447,0.014326502832776498,0.42768011035820025,0.42768011035820025,0.0754171455537197,0.0,4.887965079188007,4.866960713069545,5.007114134874769,4.889136649594718,4.8683280650434995,5.00717478209566,24781.51244537679,21064.28557857027,0.85,0.9185862856515401,0.6944075777328386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519918534079403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.839968769675,1534.4816024796103,0.42768011035820025,0.0754171455537197,6.112851554438009,3.424063732204381
4272.0,-30.082302676522136,5.047623404119744,35.00330618602051,24.088510614261054,4.993664989873495,-26.574730819145575,-40.088248684164114,1.486093132496935,-0.1235210583541857,-5.01289521321302,40.00659866355812,47869.19209067887,15453.809985614174,15453.809985614174,63323.00207629305,87607.48977421744,87607.48977421744,15453.809985614174,103061.29975983161,103061.29975983161,103061.29975983161,127842.8074460725,103700.29155652669,63961.99387298825,44153.66409282049,24781.507686240893,0.0,68935.17177906138,21064.28153330476,1534.4808199490028,0.0,0.8868292170600216,2.816869511118288,0.0014959080323721466,354477.76779284765,1554817.76287757,4.386220813109459,1554817.76287757,4.386220813109459,0.85,0.09557002432033392,4.564652377983593,1.2670228828722614,1.0,0.0,4.564652377983717,1.2847951516928826,1.2850896011203863,3.5528250336009415,19310.39661381297,1969.1124506139172,2034.6934298245008,2034.6934298245008,7.595154021285223,5.047623404119744,0.5568741973725482,4.4907492067471955,3.424133624678211,3.424133624678211,0.978323892765203,0.0,0.0,0.00022916812736596424,0.9901810623722156,0.00023144062846136156,198.9909298059204,0.0,0.0,0.0,0.05196983310537662,7.807179983406923e-05,0.000151096327531895,0.0006897022107730523,0.09557002432034001,0.08124351984388171,0.014326504476458293,0.09557005370675473,0.08124351984387654,0.01432650447645738,0.42767976379069345,0.42767976379069345,0.07541716634399881,0.0,4.888237399699449,4.867285738152191,5.007087264216182,4.889374154858842,4.868633375803881,5.007027412554578,24781.507686240893,21064.28153330476,0.85,0.9185877171561211,0.6944088315918121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519911762603133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.839488702613,1534.4808199490028,0.42767976379069345,0.07541716634399881,6.112851554438009,3.424133624678211
4273.0,-30.082189597083566,5.047591635688946,35.00330569883971,24.08853684263306,4.993685861274844,-26.574626960467903,-40.08814279278738,1.4861232246591742,-0.123072518222898,-5.01287370641409,40.006598181813395,47869.212887425776,15453.812211695724,15453.812211695724,63323.0250991215,87607.5144284684,87607.5144284684,15453.812211695724,103061.32664016413,103061.32664016413,103061.32664016413,127842.83423976856,103700.27390576346,63961.97236472084,44153.66837893625,24781.50759960443,0.0,68935.17597854068,21064.281459663765,1534.480390998538,0.0,0.8868293282418961,2.8168661243751014,0.0014959080323721466,354478.06497592287,1554817.7421032574,4.386217077236824,1554817.7421032574,4.386217077236824,0.8500000000000001,0.09556994970679517,4.564652377983593,1.2670227136323229,1.0,0.0,4.564652377984256,1.2847950109165576,1.2850894603117982,3.552825422887674,19310.393327002166,1969.1121154524906,2034.6934298245008,2034.6934298245008,7.595155115347608,5.047591635688946,0.5569333849976994,4.490658250691246,3.424203472054375,3.424203472054375,0.9783438491583929,0.0,0.0,0.00022916812736596424,0.9901694007683884,0.00023144335422618174,198.9908372318252,0.0,0.0,0.0,0.05196983310537662,7.80727360920208e-05,0.00015109539127394344,0.0006896979370809673,0.0955699497068027,0.08124344336739633,0.014326506339406362,0.09556992406805141,0.08124344336738994,0.014326506339405234,0.4276794175620184,0.4276794175620184,0.0754171860888254,0.0,4.8885420068554595,4.867647741073938,5.0070660638648405,4.8898011881912,4.869136570856313,5.007022158965015,24781.50759960443,21064.281459663765,0.85,0.9185879951743907,0.6944090909745023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905000260687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.839009353056,1534.480390998538,0.4276794175620184,0.0754171860888254,6.112851554438009,3.424203472054375
4274.0,-30.082076680374715,5.047559858359716,35.00330521887636,24.088552488852315,4.993707202415083,-26.574523201245345,-40.088036901410646,1.4861537232857043,-0.12283421657497229,-5.012851502716842,40.00659741767548,47869.23300591793,15453.81327950747,15453.81327950747,63323.0462854254,87607.48833954382,87607.48833954382,15453.81327950747,103061.30161905129,103061.30161905129,103061.30161905129,127842.80708112707,103700.20580212954,63961.950468503775,44153.61703736196,24781.50546207578,0.0,68935.12249943774,21064.279642764413,1534.479822712653,0.0,0.8868294439922393,2.816865583643602,0.0014959080323721466,354478.37178901327,1554817.7091512848,4.386213187857671,1554817.7091512848,4.386213187857671,0.85,0.09556987468461883,4.564652377983593,1.2670224910927939,1.0,0.0,4.56465237798103,1.284794868238754,1.2850893176012956,3.5528258174326246,19310.380645184574,1969.1108222669898,2034.6934298245008,2034.6934298245008,7.5951556401498825,5.047559858359716,0.5569928198507261,4.49056703850899,3.4242732609179503,3.4242732609179503,0.9783637888337001,0.0,0.0,0.00022916812736596424,0.9901577560942875,0.00023144607609794027,198.99074479103695,0.0,0.0,0.0,0.05196983310537662,7.807367236035222e-05,0.00015109445500561202,0.0006896936633415019,0.09556987468462415,0.08124336670370577,0.014326507980918373,0.09556988280241892,0.08124336670370126,0.014326507980917575,0.42767907406441436,0.42767907406441436,0.07541720532337483,0.0,4.888828647426408,4.867989009964049,5.0070426029682835,4.89001728614187,4.869396225646597,5.0069909810558215,24781.50546207578,21064.279642764413,0.85,0.9185890151416194,0.6944099215361279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898245344425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.838531288593,1534.479822712653,0.42767907406441436,0.07541720532337483,6.112851554438009,3.4242732609179503
4275.0,-30.081963848025893,5.047528044922778,35.00330473785639,24.08857389763,4.99372553722579,-26.574419818599594,-40.08793865852056,1.4861815077994625,-0.1224246893427221,-5.012831506680544,40.0065964269718,47869.288541277136,15453.817612432538,15453.817612432538,63323.106153709676,87607.50237064995,87607.50237064995,15453.817612432538,103061.31998308249,103061.31998308249,103061.31998308249,127842.82277078656,103700.17647783078,63961.96264845799,44153.57092152532,24781.502787704063,0.0,68935.07370922939,21064.277369548454,1534.4792779587992,0.0,0.8868295493290492,2.8168625335227597,0.0014959080323721466,354478.64809658437,1554817.666429099,4.3862096483889195,1554817.666429099,4.3862096483889195,0.85,0.0955698006337648,4.564652377983593,1.2670224004285418,1.0,0.0,4.564652377981346,1.2847947382580627,1.2850891875908155,3.5528261768665033,19310.3751846036,1969.1102654426945,2034.6934298245008,2034.6934298245008,7.595157769672204,5.047528044922778,0.5570511931692188,4.490476851753559,3.4243429941497814,3.4243429941497814,0.9783837126142233,0.0,0.0,0.00022916812736596424,0.9901461202674862,0.00023144879596564483,198.99065241939698,0.0,0.0,0.0,0.05196983310537662,7.807454101172461e-05,0.00015109358635423962,0.0006896896982499491,0.09556980063376869,0.08124329098935562,0.014326509644413059,0.09556975674228795,0.08124329098935232,0.014326509644412478,0.4276787317351379,0.4276787317351379,0.07541722399842923,0.0,4.889136703931683,4.868352459254197,5.007036222558099,4.890406817337805,4.869844208023892,5.007048724558274,24781.502787704063,21064.277369548454,0.85,0.9185905337652761,0.6944112186372863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989150015526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.838053733423,1534.4792779587992,0.4276787317351379,0.07541722399842923,6.112851554438009,3.4243429941497814
4276.0,-30.081851181427044,5.047496232759116,35.003304258431335,24.088589439075463,4.993747513648874,-26.574316220942414,-40.08782903021199,1.4862125531642247,-0.12220544615524886,-5.012808641599411,40.006595511387616,47869.28985084581,15453.817459639542,15453.817459639542,63323.10731048535,87607.47292436947,87607.47292436947,15453.817459639542,103061.29038400901,103061.29038400901,103061.29038400901,127842.78970183362,103700.10542308539,63961.92234956171,44153.53674835964,24781.4993178246,0.0,68935.03606618424,21064.27442015091,1534.4786170261666,0.0,0.8868296689929516,2.816862320655065,0.0014959080323721466,354478.9640491596,1554817.6269462996,4.386205627509889,1554817.6269462996,4.386205627509889,0.85,0.0955697257088571,4.564652377983593,1.2670221690973271,1.0,0.0,4.56465237798431,1.2847945930225857,1.2850890423220533,3.552826578484324,19310.361953249143,1969.1089162200287,2034.6934298245008,2034.6934298245008,7.595157694578332,5.047496232759116,0.5571107837624183,4.4903854489966974,3.4244126635269043,3.4244126635269043,0.9784036181505441,0.0,0.0,0.00022916812736596424,0.9901345016808007,0.0002314515118672669,198.99056018353588,0.0,0.0,0.0,0.05196983310537662,7.807551034209533e-05,0.00015109261702386892,0.0006896852735937675,0.09556972570886217,0.08124321451086856,0.014326511197993604,0.09556972125191125,0.08124321451086426,0.014326511197992846,0.4276783919136469,0.4276783919136469,0.07541724324646318,0.0,4.889421335595898,4.868690524333715,5.00701753621513,4.890603195444157,4.870086180182,5.006986270125367,24781.4993178246,21064.27442015091,0.85,0.9185910521565419,0.6944116168284398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884760011685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.837578252133,1534.4786170261666,0.4276783919136469,0.07541724324646318,6.112851554438009,3.4244126635269043
4277.0,-30.08173864204677,5.047464355926936,35.00330377078027,24.088600824493938,4.993762671674844,-26.574213419659205,-40.0877308222465,1.486237449287262,-0.12191879908255032,-5.012791036096857,40.00659431293592,47869.344441988535,15453.825219861645,15453.825219861645,63323.16966185018,87607.45561029472,87607.45561029472,15453.825219861645,103061.28083015636,103061.28083015636,103061.28083015636,127842.7771837621,103700.04343044898,63961.932262142655,44153.45685367369,24781.496353605737,0.0,68934.95320727942,21064.271900564876,1534.4781066416786,0.0,0.8868297629174897,2.816860607243584,0.0014959080323721466,354479.20732436504,1554817.5752653854,4.386202471510987,1554817.5752653854,4.386202471510987,0.85,0.09556965330835471,4.564652377983593,1.2670220366725697,1.0,0.0,4.564652377982501,1.2847944765543275,1.285088925827103,3.552826900552585,19310.35040938192,1969.107739073172,2034.6934298245008,2034.6934298245008,7.595161508529856,5.047464355926936,0.5571679377244072,4.4902964182025285,3.4244822802657375,3.4244822802657375,0.9784235086473536,0.0,0.0,0.00022916812736596424,0.9901228963601619,0.00023145422473151578,198.99046805190915,0.0,0.0,0.0,0.05196983310537662,7.807637870356715e-05,0.00015109174866239708,0.0006896813098255101,0.0955696533083647,0.08124314024576972,0.014326513062594979,0.09556964145406423,0.08124314024576122,0.014326513062593482,0.4276780528007085,0.4276780528007085,0.07541726220206724,0.0,4.8897048459145935,4.869021115536327,5.007033775937373,4.890872237014321,4.870376894824631,5.007132212718261,24781.496353605737,21064.271900564876,0.85,0.9185930607865177,0.6944132434245797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878029775577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.837103211396,1534.4781066416786,0.4276780528007085,0.07541726220206724,6.112851554438009,3.4244822802657375
4278.0,-30.081626214002327,5.047432544204064,35.00330329676491,24.08863113904374,4.993791135954899,-26.57410938787722,-40.087624930869765,1.4862743098298046,-0.1215655653261365,-5.012763286632875,40.00659373480554,47869.362130543326,15453.8174067446,15453.8174067446,63323.17953728793,87607.46407771941,87607.46407771941,15453.8174067446,103061.28148446401,103061.28148446401,103061.28148446401,127842.77418685389,103700.01337567264,63961.91142849655,44153.44660797344,24781.492702389878,0.0,68934.93931036332,21064.268797031396,1534.4773268897563,0.0,0.8868299062136189,2.8168592028330846,0.0014959080323721466,354479.59077046224,1554817.5503346305,4.386197656556844,1554817.5503346305,4.386197656556844,0.85,0.09556957673005005,4.564652377983593,1.2670218465523795,1.0,0.0,4.564652377982835,1.2847943041145375,1.2850887533477933,3.5528273773983514,19310.34481277614,1969.1071683782068,2034.6934298245008,2034.6934298245008,7.59515766858182,5.047432544204064,0.5572295830085521,4.490202961195512,3.4245518244759614,3.4245518244759614,0.9784433784217033,0.0,0.0,0.00022916812736596424,0.990111302667253,0.0002314569349411627,198.99037601151392,0.0,0.0,0.0,0.05196983310537662,7.807731501228421e-05,0.00015109081235368003,0.0006896770359016984,0.09556957673005166,0.08124306213641384,0.014326514593637813,0.09556956068387078,0.08124306213641248,0.014326514593637573,0.42767771402657356,0.42767771402657356,0.07541728303011777,0.0,4.889992900078653,4.8693678962722515,5.006988477595087,4.891197721306753,4.870807684486124,5.0068600514498485,24781.492702389878,21064.268797031396,0.85,0.9185933892273442,0.6944136400124007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987130714521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8366293776,1534.4773268897563,0.42767771402657356,0.07541728303011777,6.112851554438009,3.4245518244759614
4279.0,-30.081514001105777,5.047400644216034,35.00330283200676,24.08864280385899,4.993804631759913,-26.574007046686845,-40.08751924904061,1.4862976773409895,-0.12124077821414403,-5.012747635370189,40.00659305641131,47869.37999537227,15453.827998563575,15453.827998563575,63323.207993935845,87607.45562758461,87607.45562758461,15453.827998563575,103061.28362614819,103061.28362614819,103061.28362614819,127842.77726746534,103699.95963397529,63961.88400176282,44153.41736912497,24781.49364131716,0.0,68934.91101044213,21064.269595119586,1534.4770857133929,0.0,0.8868299883110236,2.816856759699755,0.0014959080323721466,354479.8070420119,1554817.5210801894,4.3861948979675365,1554817.5210801894,4.3861948979675365,0.85,0.09556950650546732,4.564652377983593,1.267021650937386,1.0,0.0,4.564652377982633,1.2847941947974315,1.285088644005634,3.552827679691753,19310.334805345352,1969.1061479042642,2034.6934298245008,2034.6934298245008,7.595162874191084,5.047400644216034,0.5572857447661939,4.49011489944984,3.42462133519944,3.42462133519944,0.9784632386284114,0.0,0.0,0.00022916812736596424,0.9900997313066155,0.00023145963999357465,198.9902841473367,0.0,0.0,0.0,0.05196983310537662,7.807824947849783e-05,0.00015108987788746642,0.0006896727703882742,0.0955695065054727,0.08124298982952288,0.014326516675949818,0.09556947162040476,0.0812429898295183,0.014326516675949011,0.42767737672604067,0.42767737672604067,0.07541730163364273,0.0,4.890289763148019,4.869714925954213,5.007000564098746,4.89150685715606,4.871132751394043,5.007078671860938,24781.49364131716,21064.269595119586,0.85,0.9185941791430436,0.6944141842457896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519864591171794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.836157064688,1534.4770857133929,0.42767737672604067,0.07541730163364273,6.112851554438009,3.42462133519944
4280.0,-30.081401908587313,5.047368808589956,35.0033023737695,24.088667949568503,4.993832658449884,-26.573903360620648,-40.0874171644449,1.4863341104832297,-0.12097773092489206,-5.012720061621048,40.00659231683039,47869.414154705395,15453.820275129257,15453.820275129257,63323.23442983465,87607.44231926922,87607.44231926922,15453.820275129257,103061.26259439847,103061.26259439847,103061.26259439847,127842.75156905457,103699.90775670788,63961.87959214419,44153.364627292984,24781.4889746561,0.0,68934.85360194909,21064.265628457684,1534.4762487970956,0.0,0.8868301312973016,2.816856520712004,0.0014959080323721466,354480.18806056096,1554817.4891871926,4.386190093426493,1554817.4891871926,4.386190093426493,0.85,0.09556943021379193,4.564652377983593,1.2670214674109594,1.0,0.0,4.564652377983711,1.284794024357166,1.285088473526307,3.552828151008463,19310.32514509663,1969.1051628330401,2034.6934298245008,2034.6934298245008,7.595159078319824,5.047368808589956,0.5573471842839677,4.490021624305989,3.4246907662767248,3.4246907662767248,0.9784830760790643,0.0,0.0,0.00022916812736596424,0.9900881725049777,0.0002314623421731786,198.99019238179284,0.0,0.0,0.0,0.05196983310537662,7.807915214685597e-05,0.00015108897521910828,0.0006896686500210067,0.0955694302137985,0.08124291213569397,0.014326518078104533,0.09556942679668132,0.08124291213568838,0.014326518078103546,0.42767704085067926,0.42767704085067926,0.07541732190869564,0.0,4.890569822135376,4.8700527963436,5.006952467483757,4.891742330696161,4.871456609943209,5.006812514060812,24781.4889746561,21064.265628457684,0.85,0.9185953276332806,0.6944152580800131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857888056593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.83568418925,1534.4762487970956,0.42767704085067926,0.07541732190869564,6.112851554438009,3.4246907662767248
