time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4281.0,-30.081289952537556,5.047336924730595,35.00330193786877,24.08867891589182,4.993850477534042,-26.573800818249367,-40.08731144769115,1.4863613432458358,-0.12076073093663808,-5.012701360561537,40.00659205095815,47869.43070248135,15453.826063123357,15453.826063123357,63323.25676560471,87607.41090435168,87607.41090435168,15453.826063123357,103061.23696747504,103061.23696747504,103061.23696747504,127842.72800317145,103699.8331516671,63961.85294979665,44153.311335411614,24781.491035696417,0.0,68934.80237110803,21064.267380341953,1534.47599934435,0.0,0.8868302274198911,2.8168558511042243,0.0014959080323721466,354480.44647502474,1554817.4777219663,4.386186863572212,1554817.4777219663,4.386186863572212,0.85,0.09556935926997721,4.564652377983593,1.2670212970720605,1.0,0.0,4.56465237798272,1.284793896957828,1.2850883460977716,3.5528285033046214,19310.311252629162,1969.1037461956084,2034.6934298245008,2034.6934298245008,7.59516192297151,5.047336924730595,0.5574046019476055,4.489932322782989,3.424760163603218,3.424760163603218,0.9785029038866337,0.0,0.0,0.00022916812736596424,0.9900766279210613,0.00023146504109198686,198.99010072805478,0.0,0.0,0.0,0.05196983310537662,7.808008694221836e-05,0.00015108804042374588,0.0006896643830051328,0.0955693592699839,0.08124283938363938,0.014326519886344521,0.09556939890082557,0.08124283938363369,0.014326519886343519,0.42767670579114436,0.42767670579114436,0.0754173398779194,0.0,4.890836897240149,4.870369751883288,5.006936393583317,4.891940629624912,4.871673067812594,5.006907659028855,24781.491035696417,21064.267380341953,0.85,0.9185963343262556,0.6944160142039429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985119213844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.835212642665,1534.47599934435,0.42767670579114436,0.0754173398779194,6.112851554438009,3.424760163603218
4282.0,-30.08117815550265,5.047304990701613,35.00330148195101,24.088690196536504,4.993866343507546,-26.57369861426637,-40.087209607567615,1.48638680227128,-0.12049482997150562,-5.012682916218078,40.00659059611338,47869.46452592981,15453.832083477857,15453.832083477857,63323.29660940767,87607.38988644724,87607.38988644724,15453.832083477857,103061.2219699251,103061.2219699251,103061.2219699251,127842.7079032084,103699.76812067037,63961.8427601531,44153.25040057475,24781.485933283304,0.0,68934.73633385805,21064.263043290808,1534.4753455471682,0.0,0.8868303265407025,2.8168545084942007,0.0014959080323721466,354480.7013422871,1554817.4149846002,4.38618353297396,1554817.4149846002,4.38618353297396,0.85,0.09556928652298266,4.564652377983593,1.2670211091497916,1.0,0.0,4.5646523779816475,1.2847937778563465,1.2850882269689943,3.552828832654861,19310.299142978165,1969.1025113548628,2034.6934298245008,2034.6934298245008,7.595164881822418,5.047304990701613,0.5574618096800572,4.4898431810215556,3.424829493319961,3.424829493319961,0.9785227123771316,0.0,0.0,0.00022916812736596424,0.9900650998791884,0.00023146773620636482,198.9900092045798,0.0,0.0,0.0,0.05196983310537662,7.808098746844758e-05,0.00015108713989751664,0.000689660272415939,0.09556928652298895,0.0812427650769291,0.014326521446059854,0.09556932331151459,0.08124276507692375,0.014326521446058914,0.4276763703406834,0.4276763703406834,0.07541735791312677,0.0,4.891100146096051,4.870677865529672,5.00694495372278,4.892188086246563,4.871945326615787,5.007014267159889,24781.485933283304,21064.263043290808,0.85,0.9185977923049767,0.6944171700910416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519844504378496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.834742098576,1534.4753455471682,0.4276763703406834,0.07541735791312677,6.112851554438009,3.424829493319961
4283.0,-30.08106645022269,5.047273075696208,35.00330102500708,24.088710836973064,4.993889511264015,-26.573595762639204,-40.08710385588927,1.4864188236805354,-0.12021178655948006,-5.012659103551382,40.00658965438951,47869.479710156585,15453.829800648584,15453.829800648584,63323.30951080517,87607.37831350943,87607.37831350943,15453.829800648584,103061.20811415801,103061.20811415801,103061.20811415801,127842.68976837039,103699.71592701683,63961.81732366413,44153.22067039189,24781.48165421238,0.0,68934.70232460427,21064.259406080524,1534.4746171513325,0.0,0.8868304511202895,2.816853567373405,0.0014959080323721466,354481.0303902201,1554817.3743745827,4.386179346925863,1554817.3743745827,4.386179346925863,0.85,0.09556921180613576,4.564652377983593,1.2670209085894752,1.0,0.0,4.564652377985036,1.2847936280549928,1.285088077133309,3.5528292468992637,19310.28942381407,1969.1015202759424,2034.6934298245008,2034.6934298245008,7.595163759869968,5.047273075696208,0.5575213556227103,4.489751720073498,3.424898754762435,3.424898754762435,0.9785425013606958,0.0,0.0,0.00022916812736596424,0.9900535814433215,0.00023147042913766142,198.98991775630478,0.0,0.0,0.0,0.05196983310537662,7.808192259295176e-05,0.0001510862047730125,0.0006896560038976475,0.09556921180613798,0.0812426888293685,0.014326522976769474,0.09556925944126901,0.08124268882936661,0.01432652297676914,0.4276760342523771,0.4276760342523771,0.07541737748487018,0.0,4.89136055344278,4.870987538906263,5.006925697462464,4.892447316991877,4.8722714267757965,5.006893953421866,24781.48165421238,21064.259406080524,0.85,0.9185984326533275,0.6944177329546681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519837826123547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.834272100756,1534.4746171513325,0.4276760342523771,0.07541737748487018,6.112851554438009,3.424898754762435
4284.0,-30.080954926132073,5.047241093892171,35.003300564351996,24.08872756585481,4.9939042442164725,-26.573493917638682,-40.08700578762216,1.4864432357230755,-0.11982119085257636,-5.012642101307009,40.006588632405744,47869.53030066594,15453.837816484485,15453.837816484485,63323.36811715042,87607.38747107101,87607.38747107101,15453.837816484485,103061.2252875555,103061.2252875555,103061.2252875555,127842.7050871999,103699.68067674189,63961.82350633682,44153.17463378341,24781.479799644396,0.0,68934.65443342782,21064.257829697737,1534.4741859752053,0.0,0.886830541335717,2.8168504166989203,0.0014959080323721466,354481.2653305955,1554817.330303511,4.386176315562011,1554817.330303511,4.386176315562011,0.85,0.09556914058265824,4.564652377983593,1.2670207844069235,1.0,0.0,4.564652377985383,1.2847935138515159,1.2850879629036591,3.5528295627052264,19310.282859736188,1969.1008509262786,2034.6934298245008,2034.6934298245008,7.595167699449167,5.047241093892171,0.5575777768440613,4.48966331704811,3.4249679687203076,3.4249679687203076,0.9785622767772307,0.0,0.0,0.00022916812736596424,0.9900420818348912,0.00023147311772973958,198.98982645644543,0.0,0.0,0.0,0.05196983310537662,7.808278978503475e-05,0.00015108533758092949,0.0006896520454672436,0.09556914058266724,0.08124261561860877,0.014326524964058483,0.09556913541406356,0.0812426156186011,0.01432652496405713,0.42767569795382726,0.42767569795382726,0.07541739660402093,0.0,4.891646183413627,4.871320460560526,5.006942868095109,4.892820910454418,4.872684417947141,5.007043881267862,24781.479799644396,21064.257829697737,0.85,0.9185999210064022,0.6944189492803641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831153355762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.833803991349,1534.4741859752053,0.42767569795382726,0.07541739660402093,6.112851554438009,3.4249679687203076
4285.0,-30.08084353168867,5.047209114791296,35.0033000930043,24.088748555537336,4.993925304091885,-26.57339155656123,-40.086900105793006,1.4864733289644345,-0.11948926381199954,-5.012619726953956,40.00658739964907,47869.54439618846,15453.83749210503,15453.83749210503,63323.38188829349,87607.38713027035,87607.38713027035,15453.83749210503,103061.22462237538,103061.22462237538,103061.22462237538,127842.69891289473,103699.63889069816,63961.79615661638,44153.158593424196,24781.474290519356,0.0,68934.63288394356,21064.253146941453,1534.4734206809073,0.0,0.8868306596499522,2.816848664841347,0.0014959080323721466,354481.5745040171,1554817.2771432677,4.3861723400397725,1554817.2771432677,4.3861723400397725,0.85,0.09556906669405556,4.564652377983593,1.2670205684611577,1.0,0.0,4.564652377983177,1.2847933730705015,1.2850878220903805,3.552829952005919,19310.27507860978,1969.100057472203,2034.6934298245008,2034.6934298245008,7.595167540024924,5.047209114791296,0.5576365240155825,4.489572590775714,3.4250371093355834,3.4250371093355834,0.9785820312387381,0.0,0.0,0.00022916812736596424,0.990030595738636,0.00023147580322503857,198.98973526280622,0.0,0.0,0.0,0.05196983310537662,7.808372431182668e-05,0.00015108440305413754,0.0006896477796773005,0.09556906669405914,0.08124253988716688,0.01432652680689225,0.09556904106420035,0.08124253988716384,0.014326526806891712,0.427675363103927,0.427675363103927,0.07541741755815821,0.0,4.891934558542744,4.8716602553264465,5.006939359964065,4.893130463141972,4.873061900463938,5.006967873384667,24781.474290519356,21064.253146941453,0.85,0.9186004079386769,0.6944193708375919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824491417523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.833335975623,1534.4734206809073,0.427675363103927,0.07541741755815821,6.112851554438009,3.4250371093355834
4286.0,-30.08073228983165,5.0471771401060606,35.003299637829485,24.08876937059688,4.993947534178715,-26.57328921581555,-40.086798230744876,1.486504460162594,-0.11918877243505221,-5.012597257876732,40.00658692802668,47869.57557800508,15453.836962228312,15453.836962228312,63323.412540233396,87607.38058013708,87607.38058013708,15453.836962228312,103061.21754236538,103061.21754236538,103061.21754236538,127842.69086852336,103699.59150210838,63961.78649997651,44153.11666903541,24781.473326157986,0.0,68934.5899951934,21064.252327234288,1534.4729131435,0.0,0.8868307756904579,2.816847337416939,0.0014959080323721466,354481.88498657034,1554817.2568054658,4.386168440918696,1554817.2568054658,4.386168440918696,0.85,0.09556899434281206,4.564652377983593,1.2670204239478338,1.0,0.0,4.564652377981827,1.2847932274337908,1.2850876764202928,3.5528303547341222,19310.266254213533,1969.099157634211,2034.6934298245008,2034.6934298245008,7.595167279604013,5.0471771401060606,0.5576952628402871,4.489481877265773,3.4251061974633066,3.4251061974633066,0.9786017707038018,0.0,0.0,0.00022916812736596424,0.9900191255193063,0.00023147848507043336,198.98964419416603,0.0,0.0,0.0,0.05196983310537662,7.80846251856772e-05,0.00015108350218028704,0.0006896436675013365,0.09556899434281965,0.08124246547750871,0.014326528865310934,0.09556897692278846,0.08124246547750226,0.014326528865309798,0.427675030051863,0.427675030051863,0.07541743873722016,0.0,4.8922208270662395,4.872000504744221,5.006919213616641,4.893408485441682,4.873404148466534,5.006881354280665,24781.473326157986,21064.252327234288,0.85,0.9186014241130432,0.6944202552208243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817837229922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8328690801,1534.4729131435,0.427675030051863,0.07541743873722016,6.112851554438009,3.4251061974633066
4287.0,-30.080621169904983,5.047145114263593,35.00329918249472,24.08878585500645,4.993963742482113,-26.573187587013972,-40.08670023232696,1.486530159591067,-0.11884037846670026,-5.012579224044638,40.006586013017184,47869.624462746586,15453.843101096169,15453.843101096169,63323.46756384276,87607.38192643029,87607.38192643029,15453.843101096169,103061.22502752645,103061.22502752645,103061.22502752645,127842.69651438342,103699.54930295197,63961.791839268146,44153.06384853758,24781.471486856964,0.0,68934.53533539455,21064.25076382842,1534.4724573545684,0.0,0.8868308707675582,2.8168448621789843,0.0014959080323721466,354482.13418210414,1554817.2173474566,4.386165246197479,1554817.2173474566,4.386165246197479,0.85,0.09556892389278143,4.564652377983593,1.2670202788850293,1.0,0.0,4.564652377983374,1.2847931072077905,1.285087556166739,3.55283068719433,19310.258396159956,1969.0983563357474,2034.6934298245008,2034.6934298245008,7.595170296701216,5.047145114263593,0.5577519414429819,4.489393172820611,3.425175233624579,3.425175233624579,0.9786214953213083,0.0,0.0,0.00022916812736596424,0.9900076680153967,0.00023148116400488342,198.98955322542795,0.0,0.0,0.0,0.05196983310537662,7.808549178782857e-05,0.00015108263557813567,0.0006896397117637655,0.09556892389278566,0.08124239286656941,0.014326531026216255,0.09556887480264115,0.08124239286656582,0.01432653102621562,0.42767469869218006,0.42767469869218006,0.07541745908449796,0.0,4.892517597499307,4.872348807678065,5.006923464383021,4.893738845577957,4.873776248821002,5.006974759645971,24781.471486856964,21064.25076382842,0.85,0.9186029506944281,0.6944215149901481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981119216321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.832402840913,1534.4724573545684,0.42767469869218006,0.07541745908449796,6.112851554438009,3.425175233624579
4288.0,-30.080510192594737,5.0471131204923125,35.00329873454569,24.088801047205948,4.9939881860274005,-26.57308526298225,-40.086594585422404,1.4865632564149063,-0.11869585591949772,-5.0125547129594095,40.00658531747394,47869.636669682346,15453.839252553646,15453.839252553646,63323.47592223599,87607.33949998514,87607.33949998514,15453.839252553646,103061.17875253879,103061.17875253879,103061.17875253879,127842.64693413387,103699.4671751117,63961.76434480875,44153.003144781054,24781.468181595083,0.0,68934.47132637614,21064.24795435582,1534.4717642961446,0.0,0.8868309980092177,2.8168458241206533,0.0014959080323721466,354482.47288199473,1554817.1873535037,4.386160970703603,1554817.1873535037,4.386160970703603,0.85,0.09556885077246953,4.564652377983593,1.2670200607413427,1.0,0.0,4.564652377983625,1.2847929523756345,1.2850874012990987,3.5528311153508154,19310.243102845492,1969.0967968516766,2034.6934298245008,2034.6934298245008,7.595168405240584,5.0471131204923125,0.5578114597861958,4.489301660706117,3.425244201062278,3.425244201062278,0.978641200303508,0.0,0.0,0.00022916812736596424,0.9899962253593311,0.00023148383952957487,198.98946237352627,0.0,0.0,0.0,0.05196983310537662,7.808642603567397e-05,0.00015108170133029027,0.0006896354472471164,0.09556885077247795,0.08124231791519462,0.014326532857283334,0.09556887798660936,0.08124231791518746,0.014326532857282071,0.4276743694018148,0.4276743694018148,0.0754174802330091,0.0,4.8927765571281725,4.872659270532722,5.006890070878853,4.893858857039902,4.873947642824817,5.006803105864378,24781.468181595083,21064.24795435582,0.85,0.9186039249133513,0.6944223368746743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804554386118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.831937867119,1534.4717642961446,0.4276743694018148,0.0754174802330091,6.112851554438009,3.425244201062278
4289.0,-30.080399358834857,5.047081065908132,35.00329829179196,24.0888177062385,4.994003576803926,-26.572983973496605,-40.08649281514806,1.4865881914656975,-0.11832902120943345,-5.01253755477896,40.006584572900465,47869.66670236566,15453.846550101702,15453.846550101702,63323.51325246737,87607.34521598468,87607.34521598468,15453.846550101702,103061.19176608638,103061.19176608638,103061.19176608638,127842.65945669544,103699.42910181206,63961.75058819293,44152.97612624347,24781.46769060906,0.0,68934.44381685252,21064.2475370177,1534.4714060792955,0.0,0.8868310880134007,2.816843004160936,0.0014959080323721466,354482.70997788303,1554817.1552452177,4.386157946440395,1554817.1552452177,4.386157946440395,0.85,0.095568781230292,4.564652377983593,1.2670199277671057,1.0,0.0,4.564652377980779,1.2847928357255638,1.285087284622294,3.5528314379226646,19310.23601308224,1969.0960738970232,2034.6934298245008,2034.6934298245008,7.595171991799594,5.047081065908132,0.5578676185098486,4.489213447398283,3.4253131247983815,3.4253131247983815,0.9786608927995376,0.0,0.0,0.00022916812736596424,0.9899847976468585,0.0002314865116218802,198.9893716392253,0.0,0.0,0.0,0.05196983310537662,7.808732601180067e-05,0.00015108080135416358,0.0006896313391689496,0.09556878123029569,0.08124224625876732,0.014326534971528377,0.09556876970114163,0.08124224625876418,0.01432653497152782,0.42767403970347423,0.42767403970347423,0.07541749974158833,0.0,4.893056451363407,4.872988208588652,5.0068915701593255,4.894208533569554,4.874336528144681,5.006930194348513,24781.46769060906,21064.2475370177,0.85,0.9186048330310392,0.6944230496665424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979792513431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.831473740236,1534.4714060792955,0.42767403970347423,0.07541749974158833,6.112851554438009,3.4253131247983815
4290.0,-30.080288692318707,5.047049035744709,35.003297849981294,24.088843585364543,4.994026916163002,-26.572882039592972,-40.08639097502453,1.4866202634373056,-0.1179607939029097,-5.0125137727147715,40.00658371486176,47869.69552415617,15453.84361961072,15453.84361961072,63323.539143766895,87607.356944249,87607.356944249,15453.84361961072,103061.20056385972,103061.20056385972,103061.20056385972,127842.66415119762,103699.40076469531,63961.73934460261,44152.957133436335,24781.463587337897,0.0,68934.42072077423,21064.24404923721,1534.4706891718686,0.0,0.8868312121335653,2.8168409394179372,0.0014959080323721466,354483.03860440594,1554817.1182439656,4.386153775834397,1554817.1182439656,4.386153775834397,0.85,0.09556870820359556,4.564652377983593,1.2670197684178128,1.0,0.0,4.564652377984018,1.2847926856878908,1.2850871345502355,3.552831852821167,19310.230736327896,1969.0955358178273,2034.6934298245008,2034.6934298245008,7.595170551537911,5.047049035744709,0.5579266752800134,4.4891223604646955,3.425381976866307,3.425381976866307,0.9786805648189449,0.0,0.0,0.00022916812736596424,0.9899733873203047,0.00023148917971046142,198.9892810419214,0.0,0.0,0.0,0.05196983310537662,7.808822661521817e-05,0.00015107990075074605,0.0006896272282274181,0.09556870820360024,0.08124217154232208,0.014326536661278158,0.09556866837519949,0.0812421715423181,0.014326536661277459,0.42767371100655754,0.42767371100655754,0.07541752003278866,0.0,4.893346740892866,4.87333489218895,5.0068617592256714,4.894552978811873,4.874766765405127,5.006787738171397,24781.463587337897,21064.24404923721,0.85,0.9186055163974646,0.6944237004334477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791304463552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.831010436805,1534.4706891718686,0.42767371100655754,0.07541752003278866,6.112851554438009,3.425381976866307
4291.0,-30.080178142343993,5.047016963370017,35.0032974163616,24.088854691386246,4.994044097820545,-26.572780826419727,-40.08628927459938,1.486646781896299,-0.11773908163831948,-5.01249527608402,40.006583069821,47869.72430717565,15453.848684963094,15453.848684963094,63323.57299213875,87607.32903219215,87607.32903219215,15453.848684963094,103061.17771715525,103061.17771715525,103061.17771715525,127842.64079593144,103699.33001522814,63961.72529021166,44152.894138907206,24781.463078776185,0.0,68934.3572176834,21064.243616959757,1534.4702953942679,0.0,0.8868313085878741,2.8168401840353483,0.0014959080323721466,354483.29419565067,1554817.0904278331,4.386150534839252,1554817.0904278331,4.386150534839252,0.85,0.09556863857830555,4.564652377983593,1.2670196096180009,1.0,0.0,4.564652377985286,1.2847925616304405,1.2850870104643537,3.55283219587675,19310.21756182038,1969.0941923919363,2034.6934298245008,2034.6934298245008,7.5951730410295974,5.047016963370017,0.5579833031868686,4.489033660183148,3.425450782876855,3.425450782876855,0.9787002236791015,0.0,0.0,0.00022916812736596424,0.9899619891514568,0.00023149184501760017,198.98919054010665,0.0,0.0,0.0,0.05196983310537662,7.808912599282265e-05,0.0001510790013731416,0.0006896231228812973,0.09556863857831374,0.08124209998257918,0.01432653859573456,0.09556862861626124,0.08124209998257222,0.014326538595733332,0.427673384406635,0.427673384406635,0.07541753905159906,0.0,4.893621622089938,4.873659540803317,5.006854143373062,4.894756194445677,4.874993242892572,5.006858852110383,24781.463078776185,21064.243616959757,0.85,0.9186068536502529,0.6944247576866629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519784693789148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.830547477386,1534.4702953942679,0.427673384406635,0.07541753905159906,6.112851554438009,3.425450782876855
4292.0,-30.080067695723105,5.046984925390045,35.003296994755296,24.08888036096471,4.994068757402461,-26.572678958406264,-40.086187434475846,1.4866800200856338,-0.11740546310625177,-5.01247081525067,40.00658255249885,47869.7521652577,15453.844557596649,15453.844557596649,63323.596722854345,87607.33375902228,87607.33375902228,15453.844557596649,103061.17831661893,103061.17831661893,103061.17831661893,127842.63898854934,103699.29538325548,63961.713789490896,44152.868437516205,24781.460671930414,0.0,68934.32910944661,21064.24157114085,1534.469659126752,0.0,0.8868314349281687,2.8168386536553376,0.0014959080323721466,354483.63220201636,1554817.0681193217,4.38614628963531,1554817.0681193217,4.38614628963531,0.85,0.0955685660416778,4.564652377983593,1.2670193898258733,1.0,0.0,4.5646523779832675,1.2847924061370868,1.285086854935364,3.552832625862007,19310.211112878744,1969.093534782902,2034.6934298245008,2034.6934298245008,7.595171012534108,5.046984925390045,0.5580425455293758,4.488942379860669,3.425519522770064,3.425519522770064,0.9787198636485898,0.0,0.0,0.00022916812736596424,0.9899506017801863,0.00023149450786116082,198.9891001229848,0.0,0.0,0.0,0.05196983310537662,7.809002661543257e-05,0.00015107810075053166,0.0006896190118521592,0.09556856604168282,0.08124202591436365,0.014326540127319175,0.09556855068160845,0.08124202591435938,0.014326540127318422,0.427673058378641,0.427673058378641,0.07541755837912513,0.0,4.8939010940819685,4.873995715838532,5.006811766222427,4.8950653521444,4.87538684306935,5.006688770976837,24781.460671930414,21064.24157114085,0.85,0.9186075724667728,0.6944254449659645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519778090082367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.830085872134,1534.469659126752,0.427673058378641,0.07541755837912513,6.112851554438009,3.425519522770064
4293.0,-30.0799574248287,5.046952849491268,35.00329658773025,24.088891397137218,4.994086550526927,-26.57257793525604,-40.0860857340507,1.4867070609542876,-0.11719978503379025,-5.012452076960083,40.006582133997924,47869.77979845521,15453.849107853299,15453.849107853299,63323.628906308506,87607.30261857554,87607.30261857554,15453.849107853299,103061.15172642884,103061.15172642884,103061.15172642884,127842.61308125558,103699.22181399449,63961.698993874415,44152.80313346675,24781.461354826733,0.0,68934.26448829348,21064.242151602724,1534.469327456118,0.0,0.886831531791816,2.8168381373402673,0.0014959080323721466,354483.89113292005,1554817.0500722826,4.386143034886954,1554817.0500722826,4.386143034886954,0.8500000000000001,0.09556849671568039,4.564652377983593,1.2670192227838566,1.0,0.0,4.564652377984205,1.2847922796357787,1.2850867284050642,3.5528329756757335,19310.19741328748,1969.0921378133694,2034.6934298245008,2034.6934298245008,7.5951732488693615,5.046952849491268,0.5580991692658559,4.488853680225412,3.4255882195850558,3.4255882195850558,0.9787394913100159,0.0,0.0,0.00022916812736596424,0.989939232667787,0.00023149716649614854,198.98900984980344,0.0,0.0,0.0,0.05196983310537662,7.809092601220393e-05,0.0001510772013537603,0.000689614906418548,0.09556849671568857,0.08124195491607941,0.014326541799609162,0.09556852294586878,0.08124195491607246,0.014326541799607934,0.4276727337238918,0.4276727337238918,0.07541757583969443,0.0,4.894164231973775,4.8743085065385685,5.006793062271697,4.895252291926283,4.875595235579624,5.0067538780969585,24781.461354826733,21064.242151602724,0.85,0.9186089004701314,0.6944264968052938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771492555429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82962588136,1534.469327456118,0.4276727337238918,0.07541757583969443,6.112851554438009,3.4255882195850558
4294.0,-30.079847296412566,5.046920738445771,35.003296168367214,24.088907776773,4.994103463319044,-26.572477128343177,-40.08598406855015,1.4867332952496257,-0.11687347442625651,-5.012433210331637,40.006580960574766,47869.80692668958,15453.85332545957,15453.85332545957,63323.66025214915,87607.30029960682,87607.30029960682,15453.85332545957,103061.15362506639,103061.15362506639,103061.15362506639,127842.61094874388,103699.17672780417,63961.68335488679,44152.77041435264,24781.45732367749,0.0,68934.22773803014,21064.238725125866,1534.468725081214,0.0,0.8868316320415465,2.81683604980161,0.0014959080323721466,354484.1518373814,1554816.9994706884,4.386139666362168,1554816.9994706884,4.386139666362168,0.85,0.09556842608922725,4.564652377983593,1.267019068929367,1.0,0.0,4.564652377983812,1.2847921569077674,1.285086605648926,3.552833315055238,19310.18901762915,1969.0912816944776,2034.6934298245008,2034.6934298245008,7.59517532171543,5.046920738445771,0.5581557659642629,4.488764972481508,3.4256568515645744,3.4256568515645744,0.9787591004470213,0.0,0.0,0.00022916812736596424,0.9899278783857031,0.000231499821724057,198.9889196933435,0.0,0.0,0.0,0.05196983310537662,7.809182510968828e-05,0.00015107630225627596,0.000689610802351078,0.09556842608923034,0.08124188282338297,0.014326543265847374,0.09556842540744137,0.08124188282338034,0.014326543265846911,0.4276724089732055,0.4276724089732055,0.075417593214621,0.0,4.8944361822426,4.874628876770089,5.0067901668926424,4.895559735905408,4.875946167868051,5.0068144610198715,24781.45732367749,21064.238725125866,0.85,0.9186098449205414,0.6944272605563755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764905531494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.829166051755,1534.468725081214,0.4276724089732055,0.075417593214621,6.112851554438009,3.4256568515645744
4295.0,-30.07973734336471,5.046888630794394,35.00329574835688,24.08892880138012,4.994124471122253,-26.572376069741207,-40.085882368125,1.4867631974987394,-0.11655045532012309,-5.012411382283035,40.00658010299525,47869.8330770327,15453.852918165314,15453.852918165314,63323.685995198015,87607.30035235132,87607.30035235132,15453.852918165314,103061.15327051663,103061.15327051663,103061.15327051663,127842.60719375603,103699.13597267315,63961.668697354646,44152.74141702055,24781.453923239398,0.0,68934.19534025995,21064.235834753486,1534.4680912514139,0.0,0.8868317462166752,2.8168343513767296,0.0014959080323721466,354484.45346378087,1554816.9624892403,4.386135829926043,1554816.9624892403,4.386135829926043,0.8499999999999999,0.09556835461301814,4.564652377983593,1.2670188562804836,1.0,0.0,4.564652377983082,1.2847920170205407,1.2850864657296401,3.5528337018851626,19310.181428472624,1969.0905078158826,2034.6934298245008,2034.6934298245008,7.595175121540676,5.046888630794394,0.5582136218956792,4.488675008898714,3.425725419481669,3.425725419481669,0.9787786912804768,0.0,0.0,0.00022916812736596424,0.989916542324299,0.0002315024727517769,198.98882968053002,0.0,0.0,0.0,0.05196983310537662,7.809272452560967e-05,0.00015107540284035458,0.0006896066968300538,0.09556835461302537,0.08124180988337883,0.014326544729646555,0.09556834061233797,0.08124180988337268,0.014326544729645469,0.42767208481412156,0.42767208481412156,0.07541761146761745,0.0,4.89471285633482,4.874957231270116,5.006773495474533,4.895860926962939,4.876312080139371,5.006748316687776,24781.453923239398,21064.235834753486,0.85,0.918610650093638,0.6944279662763405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975832702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82870704353,1534.4680912514139,0.42767208481412156,0.07541761146761745,6.112851554438009,3.425725419481669
4296.0,-30.079627464287892,5.046856511468366,35.00329533881449,24.088944726996147,4.994144413585508,-26.572275184265553,-40.08578070262445,1.4867921335631478,-0.11630153140418997,-5.012390786348537,40.00657956787778,47869.85900705593,15453.854319123324,15453.854319123324,63323.713326179255,87607.28194571004,87607.28194571004,15453.854319123324,103061.13626483336,103061.13626483336,103061.13626483336,127842.58926757383,103699.07630323074,63961.65336457649,44152.692154060285,24781.453002740473,0.0,68934.14515680076,21064.2350523294,1534.467625890458,0.0,0.8868318529547548,2.816833483362875,0.0014959080323721466,354484.7380646501,1554816.9394133408,4.386132243385262,1554816.9394133408,4.386132243385262,0.85,0.09556828452200267,4.564652377983593,1.2670186590170487,1.0,0.0,4.564652377983615,1.2847918816533008,1.2850863303313766,3.5528340762160555,19310.170317215547,1969.0893747829837,2034.6934298245008,2034.6934298245008,7.595175810075856,5.046856511468366,0.558270868562702,4.488585642905664,3.425793934904246,3.425793934904246,0.9787982671154989,0.0,0.0,0.00022916812736596424,0.9899052140291201,0.00023150512202395852,198.98873972835412,0.0,0.0,0.0,0.05196983310537662,7.809362364223846e-05,0.00015107450372372577,0.0006896025926751959,0.09556828452200729,0.08124173817610278,0.014326546345904509,0.095568293682053,0.08124173817609885,0.014326546345903817,0.42767176182627853,0.42767176182627853,0.07541762958539318,0.0,4.8949803289328315,4.875274802986951,5.006756596254661,4.896089254944343,4.876584182230999,5.006728163327864,24781.453002740473,21064.2350523294,0.85,0.9186117153138004,0.6944288479703195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751758998953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.828248193042,1534.467625890458,0.42767176182627853,0.07541762958539318,6.112851554438009,3.425793934904246
4297.0,-30.079517721538608,5.046824370570853,35.00329493157737,24.08896089708435,4.994163039762059,-26.572174553114937,-40.08568284390492,1.4868198713383978,-0.11602084065640383,-5.01237103197336,40.00657881593849,47869.90225905212,15453.856907701544,15453.856907701544,63323.75916675366,87607.27054841061,87607.27054841061,15453.856907701544,103061.12745611215,103061.12745611215,103061.12745611215,127842.57852874619,103699.02310175501,63961.65481239666,44152.631432620394,24781.451072634034,0.0,68934.08250525442,21064.23341173893,1534.467122347563,0.0,0.8868319561955247,2.8168320993780624,0.0014959080323721466,354485.0110367653,1554816.9069874217,4.386128774359276,1554816.9069874217,4.386128774359276,0.85,0.09556821462062991,4.564652377983593,1.2670185689022766,1.0,0.0,4.564652377983187,1.2847917518918637,1.2850862005402008,3.5528344350453014,19310.16041038133,1969.0883645670367,2034.6934298245008,2034.6934298245008,7.595177082296122,5.046824370570853,0.5583276704196507,4.488496700151202,3.4258623932922183,3.4258623932922183,0.9788178266549196,0.0,0.0,0.00022916812736596424,0.9898938999286028,0.0002315077680370525,198.98864988786352,0.0,0.0,0.0,0.05196983310537662,7.809448910122354e-05,0.0001510736382647407,0.0006895986421557817,0.09556821462063807,0.08124166666583223,0.014326547954805846,0.09556822649124407,0.08124166666582529,0.014326547954804621,0.4276714393401758,0.4276714393401758,0.07541764757005807,0.0,4.895246813713754,4.8755901238401975,5.006745876968239,4.896350191316969,4.876888902577832,5.006740563491064,24781.451072634034,21064.23341173893,0.85,0.9186132151962257,0.6944301065500261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745195398042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.827791525768,1534.467122347563,0.4276714393401758,0.07541764757005807,6.112851554438009,3.4258623932922183
4298.0,-30.07940814349702,5.046792248983191,35.003294536749216,24.08898688098418,4.994185940699679,-26.5720736427109,-40.08558114347977,1.486851439913551,-0.11564869700123381,-5.0123481143389865,40.00657836290357,47869.92679059743,15453.85459051939,15453.85459051939,63323.781381116816,87607.28469573543,87607.28469573543,15453.85459051939,103061.13928625482,103061.13928625482,103061.13928625482,127842.58880411762,103698.9974818054,63961.63957666739,44152.619894597796,24781.4495178628,0.0,68934.0694124606,21064.232090183377,1534.4665702923498,0.0,0.886832074450018,2.816829882279343,0.0014959080323721466,354485.3277199895,1554816.8874511714,4.386124800853062,1554816.8874511714,4.386124800853062,0.85,0.09556814359185012,4.564652377983593,1.2670183760346845,1.0,0.0,4.564652377984708,1.2847916042094067,1.285086052823898,3.552834843431624,19310.155639600256,1969.0878780827559,2034.6934298245008,2034.6934298245008,7.595175943460113,5.046792248983191,0.5583858341978134,4.488406414785378,3.4259307916405826,3.4259307916405826,0.9788373690401665,0.0,0.0,0.00022916812736596424,0.989882602948049,0.00023151041010667346,198.9885601822912,0.0,0.0,0.0,0.05196983310537662,7.809538854551159e-05,0.00015107273882045266,0.0006895945365052734,0.09556814359185065,0.08124159416920004,0.01432654942265061,0.09556812963147086,0.08124159416919959,0.01432654942265053,0.4276711173306274,0.4276711173306274,0.07541766581188411,0.0,4.895528645600621,4.875927491520258,5.006712491785265,4.896699417337743,4.8773204618143495,5.006622529777758,24781.4495178628,21064.232090183377,0.85,0.9186137119255917,0.6944305943142886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519738639946544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.827335790036,1534.4665702923498,0.4276711173306274,0.07541766581188411,6.112851554438009,3.4259307916405826
4299.0,-30.079298671390248,5.0467600664931584,35.00329414138413,24.088998371176444,4.994200591789671,-26.571973652674437,-40.08547958275301,1.4868755730738596,-0.11537128744305392,-5.01233156261759,40.00657755760735,47869.95146942585,15453.861898803989,15453.861898803989,63323.813368229836,87607.27032522482,87607.27032522482,15453.861898803989,103061.13222402881,103061.13222402881,103061.13222402881,127842.58077090413,103698.93960738831,63961.62075158933,44152.57650644331,24781.448546875316,0.0,68934.02505331862,21064.231264844017,1534.4661943166768,0.0,0.8868321615873869,2.8168281674661624,0.0014959080323721466,354485.5564371236,1554816.8527243396,4.386121872923539,1554816.8527243396,4.386121872923539,0.85,0.09556807565008385,4.564652377983593,1.2670182095421478,1.0,0.0,4.564652377983397,1.2847914913109415,1.2850859398995587,3.5528351556298317,19310.144862601166,1969.086779134686,2034.6934298245008,2034.6934298245008,7.595179535295861,5.0467600664931584,0.5584410753637865,4.488318991129372,3.4259991422459226,3.4259991422459226,0.9788568977845493,0.0,0.0,0.00022916812736596424,0.9898713170277476,0.00023151304964980646,198.98847056352275,0.0,0.0,0.0,0.05196983310537662,7.809628676385664e-05,0.00015107184060210758,0.0006895904364507687,0.09556807565009094,0.08124152454174084,0.014326551108350098,0.09556805742615435,0.08124152454173482,0.014326551108349036,0.4276707972500438,0.4276707972500438,0.07541768287722848,0.0,4.8958086993884535,4.8762562248103904,5.0067162338116304,4.896960275174536,4.87760257577861,5.006762675590096,24781.448546875316,21064.231264844017,0.85,0.9186147670798356,0.6944313991878426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973209433972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.826880412751,1534.4661943166768,0.4276707972500438,0.07541768287722848,6.112851554438009,3.4259991422459226
4300.0,-30.079189361945794,5.046727917540786,35.003293748235315,24.089018976688408,4.994224366662695,-26.571872896585905,-40.085377952177055,1.4869079013028121,-0.11512195635634725,-5.012307659274347,40.00657683143105,47869.974874672116,15453.857874284677,15453.857874284677,63323.83274895679,87607.25571840873,87607.25571840873,15453.857874284677,103061.11359269341,103061.11359269341,103061.11359269341,127842.5584151951,103698.88575762398,63961.60491388725,44152.53427081859,24781.4448225017,0.0,68933.97909332029,21064.228099126445,1534.4654916028965,0.0,0.8868322858462495,2.8168276803493275,0.0014959080323721466,354485.88674159243,1554816.8214094022,4.386117697663964,1554816.8214094022,4.386117697663964,0.85,0.09556800427073833,4.564652377983593,1.2670180040365087,1.0,0.0,4.5646523779834745,1.2847913400747737,1.2850857886287306,3.5528355738434025,19310.134835046843,1969.0857566087138,2034.6934298245008,2034.6934298245008,7.595177557347116,5.046727917540786,0.5584995437378621,4.488228373802924,3.426067420943068,3.426067420943068,0.9788764059837337,0.0,0.0,0.00022916812736596424,0.9898600480154467,0.00023151568529856262,198.98838107799745,0.0,0.0,0.0,0.05196983310537662,7.809718560951914e-05,0.0001510709417564451,0.000689586333532778,0.09556800427074506,0.08124145181931264,0.01432655245143243,0.09556801052433257,0.0812414518193069,0.01432655245143142,0.42767047841372424,0.42767047841372424,0.07541770123151477,0.0,4.896075036856814,4.876575154918157,5.006684056178415,4.897185702918023,4.877896245544491,5.006600798677482,24781.4448225017,21064.228099126445,0.85,0.9186156606922591,0.6944322017138674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725555066774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82642656584,1534.4654916028965,0.42767047841372424,0.07541770123151477,6.112851554438009,3.426067420943068
4301.0,-30.07908020158664,5.046695735054109,35.00329336877383,24.089035286474996,4.994242102926898,-26.571772878600047,-40.08527639145029,1.4869347799403274,-0.11482407320642096,-5.012289064739411,40.006576443808214,47869.99810379126,15453.86189840131,15453.86189840131,63323.86000219257,87607.24909964403,87607.24909964403,15453.86189840131,103061.11099804535,103061.11099804535,103061.11099804535,127842.55641619186,103698.83719348846,63961.58619763583,44152.501106502925,24781.445418146508,0.0,68933.94652464944,21064.22860542453,1534.4651591237425,0.0,0.886832381865985,2.8168259348957037,0.0014959080323721466,354486.1436873227,1554816.8046939229,4.386114471276376,1554816.8046939229,4.386114471276376,0.85,0.09556793624797183,4.564652377983593,1.2670178397418934,1.0,0.0,4.564652377983298,1.2847912143326163,1.2850856628577556,3.5528359215584278,19310.125791748083,1969.0848344488775,2034.6934298245008,2034.6934298245008,7.595179535097955,5.046695735054109,0.5585555804552804,4.488140154598828,3.4261356561199245,3.4261356561199245,0.9788959017485499,0.0,0.0,0.00022916812736596424,0.9898487945108537,0.00023151831738019195,198.98829171460028,0.0,0.0,0.0,0.05196983310537662,7.809808384697297e-05,0.00015107004351899126,0.0006895822333910482,0.09556793624797869,0.08124138215291328,0.0143265540950654,0.09556794094568441,0.08124138215290745,0.014326554095064373,0.42767016019724496,0.42767016019724496,0.07541771844032326,0.0,4.896345979932903,4.876896188883734,5.006670681649837,4.897464991533013,4.878215619651883,5.006652541643291,24781.445418146508,21064.22860542453,0.85,0.9186164900561611,0.6944328667831876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719025516267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.825973109331,1534.4651591237425,0.42767016019724496,0.07541771844032326,6.112851554438009,3.4261356561199245
4302.0,-30.078971157030782,5.046663528283215,35.00329298207421,24.089046322647505,4.994259838218658,-26.57167296490972,-40.08517483072353,1.4869616460975947,-0.11462519112194514,-5.012269824092642,40.006575474056966,47870.02087329375,15453.864812507234,15453.864812507234,63323.88568580099,87607.21836598942,87607.21836598942,15453.864812507234,103061.08317849666,103061.08317849666,103061.08317849666,127842.5253573135,103698.76456726143,63961.567074565784,44152.44165855072,24781.44217881684,0.0,68933.88383736755,21064.225851994313,1534.4645890416277,0.0,0.886832483280845,2.8168255666503663,0.0014959080323721466,354486.4095614043,1554816.7628752885,4.386111063606128,1554816.7628752885,4.386111063606128,0.85,0.09556786714540064,4.564652377983593,1.2670176754472782,1.0,0.0,4.564652377984454,1.2847910886488676,1.2850855371452028,3.552836269112004,19310.112267762495,1969.0834553861407,2034.6934298245008,2034.6934298245008,7.595180967306794,5.046663528283215,0.5586118283006476,4.4880516999825675,3.426203827599011,3.426203827599011,0.9789153793140032,0.0,0.0,0.00022916812736596424,0.9898375530823927,0.00023152094669708756,198.98820244608487,0.0,0.0,0.0,0.05196983310537662,7.809898209397778e-05,0.00015106914527198646,0.0006895781332057218,0.09556786714540555,0.08124131155963062,0.014326555585774935,0.0955679038755715,0.08124131155962644,0.014326555585774201,0.4276698428168921,0.4276698428168921,0.07541773585201944,0.0,4.896598417396888,4.877194161760826,5.006664649571064,4.897644632970696,4.878422573949024,5.0066771079469845,24781.44217881684,21064.225851994313,0.85,0.9186176980133316,0.6944338285977216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712504877167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.825520309796,1534.4645890416277,0.4276698428168921,0.07541773585201944,6.112851554438009,3.426203827599011
4303.0,-30.078862322029746,5.046631285457821,35.00329258416038,24.089062807057076,4.994276186286235,-26.57157337854293,-40.085077146626986,1.4869872427994226,-0.11429423949277862,-5.012251588822385,40.006574374018776,47870.060679061105,15453.869139047321,15453.869139047321,63323.92981810843,87607.21915421479,87607.21915421479,15453.869139047321,103061.08829326212,103061.08829326212,103061.08829326212,127842.52684312961,103698.72292258896,63961.56444743541,44152.398305726165,24781.438549867496,0.0,68933.83685559366,21064.22276738737,1534.4640228617911,0.0,0.8868325800515675,2.816823344447105,0.0014959080323721466,354486.6615429809,1554816.7154382875,4.386107811985385,1554816.7154382875,4.386107811985385,0.85,0.09556779840529989,4.564652377983593,1.2670175320329147,1.0,0.0,4.564652377983124,1.284790968903837,1.285085417372729,3.552836600243291,19310.104512961323,1969.0826646164924,2034.6934298245008,2034.6934298245008,7.595183093691057,5.046631285457821,0.5586675465323356,4.487963738925485,3.426271938114882,3.426271938114882,0.9789348394613949,0.0,0.0,0.00022916812736596424,0.9898263333942984,0.00023152357098856337,198.9881133491998,0.0,0.0,0.0,0.05196983310537662,7.809984606339969e-05,0.00015106828130256455,0.0006895741894856456,0.09556779840530692,0.08124124116308616,0.014326557242220763,0.09556780364785061,0.08124124116308018,0.014326557242219708,0.4276695249204236,0.4276695249204236,0.07541775386255137,0.0,4.8968632923794075,4.877504425531811,5.006671886764934,4.897957349329602,4.878780093667899,5.006735510473618,24781.438549867496,21064.22276738737,0.85,0.9186189643086723,0.694434879337152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970599116137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.825068829012,1534.4640228617911,0.4276695249204236,0.07541775386255137,6.112851554438009,3.426271938114882
4304.0,-30.078753579443834,5.0465990382723325,35.00329218216543,24.08908411106097,4.994295780488127,-26.571473550716373,-40.08497562082482,1.4870157517606544,-0.11394605703412708,-5.012230935114678,40.00657345931986,47870.08212204479,15453.869662258568,15453.869662258568,63323.95178430336,87607.22682066282,87607.22682066282,15453.869662258568,103061.09648292139,103061.09648292139,103061.09648292139,127842.5314556638,103698.68968796328,63961.54498934523,44152.382998464505,24781.434972742416,0.0,68933.81797120692,21064.219726831052,1534.4634048258913,0.0,0.8868326884571601,2.81682117810428,0.0014959080323721466,354486.94694357243,1554816.6759936796,4.386104169418618,1554816.6759936796,4.386104169418618,0.85,0.09556772897241836,4.564652377983593,1.2670173419127244,1.0,0.0,4.564652377983405,1.284790835534867,1.2850852839731934,3.552836969048972,19310.098324224597,1969.0820335409744,2034.6934298245008,2034.6934298245008,7.5951833508360584,5.0465990382723325,0.5587242768566405,4.487874761415692,3.42633998407636,3.42633998407636,0.9789542811646743,0.0,0.0,0.00022916812736596424,0.9898151233701772,0.00023152619307904686,198.98802432804928,0.0,0.0,0.0,0.05196983310537662,7.810074402024656e-05,0.00015106738334571767,0.0006895700906247892,0.09556772897242367,0.08124116998603906,0.014326558986384621,0.09556770333953388,0.08124116998603453,0.014326558986383823,0.42766920755535875,0.42766920755535875,0.07541777315313306,0.0,4.897139779949839,4.87783047822478,5.006667039818012,4.898284878080574,4.879173892639471,5.00668692567757,24781.434972742416,21064.219726831052,0.85,0.9186195346201953,0.6944353806434995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699489969036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.824616784965,1534.4634048258913,0.42766920755535875,0.07541777315313306,6.112851554438009,3.42633998407636
4305.0,-30.07864495159149,5.046566814504879,35.0032918000348,24.089104786422126,4.99431896652348,-26.571373466973085,-40.084877831954486,1.4870474819050628,-0.11368812377537552,-5.012208133678829,40.00657323392394,47870.12063495444,15453.866852094417,15453.866852094417,63323.98748704886,87607.21539968398,87607.21539968398,15453.866852094417,103061.0822517784,103061.0822517784,103061.0822517784,127842.51688161901,103698.63906646083,63961.544301731315,44152.32751636613,24781.434629840613,0.0,68933.76214620675,21064.21943536452,1534.4629209896307,0.0,0.8868328052955858,2.816820449236165,0.0014959080323721466,354487.26202247804,1554816.6662739203,4.386100243498536,1554816.6662739203,4.386100243498536,0.85,0.09556765980774155,4.564652377983593,1.2670171875087548,1.0,0.0,4.564652377983898,1.2847906870967771,1.2850851355010846,3.5528373795254318,19310.08889781629,1969.0810723148365,2034.6934298245008,2034.6934298245008,7.59518196971195,5.046566814504879,0.5587819229663689,4.48778489153851,3.426407974984501,3.426407974984501,0.9789737071384288,0.0,0.0,0.00022916812736596424,0.9898039253104185,0.0002315288124302936,198.9879354009039,0.0,0.0,0.0,0.05196983310537662,7.810160893438691e-05,0.00015106651843157734,0.0006895661425924017,0.09556765980774373,0.08124109903450523,0.01432656077323851,0.09556766106797446,0.08124109903450337,0.014326560773238182,0.4276688917801206,0.4276688917801206,0.0754177927394748,0.0,4.897407180877451,4.8781507631446175,5.00663427649846,4.89852000990345,4.8794751827028335,5.006546580838801,24781.434629840613,21064.21943536452,0.85,0.9186207964790939,0.6944365017162872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692994302875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.824166517368,1534.4629209896307,0.4276688917801206,0.0754177927394748,6.112851554438009,3.426407974984501
