time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4306.0,-30.078536516869843,5.046534506936649,35.00329141153695,24.08911152686926,4.994330751564929,-26.571274697203467,-40.084776480775304,1.4870689318985335,-0.11344678226379301,-5.012193829343304,40.00657228420157,47870.14139344183,15453.876908187587,15453.876908187587,63324.01830162942,87607.19222162548,87607.19222162548,15453.876908187587,103061.06912981306,103061.06912981306,103061.06912981306,127842.50264459348,103698.57154543138,63961.52071724757,44152.278697982,24781.433514780416,0.0,68933.71221276242,21064.218487563354,1534.4625859791613,0.0,0.8868328815197969,2.816818946288518,0.0014959080323721466,354487.4596853344,1554816.625318998,4.386097682268231,1554816.625318998,4.386097682268231,0.85,0.09556759410940174,4.564652377983593,1.2670170226646587,1.0,0.0,4.564652377984326,1.2847905867507023,1.2850850351320124,3.5528376570128986,19310.076324487527,1969.0797901921173,2034.6934298245008,2034.6934298245008,7.595186912025629,5.046534506936649,0.5588356842982911,4.487698822638358,3.4264759192117733,3.4264759192117733,0.9789931197747924,0.0,0.0,0.00022916812736596424,0.9897927472960977,0.00023153142715179778,198.98784663194238,0.0,0.0,0.0,0.05196983310537662,7.810250536545859e-05,0.00015106562200050566,0.0006895620506961787,0.09556759410940974,0.08124103129792798,0.01432656281148176,0.09556759742613369,0.08124103129792118,0.01432656281148056,0.42766857714420065,0.42766857714420065,0.07541781086560002,0.0,4.8976697350242375,4.87845638166641,5.006652384500285,4.898747047079496,4.879706008484732,5.006752016626706,24781.433514780416,21064.218487563354,0.85,0.9186219089170942,0.6944373058815064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686505496054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82371757603,1534.4625859791613,0.42766857714420065,0.07541781086560002,6.112851554438009,3.4264759192117733
4307.0,-30.078428225492644,5.046502213992803,35.00329100843612,24.089127347711496,4.994351569965441,-26.57117515302097,-40.084674989897735,1.4870984974937833,-0.11323066198707465,-5.012171886783522,40.006571081861196,47870.16096122377,15453.875153261552,15453.875153261552,63324.03611448532,87607.16928646885,87607.16928646885,15453.875153261552,103061.04443973041,103061.04443973041,103061.04443973041,127842.47198867028,103698.50847799046,63961.50015274552,44152.23147249438,24781.427548939875,0.0,68933.65902143426,21064.213416598894,1534.4617975478336,0.0,0.8868329975246648,2.8168186669223507,0.0014959080323721466,354487.76289630396,1554816.573470416,4.3860937843579,1554816.573470416,4.3860937843579,0.85,0.0955675242142056,4.564652377983593,1.267016814961098,1.0,0.0,4.564652377983379,1.2847904484387314,1.285084896788343,3.552838039487706,19310.064580477178,1969.0785926363415,2034.6934298245008,2034.6934298245008,7.5951860495241785,5.046502213992803,0.5588927831663923,4.487609430826411,3.4265437844528654,3.4265437844528654,0.9790125098436758,0.0,0.0,0.00022916812736596424,0.9897815841943721,0.00023153403844394064,198.98775798040742,0.0,0.0,0.0,0.05196983310537662,7.810340304166627e-05,0.00015106472432429798,0.0006895579531163426,0.09556752421421066,0.08124095969413528,0.014326564520075382,0.09556755134479335,0.08124095969413098,0.014326564520074622,0.4276682627434971,0.4276682627434971,0.07541783088790331,0.0,4.897915714032479,4.878747558335817,5.00664181165746,4.898941224796431,4.879953914371413,5.006641244671471,24781.427548939875,21064.213416598894,0.85,0.9186228761597484,0.6944381255946244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968002823154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.823268386566,1534.4617975478336,0.4276682627434971,0.07541783088790331,6.112851554438009,3.4265437844528654
4308.0,-30.07832003182075,5.046469885040028,35.00329060855674,24.089143832121067,4.99436814204176,-26.57107612146251,-40.08457734072579,1.4871242316835112,-0.11291131480794547,-5.012153975933128,40.00657036949241,47870.198205980705,15453.879474332993,15453.879474332993,63324.0776803137,87607.1689356209,87607.1689356209,15453.879474332993,103061.04840995389,103061.04840995389,103061.04840995389,127842.47471793997,103698.4660912039,63961.4953615637,44152.18969960022,24781.42630798608,0.0,68933.6160075863,21064.212361788166,1534.4613750771798,0.0,0.8868330912407338,2.816816559465692,0.0014959080323721466,354488.01039566926,1554816.542750904,4.386090635379919,1554816.542750904,4.386090635379919,0.85,0.09556745718061528,4.564652377983593,1.2670166693488136,1.0,0.0,4.564652377984121,1.2847903280506328,1.2850847763726538,3.552838372397603,19310.056687484328,1969.0777877750638,2034.6934298245008,2034.6934298245008,7.595188173220744,5.046469885040028,0.5589480133874414,4.487521871652587,3.4266116002596996,3.4266116002596996,0.9790318857884855,0.0,0.0,0.00022916812736596424,0.989770431300111,0.00023153664740715774,198.9876694089366,0.0,0.0,0.0,0.05196983310537662,7.810426674739373e-05,0.0001510638606185705,0.0006895540105999398,0.09556745718062308,0.08124089054324905,0.014326566637374024,0.09556746363139279,0.08124089054324242,0.014326566637372857,0.42766794785857337,0.42766794785857337,0.0754178506992498,0.0,4.898174315195433,4.879051331238145,5.00664400906021,4.899242661125186,4.880300420731658,5.006686856642432,24781.42630798608,21064.212361788166,0.85,0.9186240523541481,0.6944390992155769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673559535369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.822819939927,1534.4613750771798,0.42766794785857337,0.0754178506992498,6.112851554438009,3.4266116002596996
4309.0,-30.078211967883174,5.046437565530913,35.00329021201658,24.089170165266864,4.994389029161583,-26.57097677512817,-40.08447969155384,1.4871538364065677,-0.11250153286641762,-5.012132558391734,40.00656966699584,47870.23463880643,15453.878341093807,15453.878341093807,63324.11297990024,87607.19391241061,87607.19391241061,15453.878341093807,103061.07225350442,103061.07225350442,103061.07225350442,127842.49578390973,103698.4510714759,63961.49179787145,44152.1769706716,24781.423530405315,0.0,68933.60050107691,21064.210000844516,1534.4607864362417,0.0,0.8868332027643151,2.816813672422164,0.0014959080323721466,354488.30635208567,1554816.5124571132,4.386086888047683,1554816.5124571132,4.386086888047683,0.85,0.09556738845587442,4.564652377983593,1.2670165495621042,1.0,0.0,4.564652377983265,1.284790189555672,1.2850846378459528,3.552838755378587,19310.05389060786,1969.0775025730356,2034.6934298245008,2034.6934298245008,7.59518761626254,5.046437565530913,0.5590047486786842,4.487432816852229,3.426679351382267,3.426679351382267,0.9790512432520763,0.0,0.0,0.00022916812736596424,0.9897592919145274,0.0002315392532690206,198.98758094374998,0.0,0.0,0.0,0.05196983310537662,7.810513046195184e-05,0.0001510629969040124,0.0006895500680432283,0.09556738845587945,0.08124081987427426,0.0143265685816052,0.09556734103837891,0.08124081987426998,0.014326568581604445,0.42766763354456266,0.42766763354456266,0.07541787110951054,0.0,4.898457537431909,4.879387886187146,5.006624524160543,4.899631025525309,4.880774760496877,5.00658731058212,24781.423530405315,21064.210000844516,0.85,0.9186247710782343,0.6944397839491726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519667096681292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.822373145638,1534.4607864362417,0.42766763354456266,0.07541787110951054,6.112851554438009,3.426679351382267
4310.0,-30.078104069654884,5.046405234291808,35.00328982852671,24.089186230581277,4.994408245252368,-26.570877745061363,-40.08437827052546,1.4871819206588734,-0.11225006860502162,-5.012112848532951,40.006569254035,47870.25275638106,15453.879748692534,15453.879748692534,63324.13250507359,87607.17952804896,87607.17952804896,15453.879748692534,103061.0592767415,103061.0592767415,103061.0592767415,127842.48251240996,103698.39599983199,63961.469228164344,44152.1408574085,24781.42323566847,0.0,68933.56409307697,21064.209750318198,1534.4603750386264,0.0,0.8868333045502738,2.8168126676300145,0.0014959080323721466,354488.57871121046,1554816.494648984,4.386083467912344,1554816.494648984,4.386083467912344,0.85,0.09556732147342903,4.564652377983593,1.2670163660356777,1.0,0.0,4.564652377983743,1.2847900581737097,1.2850845064338805,3.552839118690028,19310.04363552304,1969.0764568454103,2034.6934298245008,2034.6934298245008,7.595188308061465,5.046405234291808,0.5590606641074709,4.487344570184337,3.4267470514720837,3.4267470514720837,0.9790705861348811,0.0,0.0,0.00022916812736596424,0.989748169745419,0.00023154185516191495,198.98749261429774,0.0,0.0,0.0,0.05196983310537662,7.810602754822275e-05,0.00015106209981774149,0.0006895459731562485,0.09556732147343554,0.08124075089662906,0.014326570576806478,0.09556729229489516,0.08124075089662353,0.014326570576805503,0.42766732187857515,0.42766732187857515,0.07541789068497459,0.0,4.8987311142655585,4.879713368364946,5.006603495342688,4.8998627799279575,4.881052710327481,5.006556858869374,24781.42323566847,21064.209750318198,0.85,0.9186255395059902,0.6944404135515849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660641582526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.821927358793,1534.4603750386264,0.42766732187857515,0.07541789068497459,6.112851554438009,3.4267470514720837
4311.0,-30.077996322095395,5.0463728733410536,35.00328944448433,24.08919744137677,4.994425141681846,-26.570779082564183,-40.08428069120271,1.4872079021506195,-0.11204115039691942,-5.012094619982538,40.00656847096121,47870.28820811721,15453.883314090515,15453.883314090515,63324.17152220772,87607.15335937915,87607.15335937915,15453.883314090515,103061.03667346967,103061.03667346967,103061.03667346967,127842.45795928655,103698.3281487358,63961.462997473725,44152.0723902912,24781.421285816876,0.0,68933.49367610808,21064.208092944344,1534.4599010700915,0.0,0.88683340013867,2.8168120492830226,0.0014959080323721466,354488.83060114,1554816.4608804572,4.386080256023325,1554816.4608804572,4.386080256023325,0.85,0.09556725489011546,4.564652377983593,1.2670162160275509,1.0,0.0,4.564652377984029,1.2847899366287723,1.2850843848610873,3.552839454799143,19310.03100073139,1969.0751684552208,2034.6934298245008,2034.6934298245008,7.59519006036377,5.0463728733410536,0.5591158446213793,4.487257028719674,3.426814694157505,3.426814694157505,0.97908991261643,0.0,0.0,0.00022916812736596424,0.9897370632418087,0.0002315444534484153,198.98740440826668,0.0,0.0,0.0,0.05196983310537662,7.810689066294439e-05,0.00015106123670301984,0.0006895420333375818,0.095567254890114,0.0812406824309321,0.014326572459181893,0.09556725209769043,0.08124068243093335,0.01432657245918211,0.42766701188362805,0.42766701188362805,0.075417909485947,0.0,4.898988675948885,4.880018057261395,5.006593563828801,4.9000534695856,4.881271414193293,5.006588499798568,24781.421285816876,21064.208092944344,0.85,0.9186270439119711,0.6944416372256025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965419638798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82148185437,1534.4599010700915,0.42766701188362805,0.075417909485947,6.112851554438009,3.426814694157505
4312.0,-30.077888676873535,5.046340572542125,35.00328908420589,24.089217627793573,4.994451610663538,-26.570679554864284,-40.08417920032514,1.4872424886542857,-0.11187011161257487,-5.012069363972991,40.00656839505579,47870.30482225437,15453.87609587149,15453.87609587149,63324.180918125865,87607.12456353249,87607.12456353249,15453.87609587149,103061.00065940397,103061.00065940397,103061.00065940397,127842.42125373537,103698.26210955456,63961.442368276315,44152.021934753604,24781.420594331397,0.0,68933.442529085,21064.207505181686,1534.4593380698666,0.0,0.886833528924977,2.816812749621808,0.0014959080323721466,354489.17959974526,1554816.4576071852,4.386075928643952,1554816.4576071852,4.386075928643952,0.85,0.09556718562383887,4.564652377983593,1.2670159742562102,1.0,0.0,4.564652377983636,1.2847897748284591,1.2850842230236927,3.552839902226845,19310.0187033428,1969.0739144705688,2034.6934298245008,2034.6934298245008,7.595186512792957,5.046340572542125,0.5591741306536537,4.487166441888471,3.426882273994514,3.426882273994514,0.9791092211412897,0.0,0.0,0.00022916812736596424,0.9897259674213019,0.0002315470492939113,198.987316286091,0.0,0.0,0.0,0.05196983310537662,7.810778838575063e-05,0.0001510603389802136,0.0006895379355450396,0.09556718562385218,0.08124061168642702,0.014326573937425157,0.09556725467265119,0.0812406116864157,0.014326573937423162,0.42766670218104236,0.42766670218104236,0.0754179283265433,0.0,4.899221213560111,4.880302324397235,5.006532496904754,4.900199252360437,4.881487331879157,5.006336254196356,24781.420594331397,21064.207505181686,0.85,0.9186278618162377,0.6944423935023485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519647760199192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.821036928157,1534.4593380698666,0.42766670218104236,0.0754179283265433,6.112851554438009,3.426882273994514
4313.0,-30.077781219056416,5.04630814344167,35.00328871432064,24.08923568380999,4.994458592938812,-26.570582144623007,-40.08408560240639,1.4872595185054234,-0.11131819178132218,-5.012058985435294,40.00656739467714,47870.357578855954,15453.891492054578,15453.891492054578,63324.24907091053,87607.17525833081,87607.17525833081,15453.891492054578,103061.06675038539,103061.06675038539,103061.06675038539,127842.487349083,103698.2667058969,63961.44902642203,44152.019643860964,24781.42059869761,0.0,68933.44024255857,21064.207508892967,1534.459163853726,0.0,0.8868335853563326,2.8168067046639247,0.0014959080323721466,354489.32301500463,1554816.4144678111,4.386074032480803,1554816.4144678111,4.386074032480803,0.85,0.09556712234090944,4.564652377983593,1.2670159226050606,1.0,0.0,4.564652377984462,1.2847896951605413,1.2850841433375166,3.5528401225332176,19310.0195592439,1969.0740017481914,2034.6934298245008,2034.6934298245008,7.5951940796248225,5.04630814344167,0.5592256717935475,4.487082471648122,3.4269498180424054,3.4269498180424054,0.9791285194406872,0.0,0.0,0.00022916812736596424,0.9897148910518562,0.00023154964064692137,198.98722831740935,0.0,0.0,0.0,0.05196983310537662,7.810861630099185e-05,0.0001510595110649724,0.0006895341563997651,0.0955671223409133,0.08124054650235661,0.01432657583855669,0.09556704481356093,0.08124054650235334,0.014326575838556115,0.4276663916765515,0.4276663916765515,0.07541794409000284,0.0,4.899521200054608,4.880650205040979,5.006560644801823,4.900740793653995,4.882061431247223,5.006692971440998,24781.42059869761,21064.207508892967,0.85,0.918628880962407,0.6944431818637342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641330129136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.820593543365,1534.459163853726,0.4276663916765515,0.07541794409000284,6.112851554438009,3.4269498180424054
4314.0,-30.077673899158018,5.046275775263434,35.00328832896936,24.08925611469897,4.994483421025931,-26.57048307376604,-40.083984181378014,1.4872925956339729,-0.11110855671751096,-5.012033841519649,40.00656620442358,47870.37301464031,15453.884181388305,15453.884181388305,63324.257196028615,87607.15521300347,87607.15521300347,15453.884181388305,103061.03939439177,103061.03939439177,103061.03939439177,127842.45246984152,103698.2088138213,63961.42661545828,44151.980220403355,24781.41307544974,0.0,68933.3932958531,21064.201114132276,1534.4582117209457,0.0,0.8868337176064147,2.8168068844420877,0.0014959080323721466,354489.670465026,1554816.3631404554,4.386069588715572,1554816.3631404554,4.386069588715572,0.85,0.09556705183497333,4.564652377983593,1.267015705010854,1.0,0.0,4.564652377983784,1.284789540421345,1.285083988562857,3.5528405504349148,19310.00877895656,1969.072902464813,2034.6934298245008,2034.6934298245008,7.595190486618544,5.046275775263434,0.5592837422544674,4.486992033008967,3.427017269551339,3.427017269551339,0.9791477913003825,0.0,0.0,0.00022916812736596424,0.9897038290320609,0.0002315522287006737,198.98714046171028,0.0,0.0,0.0,0.05196983310537662,7.810951342427803e-05,0.0001510586139416862,0.0006895300613438234,0.09556705183497807,0.08124047480521658,0.014326577029761487,0.09556700586510275,0.08124047480521256,0.014326577029760777,0.4276660845792675,0.4276660845792675,0.0754179627634075,0.0,4.899792481475629,4.880975059869286,5.006527862861219,4.900925284802156,4.882322206903837,5.006444546800424,24781.41307544974,21064.201114132276,0.85,0.9186296244586306,0.6944438787335906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634911259183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.820149992405,1534.4582117209457,0.4276660845792675,0.0754179627634075,6.112851554438009,3.427017269551339
4315.0,-30.07756670975233,5.046243401590486,35.0032879755678,24.089272040314995,4.994503732967784,-26.570384572069358,-40.08388286512343,1.4873215952847945,-0.11088920476038311,-5.012013920631408,40.006566364330965,47870.388243334055,15453.884840753883,15453.884840753883,63324.27308408794,87607.1350597051,87607.1350597051,15453.884840753883,103061.01990045898,103061.01990045898,103061.01990045898,127842.43590395869,103698.14880116025,63961.4019847892,44151.94090707895,24781.416003499708,0.0,68933.35691057866,21064.20360297475,1534.4579789379918,0.0,0.8868338183917758,2.816806326550348,0.0014959080323721466,354489.94574107724,1554816.3700361499,4.386066202204229,1554816.3700361499,4.386066202204229,0.85,0.09556698638018768,4.564652377983593,1.267015506648459,1.0,0.0,4.56465237798329,1.284789404757161,1.2850838528675819,3.552840925588393,19309.997603787528,1969.0717629147089,2034.6934298245008,2034.6934298245008,7.595190810679934,5.046243401590486,0.5593394429284961,4.48690395866199,3.427084685389974,3.427084685389974,0.979167052968564,0.0,0.0,0.00022916812736596424,0.9896927805959378,0.00023155481363415823,198.98705271291442,0.0,0.0,0.0,0.05196983310537662,7.811040963029523e-05,0.000151057717735669,0.0006895259704748958,0.09556698638019312,0.08124040766440742,0.014326578715785708,0.09556698330024067,0.08124040766440278,0.014326578715784891,0.4276657790427699,0.4276657790427699,0.07541798008712336,0.0,4.900051375758949,4.881285275528683,5.0064954744637475,4.901124715871049,4.882563952339012,5.006403800853093,24781.416003499708,21064.20360297475,0.85,0.9186303398256536,0.6944444662028024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519628500633304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.819707260402,1534.4579789379918,0.4276657790427699,0.07541798008712336,6.112851554438009,3.427084685389974
4316.0,-30.077459612933545,5.04621100146608,35.00328762702268,24.089283181261294,4.994520938165554,-26.570286464361228,-40.083785355649866,1.487347789593221,-0.11069158925010925,-5.011995708683907,40.00656579898064,47870.421090869444,15453.88801492869,15453.88801492869,63324.30910579814,87607.10730209362,87607.10730209362,15453.88801492869,103060.9953170223,103060.9953170223,103060.9953170223,127842.41051677047,103698.07980135019,63961.39359012588,44151.87356802701,24781.41519974817,0.0,68933.28876777519,21064.202919785945,1534.4575700229923,0.0,0.8868339131070783,2.816805854902201,0.0014959080323721466,354490.1974023418,1554816.3456565242,4.386063019654751,1554816.3456565242,4.386063019654751,0.85,0.09556692062199543,4.564652377983593,1.2670153533434494,1.0,0.0,4.564652377983939,1.2847892822167633,1.2850837302991,3.5528412644506067,19309.98475508982,1969.0704527121718,2034.6934298245008,2034.6934298245008,7.595192370706009,5.04621100146608,0.5593943107496502,4.48681669071643,3.427152045624073,3.427152045624073,0.9791862987497352,0.0,0.0,0.00022916812736596424,0.9896817418359849,0.00023155739636140842,198.9869650399906,0.0,0.0,0.0,0.05196983310537662,7.811127217191602e-05,0.00015105685519404823,0.0006895220332722355,0.09556692062200263,0.08124034045615049,0.014326580165852141,0.0955669520376671,0.08124034045614437,0.014326580165851062,0.42766547408336175,0.42766547408336175,0.07541799633310851,0.0,4.900295020606336,4.881575095644507,5.006477036628439,4.901304119433803,4.882768946298768,5.0064379156344785,24781.41519974817,21064.202919785945,0.85,0.9186317704806922,0.6944456291957425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622097807903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.819265491524,1534.4575700229923,0.42766547408336175,0.07541799633310851,6.112851554438009,3.427152045624073
4317.0,-30.07735269390946,5.046178556671378,35.003287263924996,24.089294776227348,4.994535526507151,-26.570188778353472,-40.08368795095009,1.487371610951175,-0.11042935781233609,-5.011979014979883,40.00656467801346,47870.45341281692,15453.893375364276,15453.893375364276,63324.346788181196,87607.0934719247,87607.0934719247,15453.893375364276,103060.98684728898,103060.98684728898,103060.98684728898,127842.39851325561,103698.02360993862,63961.383550830964,44151.8222878974,24781.411665966636,0.0,68933.23395386404,21064.19991607164,1534.4570406616065,0.0,0.8868340021085093,2.81680435637533,0.0014959080323721466,354490.42808392615,1554816.2973170078,4.386060029098734,1554816.2973170078,4.386060029098734,0.85,0.09556685470404162,4.564652377983593,1.2670151917962356,1.0,0.0,4.56465237798506,1.284789170777358,1.2850836188341552,3.5528415726151885,19309.974291489118,1969.0693857218437,2034.6934298245008,2034.6934298245008,7.595195005223576,5.046178556671378,0.5594484146500411,4.486730142021337,3.4272193439225282,3.4272193439225282,0.979205526835008,0.0,0.0,0.00022916812736596424,0.9896707215342923,0.00023155997482746945,198.98687751269227,0.0,0.0,0.0,0.05196983310537662,7.811213379552902e-05,0.00015105599357043522,0.0006895181002599614,0.0955668547040459,0.08124027310192776,0.014326581602118141,0.0955668778185457,0.08124027310192412,0.014326581602117498,0.42766516855510595,0.42766516855510595,0.07541801254165094,0.0,4.900539620476536,4.8818619834030414,5.006481610245885,4.90154965716755,4.883041223029693,5.006531648083353,24781.411665966636,21064.19991607164,0.85,0.918633047603181,0.6944466502885369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615700518709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.818825440801,1534.4570406616065,0.42766516855510595,0.07541801254165094,6.112851554438009,3.4272193439225282
4318.0,-30.0772459017883,5.046146128914284,35.00328689959266,24.089321109373145,4.994556492231117,-26.570090568784902,-40.08359044147653,1.4874011592277114,-0.11002870125582831,-5.011957539714506,40.00656391585689,47870.48479213733,15453.89133085129,15453.89133085129,63324.376122988615,87607.11813377905,87607.11813377905,15453.89133085129,103061.00946463033,103061.00946463033,103061.00946463033,127842.41766901585,103698.00889488998,63961.37555324812,44151.81482404651,24781.408204385512,0.0,68933.22302843202,21064.196973727685,1534.4564098678272,0.0,0.8868341141410162,2.8168015961619095,0.0014959080323721466,354490.72483958484,1554816.2644504993,4.38605626467121,1554816.2644504993,4.38605626467121,0.85,0.0955667868975513,4.564652377983593,1.2670150313479827,1.0,0.0,4.5646523779856745,1.2847890325467106,1.285083480571828,3.5528419548659533,19309.971551348066,1969.0691063052182,2034.6934298245008,2034.6934298245008,7.59519400039751,5.046146128914284,0.5595045936940934,4.4866415352201905,3.427286574745237,3.427286574745237,0.9792247356414963,0.0,0.0,0.00022916812736596424,0.9896597144448035,0.0002315625502595374,198.9867900893576,0.0,0.0,0.0,0.05196983310537662,7.811299635475295e-05,0.0001510551310112113,0.0006895141629769488,0.09556678689755743,0.0812402039111505,0.014326582986406931,0.09556675695830055,0.08124020391114528,0.01432658298640601,0.4276648625870891,0.4276648625870891,0.07541803010397542,0.0,4.900809321098222,4.882182686678448,5.006461838808036,4.901928838458673,4.883506264966115,5.006423588629616,24781.408204385512,21064.196973727685,0.85,0.9186336187540514,0.6944472155667636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609313855468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.818385398154,1534.4564098678272,0.4276648625870891,0.07541803010397542,6.112851554438009,3.427286574745237
4319.0,-30.077139268237925,5.046113705564666,35.00328655528031,24.089337000064575,4.994577059310345,-26.569992541823655,-40.08348916014654,1.4874303328960943,-0.10981753733801725,-5.011937086972732,40.00656377032034,47870.497796940545,15453.890801954067,15453.890801954067,63324.38859889461,87607.09666901261,87607.09666901261,15453.890801954067,103060.98747096668,103060.98747096668,103060.98747096668,127842.39641801514,103697.94794294001,63961.34907086794,44151.776524524525,24781.408947048465,0.0,68933.18547157299,21064.197604991194,1534.456038828393,0.0,0.8868342187381214,2.8168012080559888,0.0014959080323721466,354491.00746569614,1554816.2581745212,4.38605275008275,1554816.2581745212,4.38605275008275,0.85,0.09556672091487996,4.564652377983593,1.2670148302381858,1.0,0.0,4.564652377983421,1.2847888960685578,1.2850833440623972,3.552842332270606,19309.96020127074,1969.0679489194313,2034.6934298245008,2034.6934298245008,7.595193740457998,5.046113705564666,0.559560269599829,4.486553435964837,3.4273537566329657,3.4273537566329657,0.9792439304665617,0.0,0.0,0.00022916812736596424,0.9896487238310093,0.00023156512189379287,198.98670279591053,0.0,0.0,0.0,0.05196983310537662,7.811389228877062e-05,0.00015105423507719363,0.0006895100733496044,0.09556672091488864,0.08124013638775054,0.014326584527138106,0.09556673195390454,0.08124013638774315,0.014326584527136805,0.4276645585099966,0.4276645585099966,0.07541804727544127,0.0,4.901063611984284,4.882486955695413,5.006432472401798,4.902119549634733,4.883742855878722,5.0063538979929945,24781.408947048465,21064.197604991194,0.85,0.9186343002385787,0.694447782580447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602934778215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.817946377183,1534.456038828393,0.4276645585099966,0.07541804727544127,6.112851554438009,3.4273537566329657
4320.0,-30.077032729708012,5.046081236947142,35.00328621021274,24.089353798795514,4.994592000554988,-26.569895162983855,-40.083391790371365,1.487454433830842,-0.10946859740198533,-5.01192060262678,40.0065630596968,47870.528584329586,15453.896234102971,15453.896234102971,63324.424818432555,87607.10512281467,87607.10512281467,15453.896234102971,103061.00135691764,103061.00135691764,103061.00135691764,127842.40921735571,103697.91437192156,63961.337833436606,44151.75170942773,24781.407860438077,0.0,68933.1595698658,21064.196681372367,1534.4556564136312,0.0,0.8868343051884799,2.8167985450440076,0.0014959080323721466,354491.2352546784,1554816.227530275,4.386049845247212,1554816.227530275,4.386049845247212,0.85,0.09556665618654997,4.564652377983593,1.2670147110009569,1.0,0.0,4.564652377982395,1.2847887833213236,1.2850832312893237,3.552842644051929,19309.953949893126,1969.0673114563208,2034.6934298245008,2034.6934298245008,7.595196410220836,5.046081236947142,0.5596140972090078,4.486467139738134,3.427420885804022,3.427420885804022,0.9792631102297206,0.0,0.0,0.00022916812736596424,0.9896377431423575,0.0002315676912627602,198.98661558032657,0.0,0.0,0.0,0.05196983310537662,7.811475363015605e-05,0.0001510533737358082,0.0006895061416256012,0.09556665618655293,0.08124007009804414,0.01432658608850878,0.09556662710389346,0.08124007009804163,0.014326586088508338,0.42766425516243406,0.42766425516243406,0.07541806353894451,0.0,4.901335042350638,4.882806809504075,5.006429068565751,4.902452005224802,4.8841175172506155,5.006446798432933,24781.407860438077,21064.196681372367,0.85,0.9186351708462075,0.6944484901466236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596565178554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81750773925,1534.4556564136312,0.42766425516243406,0.07541806353894451,6.112851554438009,3.427420885804022
4321.0,-30.076926386039013,5.0460488107263455,35.00328587511841,24.089374439232074,4.994615740382643,-26.569797079606204,-40.0832942808978,1.48748643394983,-0.10923857138419635,-5.011897284359836,40.00656266005511,47870.55799275028,15453.891146495554,15453.891146495554,63324.44913924583,87607.09094244178,87607.09094244178,15453.891146495554,103060.98208893734,103060.98208893734,103060.98208893734,127842.38777240025,103697.86229318602,63961.329343494515,44151.703277435,24781.405683462923,0.0,68933.10896089792,21064.194830943485,1534.4550522857621,0.0,0.8868344252860737,2.8167982435621544,0.0014959080323721466,354491.55747841345,1554816.2102965105,4.386045809824935,1554816.2102965105,4.386045809824935,0.85,0.09556658867782496,4.564652377983593,1.2670145522011445,1.0,0.0,4.564652377981861,1.2847886336207333,1.285083081554425,3.55284305802091,19309.944252128313,1969.0663225595197,2034.6934298245008,2034.6934298245008,7.5951939097913685,5.0460488107263455,0.5596709291885311,4.486377881537814,3.427487947280343,3.427487947280343,0.9792822706515265,0.0,0.0,0.00022916812736596424,0.9896267826686441,0.00023157025595849947,198.98652852433773,0.0,0.0,0.0,0.05196983310537662,7.81156162161256e-05,0.00015105251114983865,0.0006895022042205042,0.09556658867783087,0.08124000136019982,0.014326587317631043,0.09556659219192869,0.0812400013601948,0.014326587317630157,0.4276639535468189,0.4276639535468189,0.07541808063156265,0.0,4.901590933360694,4.883115300367933,5.00638643023558,4.902658712975665,4.884393527312739,5.006260216947851,24781.405683462923,21064.194830943485,0.85,0.9186361981028074,0.6944494266159487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590201260384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81707075219,1534.4550522857621,0.4276639535468189,0.07541808063156265,6.112851554438009,3.427487947280343
4322.0,-30.076820190788016,5.046016292486803,35.003285534765105,24.089386697765462,4.994625895664508,-26.569700488348097,-40.083200787752844,1.4875061932245845,-0.10887330871287304,-5.011884590503844,40.00656183668627,47870.60551962402,15453.90218874515,15453.90218874515,63324.50770836917,87607.10074009566,87607.10074009566,15453.90218874515,103061.00292884081,103061.00292884081,103061.00292884081,127842.40838041996,103697.82802755041,63961.332807078776,44151.66135607959,24781.405451579147,0.0,68933.06680765873,21064.194633842275,1534.4548053767312,0.0,0.8868344928572731,2.816794923332707,0.0014959080323721466,354491.7328887031,1554816.1747903437,4.38604353935243,1554816.1747903437,4.38604353935243,0.85,0.09556652618879695,4.564652377983593,1.2670144148310647,1.0,0.0,4.564652377985244,1.2847885411843725,1.2850829890968796,3.5528433136364237,19309.937871403592,1969.0656719066749,2034.6934298245008,2034.6934298245008,7.5951993367758135,5.046016292486803,0.5597229290429802,4.4862933634438225,3.4275549674319814,3.4275549674319814,0.9793014192662804,0.0,0.0,0.00022916812736596424,0.9896158376225366,0.0002315728171009471,198.98644158992417,0.0,0.0,0.0,0.05196983310537662,7.811644328121456e-05,0.00015105168408474968,0.000689498428955879,0.09556652618880233,0.08123993719306243,0.014326588995739908,0.09556647144920216,0.08123993719305785,0.014326588995739102,0.4276636528406455,0.4276636528406455,0.07541809600497751,0.0,4.901870193702621,4.883440467443052,5.006405138881064,4.903011281790953,4.884765234087581,5.006504111002698,24781.405451579147,21064.194633842275,0.85,0.9186376095098321,0.6944505407425948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195838489875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.816633412702,1534.4548053767312,0.4276636528406455,0.07541809600497751,6.112851554438009,3.4275549674319814
4323.0,-30.076714109754302,5.045983830168016,35.00328519096589,24.08940726835283,4.994650279341514,-26.569602576921497,-40.08309954134745,1.487538746508706,-0.10866204877675045,-5.0118603528175285,40.00656105560983,47870.61606865526,15453.89547825444,15453.89547825444,63324.5115469097,87607.08315786037,87607.08315786037,15453.89547825444,103060.97863611481,103060.97863611481,103060.97863611481,127842.37908954866,103697.77296301285,63961.30587380786,44151.63009911665,24781.400453433853,0.0,68933.03055255051,21064.190385418773,1534.454017342598,0.0,0.886834619013902,2.8167949759642568,0.0014959080323721466,354492.0678178191,1554816.1411079546,4.3860393003405855,1554816.1411079546,4.3860393003405855,0.85,0.0955664582262973,4.564652377983593,1.2670142472395676,1.0,0.0,4.564652377983985,1.284788388896063,1.2850828367736686,3.5528437347614172,19309.927617642068,1969.064626313988,2034.6934298245008,2034.6934298245008,7.595196038740536,5.045983830168016,0.5597800279956129,4.486203802172403,3.427621905780929,3.427621905780929,0.9793205445088369,0.0,0.0,0.00022916812736596424,0.9896049044786221,0.00023157537551483993,198.98635474908792,0.0,0.0,0.0,0.05196983310537662,7.811733894282591e-05,0.0001510507884231383,0.0006894943405719748,0.09556645822630307,0.08123986805407374,0.014326590172229326,0.09556643775056485,0.08123986805406883,0.014326590172228463,0.4276633540793763,0.4276633540793763,0.0754181136963207,0.0,4.90212662342168,4.883748335409109,5.006369631521181,4.903198304040757,4.8850258162605655,5.006273690340095,24781.400453433853,21064.190385418773,0.85,0.9186381483494303,0.6944510590196887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519577505585681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.816196644697,1534.454017342598,0.4276633540793763,0.0754181136963207,6.112851554438009,3.427621905780929
4324.0,-30.07660816948184,5.045951304170595,35.003284856249635,24.089419072866463,4.994663607921304,-26.56950589781035,-40.08300224142147,1.4875613362497906,-0.10837824527970952,-5.011845550845298,40.00656063257372,47870.644592471006,15453.903119690494,15453.903119690494,63324.5477121615,87607.07610467952,87607.07610467952,15453.903119690494,103060.97922437002,103060.97922437002,103060.97922437002,127842.38090777361,103697.7234194604,63961.291907251485,44151.590569121014,24781.401683403583,0.0,68932.9922525246,21064.191430893046,1534.4538038628652,0.0,0.8868346958624032,2.816792972958468,0.0014959080323721466,354492.2723593897,1554816.1228653525,4.386036718140518,1554816.1228653525,4.386036718140518,0.8500000000000001,0.0955663958884885,4.564652377983593,1.267014064262621,1.0,0.0,4.564652377984567,1.284788283218468,1.2850827310718544,3.5528440269932084,19309.91839196263,1969.063685556498,2034.6934298245008,2034.6934298245008,7.595199794311741,5.045951304170595,0.5598328446922656,4.486118459478329,3.4276888068022404,3.4276888068022404,0.9793396590863545,0.0,0.0,0.00022916812736596424,0.9895939859721687,0.00023157793055990676,198.9862680235583,0.0,0.0,0.0,0.05196983310537662,7.811819970142797e-05,0.00015104992766453628,0.0006894904115081752,0.09556639588849188,0.08123980394683918,0.014326591941652705,0.09556636477954035,0.0812398039468363,0.0143265919416522,0.4276630560413291,0.4276630560413291,0.07541812996537468,0.0,4.902389150070519,4.884056262517333,5.006374480000318,4.903467305565584,4.885316070394026,5.006422020016089,24781.401683403583,21064.191430893046,0.85,0.9186391833997647,0.6944518586557918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957116901198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.815761128379,1534.4538038628652,0.4276630560413291,0.07541812996537468,6.112851554438009,3.4276888068022404
4325.0,-30.076502340764403,5.045918828121872,35.00328452879582,24.08943964345383,4.994687751692966,-26.569408237473272,-40.082904836721696,1.4875936484018737,-0.1081632314699732,-5.011821884243469,40.00656017467588,47870.67192910978,15453.897125846726,15453.897125846726,63324.56905495651,87607.05981836669,87607.05981836669,15453.897125846726,103060.95694421341,103060.95694421341,103060.95694421341,127842.35576375056,103697.66965647358,63961.28176721654,44151.54209917448,24781.398819537157,0.0,68932.94091871164,21064.188996606583,1534.4531511411503,0.0,0.8868348179429734,2.8167929095552267,0.0014959080323721466,354492.59939734684,1554816.1031194066,4.38603261609033,1554816.1031194066,4.38603261609033,0.85,0.09556632901309095,4.564652377983593,1.2670139005174863,1.0,0.0,4.564652377983825,1.284788132058265,1.2850825798770085,3.552844444998801,19309.908380567456,1969.0626646783007,2034.6934298245008,2034.6934298245008,7.5951968484901835,5.045918828121872,0.5598895701705704,4.4860292579513015,3.427755634509965,3.427755634509965,0.9793587527171328,0.0,0.0,0.00022916812736596424,0.9895830790926293,0.00023158048294044556,198.98618138942606,0.0,0.0,0.0,0.05196983310537662,7.811906139568777e-05,0.00015104906597027647,0.0006894864781734231,0.09556632901309879,0.08123973579689864,0.014326593216200155,0.09556633513222239,0.08123973579689198,0.014326593216198981,0.4276627587906929,0.4276627587906929,0.07541814752117995,0.0,4.902634074974458,4.884351754853867,5.006332410874506,4.903658652773515,4.885578649271736,5.006209136674386,24781.398819537157,21064.188996606583,0.85,0.9186401771198369,0.6944527723771529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519564840851935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.815326328178,1534.4531511411503,0.4276627587906929,0.07541814752117995,6.112851554438009,3.427755634509965
4326.0,-30.076396700238245,5.045886254034549,35.00328419630901,24.08944683792072,4.994697116364927,-26.56931222453944,-40.08281141342593,1.4876126406661851,-0.10788166400698174,-5.011809906068634,40.00655937317044,47870.717308601845,15453.908890478726,15453.908890478726,63324.62619908057,87607.04973490731,87607.04973490731,15453.908890478726,103060.95862538603,103060.95862538603,103060.95862538603,127842.35753669971,103697.61540144999,63961.28297514467,44151.48047367258,24781.398911313678,0.0,68932.87938498626,21064.189074616625,1534.4529363923932,0.0,0.8868348817932181,2.816790606221713,0.0014959080323721466,354492.76491836295,1554816.0685560578,4.386030470647603,1554816.0685560578,4.386030470647603,0.85,0.09556626769421611,4.564652377983593,1.2670137752359736,1.0,0.0,4.564652377983485,1.2847880432101442,1.2850824910085255,3.5528446906918973,19309.898277548382,1969.0616344570656,2034.6934298245008,2034.6934298245008,7.59520263050718,5.045886254034549,0.5599409879948141,4.485945266039735,3.427822423075551,3.427822423075551,0.9793778351644431,0.0,0.0,0.00022916812736596424,0.9895721917377228,0.00023158303080802738,198.98609490942735,0.0,0.0,0.0,0.05196983310537662,7.811988787656726e-05,0.000151048239489397,0.0006894827055755112,0.09556626769421696,0.08123967266566764,0.014326595028549317,0.09556625049215108,0.08123967266566692,0.01432659502854919,0.427662461620894,0.427662461620894,0.07541816326328388,0.0,4.9028883706957345,4.884646838050571,5.006355203017677,4.903928242061625,4.885849910336049,5.006469148215388,24781.398911313678,21064.189074616625,0.85,0.9186418261366408,0.6944540506025663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519558519360947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.814892824503,1534.4529363923932,0.427662461620894,0.07541816326328388,6.112851554438009,3.427822423075551
4327.0,-30.07629119683298,5.045853709475162,35.003283847923186,24.089462658762955,4.994718207900766,-26.56921516221061,-40.08271030671892,1.4876421732784078,-0.10769141619391576,-5.011788003234698,40.006558245101786,47870.72579148786,15453.905347126429,15453.905347126429,63324.631138614284,87607.02557330579,87607.02557330579,15453.905347126429,103060.93092043222,103060.93092043222,103060.93092043222,127842.32364736557,103697.55251204035,63961.25273022256,44151.44420201977,24781.39272693335,0.0,68932.83692895313,21064.183817893347,1534.452132560686,0.0,0.88683499732528,2.8167906624907624,0.0014959080323721466,354493.0675839392,1554816.0199103144,4.386026588636052,1554816.0199103144,4.386026588636052,0.85,0.09556620091025249,4.564652377983593,1.267013568081893,1.0,0.0,4.5646523779844586,1.284787905053019,1.2850823528197375,3.5528450727400207,19309.88656668986,1969.0604402818353,2034.6934298245008,2034.6934298245008,7.595200889039772,5.045853709475162,0.5599967660388243,4.485856943436338,3.427889127939412,3.427889127939412,0.9793968936969748,0.0,0.0,0.00022916812736596424,0.9895613186435,0.00023158557539426668,198.9860085417543,0.0,0.0,0.0,0.05196983310537662,7.81207823388139e-05,0.00015104734502715034,0.00068947862266629,0.0955662009102616,0.08123960449880313,0.014326596411458468,0.09556621478814709,0.08123960449879539,0.014326596411457101,0.4276621646879387,0.4276621646879387,0.07541818146129761,0.0,4.90312170809824,4.88492401643316,5.0063397100987,4.904096587040783,4.8860743071178945,5.006319386831649,24781.39272693335,21064.183817893347,0.85,0.918642463589319,0.6944546013799879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552209116722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81445907835,1534.452132560686,0.4276621646879387,0.07541818146129761,6.112851554438009,3.427889127939412
4328.0,-30.076185817378427,5.0458211411126985,35.00328351120891,24.08947910824793,4.994735203911508,-26.56911862105728,-40.082613041717536,1.4876680075903392,-0.10740158298909819,-5.011770326907139,40.006557888291766,47870.75183689123,15453.908203495672,15453.908203495672,63324.6600403869,87607.02319637533,87607.02319637533,15453.908203495672,103060.931399871,103060.931399871,103060.931399871,127842.32446872389,103697.50958482752,63961.238225343404,44151.41262164902,24781.393068852896,0.0,68932.80569050192,21064.18410852496,1534.451802490542,0.0,0.8868350885593506,2.8167889158798465,0.0014959080323721466,354493.311845441,1554816.0045235814,4.3860235230657345,1554816.0045235814,4.3860235230657345,0.85,0.09556613747443368,4.564652377983593,1.2670134208211676,1.0,0.0,4.564652377984257,1.2847877841970137,1.2850822319360342,3.552845406945147,19309.87857306233,1969.0596251586762,2034.6934298245008,2034.6934298245008,7.595202292872506,5.0458211411126985,0.5600505998230023,4.485770541289696,3.427955787420721,3.427955787420721,0.9794159392630631,0.0,0.0,0.00022916812736596424,0.989550458452179,0.00023158811701671199,198.98592227562517,0.0,0.0,0.0,0.05196983310537662,7.812164282352087e-05,0.00015104648454244336,0.0006894746948527261,0.09556613747443753,0.08123953921355123,0.014326598260886291,0.09556614480487871,0.08123953921354797,0.014326598260885719,0.42766186705495507,0.42766186705495507,0.07541819931660686,0.0,4.903364414170653,4.885210878702651,5.0063317985346885,4.904368743918042,4.886391882964347,5.006333763930172,24781.393068852896,21064.18410852496,0.85,0.918643299167384,0.6944552939252728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545907068636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.814026106562,1534.451802490542,0.42766186705495507,0.07541819931660686,6.112851554438009,3.427955787420721
4329.0,-30.076080611665933,5.045788574108971,35.00328317885337,24.08950055195021,4.994754283348755,-26.569022027903177,-40.08251577671615,1.4876956995859911,-0.10706445302406564,-5.011750734332147,40.006557341820596,47870.7770492976,15453.908040447353,15453.908040447353,63324.68508974495,87607.03388602893,87607.03388602893,15453.908040447353,103060.94192647628,103060.94192647628,103060.94192647628,127842.33329388982,103697.48075991088,63961.2239231794,44151.396485257195,24781.39136741354,0.0,68932.78785267074,21064.182662301508,1534.4513123762852,0.0,0.8868351902304046,2.816786771188856,0.0014959080323721466,354493.58258688886,1554815.9809580876,4.386020106801204,1554815.9809580876,4.386020106801204,0.85,0.09556607275782787,4.564652377983593,1.267013243888505,1.0,0.0,4.56465237798336,1.2847876546505665,1.2850821023598977,3.552845765182166,19309.873205473054,1969.059077816895,2034.6934298245008,2034.6934298245008,7.59520221273841,5.045788574108971,0.560105227655888,4.485683346453083,3.428022385480503,3.428022385480503,0.9794349672801437,0.0,0.0,0.00022916812736596424,0.989539616294605,0.0002315906544743495,198.98583615180004,0.0,0.0,0.0,0.05196983310537662,7.81225033169904e-05,0.00015104562404897383,0.0006894707669991641,0.09556607275783,0.08123947281723759,0.01432659994059241,0.0955660524729303,0.08123947281723579,0.01432659994059209,0.42766156963422347,0.42766156963422347,0.07541821734735944,0.0,4.903621358768248,4.8855166009624895,5.006311906174574,4.904686281308102,4.886776683080541,5.006269592135027,24781.39136741354,21064.182662301508,0.85,0.9186439002741058,0.6944558393838831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519539612429977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.813594168407,1534.4513123762852,0.42766156963422347,0.07541821734735944,6.112851554438009,3.428022385480503
4330.0,-30.07597552277394,5.045756020543156,35.00328286378432,24.089516407717042,4.994775014794775,-26.568925374691677,-40.08242228357119,1.4877248667125125,-0.1068675810592481,-5.011730229263506,40.00655718061796,47870.81945694306,15453.906427897711,15453.906427897711,63324.72588484077,87607.0116724414,87607.0116724414,15453.906427897711,103060.91810033911,103060.91810033911,103060.91810033911,127842.30971836302,103697.41984327153,63961.22762777346,44151.32468388674,24781.3916180239,0.0,68932.71630191064,21064.182875320315,1534.4509098389638,0.0,0.8868352951496098,2.8167865771569605,0.0014959080323721466,354493.86593787227,1554815.9740065401,4.38601658139561,1554815.9740065401,4.38601658139561,0.8500000000000001,0.09556600832282784,4.564652377983593,1.2670131306955592,1.0,0.0,4.564652377984961,1.28478751820331,1.2850819658813701,3.5528461425021907,19309.861861971043,1969.057921101604,2034.6934298245008,2034.6934298245008,7.59520142021133,5.045756020543156,0.5601602157769578,4.485595804766199,3.4280889296695665,3.4280889296695665,0.9794539799055905,0.0,0.0,0.00022916812736596424,0.9895287863040979,0.0002315931891399643,198.9857501236813,0.0,0.0,0.0,0.05196983310537662,7.81233304494929e-05,0.00015104479691647134,0.0006894669914268198,0.09556600832284018,0.08123940679875052,0.014326601524089655,0.09556603212598394,0.08123940679874003,0.014326601524087804,0.42766127371870777,0.42766127371870777,0.07541823478635735,0.0,4.903861841203934,4.885805863430164,5.0062755402964285,4.904862648204244,4.887001838127674,5.006169067297662,24781.3916180239,21064.182875320315,0.85,0.9186454456181872,0.6944571754184045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953332817491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.813162262268,1534.4509098389638,0.42766127371870777,0.07541823478635735,6.112851554438009,3.4280889296695665
