time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4331.0,-30.075870544617842,5.045723458265248,35.00328256358753,24.089537921268516,4.99479351395226,-26.568829044381236,-40.0823250534944,1.4877520137156028,-0.10651702918170258,-5.011711504181845,40.00655698366743,47870.84380605363,15453.907473349027,15453.907473349027,63324.751279402655,87607.02546568228,87607.02546568228,15453.907473349027,103060.9329390313,103060.9329390313,103060.9329390313,127842.32526826019,103697.39396004388,63961.21230041494,44151.31295514326,24781.392329228882,0.0,68932.70528437215,21064.18347984455,1534.4505779889814,0.0,0.8868353911410803,2.8167841547162205,0.0014959080323721466,354494.1246921134,1554815.9655134366,4.386013355972631,1554815.9655134366,4.386013355972631,0.85,0.0955659446058853,4.564652377983593,1.2670129625545816,1.0,0.0,4.5646523779840615,1.2847873912064554,1.2850818388554104,3.5528464936889224,19309.857042164036,1969.0574296180691,2034.6934298245008,2034.6934298245008,7.595201934024028,5.045723458265248,0.560214354585022,4.485509103680226,3.4281554236340606,3.4281554236340606,0.9794729781811602,0.0,0.0,0.00022916812736596424,0.9895179678531901,0.00023159572116022937,198.98566418628766,0.0,0.0,0.0,0.05196983310537662,7.81241906511658e-05,0.00015104393671479843,0.0006894630649052079,0.09556594460588874,0.08123934164229565,0.01432660296359309,0.09556593961546021,0.08123934164229273,0.014326602963592573,0.42766097821261884,0.42766097821261884,0.07541825073929652,0.0,4.904121268027325,4.886116823055545,5.006242504025408,4.905194475000144,4.887396208466214,5.006145964765949,24781.392329228882,21064.18347984455,0.85,0.9186459608420319,0.6944576396438994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527050903314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.812731522681,1534.4505779889814,0.42766097821261884,0.07541825073929652,6.112851554438009,3.4281554236340606
4332.0,-30.07576570701184,5.0456908630607105,35.003282260021095,24.08954941146078,4.99480890582402,-26.568733151303466,-40.082227893266804,1.487776350115657,-0.10628810470211647,-5.011694749705103,40.00655628512419,47870.867811144206,15453.911424544445,15453.911424544445,63324.77923568865,87607.00753189858,87607.00753189858,15453.911424544445,103060.91895644303,103060.91895644303,103060.91895644303,127842.30978740814,103697.33498860596,63961.1952678517,44151.26635639362,24781.39083096512,0.0,68932.65718735874,21064.18220632035,1534.450160958381,0.0,0.8868354789214243,2.8167831013099334,0.0014959080323721466,354494.3562154973,1554815.935390132,4.386010406453294,1554815.935390132,4.386010406453294,0.85,0.09556588133556398,4.564652377983593,1.2670127510046587,1.0,0.0,4.564652377984904,1.2847872773579514,1.2850817249808146,3.552846808516338,19309.846060884833,1969.0563098392247,2034.6934298245008,2034.6934298245008,7.595203875935945,5.0456908630607105,0.5602675392988177,4.485423323761893,3.4282218607144634,3.4282218607144634,0.9794919602041324,0.0,0.0,0.00022916812736596424,0.9895071640139034,0.00023159824981595003,198.98557836402554,0.0,0.0,0.0,0.05196983310537662,7.812505024362564e-05,0.00015104307712233858,0.000689459141164442,0.09556588133556934,0.08123927708109953,0.014326604254469818,0.09556588736271289,0.08123927708109498,0.014326604254469013,0.42766068454320727,0.42766068454320727,0.07541826568114095,0.0,4.904371991549283,4.886414120020618,5.006228903973522,4.905406645002984,4.887635114085867,5.006206362430532,24781.39083096512,21064.18220632035,0.85,0.9186470073766648,0.6944584724339197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520780251718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81230206765,1534.450160958381,0.42766068454320727,0.07541826568114095,6.112851554438009,3.4282218607144634
4333.0,-30.075661007122125,5.045658245812419,35.00328194516831,24.089566070493333,4.994824952459576,-26.568637316675495,-40.08213073303921,1.4878012620129462,-0.10597768867296509,-5.011677219687537,40.006555349250874,47870.891224537234,15453.91406979503,15453.91406979503,63324.80529433226,87607.01025755148,87607.01025755148,15453.91406979503,103060.92432734651,103060.92432734651,103060.92432734651,127842.31182940316,103697.29704028099,63961.178007266884,44151.24337001567,24781.38750205664,0.0,68932.6308720723,21064.179376748143,1534.4496230567681,0.0,0.8868355715070788,2.8167810670380167,0.0014959080323721466,354494.59845589503,1554815.8950324373,4.386007295470489,1554815.8950324373,4.386007295470489,0.85,0.09556581749003255,4.564652377983593,1.2670126185799022,1.0,0.0,4.564652377984633,1.2847871608172252,1.2850816084133796,3.552847130788664,19309.838994393554,1969.0555892576522,2034.6934298245008,2034.6934298245008,7.595205176009235,5.045658245812419,0.5603209936818043,4.4853372521306145,3.428288233591537,3.428288233591537,0.9795109238832963,0.0,0.0,0.00022916812736596424,0.9894963744936959,0.00023160077517537614,198.9854926545747,0.0,0.0,0.0,0.05196983310537662,7.812590984482851e-05,0.00015104221752113573,0.0006894552173837673,0.09556581749003978,0.08123921199883659,0.0143266054912032,0.09556579482179575,0.08123921199883044,0.014326605491202116,0.42766039172157594,0.42766039172157594,0.07541828097121603,0.0,4.90463085301775,4.886719660099743,5.006222845756952,4.905699531014591,4.887975099067091,5.0062319462314235,24781.38750205664,21064.179376748143,0.85,0.9186477361041501,0.6944590772021713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514518001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.811873296203,1534.4496230567681,0.42766039172157594,0.07541828097121603,6.112851554438009,3.428288233591537
4334.0,-30.07555649259391,5.0456256394506855,35.003281634837606,24.08957682726907,4.9948447180789115,-26.56854127696541,-40.08203350296242,1.4878295024503871,-0.1058590727108708,-5.011657156887328,40.00655485126191,47870.91364627217,15453.912763407963,15453.912763407963,63324.826409680136,87606.96909603196,87606.96909603196,15453.912763407963,103060.88185943992,103060.88185943992,103060.88185943992,127842.26764190929,103697.21699614616,63961.16154638613,44151.17272195559,24781.385782469366,0.0,68932.55850442496,21064.17791509896,1534.4491149116259,0.0,0.8868356753948651,2.816781850270009,0.0014959080323721466,354494.8756959769,1554815.8735576416,4.38600380472379,1554815.8735576416,4.38600380472379,0.85,0.09556575334417916,4.564652377983593,1.2670124323060739,1.0,0.0,4.564652377983449,1.284787028705231,1.285081476271108,3.5528474961205903,19309.82408909322,1969.0540693400114,2034.6934298245008,2034.6934298245008,7.595204533953263,5.0456256394506855,0.5603755227453497,4.485250116705336,3.4283545454934035,3.4283545454934035,0.9795298701409724,0.0,0.0,0.00022916812736596424,0.9894856042018977,0.00023160329608919107,198.98540709693813,0.0,0.0,0.0,0.05196983310537662,7.812677007275848e-05,0.00015104135729320574,0.000689451290742301,0.09556575334418475,0.08123914658306557,0.014326606761119192,0.0955658009423626,0.0812391465830608,0.014326606761118353,0.427660100276449,0.427660100276449,0.07541829698834693,0.0,4.904856691217276,4.886989252769524,5.006200354417501,4.9057980841764675,4.888105708932358,5.006148538479522,24781.385782469366,21064.17791509896,0.85,0.9186490068494287,0.6944601315385561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950826398186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.811445260426,1534.4491149116259,0.427660100276449,0.07541829698834693,6.112851554438009,3.4283545454934035
4335.0,-30.07545214083825,5.045592953836229,35.003281310050326,24.08958915565165,4.994854981690743,-26.56844633400054,-40.081940254289634,1.4878491748530478,-0.10550728208551163,-5.011644254819299,40.00655380951923,47870.95384854953,15453.922273734779,15453.922273734779,63324.87612228431,87606.978467002,87606.978467002,15453.922273734779,103060.90074073678,103060.90074073678,103060.90074073678,127842.2845248599,103697.18319941722,63961.158580964766,44151.13846494717,24781.38378412313,0.0,68932.5222490703,21064.17621650466,1534.4487599181944,0.0,0.8868357448154346,2.816778731617383,0.0014959080323721466,354495.0539847581,1554815.8286345394,4.386001472114729,1554815.8286345394,4.386001472114729,0.85,0.09556569203039594,4.564652377983593,1.267012337795459,1.0,0.0,4.564652377983285,1.2847869366754985,1.2850813842202842,3.5528477506122846,19309.817795685267,1969.0534275909988,2034.6934298245008,2034.6934298245008,7.595209208036678,5.045592953836229,0.5604267630468227,4.485166190789406,3.428420806317301,3.428420806317301,0.9795488018049431,0.0,0.0,0.00022916812736596424,0.9894748508100826,0.00023160581310211614,198.9853216726238,0.0,0.0,0.0,0.05196983310537662,7.812759508406421e-05,0.00015104053228190002,0.0006894475248524825,0.09556569203040005,0.08123908361757343,0.014326608412826626,0.09556568050664431,0.08123908361756993,0.014326608412826012,0.42765980795540953,0.42765980795540953,0.0754183125861409,0.0,4.9051078584528796,4.887280230798979,5.00622556736721,4.906136972733805,4.888468636835739,5.006350952474406,24781.38378412313,21064.17621650466,0.85,0.9186502111945914,0.6944610800048764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502021040254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.811017001237,1534.4487599181944,0.42765980795540953,0.0754183125861409,6.112851554438009,3.428420806317301
4336.0,-30.07534783831645,5.045560360526896,35.0032809978869,24.08961971467363,4.994882753173003,-26.568349684444893,-40.08184298928825,1.4878845993014602,-0.10519253865413702,-5.011617926006946,40.00655352764431,47870.97487774509,15453.91119711987,15453.91119711987,63324.88607486496,87606.99127572919,87606.99127572919,15453.91119711987,103060.90247284906,103060.90247284906,103060.90247284906,127842.28303180558,103697.16089620005,63961.144498216214,44151.12933109314,24781.38055895652,0.0,68932.50989004967,21064.173475113043,1534.4480271252655,0.0,0.886835879803776,2.8167776679227003,0.0014959080323721466,354495.41781284224,1554815.8164792382,4.385996936355639,1554815.8164792382,4.385996936355639,0.85,0.09556562516445022,4.564652377983593,1.2670121707534419,1.0,0.0,4.5646523779836725,1.2847867709559413,1.2850812184627474,3.552848208880045,19309.813642524627,1969.0530040864749,2034.6934298245008,2034.6934298245008,7.595203764162555,5.045560360526896,0.5604839648403965,4.4850763956865,3.428486988889358,3.428486988889358,0.9795677111112451,0.0,0.0,0.00022916812736596424,0.9894641026177625,0.00023160832895268118,198.98523628868656,0.0,0.0,0.0,0.05196983310537662,7.812845563814716e-05,0.0001510396717278171,0.0006894435967222415,0.09556562516445634,0.08123901554362921,0.01432660962082713,0.09556561332630538,0.081239015543624,0.01432660962082621,0.4276595164107469,0.4276595164107469,0.0754183307275313,0.0,4.905361376906626,4.887588112596291,5.006170566317564,4.906425387352783,4.888869620524588,5.006000626403534,24781.38055895652,21064.173475113043,0.85,0.9186505202823877,0.6944615095852648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949578782686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81058896499,1534.4480271252655,0.4276595164107469,0.0754183307275313,6.112851554438009,3.428486988889358
4337.0,-30.07524370305028,5.045527677140102,35.00328069997731,24.089621530752652,4.994893046044659,-26.568254933437974,-40.08174977554006,1.4879042764323174,-0.10504192080833263,-5.011605953264411,40.00655331849239,47871.0142187248,15453.922006415298,15453.922006415298,63324.936225140096,87606.952249715,87606.952249715,15453.922006415298,103060.87425613031,103060.87425613031,103060.87425613031,127842.25826625907,103697.07881503843,63961.14078404836,44151.04225665564,24781.384010128764,0.0,68932.4262667844,21064.176408609448,1534.4480008185947,0.0,0.8868359414813612,2.816777085724033,0.0014959080323721466,354495.58325982327,1554815.8074599723,4.385994863920177,1554815.8074599723,4.385994863920177,0.85,0.09556556612586756,4.564652377983593,1.2670119877764954,1.0,0.0,4.564652377982995,1.284786678904127,1.2850811263898365,3.5528484634329054,19309.798357902357,1969.051445488761,2034.6934298245008,2034.6934298245008,7.595209076655961,5.045527677140102,0.5605346865872969,4.484992990552805,3.4285531448307696,3.4285531448307696,0.9795866128087913,0.0,0.0,0.00022916812736596424,0.9894533717864787,0.00023161084079404004,198.9851510417409,0.0,0.0,0.0,0.05196983310537662,7.812928035690845e-05,0.0001510388470090558,0.0006894398321677865,0.09556556612586986,0.08123895463054924,0.014326611495320614,0.09556559858189152,0.08123895463054728,0.01432661149532027,0.42765922670666634,0.42765922670666634,0.07541834605429153,0.0,4.905597371703834,4.887864257258855,5.006178685635803,4.90656403245606,4.8889915656308744,5.006233929047767,24781.384010128764,21064.176408609448,0.85,0.9186523622432493,0.6944629227680588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948955755969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.810163420814,1534.4480008185947,0.42765922670666634,0.07541834605429153,6.112851554438009,3.4285531448307696
4338.0,-30.07513971509651,5.045495011514287,35.00328038629636,24.08964814329522,4.994912433099725,-26.568159405474685,-40.08165265023706,1.4879321234778562,-0.10462107448432789,-5.011585607040157,40.00655226329521,47871.034576406775,15453.919875097818,15453.919875097818,63324.95445150459,87606.98553193221,87606.98553193221,15453.919875097818,103060.90540703002,103060.90540703002,103060.90540703002,127842.2839448419,103697.07328266992,63961.12232714409,44151.05661725093,24781.378537811877,0.0,68932.4351550628,21064.171757140095,1534.447277654804,0.0,0.8868360488282443,2.81677392845058,0.0014959080323721466,354495.8644170462,1554815.7619566726,4.385991256945982,1554815.7619566726,4.385991256945982,0.85,0.09556550138708902,4.564652377983593,1.2670118548022584,1.0,0.0,4.56465237798331,1.2847865486325625,1.2850809960884164,3.5528488236757236,19309.797327700526,1969.05134043741,2034.6934298245008,2034.6934298245008,7.5952080291677015,5.045495011514287,0.5605890717890505,4.484905939725237,3.4286192192766314,3.4286192192766314,0.9796054912218947,0.0,0.0,0.00022916812736596424,0.9894426562605654,0.00023161334910712988,198.98506591546058,0.0,0.0,0.0,0.05196983310537662,7.813013969213797e-05,0.00015103798767382627,0.0006894359096011876,0.09556550138709738,0.08123888861593433,0.01432661277116306,0.0955654579932026,0.08123888861592722,0.014326612771161809,0.42765893675491984,0.42765893675491984,0.07541836292198255,0.0,4.905863087924558,4.888179990685671,5.006160543637407,4.906964532555833,4.889481549680852,5.006126663920952,24781.378537811877,21064.171757140095,0.85,0.918652508199598,0.6944631285507522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483337288475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.809738002703,1534.447277654804,0.42765893675491984,0.07541836292198255,6.112851554438009,3.4286192192766314
4339.0,-30.075035890279317,5.0454623539385555,35.00328009070956,24.08965896992015,4.994932192098776,-26.5680639871783,-40.08155555985866,1.4879602889977745,-0.10450785718575162,-5.01156605165277,40.00655216296793,47871.05426100994,15453.918909087848,15453.918909087848,63324.973170097786,87606.94446144378,87606.94446144378,15453.918909087848,103060.86337053163,103060.86337053163,103060.86337053163,127842.24266790254,103696.99364291469,63961.10344248096,44150.98911159303,24781.379297370906,0.0,68932.36840896393,21064.17240276527,1534.4469225665844,0.0,0.8868361486941523,2.8167747234203655,0.0014959080323721466,354496.13464614144,1554815.7576302567,4.385987901341368,1554815.7576302567,4.385987901341368,0.85,0.09556543898143448,4.564652377983593,1.2670116696273905,1.0,0.0,4.5646523779831325,1.284786416871166,1.2850808642968228,3.552849188038482,19309.782497701144,1969.0498281983291,2034.6934298245008,2034.6934298245008,7.595207554398403,5.0454623539385555,0.5606430592635148,4.484819294675041,3.4286852446080776,3.4286852446080776,0.9796243556023079,0.0,0.0,0.00022916812736596424,0.9894319576700762,0.00023161585351014083,198.98498092279928,0.0,0.0,0.0,0.05196983310537662,7.813099872709849e-05,0.00015103712863886575,0.0006894319884052123,0.09556543898143872,0.08123882470999713,0.014326614271441591,0.09556547361099149,0.08123882470999352,0.014326614271440956,0.4276586491908554,0.4276586491908554,0.07541837943464456,0.0,4.906094693564796,4.888457725456533,5.006130351556749,4.907058194467027,4.889605787821608,5.006046767730425,24781.379297370906,21064.17240276527,0.85,0.9186536692661069,0.6944640865521866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947712582193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.809313104608,1534.4469225665844,0.4276586491908554,0.07541837943464456,6.112851554438009,3.4286852446080776
4340.0,-30.074932223511748,5.045429645840845,35.0032797920767,24.08967608297246,4.994945436398109,-26.56796936262526,-40.08146234611047,1.487982575511615,-0.1041358027545698,-5.0115511636202195,40.006551483069785,47871.09153931519,15453.92497172519,15453.92497172519,63325.016511040376,87606.96216990704,87606.96216990704,15453.92497172519,103060.88714163224,103060.88714163224,103060.88714163224,127842.26557064134,103696.96986553766,63961.09923494597,44150.9673673241,24781.378429009103,0.0,68932.3457963332,21064.171664657737,1534.4465867470128,0.0,0.8868362269095599,2.8167715703050415,0.0014959080323721466,354496.3403787928,1554815.728310988,4.385985273217796,1554815.728310988,4.385985273217796,0.85,0.09556537799539423,4.564652377983593,1.2670115333562717,1.0,0.0,4.564652377982527,1.284786312612425,1.2850807600141878,3.55284947634758,19309.778070032,1969.049376701728,2034.6934298245008,2034.6934298245008,7.59521053403025,5.045429645840845,0.560694885129462,4.484734760711383,3.4287512179252557,3.4287512179252557,0.9796432051215016,0.0,0.0,0.00022916812736596424,0.989421275490258,0.00023161835412565944,198.98489605959242,0.0,0.0,0.0,0.05196983310537662,7.813182347067762e-05,0.0001510363038952866,0.0006894282237374725,0.09556537799540032,0.08123876217147291,0.014326615823927417,0.09556535414803621,0.08123876217146773,0.0143266158239265,0.42765836144217373,0.42765836144217373,0.07541839492015037,0.0,4.906353183407191,4.888761787740123,5.006130204085707,4.9074153608656275,4.8900063013995805,5.0061579237082015,24781.378429009103,21064.171664657737,0.85,0.9186545993681953,0.6944648551603716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519470924105253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80888840461,1534.4465867470128,0.42765836144217373,0.07541839492015037,6.112851554438009,3.4287512179252557
4341.0,-30.074828633720017,5.045396975730848,35.00327949796955,24.089691799040907,4.994967434019002,-26.567873931955678,-40.08136525573207,1.4880127322546401,-0.10398002767055914,-5.011529382207566,40.00655101762601,47871.11013694929,15453.920413199648,15453.920413199648,63325.030550148935,87606.93334584362,87606.93334584362,15453.920413199648,103060.85375904327,103060.85375904327,103060.85375904327,127842.22966788887,103696.90360727758,63961.080398383114,44150.9146765494,24781.375908845603,0.0,68932.290585395,21064.16952251876,1534.44599328263,0.0,0.8868363394237105,2.8167720656837427,0.0014959080323721466,354496.6413688837,1554815.708239644,4.3859814926193526,1554815.708239644,4.3859814926193526,0.85,0.0955653140537448,4.564652377983593,1.2670113624678927,1.0,0.0,4.564652377985013,1.2847861715359215,1.2850806189053523,3.55284986646976,19309.765731847972,1969.0481185570989,2034.6934298245008,2034.6934298245008,7.595208293631045,5.045396975730848,0.5607497368127321,4.484647238918116,3.428817121572344,3.428817121572344,0.9796620347349555,0.0,0.0,0.00022916812736596424,0.9894106013665577,0.00023162085290923806,198.98481125947143,0.0,0.0,0.0,0.05196983310537662,7.813268252275347e-05,0.00015103544484321076,0.0006894243024633717,0.09556531405375175,0.08123869700858923,0.01432661704516253,0.09556534611841155,0.08123869700858331,0.014326617045161487,0.4276580753281572,0.4276580753281572,0.07541841138650948,0.0,4.90658415650222,4.889039979818051,5.006093198371559,4.907549354537025,4.890194097184178,5.005986592758518,24781.375908845603,21064.16952251876,0.85,0.9186555388247303,0.6944656811838479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464731834566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.808463999178,1534.44599328263,0.4276580753281572,0.07541841138650948,6.112851554438009,3.428817121572344
4342.0,-30.074725236762703,5.045364236749854,35.00327920328535,24.089709191489987,4.994978896720175,-26.56777972840725,-40.0812758836895,1.488033388364717,-0.10356611149342143,-5.011516050257807,40.00655041260352,47871.16423961624,15453.928677719376,15453.928677719376,63325.09291733562,87606.9605483674,87606.9605483674,15453.928677719376,103060.88922608677,103060.88922608677,103060.88922608677,127842.26533028291,103696.88863027848,63961.09232152733,44150.88478750128,24781.376104196137,0.0,68932.26089169741,21064.169688566715,1534.44575483947,0.0,0.8868364094502131,2.8167681805097113,0.0014959080323721466,354496.82559875917,1554815.6821492421,4.385979139652653,1554815.6821492421,4.385979139652653,0.85,0.09556525425218537,4.564652377983593,1.267011252571829,1.0,0.0,4.564652377983451,1.284786074904423,1.2850805222517079,3.5528501336871687,19309.76294292821,1969.047834166429,2034.6934298245008,2034.6934298245008,7.595212355432011,5.045364236749854,0.5608007388419471,4.4845634979079065,3.428882982165563,3.428882982165563,0.9796808520473037,0.0,0.0,0.00022916812736596424,0.9893999472368147,0.00023162334706604995,198.98472661727956,0.0,0.0,0.0,0.05196983310537662,7.81334732909986e-05,0.00015103465407496563,0.0006894206928812212,0.09556525425218926,0.08123863559784558,0.014326618654343681,0.09556520700092498,0.08123863559784228,0.0143266186543431,0.42765778915512187,0.42765778915512187,0.07541842640138616,0.0,4.906852259989989,4.88935397087414,5.006100879319661,4.907949938764375,4.890635246336046,5.006156953714537,24781.376104196137,21064.169688566715,0.85,0.9186568393111105,0.6944667652034334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945854416711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80804150722,1534.44575483947,0.42765778915512187,0.07541842640138616,6.112851554438009,3.428882982165563
4343.0,-30.074621925043637,5.045331538071923,35.00327890734285,24.089724907558434,4.99500076448305,-26.567684560982396,-40.081175056379266,1.488063400421815,-0.10340952999411002,-5.01149421328635,40.00654978658416,47871.16396979561,15453.92384135169,15453.92384135169,63325.0878111473,87606.93243723972,87606.93243723972,15453.92384135169,103060.85627859141,103060.85627859141,103060.85627859141,127842.22877908824,103696.82315298475,63961.05468554065,44150.85385271567,24781.372500496836,0.0,68932.2263532125,21064.16662542231,1534.4450975467882,0.0,0.8868365228282317,2.8167686717801206,0.0014959080323721466,354497.12735692324,1554815.6551533919,4.385975330028374,1554815.6551533919,4.385975330028374,0.85,0.09556519046732503,4.564652377983593,1.267011037725024,1.0,0.0,4.564652377984313,1.2847859345048276,1.2850803818199357,3.5528505219376223,19309.75075017068,1969.0465908511756,2034.6934298245008,2034.6934298245008,7.595209978480465,5.045331538071923,0.5608554812375957,4.484476056834327,3.428948767532514,3.428948767532514,0.9796996478664326,0.0,0.0,0.00022916812736596424,0.9893893020137011,0.00023162583919144773,198.98464204493686,0.0,0.0,0.0,0.05196983310537662,7.813436542489959e-05,0.00015103376194106465,0.0006894166206000886,0.09556519046732925,0.08123857062046218,0.014326619846867074,0.0955651949497929,0.0812385706204586,0.01432661984686644,0.4276575052921376,0.4276575052921376,0.07541844294139727,0.0,4.907090462227416,4.889639919776755,5.006068111112143,4.908084683292259,4.890825170442838,5.005978561118752,24781.372500496836,21064.16662542231,0.85,0.9186572255285369,0.6944671092516459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452368023371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.807618605142,1534.4450975467882,0.4276575052921376,0.07541844294139727,6.112851554438009,3.428948767532514
4344.0,-30.07451875599468,5.045298748807944,35.003278603058455,24.089737445488595,4.995009696717107,-26.56759081560533,-40.081085719261296,1.4880817563277517,-0.10303522974652424,-5.011482723452251,40.006548951722266,47871.21734199065,15453.934711677442,15453.934711677442,63325.15205366809,87606.94898249656,87606.94898249656,15453.934711677442,103060.883694174,103060.883694174,103060.883694174,127842.255720463,103696.79646226816,63961.06482176223,44150.81293389548,24781.372026289002,0.0,68932.18496018449,21064.16622234565,1534.4448613160773,0.0,0.8868365843136115,2.816765092374841,0.0014959080323721466,354497.2861313678,1554815.6191516193,4.3859732640532645,1554815.6191516193,4.3859732640532645,0.85,0.0955651318779777,4.564652377983593,1.2670109228836375,1.0,0.0,4.564652377983174,1.284785848633962,1.2850802959293903,3.55285075939848,19309.74577999831,1969.046084034641,2034.6934298245008,2034.6934298245008,7.595215320968719,5.045298748807944,0.5609055164950538,4.4843932323128906,3.4290145104925887,3.4290145104925887,0.979718431569311,0.0,0.0,0.00022916812736596424,0.989378671614589,0.00023162832789995328,198.9845575894576,0.0,0.0,0.0,0.05196983310537662,7.813515589986837e-05,0.00015103297146609588,0.0006894130123566427,0.09556513187797996,0.08123851026826402,0.014326621609715939,0.09556506542365123,0.0812385102682621,0.0143266216097156,0.42765722178529747,0.42765722178529747,0.07541845825272112,0.0,4.907357514978742,4.889949591788763,5.006093285314819,4.908447493705751,4.891210094399241,5.006215829972405,24781.372026289002,21064.16622234565,0.85,0.9186587091392063,0.6944683005426457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519446196976367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.807197442022,1534.4448613160773,0.42765722178529747,0.07541845825272112,6.112851554438009,3.4290145104925887
4345.0,-30.07441574073612,5.0452660488470045,35.003278306845964,24.089752428140514,4.995036519087536,-26.56749541950213,-40.08098862888289,1.4881161978535367,-0.10300336581894953,-5.011457162625887,40.00654857826683,47871.23332714291,15453.923995312733,15453.923995312733,63325.15732245564,87606.89455322154,87606.89455322154,15453.923995312733,103060.81854853427,103060.81854853427,103060.81854853427,127842.18686628412,103696.70707617361,63961.045850094844,44150.73469564307,24781.36831774985,0.0,68932.10301339292,21064.163070087372,1534.4441096491544,0.0,0.8868367157249385,2.8167676581971373,0.0014959080323721466,354497.63934867934,1554815.6030470892,4.38596884849152,1554815.6030470892,4.38596884849152,0.85,0.09556506711940582,4.564652377983593,1.2670107245212425,1.0,0.0,4.564652377984332,1.2847856875129005,1.285080134771403,3.5528512049506773,19309.72913509875,1969.0443867272465,2034.6934298245008,2034.6934298245008,7.595210054148398,5.0452660488470045,0.5609617947398684,4.484304254107136,3.4290801716280743,3.4290801716280743,0.9797371918937355,0.0,0.0,0.00022916812736596424,0.9893680571847626,0.00023163081292321076,198.98447325994456,0.0,0.0,0.0,0.05196983310537662,7.813601498581864e-05,0.0001510321123801456,0.0006894090909279169,0.09556506711941523,0.08123844432085262,0.01432662279856261,0.09556511982196485,0.08123844432084462,0.014326622798561202,0.4276569401932073,0.4276569401932073,0.07541847607442256,0.0,4.907567074948133,4.890205444900573,5.006040121622448,4.908453796806953,4.891277380778831,5.005876070586737,24781.36831774985,21064.163070087372,0.85,0.9186598776792303,0.6944693580267229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440034456612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.806776864467,1534.4441096491544,0.4276569401932073,0.07541847607442256,6.112851554438009,3.4290801716280743
4346.0,-30.07431284620005,5.0452332915719715,35.00327803467882,24.089769506268226,4.995049858644002,-26.567401480462806,-40.080895519908495,1.4881384929067656,-0.10263983878871841,-5.011443132313937,40.006548686217435,47871.2675337744,15453.93087300392,15453.93087300392,63325.19840677832,87606.9118177295,87606.9118177295,15453.93087300392,103060.84269073342,103060.84269073342,103060.84269073342,127842.2151407343,103696.68325270365,63961.0389687487,44150.71587106105,24781.372450000883,0.0,68932.08832106194,21064.16658250075,1534.444079548213,0.0,0.8868367867234958,2.8167645170988447,0.0014959080323721466,354497.8332294246,1554815.6077022483,4.385966462864103,1554815.6077022483,4.385966462864103,0.85,0.09556500865788832,4.564652377983593,1.26701063440647,1.0,0.0,4.564652377985888,1.2847855832143296,1.285080030448929,3.5528514933702455,19309.72469884648,1969.0439343554099,2034.6934298245008,2034.6934298245008,7.595213434358451,5.0452332915719715,0.5610128708146043,4.484220420757367,3.429145805054538,3.429145805054538,0.9797559443012965,0.0,0.0,0.00022916812736596424,0.9893574553164898,0.0002316332950588164,198.98438902932776,0.0,0.0,0.0,0.05196983310537662,7.813683885126688e-05,0.00015103128851469736,0.0006894053302685393,0.09556500865789304,0.08123838412341944,0.0143266245344736,0.09556501902928559,0.08123838412341543,0.014326624534472893,0.42765665707435185,0.42765665707435185,0.07541849116870993,0.0,4.907809000369127,4.890492142685503,5.00602795519751,4.908803293525239,4.891665570407326,5.00600596797193,24781.372450000883,21064.16658250075,0.85,0.9186606694959153,0.6944700022840816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943388112832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80635664495,1534.444079548213,0.42765665707435185,0.07541849116870993,6.112851554438009,3.429145805054538
4347.0,-30.074210096204414,5.045200551688759,35.0032777597751,24.08978564143183,4.995069293162009,-26.56730706192992,-40.08079856922848,1.4881662588874984,-0.10242530127311511,-5.011423308978196,40.00654806217262,47871.282974509326,15453.928785985538,15453.928785985538,63325.211760494865,87606.89668890843,87606.89668890843,15453.928785985538,103060.82547489397,103060.82547489397,103060.82547489397,127842.1950861256,103696.62989898442,63961.01618458506,44150.68190488818,24781.369611231636,0.0,68932.05151611981,21064.16416954689,1534.4435130990594,0.0,0.8868368898482181,2.8167640112801275,0.0014959080323721466,354498.10716240056,1554815.580791546,4.385962997763661,1554815.580791546,4.385962997763661,0.85,0.09556494605768935,4.564652377983593,1.2670104558253663,1.0,0.0,4.564652377982683,1.2847854533222167,1.2850799005270472,3.5528518525643706,19309.714763662465,1969.042921248588,2034.6934298245008,2034.6934298245008,7.595212408642067,5.045200551688759,0.5610664684107709,4.484134083277988,3.4292113666913147,3.4292113666913147,0.9797746761975185,0.0,0.0,0.00022916812736596424,0.9893468684634065,0.00023163577373211305,198.98430491710448,0.0,0.0,0.0,0.05196983310537662,7.81376967181978e-05,0.00015103043064776644,0.0006894014144042132,0.09556494605769467,0.08123832038755785,0.014326625670136817,0.09556497770252316,0.08123832038755333,0.01432662567013602,0.42765637477589635,0.42765637477589635,0.07541850653279111,0.0,4.90803928367751,4.890768661354912,5.005995847288887,4.9089980077050654,4.891912369103807,5.005905109496439,24781.369611231636,21064.16416954689,0.85,0.9186613537199921,0.6944705970823252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519427735016257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.805937440795,1534.4435130990594,0.42765637477589635,0.07541850653279111,6.112851554438009,3.4292113666913147
4348.0,-30.074107470668448,5.045167782553317,35.00327748921599,24.08979720147329,4.99508446362129,-26.56721318185746,-40.08070549517868,1.4881901748103357,-0.10220513472017956,-5.011407197970271,40.00654763891189,47871.315987398775,15453.932296252993,15453.932296252993,63325.24828365177,87606.8801114087,87606.8801114087,15453.932296252993,103060.8124076617,103060.8124076617,103060.8124076617,127842.18202321876,103696.57319714305,63961.009073133115,44150.62680445548,24781.36961555706,0.0,68931.99642001254,21064.1641732235,1534.443194767149,0.0,0.8868369733568423,2.816762997969392,0.0014959080323721466,354498.32979590807,1554815.5625392639,4.385960191785397,1554815.5625392639,4.385960191785397,0.8499999999999999,0.0955648856708859,4.564652377983593,1.2670102514186872,1.0,0.0,4.564652377984009,1.2847853414410912,1.285079788620281,3.5528521619522904,19309.70420501283,1969.041844565966,2034.6934298245008,2034.6934298245008,7.595214133849122,5.045167782553317,0.5611183448404535,4.484049437712864,3.429276878979165,3.429276878979165,0.9797933939940472,0.0,0.0,0.00022916812736596424,0.9893362945560147,0.00023163824942741863,198.98422090683624,0.0,0.0,0.0,0.05196983310537662,7.813852029100566e-05,0.00015102960707495856,0.0006893976550806372,0.09556488567089305,0.08123825870163758,0.014326626969255483,0.09556493249686578,0.0812382587016315,0.014326626969254411,0.42765609270735966,0.42765609270735966,0.07541852089481307,0.0,4.908265730989626,4.891037560820791,5.005981368676203,4.9092020632500635,4.892143744740963,5.005954089079182,24781.36961555706,21064.1641732235,0.85,0.9186626178328269,0.6944716310798832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421597543094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.805518770836,1534.443194767149,0.42765609270735966,0.07541852089481307,6.112851554438009,3.429276878979165
4349.0,-30.074005026831212,5.045134962435985,35.003277197820076,24.089809285383694,4.995096443709832,-26.567119784348105,-40.08061249097807,1.4882112012267565,-0.10190678916671914,-5.011392886384551,40.006546490873724,47871.34849868131,15453.938414079845,15453.938414079845,63325.286912761156,87606.8805108759,87606.8805108759,15453.938414079845,103060.81892495575,103060.81892495575,103060.81892495575,127842.18488449787,103696.53209189753,63961.00007970307,44150.59112466051,24781.365959542127,0.0,68931.95708420264,21064.161065610806,1534.4427092441026,0.0,0.8868370503334664,2.816760746705271,0.0014959080323721466,354498.52756379545,1554815.5130323851,4.385957605289576,1554815.5130323851,4.385957605289576,0.85,0.09556482515530526,4.564652377983593,1.2670101349288596,1.0,0.0,4.564652377982252,1.2847852430773876,1.2850796902340342,3.55285243396016,19309.696550660254,1969.0410640392238,2034.6934298245008,2034.6934298245008,7.595217140605205,5.045134962435985,0.5611693275844916,4.483965634851494,3.429342327876122,3.429342327876122,0.979812093678892,0.0,0.0,0.00022916812736596424,0.9893257394913302,0.00023164072076381321,198.98413704537907,0.0,0.0,0.0,0.05196983310537662,7.813934325376305e-05,0.00015102878411220119,0.0006893938985417298,0.09556482515531031,0.08123819686377005,0.014326628291540258,0.09556483417438383,0.08123819686376577,0.014326628291539502,0.4276558105448722,0.4276558105448722,0.075418535503293,0.0,4.9085043789110046,4.891315992554951,5.005994229203054,4.909486097217837,4.892456890106757,5.0060728845926405,24781.365959542127,21064.161065610806,0.85,0.9186637024596189,0.6944724990210983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415467509353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.805101032533,1534.4427092441026,0.4276558105448722,0.075418535503293,6.112851554438009,3.429342327876122
4350.0,-30.073902683969216,5.045102198692368,35.00327691412759,24.089835304208123,4.995119807672192,-26.567025339272785,-40.080515505373455,1.488242462975777,-0.10159396024067746,-5.011370191895948,40.00654613246325,47871.36205298572,15453.931649234057,15453.931649234057,63325.29370221978,87606.89278225668,87606.89278225668,15453.931649234057,103060.82443149074,103060.82443149074,103060.82443149074,127842.18788383076,103696.50812809335,63960.97739882238,44150.589699189964,24781.36345234003,0.0,68931.95315152999,21064.158934489024,1534.442098768469,0.0,0.8868371671053327,2.8167592839064377,0.0014959080323721466,354498.8411729026,1554815.497576641,4.3859536816322,1554815.497576641,4.3859536816322,0.85,0.09556476175891891,4.564652377983593,1.2670099470065908,1.0,0.0,4.564652377984344,1.2847850968317902,1.2850795439549203,3.5528528383772318,19309.692088275857,1969.040609002652,2034.6934298245008,2034.6934298245008,7.595213815855794,5.045102198692368,0.5612240098275167,4.483878188864852,3.4294077067783153,3.4294077067783153,0.9798307733652329,0.0,0.0,0.00022916812736596424,0.9893151949516857,0.00023164318968855614,198.98405326665176,0.0,0.0,0.0,0.05196983310537662,7.814020145515503e-05,0.0001510279259108092,0.0006893899811507051,0.09556476175892255,0.08123813229829735,0.014326629460625203,0.09556475910862916,0.08123813229829425,0.014326629460624655,0.42765552906478127,0.42765552906478127,0.07541855195786136,0.0,4.908750140909376,4.891611920315029,5.005955302927873,4.909776231655258,4.892838715596895,5.005842751083094,24781.36345234003,21064.158934489024,0.85,0.9186638533658644,0.6944727352749207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409348334011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80468307505,1534.442098768469,0.42765552906478127,0.07541855195786136,6.112851554438009,3.4294077067783153
4351.0,-30.07380049545816,5.045069391719094,35.003276646458126,24.089841765258484,4.995133923988464,-26.566931957961156,-40.08042250117285,1.4882653864914872,-0.10145015270381919,-5.011355350071272,40.0065460317851,47871.39340382855,15453.93683679293,15453.93683679293,63325.33024062148,87606.85771523061,87606.85771523061,15453.93683679293,103060.79455202354,103060.79455202354,103060.79455202354,127842.16047622645,103696.43265348034,63960.9683420784,44150.515901557716,24781.365924202903,0.0,68931.88182576062,21064.161035572466,1534.4419488397793,0.0,0.8868372429880776,2.816759126317942,0.0014959080323721466,354499.0462682514,1554815.493235094,4.385951131892627,1554815.493235094,4.385951131892627,0.85,0.09556470311633036,4.564652377983593,1.2670097997458654,1.0,0.0,4.564652377983116,1.2847849895933057,1.285079436691859,3.552853134926894,19309.67803388228,1969.0391758533526,2034.6934298245008,2034.6934298245008,7.5952163654088585,5.045069391719094,0.5612751283621984,4.483794263356896,3.429473047986384,3.429473047986384,0.979849442281824,0.0,0.0,0.00022916812736596424,0.9893046664360108,0.0002316456549139173,198.98396961434779,0.0,0.0,0.0,0.05196983310537662,7.814102443428226e-05,0.00015102710293168198,0.000689386224537075,0.09556470311633816,0.0812380720924855,0.01432663102385267,0.09556475260161679,0.08123807209247887,0.014326631023851497,0.4276552493776543,0.4276552493776543,0.07541856675614149,0.0,4.908975525445555,4.891878873501469,5.005944776023682,4.909905197367436,4.892974863342431,5.00593088988677,24781.365924202903,21064.161035572466,0.85,0.9186653339987026,0.6944739086745558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403235195272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80426650949,1534.4419488397793,0.4276552493776543,0.07541856675614149,6.112851554438009,3.429473047986384
4352.0,-30.073698478196775,5.045036579216896,35.0032763713524,24.089863628055923,4.995150667906274,-26.56683846796145,-40.080329462047644,1.4882906576709611,-0.10107468638420869,-5.011337624692666,40.006545279846875,47871.42389410417,15453.937500263779,15453.937500263779,63325.36139436795,87606.88108030312,87606.88108030312,15453.937500263779,103060.8185805669,103060.8185805669,103060.8185805669,127842.18163742762,103696.41689532525,63960.959709126444,44150.50798466534,24781.363056860722,0.0,68931.87104152606,21064.158598331614,1534.4414321422055,0.0,0.8868373359006189,2.816756259787459,0.0014959080323721466,354499.29121081036,1554815.4608092443,4.385948009934499,1554815.4608092443,4.385948009934499,0.85,0.09556464190299509,4.564652377983593,1.2670096618263051,1.0,0.0,4.5646523779826405,1.2847848713722376,1.2850793184436968,3.5528534618470666,19309.675099500706,1969.038876629706,2034.6934298245008,2034.6934298245008,7.595216691487885,5.045036579216896,0.5613274623200946,4.483709116896802,3.429538321547267,3.429538321547267,0.9798680918706477,0.0,0.0,0.00022916812736596424,0.9892941556848015,0.00023164811603211308,198.9838861023003,0.0,0.0,0.0,0.05196983310537662,7.814184773046996e-05,0.00015102627963549427,0.000689382466476174,0.09556464190299974,0.08123800963766763,0.014326632265332113,0.09556463318062258,0.08123800963766367,0.014326632265331415,0.427654969564393,0.427654969564393,0.07541858192633535,0.0,4.909226286132537,4.892176495150636,5.0059296010009575,4.910262938308449,4.893400633544729,5.00590260540497,24781.363056860722,21064.158598331614,0.85,0.9186659296716229,0.6944744596482139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939713128135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.803850263195,1534.4414321422055,0.427654969564393,0.07541858192633535,6.112851554438009,3.429538321547267
4353.0,-30.073596574288548,5.04500371165992,35.00327608166671,24.089875746890925,4.99516227584272,-26.56674559361174,-40.08023649277163,1.488311295165899,-0.10077265719945672,-5.01132386780325,40.0065443049612,47871.45428793414,15453.944106837225,15453.944106837225,63325.398394771364,87606.88350210087,87606.88350210087,15453.944106837225,103060.8276089381,103060.8276089381,103060.8276089381,127842.18815199134,103696.37788934902,63960.94867518218,44150.476904629824,24781.360543053255,0.0,68931.83744768308,21064.156461595267,1534.4410242695635,0.0,0.8868374094277662,2.816753895359941,0.0014959080323721466,354499.4813139047,1554815.4187692273,4.385945539346102,1554815.4187692273,4.385945539346102,0.85,0.0955645828893996,4.564652377983593,1.267009510169737,1.0,0.0,4.5646523779833785,1.2847847748280188,1.2850792218773521,3.55285372882366,19309.667836060456,1969.0381359649277,2034.6934298245008,2034.6934298245008,7.595219938450468,5.04500371165992,0.5613779400571106,4.483625771602809,3.429603538761969,3.429603538761969,0.9798867253605625,0.0,0.0,0.00022916812736596424,0.9892836567325219,0.0002316505744397693,198.98380268311448,0.0,0.0,0.0,0.05196983310537662,7.814267041657737e-05,0.00015102545694938686,0.0006893787112000774,0.09556458288940392,0.08123794910662156,0.014326633782782365,0.0955645354832451,0.08123794910661788,0.014326633782781716,0.42765469168874626,0.42765469168874626,0.07541859710505641,0.0,4.909486056053822,4.892479437061127,5.005944364745858,4.910551210603785,4.893717323397539,5.006029578213997,24781.360543053255,21064.156461595267,0.85,0.9186669141502747,0.6944752390253189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391037601617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.803433992483,1534.4410242695635,0.42765469168874626,0.07541859710505641,6.112851554438009,3.429603538761969
4354.0,-30.07349476093508,5.044970898924147,35.003275799113226,24.089896596875064,4.995185242260568,-26.566651664846507,-40.080143383797235,1.4883421461720072,-0.10055496293080068,-5.011301533912749,40.00654393333238,47871.4835405745,15453.937528292705,15453.937528292705,63325.42106886721,87606.87380052549,87606.87380052549,15453.937528292705,103060.81132881819,103060.81132881819,103060.81132881819,127842.1692737932,103696.33201314298,63960.941753192,44150.43362216776,24781.357944975014,0.0,68931.79156714278,21064.15425322876,1534.4404135372088,0.0,0.8868375244123695,2.816753641231861,0.0014959080323721466,354499.78994065226,1554815.4027434702,4.385941675744761,1554815.4027434702,4.385941675744761,0.85,0.0955645208506679,4.564652377983593,1.2670093700522558,1.0,0.0,4.564652377983884,1.284784630504023,1.28507907752028,3.552854127927163,19309.659293290515,1969.0372648448263,2034.6934298245008,2034.6934298245008,7.595216705263385,5.044970898924147,0.5614322015446156,4.483538697379531,3.4296686846809763,3.4296686846809763,0.9799053384802789,0.0,0.0,0.00022916812736596424,0.9892731672299545,0.00023165303068681592,198.98371933812714,0.0,0.0,0.0,0.05196983310537662,7.814349434690266e-05,0.00015102463301906158,0.0006893749502445588,0.09556452085067246,0.08123788577017602,0.014326635080496445,0.09556450121576324,0.08123788577017213,0.014326635080495762,0.42765441588436826,0.42765441588436826,0.07541861409676778,0.0,4.909729687143624,4.892772552809902,5.005907175557468,4.910746570981928,4.893987416141556,5.0058008863067585,24781.357944975014,21064.15425322876,0.85,0.9186678545440865,0.694476125634214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384950697785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.803018851506,1534.4404135372088,0.42765441588436826,0.07541861409676778,6.112851554438009,3.4296686846809763
4355.0,-30.07339315549164,5.044938020852667,35.00327552416851,24.08990351194518,4.9951966422853795,-26.56655907993892,-40.08005048437042,1.4883625667326617,-0.10035053013342576,-5.011288679998027,40.00654358984784,47871.512764095176,15453.945368577579,15453.945368577579,63325.45813267276,87606.8532224105,87606.8532224105,15453.945368577579,103060.79859098808,103060.79859098808,103060.79859098808,127842.15818289119,103696.27004864979,63960.92959033447,44150.378287017025,24781.35959190311,0.0,68931.73787892013,21064.155653117643,1534.4402622477583,0.0,0.8868375910590635,2.816752454485353,0.0014959080323721466,354499.9675659534,1554815.3879313783,4.385939436347369,1554815.3879313783,4.385939436347369,0.85,0.09556446398998639,4.564652377983593,1.26700922169257,1.0,0.0,4.564652377983242,1.2847845349746794,1.2850789819690431,3.55285439209739,19309.647754663947,1969.0360882323675,2034.6934298245008,2034.6934298245008,7.595220558563722,5.044938020852667,0.561482161247195,4.483455859605472,3.4297337923584514,3.4297337923584514,0.9799239406738433,0.0,0.0,0.00022916812736596424,0.9892626992672768,0.00023165548194195896,198.9836361634058,0.0,0.0,0.0,0.05196983310537662,7.814431643092659e-05,0.00015102381093503765,0.0006893711977167641,0.09556446398999263,0.08123782714463766,0.014326636845354977,0.09556445871230532,0.08123782714463235,0.01432663684535404,0.42765414134284596,0.42765414134284596,0.07541862939690262,0.0,4.909966507567731,4.893050248561224,5.005912021319546,4.910938149864592,4.894185435694226,5.005955845831352,24781.35959190311,21064.155653117643,0.85,0.9186691077469291,0.6944770904830859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519378869208044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.802605293211,1534.4402622477583,0.42765414134284596,0.07541862939690262,6.112851554438009,3.4297337923584514
