time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4356.0,-30.073291646667325,5.044905176935646,35.003275247617616,24.089924746099882,4.995217183700222,-26.566465667750204,-40.079953673388786,1.4883912047831012,-0.10007480567111315,-5.011268083227276,40.006542993174435,47871.52320220376,15453.941270042576,15453.941270042576,63325.464472246334,87606.8564385118,87606.8564385118,15453.941270042576,103060.79770855437,103060.79770855437,103060.79770855437,127842.1539818958,103696.23611724355,63960.90288093553,44150.370262564466,24781.356273341433,0.0,68931.7265359059,21064.152832340216,1534.4396508359252,0.0,0.8868376980194367,2.8167512345982026,0.0014959080323721466,354500.252188153,1554815.362201017,4.385935842369416,1554815.362201017,4.385935842369416,0.85,0.09556440274305447,4.564652377983593,1.2670090293744583,1.0,0.0,4.564652377985623,1.2847844010031535,1.2850788479668136,3.552854762573031,19309.641436177255,1969.0354439260354,2034.6934298245008,2034.6934298245008,7.595218544238155,5.044905176935646,0.5615355182998201,4.483369658635826,3.429798825638428,3.429798825638428,0.9799425216109795,0.0,0.0,0.00022916812736596424,0.9892522413781679,0.00023165793089000304,198.98355306784677,0.0,0.0,0.0,0.05196983310537662,7.814517313752108e-05,0.00015102295422844317,0.0006893672871489704,0.09556440274306034,0.08123776460884435,0.014326638134215983,0.09556439077235764,0.08123776460883937,0.014326638134215105,0.4276538670715389,0.4276538670715389,0.07541864586910377,0.0,4.910204049153151,4.893335139687281,5.005880858186572,4.911193277556151,4.8945138070338885,5.005795370006524,24781.356273341433,21064.152832340216,0.85,0.9186693508867892,0.6944773561890681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372800142216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.802190963563,1534.4396508359252,0.4276538670715389,0.07541864586910377,6.112851554438009,3.429798825638428
4357.0,-30.073190304602807,5.044872310444503,35.00327498499103,24.089941509906225,4.99523285798738,-26.566372892434853,-40.079864545818396,1.4884154458194119,-0.09977925594012049,-5.011251975573038,40.00654284565004,47871.568858868915,15453.943978937115,15453.943978937115,63325.51283780603,87606.8614156684,87606.8614156684,15453.943978937115,103060.80539460552,103060.80539460552,103060.80539460552,127842.16300665546,103696.20179000362,63960.90923320386,44150.32506311083,24781.357612049953,0.0,68931.68267516079,21064.15397024246,1534.4394096444523,0.0,0.8868377805122388,2.816749229885298,0.0014959080323721466,354500.4747763736,1554815.3558393186,4.38593307052728,1554815.3558393186,4.38593307052728,0.85,0.09556434459967247,4.564652377983593,1.2670089079393079,1.0,0.0,4.564652377983033,1.2847842876013005,1.2850787345389711,3.552855076166774,19309.635043980976,1969.0347921034172,2034.6934298245008,2034.6934298245008,7.595219875590826,5.044872310444503,0.5615868164727873,4.4832854939717155,3.4298638144248814,3.4298638144248814,0.9799610898356804,0.0,0.0,0.00022916812736596424,0.9892418007883456,0.00023166037583868354,198.98347010886732,0.0,0.0,0.0,0.05196983310537662,7.814596185920623e-05,0.000151022165506758,0.0006893636869086545,0.09556434459968137,0.08123770493602354,0.014326639663657827,0.09556431662611463,0.08123770493601598,0.014326639663656493,0.427653593638054,0.427653593638054,0.07541866109764882,0.0,4.9104516753179155,4.893629756668531,5.005861817311143,4.911472719632911,4.894838806013922,5.005816282162755,24781.357612049953,21064.15397024246,0.85,0.9186706370744826,0.6944784604267207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519366736852677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80177808516,1534.4394096444523,0.427653593638054,0.07541866109764882,6.112851554438009,3.4298638144248814
4358.0,-30.073089083543174,5.044839458936069,35.003274730552825,24.08995247622954,4.995251886054503,-26.566279890598963,-40.07976780468596,1.4884426931103256,-0.09966510782527394,-5.011232970399382,40.006542558901394,47871.57825896455,15453.94218101202,15453.94218101202,63325.52043997657,87606.82444215279,87606.82444215279,15453.94218101202,103060.76662316482,103060.76662316482,103060.76662316482,127842.12347786353,103696.12710654375,63960.88092335552,44150.27353687581,24781.3568546987,0.0,68931.63039157451,21064.153326493895,1534.438977251047,0.0,0.886837878252116,2.8167499484015295,0.0014959080323721466,354500.7374049351,1554815.3434738517,4.385929786368356,1554815.3434738517,4.385929786368356,0.85,0.0955642848641709,4.564652377983593,1.2670087376004089,1.0,0.0,4.564652377983621,1.2847841601359284,1.2850786070443865,3.552855428650878,19309.621136910813,1969.0333739769253,2034.6934298245008,2034.6934298245008,7.5952189919564335,5.044839458936069,0.5616393534201647,4.4832001055159045,3.4299287416616124,3.4299287416616124,0.9799796404747464,0.0,0.0,0.00022916812736596424,0.989231372783492,0.00023166281789176643,198.98338724901186,0.0,0.0,0.0,0.05196983310537662,7.814681796434942e-05,0.00015102130940161483,0.000689359779086277,0.09556428486417456,0.08123764399632356,0.014326640867851003,0.09556432460632908,0.08123764399632044,0.014326640867850455,0.42765332165478936,0.42765332165478936,0.07541867604591054,0.0,4.910667704473667,4.893890042636883,5.0058266913339935,4.911567862574088,4.894967267674588,5.005722325350803,24781.3568546987,21064.153326493895,0.85,0.9186714441577583,0.6944791235463927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936068352903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80136524963,1534.438977251047,0.42765332165478936,0.07541867604591054,6.112851554438009,3.4299287416616124
4359.0,-30.07298804670024,5.044806536558305,35.003274465180176,24.089964909385913,4.9952618302720335,-26.56618796299896,-40.07967874696476,1.488461746570781,-0.09932740702095089,-5.011220781175755,40.00654173153365,47871.62309853205,15453.950685331693,15453.950685331693,63325.57378386374,87606.83577963621,87606.83577963621,15453.950685331693,103060.78646496791,103060.78646496791,103060.78646496791,127842.14216661455,103696.09665065916,63960.883969555114,44150.23631233783,24781.355701646633,0.0,68931.59201398447,21064.15234639964,1534.4386832372995,0.0,0.8868379432683436,2.816746931992027,0.0014959080323721466,354500.90584537346,1554815.3077952561,4.385927601757489,1554815.3077952561,4.385927601757489,0.85,0.09556422765378403,4.564652377983593,1.2670086529804396,1.0,0.0,4.56465237798342,1.2847840710020755,1.2850785178901059,3.552855675135638,19309.615465613253,1969.0327956655183,2034.6934298245008,2034.6934298245008,7.595223171612958,5.044806536558305,0.5616887619447306,4.483117774613574,3.4299936186406423,3.4299936186406423,0.9799981767544692,0.0,0.0,0.00022916812736596424,0.9892209638752717,0.00023166525552410295,198.98330454002559,0.0,0.0,0.0,0.05196983310537662,7.814760608324705e-05,0.0001510205212827172,0.0006893561815974768,0.09556422765378567,0.08123758537834609,0.014326642275439571,0.09556421096311155,0.0812375853783447,0.014326642275439325,0.42765304894536416,0.42765304894536416,0.07541868978142219,0.0,4.910908218247528,4.8941709851877135,5.005837769014647,4.911893374154829,4.895317898163057,5.005905257257723,24781.355701646633,21064.15234639964,0.85,0.9186727294941425,0.6944801606906179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935463743823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.800953368038,1534.4386832372995,0.42765304894536416,0.07541868978142219,6.112851554438009,3.4299936186406423
4360.0,-30.07288707476481,5.04477367422428,35.00327420223031,24.08998575937005,4.9952848210060985,-26.566094789067066,-40.07958200583232,1.4884925353083445,-0.09911393298773419,-5.0111983710396935,40.00654127135825,47871.6312370551,15453.943480082919,15453.943480082919,63325.57471713802,87606.8260169132,87606.8260169132,15453.943480082919,103060.76949699612,103060.76949699612,103060.76949699612,127842.12187130658,103696.05111055811,63960.85633070004,44150.21642206453,24781.352374310456,0.0,68931.56879637498,21064.149518163886,1534.4380280793946,0.0,0.8868380589609844,2.8167467422768233,0.0014959080323721466,354501.2155267173,1554815.2879511013,4.385923714368537,1554815.2879511013,4.385923714368537,0.8499999999999999,0.09556416590667512,4.564652377983593,1.2670084260450674,1.0,0.0,4.564652377983279,1.2847839269695358,1.2850783738245568,3.552856073433605,19309.606985430604,1969.0319309275446,2034.6934298245008,2034.6934298245008,7.595219630416698,5.04477367422428,0.5617426850811125,4.483030989143168,3.430058419488244,3.430058419488244,0.9800166912823555,0.0,0.0,0.00022916812736596424,0.9892105617719193,0.00023166769161407636,198.98322188424146,0.0,0.0,0.0,0.05196983310537662,7.814846220504304e-05,0.0001510196651609212,0.0006893522736990848,0.09556416590668151,0.08123752263568113,0.014326643271000394,0.09556417619049605,0.08123752263567569,0.014326643270999435,0.4276527770817005,0.4276527770817005,0.07541870532633835,0.0,4.911134960782476,4.8944451629377,5.005795325662973,4.912084438051977,4.89558441951948,5.005668164614974,24781.352374310456,21064.149518163886,0.85,0.9186730524616789,0.6944805126729193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519348602356006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.800541170007,1534.4380280793946,0.4276527770817005,0.07541870532633835,6.112851554438009,3.430058419488244
4361.0,-30.072786267608883,5.04474079361765,35.00327396449386,24.090002418402605,4.995301177668537,-26.566002426930655,-40.07949287826193,1.4885173369903135,-0.09883696989118107,-5.011182125256155,40.00654147985694,47871.6747236297,15453.945672795675,15453.945672795675,63325.62039642538,87606.8274093933,87606.8274093933,15453.945672795675,103060.77308218897,103060.77308218897,103060.77308218897,127842.12883217094,103696.01375713904,63960.861071375424,44150.16965084846,24781.35574998198,0.0,68931.52540083043,21064.152387484683,1534.4378998912032,0.0,0.8868381408674876,2.8167449980782204,0.0014959080323721466,354501.44002419687,1554815.2969421952,4.385920962228163,1554815.2969421952,4.385920962228163,0.85,0.09556410835508564,4.564652377983593,1.2670082952687514,1.0,0.0,4.56465237798461,1.2847838109450154,1.2850782577734459,3.552856394280131,19309.600029718844,1969.0312216423392,2034.6934298245008,2034.6934298245008,7.595220708079167,5.04474079361765,0.5617938124252291,4.482946981192421,3.4301231835784103,3.4301231835784103,0.9800351953081172,0.0,0.0,0.00022916812736596424,0.989200176761798,0.00023167012375205888,198.98313936341455,0.0,0.0,0.0,0.05196983310537662,7.814925095741854e-05,0.0001510188764085457,0.0006893486733186784,0.0955641083550932,0.08123746376185555,0.014326644593237648,0.09556411785741371,0.08123746376184912,0.014326644593236517,0.4276525056715432,0.4276525056715432,0.07541871907922063,0.0,4.911370838905839,4.894727699606165,5.005766427192043,4.91234515536496,4.895888690079403,5.005681724250621,24781.35574998198,21064.152387484683,0.85,0.918674293484625,0.6944815807464052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342571155818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.800131039556,1534.4378998912032,0.4276525056715432,0.07541871907922063,6.112851554438009,3.4301231835784103
4362.0,-30.072685631139205,5.044707833761389,35.003273701958456,24.090015096031152,4.995309616128357,-26.56591101023624,-40.07940392531452,1.488534995225395,-0.0984643785035928,-5.011170769146255,40.00654028205607,47871.71807768367,15453.955182751342,15453.955182751342,63325.67326043501,87606.84678496432,87606.84678496432,15453.955182751342,103060.80196771567,103060.80196771567,103060.80196771567,127842.15455634538,103695.99083221782,63960.86212493718,44150.1430080896,24781.352588629714,0.0,68931.49559671932,21064.149700335256,1534.43750997496,0.0,0.8868382029856243,2.8167414257197145,0.0014959080323721466,354501.59695224615,1554815.2452894042,4.385918874996912,1554815.2452894042,4.385918874996912,0.85,0.09556405134494039,4.564652377983593,1.2670081919664518,1.0,0.0,4.564652377983371,1.2847837283382004,1.2850781751476992,3.552856622715582,19309.595760788507,1969.0307863325913,2034.6934298245008,2034.6934298245008,7.595225381980172,5.044707833761389,0.5618426559875251,4.4828651777738635,3.4301878873857836,3.4301878873857836,0.9800536821102239,0.0,0.0,0.00022916812736596424,0.989189809452848,0.00023167255179541764,198.98305698237982,0.0,0.0,0.0,0.05196983310537662,7.815003817177142e-05,0.00015101808919419283,0.0006893450799588106,0.0955640513449469,0.08123740548166312,0.014326645863283778,0.09556397906743586,0.08123740548165759,0.014326645863282802,0.4276522353140839,0.4276522353140839,0.07541873219190298,0.0,4.911633645105212,4.8950330184987365,5.005787978412513,4.912706390642654,4.896275856185696,5.005895776651755,24781.352588629714,21064.149700335256,0.85,0.9186754576009647,0.6944825099654742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336549803146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.799720973755,1534.43750997496,0.4276522353140839,0.07541873219190298,6.112851554438009,3.4301878873857836
4363.0,-30.072585113173943,5.044674969938748,35.00327345012539,24.090035387221747,4.995336243588064,-26.56581788119168,-40.07930714925749,1.4885690116058123,-0.09834407168489179,-5.011145693693673,40.00654006871701,47871.72416405478,15453.943658716957,15453.943658716957,63325.667822771735,87606.81772361803,87606.81772361803,15453.943658716957,103060.761382335,103060.761382335,103060.761382335,127842.11088913988,103695.92787037246,63960.83431080935,44150.10395507012,24781.349506804872,0.0,68931.45346187499,21064.14708078414,1534.436805205826,0.0,0.8868383313459858,2.8167427720959513,0.0014959080323721466,354501.94346562866,1554815.2360895807,4.385914561961577,1554815.2360895807,4.385914561961577,0.85,0.09556398928534501,4.564652377983593,1.2670080007473006,1.0,0.0,4.564652377983506,1.284783569206538,1.2850780159795667,3.552857062767895,19309.584036441473,1969.0295907819157,2034.6934298245008,2034.6934298245008,7.595219718210775,5.044674969938748,0.5618975910390063,4.482777378899741,3.4302525124851746,3.4302525124851746,0.9800721464243356,0.0,0.0,0.00022916812736596424,0.9891794544689042,0.0002316749770030412,198.982974698421,0.0,0.0,0.0,0.05196983310537662,7.815089462727926e-05,0.00015101723273868497,0.00068934117053714,0.09556398928534751,0.08123734256930422,0.0143266467160433,0.09556399468531583,0.0812373425693021,0.014326646716042925,0.42765196736926236,0.42765196736926236,0.07541874783377438,0.0,4.911857726618052,4.895306852175793,5.005729732921452,4.912801622008772,4.896449792735211,5.005544431322846,24781.349506804872,21064.14708078414,0.85,0.9186759402628332,0.6944830227688722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330538650783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.799310848777,1534.436805205826,0.42765196736926236,0.07541874783377438,6.112851554438009,3.4302525124851746
4364.0,-30.072484744140702,5.044642002067676,35.0032732065211,24.090043000783794,4.995343512264579,-26.56572682221465,-40.07921826615927,1.4885855903385135,-0.0980450302031386,-5.0111363677140925,40.00653980473211,47871.766537152,15453.956144528596,15453.956144528596,63325.72268168059,87606.81921073898,87606.81921073898,15453.956144528596,103060.77535526757,103060.77535526757,103060.77535526757,127842.12822233966,103695.88664279091,63960.83396920379,44150.058526207904,24781.35286707208,0.0,68931.41139327998,21064.14993701127,1534.4368339139005,0.0,0.88683837975376,2.8167399296449416,0.0014959080323721466,354502.07233981043,1554815.2247057538,4.385912935412617,1554815.2247057538,4.385912935412617,0.85,0.09556393531928312,4.564652377983593,1.2670078677730636,1.0,0.0,4.56465237798258,1.2847834916497618,1.2850779384050162,3.5528572772383806,19309.576359308274,1969.0288079321965,2034.6934298245008,2034.6934298245008,7.595225854669201,5.044642002067676,0.5619454203203063,4.48269658174737,3.4303171116216133,3.4303171116216133,0.9800906033204609,0.0,0.0,0.00022916812736596424,0.989169114944052,0.00023167739864070273,198.9828925364457,0.0,0.0,0.0,0.05196983310537662,7.815168123877446e-05,0.0001510164461271898,0.0006893375799291079,0.09556393531928618,0.08123728699617681,0.014326648323109372,0.09556390525336148,0.0812372869961742,0.014326648323108912,0.4276516996479939,0.4276516996479939,0.07541876067236397,0.0,4.912100915527503,4.89558990018395,5.005746723276275,4.913091337510934,4.896739799965985,5.005832417784859,24781.35286707208,21064.14993701127,0.85,0.9186772967752423,0.694484061323296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324534581821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79890170431,1534.4368339139005,0.4276516996479939,0.07541876067236397,6.112851554438009,3.4303171116216133
4365.0,-30.0723845228621,5.044609040581609,35.0032729351549,24.09005962489175,4.9953598720519645,-26.565634986984637,-40.079125471506245,1.4886103361745167,-0.09777259651650638,-5.011118481614849,40.006538508893485,47871.78992532051,15453.955378328168,15453.955378328168,63325.74530364868,87606.82063409736,87606.82063409736,15453.955378328168,103060.77601242553,103060.77601242553,103060.77601242553,127842.12219806423,103695.84959080961,63960.81888203305,44150.034120862845,24781.346185638708,0.0,68931.38030650155,21064.1442577929,1534.4360898859088,0.0,0.8868384754523133,2.816738436562066,0.0014959080323721466,354502.31950498355,1554815.1688252818,4.385909719847191,1554815.1688252818,4.385909719847191,0.85,0.09556387561897496,4.564652377983593,1.267007738095708,1.0,0.0,4.564652377984455,1.2847833758865717,1.2850778226152955,3.552857597362458,19309.569459728307,1969.028104370841,2034.6934298245008,2034.6934298245008,7.595225478101201,5.044609040581609,0.5619969842645789,4.48261205631703,3.4303816245970715,3.4303816245970715,0.9801090355991633,0.0,0.0,0.00022916812736596424,0.9891587907564776,0.0002316798167367078,198.98281049548993,0.0,0.0,0.0,0.05196983310537662,7.815250247516696e-05,0.00015101562489079726,0.0006893338312704559,0.09556387561898233,0.08123722620603845,0.01432664941294389,0.09556381857197359,0.08123722620603217,0.014326649412942784,0.42765143284712637,0.42765143284712637,0.07541877579380578,0.0,4.912343125580094,4.895875222083021,5.005744279738565,4.913345885098352,4.897050467995939,5.005768515470606,24781.346185638708,21064.1442577929,0.85,0.9186780392627049,0.6944847138191614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318539413713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.798492926837,1534.4360898859088,0.42765143284712637,0.07541877579380578,6.112851554438009,3.4303816245970715
4366.0,-30.07228443329896,5.044576086115327,35.00327267410663,24.090076074376725,4.995377718215454,-26.565543121697385,-40.07903264192862,1.4886364066138595,-0.09753940877845935,-5.011100582356922,40.006538266696616,47871.81268841954,15453.95453595383,15453.95453595383,63325.76722437337,87606.81416547025,87606.81416547025,15453.95453595383,103060.76870142408,103060.76870142408,103060.76870142408,127842.11462463361,103695.80538905952,63960.80391200867,44150.00164116761,24781.34592320953,0.0,68931.34756437714,21064.1440347281,1534.4357131378604,0.0,0.88683856740331,2.8167374609775573,0.0014959080323721466,354502.56685213064,1554815.158381023,4.385906630203793,1554815.158381023,4.385906630203793,0.8499999999999999,0.09556381790679921,4.564652377983593,1.2670075869886204,1.0,0.0,4.564652377983515,1.284783253926794,1.285077700627567,3.5528579346222418,19309.561228764705,1969.0272650461377,2034.6934298245008,2034.6934298245008,7.59522506409567,5.044576086115327,0.5620485048631663,4.48252758125216,3.4304460845522207,3.4304460845522207,0.9801274527292059,0.0,0.0,0.00022916812736596424,0.9891484802534325,0.00023168223167794629,198.98272856242363,0.0,0.0,0.0,0.05196983310537662,7.815332402862615e-05,0.0001510148033373381,0.000689330081164505,0.0955638179068058,0.0812371670298916,0.014326650876914199,0.09556377191799047,0.08123716702988601,0.01432665087691321,0.4276511671092277,0.4276511671092277,0.0754187915738668,0.0,4.91257994636743,4.896156761700638,5.005727330572768,4.913561173578444,4.897316903505214,5.005693568804304,24781.34592320953,21064.1440347281,0.85,0.9186787936393012,0.6944853739252748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312553076118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79808453498,1534.4357131378604,0.4276511671092277,0.0754187915738668,6.112851554438009,3.4304460845522207
4367.0,-30.072184466625643,5.04454311815347,35.00327242145142,24.090082325879507,4.99539350226811,-26.56545157324127,-40.078939917124785,1.488660608883758,-0.0974534833077314,-5.011084341738306,40.00653798906631,47871.83510567068,15453.956155422795,15453.956155422795,63325.79126109347,87606.77041149673,87606.77041149673,15453.956155422795,103060.72656691953,103060.72656691953,103060.72656691953,127842.07274054036,103695.72301215597,63960.78770633018,44149.92811758421,24781.34617362083,0.0,68931.27429120505,21064.144247577704,1534.4353998106697,0.0,0.8868386510431149,2.8167382277311925,0.0014959080323721466,354502.79127890785,1554815.1464087665,4.385903819824943,1554815.1464087665,4.385903819824943,0.85,0.0955637611376345,4.564652377983593,1.2670073776366189,1.0,0.0,4.564652377984611,1.2847831407064956,1.2850775873813207,3.552858247714485,19309.54588907129,1969.02570083273,2034.6934298245008,2034.6934298245008,7.595225860023419,5.04454311815347,0.5620992257157598,4.48244389243771,3.4305104916891946,3.4305104916891946,0.9801458547683414,0.0,0.0,0.00022916812736596424,0.9891381825253227,0.0002316846436772724,198.98264673002203,0.0,0.0,0.0,0.05196983310537662,7.815414466279483e-05,0.0001510139827031694,0.0006893263352547954,0.0955637611376408,0.08123710873576927,0.014326652401871535,0.09556378743072791,0.08123710873576391,0.01432665240187059,0.4276509021824602,0.4276509021824602,0.07541880699918604,0.0,4.912783969882696,4.8963993298336845,5.005712612049535,4.913630858430565,4.8974004361519405,5.005684618980183,24781.34617362083,21064.144247577704,0.85,0.9186801188901453,0.6944864373670611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519306574610968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.797676845134,1534.4353998106697,0.4276509021824602,0.07541880699918604,6.112851554438009,3.4305104916891946
4368.0,-30.07208460215028,5.0445101206012986,35.003272162364574,24.090104712545894,4.995407071117271,-26.565360338276164,-40.07885096417738,1.4886828072431373,-0.09701644892629702,-5.011069435475771,40.00653729641927,47871.87504246351,15453.95970626055,15453.95970626055,63325.83474872405,87606.81083174967,87606.81083174967,15453.95970626055,103060.77053801021,103060.77053801021,103060.77053801021,127842.11490339041,103695.72384006329,63960.78805077729,44149.92865476222,24781.34436538019,0.0,68931.27302014241,21064.142710573164,1534.4350075066134,0.0,0.8868387293959279,2.816734222767318,0.0014959080323721466,354502.9972665084,1554815.1165397356,4.385901187094494,1554815.1165397356,4.385901187094494,0.8500000000000001,0.09556370412482101,4.564652377983593,1.2670072891702877,1.0,0.0,4.564652377983297,1.2847830368606805,1.2850774835117063,3.5528585348831743,19309.54604323883,1969.0257165534442,2034.6934298245008,2034.6934298245008,7.595227605169742,5.0445101206012986,0.5621492765668892,4.482360844034409,3.4305748398308937,3.4305748398308937,0.9801642399516839,0.0,0.0,0.00022916812736596424,0.9891278954402499,0.00023168705323386318,198.98256498134654,0.0,0.0,0.0,0.05196983310537662,7.815493192272173e-05,0.0001510131954432425,0.0006893227416868979,0.09556370412482536,0.08123705021681976,0.014326653908005601,0.0955636355645467,0.08123705021681607,0.014326653908004949,0.4276506357280208,0.4276506357280208,0.07541882226473808,0.0,4.913032120870696,4.896691642530641,5.005710155538736,4.91405298654945,4.897889195241646,5.005728673270369,24781.34436538019,21064.142710573164,0.85,0.9186807667141097,0.694487029544266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300603491088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.797270029712,1534.4350075066134,0.4276506357280208,0.07541882226473808,6.112851554438009,3.4305748398308937
4369.0,-30.07198491094839,5.04447714019978,35.003271906184516,24.090115818567597,4.995425450719406,-26.565268778154866,-40.078758204448945,1.4887093179258428,-0.09689649874462702,-5.011050914323277,40.00653686291276,47871.89618767963,15453.95764818216,15453.95764818216,63325.853835861795,87606.77742979796,87606.77742979796,15453.95764818216,103060.73507798012,103060.73507798012,103060.73507798012,127842.07772055667,103695.65313257002,63960.77189045167,44149.86804679816,24781.342642576557,0.0,68931.21068937471,21064.141246190073,1534.4345296097172,0.0,0.8868388252036183,2.816734808506872,0.0014959080323721466,354503.2532079084,1554815.0978456277,4.385897967863676,1554815.0978456277,4.385897967863676,0.85,0.09556364602078062,4.564652377983593,1.2670071309199562,1.0,0.0,4.564652377983888,1.2847829128414718,1.285077359464075,3.5528588778381587,19309.532876547415,1969.0243739245732,2034.6934298245008,2034.6934298245008,7.595226593676628,5.04447714019978,0.562200884814172,4.482276255385608,3.430639124099578,3.430639124099578,0.9801826068855937,0.0,0.0,0.00022916812736596424,0.9891176263192634,0.00023168945863269276,198.9824833745791,0.0,0.0,0.0,0.05196983310537662,7.815575288159709e-05,0.00015101237448436714,0.0006893189942950152,0.0955636460207848,0.08123699072808285,0.014326655292701955,0.09556363599788101,0.08123699072807929,0.014326655292701326,0.4276503712309928,0.4276503712309928,0.07541883813655942,0.0,4.913249554744823,4.896951730452429,5.005685535335488,4.9141544155786505,4.898027245951937,5.005622271892491,24781.342642576557,21064.141246190073,0.85,0.9186818743287075,0.6944879642895749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294638480507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.796864499149,1534.4345296097172,0.4276503712309928,0.07541883813655942,6.112851554438009,3.430639124099578
4370.0,-30.07188541032802,5.044444141215269,35.003271658614786,24.09013268714773,4.995440579867032,-26.565177714642182,-40.07866932135073,1.4887328841811638,-0.09659829553072541,-5.011035242783127,40.00653660134803,47871.93457296099,15453.959878141377,15453.959878141377,63325.89445110237,87606.78545440093,87606.78545440093,15453.959878141377,103060.74533254231,103060.74533254231,103060.74533254231,127842.08846609949,103695.62244757357,63960.771566133495,44149.83431271119,24781.343133557188,0.0,68931.17744626838,21064.14166352361,1534.4342482272955,0.0,0.8868389058895452,2.816732718084049,0.0014959080323721466,354503.46977099933,1554815.0865661688,4.385895256739071,1554815.0865661688,4.385895256739071,0.85,0.09556358955608328,4.564652377983593,1.2670069737685847,1.0,0.0,4.564652377984536,1.2847828025965629,1.2850772491939,3.5528591827026097,19309.527162586124,1969.0237912626765,2034.6934298245008,2034.6934298245008,7.595227689644792,5.044444141215269,0.562251162534106,4.482192978681163,3.4307033585461215,3.4307033585461215,0.9802009595846062,0.0,0.0,0.00022916812736596424,0.9891073769446131,0.00023169185945602034,198.9824019238875,0.0,0.0,0.0,0.05196983310537662,7.815653953830003e-05,0.0001510115878276642,0.0006893154034806256,0.09556358955608886,0.08123693276646889,0.014326656789619975,0.09556355624610674,0.08123693276646414,0.01432665678961914,0.42765010653979935,0.42765010653979935,0.07541885314716118,0.0,4.91348109017008,4.897227036445713,5.005668684364707,4.914436947252398,4.898358014948599,5.005631079382681,24781.343133557188,21064.14166352361,0.85,0.9186829065913562,0.6944888560807916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519288683824623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.796458826153,1534.4342482272955,0.42765010653979935,0.07541885314716118,6.112851554438009,3.4307033585461215
4371.0,-30.071785968907516,5.044411122368714,35.0032714060546,24.09014442181217,4.99545498846211,-26.565086776445607,-40.07857666639609,1.4887557960002116,-0.0963814953305473,-5.011019740247272,40.006535960849625,47871.955000046764,15453.962261586636,15453.962261586636,63325.917261633396,87606.77318532055,87606.77318532055,15453.962261586636,103060.73544690719,103060.73544690719,103060.73544690719,127842.07683613076,103695.57116555107,63960.75298027729,44149.79798363753,24781.341389223577,0.0,68931.1393728611,21064.14018084004,1534.433840188727,0.0,0.8868389870873338,2.81673167810507,0.0014959080323721466,354503.6839987428,1554815.0589459464,4.385892528415757,1554815.0589459464,4.385892528415757,0.85,0.09556353271870852,4.564652377983593,1.267006873213686,1.0,0.0,4.564652377983449,1.2847826954131791,1.285077141985952,3.5528594791009582,19309.517613180054,1969.022817494257,2034.6934298245008,2034.6934298245008,7.59522886104743,5.044411122368714,0.5623012936225074,4.482109828746206,3.4307675324194604,3.4307675324194604,0.9802192949769887,0.0,0.0,0.00022916812736596424,0.9890971337825003,0.00023169425887382833,198.98232052172324,0.0,0.0,0.0,0.05196983310537662,7.815735958547754e-05,0.00015101076778048668,0.0006893116602503266,0.0955635327187146,0.081236874552652,0.014326658166062593,0.09556350429994385,0.08123687455264683,0.014326658166061684,0.4276498427898951,0.4276498427898951,0.07541886792370726,0.0,4.9137066421502595,4.89749413926512,5.005658443655818,4.914638244916716,4.898591984145469,5.00564695834521,24781.341389223577,21064.14018084004,0.85,0.9186837449340851,0.6944895360150458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282740557231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.796052658217,1534.433840188727,0.4276498427898951,0.07541886792370726,6.112851554438009,3.4307675324194604
4372.0,-30.07168665262578,5.044378160409658,35.00327117453845,24.090165341645502,4.99547778024356,-26.564995112521007,-40.07848390666766,1.4887862401387963,-0.09617382478563741,-5.01099823780983,40.006536068685215,47871.97435347444,15453.955435086717,15453.955435086717,63325.92978856116,87606.7646144001,87606.7646144001,15453.955435086717,103060.72004948682,103060.72004948682,103060.72004948682,127842.06163651403,103695.5274854807,63960.737224554934,44149.76695658419,24781.34158702722,0.0,68931.10854361141,21064.140348973135,1534.4334065299659,0.0,0.8868390961042204,2.8167314587489973,0.0014959080323721466,354503.981138598,1554815.0635961404,4.385888865344688,1554815.0635961404,4.385888865344688,0.85,0.09556347388754735,4.564652377983593,1.2670066517731176,1.0,0.0,4.5646523779845625,1.28478255299301,1.285076999533143,3.5528598729410263,19309.509479360277,1969.0219880754669,2034.6934298245008,2034.6934298245008,7.5952255059965825,5.044378160409658,0.5623540699193903,4.482024090490268,3.430831645302775,3.430831645302775,0.9802376129436501,0.0,0.0,0.00022916812736596424,0.9890869036247523,0.00023169665529502136,198.98223922206333,0.0,0.0,0.0,0.05196983310537662,7.815818056792821e-05,0.00015100994679803604,0.000689307912750831,0.09556347388755171,0.08123681462374491,0.014326659263806803,0.0955634815972351,0.0812368146237412,0.014326659263806149,0.42764957947890037,0.42764957947890037,0.07541888290279736,0.0,4.913922038739997,4.897757384732756,5.005602319455477,4.914824413024178,4.898851190665084,5.005418708851494,24781.34158702722,21064.140348973135,0.85,0.9186843375439994,0.6944901273883728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927680083077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.795648620997,1534.4334065299659,0.42764957947890037,0.07541888290279736,6.112851554438009,3.430831645302775
4373.0,-30.071587521327473,5.044345095459287,35.003270936967596,24.090167856216453,4.995484082729455,-26.564905264116984,-40.07839516326783,1.4888018255189925,-0.09595536215471157,-5.010989353250871,40.00653542929473,47872.01188034009,15453.96779404442,15453.96779404442,63325.97967438451,87606.74720923322,87606.74720923322,15453.96779404442,103060.71500327764,103060.71500327764,103060.71500327764,127842.05770026016,103695.46749023031,63960.73216133732,44149.70592099221,24781.34269698253,0.0,68931.04861797474,21064.14129243515,1534.4333132635002,0.0,0.8868391436247586,2.8167296241573787,0.0014959080323721466,354504.10391341336,1554815.0360236957,4.385887268609604,1554815.0360236957,4.385887268609604,0.85,0.09556342037111551,4.564652377983593,1.2670065347338095,1.0,0.0,4.564652377984815,1.2847824800833394,1.285076926606763,3.5528600745610257,19309.498307433343,1969.0208488559645,2034.6934298245008,2034.6934298245008,7.59523158010953,5.044345095459287,0.5624011264019542,4.481943969057333,3.4308957203157413,3.4308957203157413,0.9802559200902118,0.0,0.0,0.00022916812736596424,0.9890766926352107,0.00023169904727548318,198.98215807389596,0.0,0.0,0.0,0.05196983310537662,7.81589660107852e-05,0.00015100916135517902,0.000689304327477226,0.09556342037112037,0.08123675964564442,0.014326660725475941,0.09556341866701053,0.0812367596456403,0.014326660725475213,0.4276493164630892,0.4276493164630892,0.07541889525349706,0.0,4.914141063183081,4.8980119101634045,5.00561987632193,4.915033991096152,4.899046881545303,5.005706997460834,24781.34269698253,21064.14129243515,0.85,0.9186858599140963,0.6944912755593391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927086858381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.795245391544,1534.4333132635002,0.4276493164630892,0.07541889525349706,6.112851554438009,3.4308957203157413
4374.0,-30.07148847774343,5.044312118463683,35.00327069910987,24.090188461728417,4.9955088978994855,-26.564813643238352,-40.078302403539396,1.4888340633944088,-0.09579684948232625,-5.01096554084433,40.00653494579744,47872.030012111085,15453.957239472516,15453.957239472516,63325.9872515836,87606.7279026709,87606.7279026709,15453.957239472516,103060.68514214341,103060.68514214341,103060.68514214341,127842.02344215037,103695.4141281643,63960.71623760448,44149.66432284424,24781.338300006955,0.0,68931.0026228512,21064.137555005913,1534.4325618257649,0.0,0.8868392665356846,2.816730320791384,0.0014959080323721466,354504.43297479884,1554815.015173836,4.3858831386866335,1554815.015173836,4.3858831386866335,0.8500000000000001,0.09556335931000567,4.564652377983593,1.2670063308766113,1.0,0.0,4.564652377982756,1.284782329271974,1.2850767757608346,3.5528604916057396,19309.488370695042,1969.0198355906496,2034.6934298245008,2034.6934298245008,7.595226392806247,5.044312118463683,0.5624548007319934,4.48185731773169,3.430959709323062,3.430959709323062,0.980274202663732,0.0,0.0,0.00022916812736596424,0.9890664907941947,0.0002317014371621752,198.98207699759683,0.0,0.0,0.0,0.05196983310537662,7.815978700883696e-05,0.00015100834035712728,0.0006893005799065167,0.09556335931001073,0.08123669787437565,0.01432666143563507,0.09556340874729917,0.08123669787437136,0.014326661435634316,0.42764905332990616,0.42764905332990616,0.07541890993405302,0.0,4.914337553881126,4.898252853950908,5.0055641122694965,4.915168691361998,4.8992618383100535,5.00538633452561,24781.338300006955,21064.137555005913,0.85,0.9186865828437916,0.6944920020101537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264947390906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.7948417668,1534.4325618257649,0.42764905332990616,0.07541890993405302,6.112851554438009,3.430959709323062
4375.0,-30.071389619811214,5.044279043457823,35.00327046531741,24.09020662251862,4.995515964733514,-26.56472396443519,-40.07821746692059,1.4888503093574876,-0.09530144388918416,-5.010956370754926,40.006534588492144,47872.084174132506,15453.9690007032,15453.9690007032,63326.0531748357,87606.7788441874,87606.7788441874,15453.9690007032,103060.7478448906,103060.7478448906,103060.7478448906,127842.08877621451,103695.42295567419,63960.7282856193,44149.66074450544,24781.340931323917,0.0,68931.00167582935,21064.13979162533,1534.432556409877,0.0,0.8868393144877622,2.8167248787378956,0.0014959080323721466,354504.5596954578,1554814.9997657551,4.385881527451836,1554814.9997657551,4.385881527451836,0.85,0.09556330587264295,4.564652377983593,1.2670062918635088,1.0,0.0,4.564652377984681,1.28478225327207,1.285076699743513,3.5528607017713574,19309.490014496758,1969.0200032117755,2034.6934298245008,2034.6934298245008,7.595232173151588,5.044279043457823,0.5625018647283619,4.481777178729461,3.4310236697551537,3.4310236697551537,0.980292477072901,0.0,0.0,0.00022916812736596424,0.989056308189166,0.00023170382259180106,198.9819960733368,0.0,0.0,0.0,0.05196983310537662,7.816053877308166e-05,0.0001510075885928826,0.0006892971483640696,0.09556330587264991,0.08123664297803561,0.014326662894614305,0.09556322894424518,0.08123664297802968,0.01432666289461326,0.4276487894485563,0.4276487894485563,0.07541892204206282,0.0,4.914597553762746,4.898555948417709,5.0055795677483275,4.915654926865727,4.89978573931927,5.005658826237664,24781.340931323917,21064.13979162533,0.85,0.9186875518311375,0.6944927972941216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519259031442064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.794439689222,1534.432556409877,0.4276487894485563,0.07541892204206282,6.112851554438009,3.4310236697551537
4376.0,-30.07129085987987,5.0442460362002,35.0032702272344,24.09022233858707,4.9955385710370015,-26.56463281974267,-40.078121005184926,1.488880530899796,-0.09518983580721851,-5.010934258619101,40.006533995935236,47872.08355929635,15453.960870914618,15453.960870914618,63326.04443021097,87606.74717501254,87606.74717501254,15453.960870914618,103060.70804592715,103060.70804592715,103060.70804592715,127842.04458755461,103695.35634764882,63960.69273193262,44149.626239684665,24781.33654162746,0.0,68930.96278131212,21064.136060383342,1534.4318426309567,0.0,0.8868394291421682,2.816725993469161,0.0014959080323721466,354504.8652612639,1554814.974212914,4.38587767495671,1554814.974212914,4.38587767495671,0.85,0.0955632459991774,4.564652377983593,1.267006073719822,1.0,0.0,4.564652377983945,1.2847821118933216,1.2850765583323633,3.5528610927318125,19309.4776111817,1969.0187384256299,2034.6934298245008,2034.6934298245008,7.595228177567553,5.0442460362002,0.5625546515248976,4.481691384675303,3.4310875456591585,3.4310875456591585,0.9803107273311882,0.0,0.0,0.00022916812736596424,0.9890461357913786,0.00023170620567926987,198.98191522936514,0.0,0.0,0.0,0.05196983310537662,7.816139255291683e-05,0.0001510067348130474,0.0006892932511559145,0.09556324599918094,0.08123658234601545,0.014326663653165478,0.09556323466504224,0.08123658234601246,0.014326663653164947,0.42764852889977667,0.42764852889977667,0.07541893637551123,0.0,4.9148185380546465,4.898823567191073,5.005535924795936,4.915744422811883,4.89993602454166,5.0054033983670365,24781.33654162746,21064.136060383342,0.85,0.9186879433429196,0.6944931802443205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925312658716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.794037193873,1534.4318426309567,0.42764852889977667,0.07541893637551123,6.112851554438009,3.4310875456591585
4377.0,-30.07119225919498,5.044212951046413,35.003269992903235,24.09022970767694,4.995547444075688,-26.56454319182442,-40.078032296709694,1.4888983767051172,-0.09493981460877876,-5.010923625128978,40.00653362905015,47872.11880317206,15453.970218454499,15453.970218454499,63326.089021626554,87606.74027540606,87606.74027540606,15453.970218454499,103060.71049386056,103060.71049386056,103060.71049386056,127842.0489399248,103695.30828083017,63960.686808596154,44149.57941359335,24781.338446064237,0.0,68930.91785965758,21064.137679154603,1534.4317554544377,0.0,0.8868394845748199,2.816723948239017,0.0014959080323721466,354505.01220467285,1554814.9583917253,4.385875812368079,1554814.9583917253,4.385875812368079,0.8500000000000001,0.09556319259252653,4.564652377983593,1.2670059671206402,1.0,0.0,4.564652377984283,1.2847820284092573,1.285076474829166,3.5528613235937625,19309.468660490067,1969.0178257090922,2034.6934298245008,2034.6934298245008,7.595232771645335,5.044212951046413,0.5626022435443154,4.481610707502098,3.431151386875539,3.431151386875539,0.9803289676787255,0.0,0.0,0.00022916812736596424,0.9890359799087601,0.00023170858494663186,198.98183451581673,0.0,0.0,0.0,0.05196983310537662,7.8162177716494e-05,0.00015100594964947023,0.000689289667157125,0.09556319259253046,0.0812365275215156,0.014326665071014865,0.09556316582036822,0.08123652752151225,0.014326665071014275,0.42764826906692416,0.42764826906692416,0.07541894891430934,0.0,4.915047562078598,4.899091029407714,5.005546821533585,4.915983810520174,4.900181068780796,5.005610627629778,24781.338446064237,21064.137679154603,0.85,0.9186891889435974,0.6944941441319417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924722759071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.793636030503,1534.4317554544377,0.42764826906692416,0.07541894891430934,6.112851554438009,3.431151386875539
4378.0,-30.071093842587025,5.044179902363029,35.003269750339264,24.090251186303817,4.995566768192416,-26.56445268436171,-40.07794348346067,1.4889256099670918,-0.0946512791171017,-5.01090408887059,40.00653292058848,47872.15259713008,15453.965842006053,15453.965842006053,63326.11843913613,87606.75021387963,87606.75021387963,15453.965842006053,103060.71605588568,103060.71605588568,103060.71605588568,127842.05039747774,103695.28193200521,63960.684315255814,44149.552907499325,24781.334341592054,0.0,68930.88724909138,21064.134190353245,1534.431120919113,0.0,0.8868395865423234,2.8167224362457453,0.0014959080323721466,354505.282174898,1554814.9278407223,4.38587238616558,1554814.9278407223,4.38587238616558,0.85,0.09556313423877891,4.564652377983593,1.2670057973312217,1.0,0.0,4.564652377984121,1.284781901009962,1.2850763474006734,3.5528616758963816,19309.463753982545,1969.0173253845653,2034.6934298245008,2034.6934298245008,7.595230620732391,5.044179902363029,0.5626537463351511,4.481526156027878,3.4312151495811465,3.4312151495811465,0.9803471855946133,0.0,0.0,0.00022916812736596424,0.9890258430982665,0.00023171095979460145,198.98175395301715,0.0,0.0,0.0,0.05196983310537662,7.816296381473592e-05,0.00015100516355122831,0.0006892860788919157,0.09556313423878439,0.08123646821494154,0.014326666023842846,0.09556308599225775,0.08123646821493688,0.014326666023842026,0.4276480099757281,0.4276480099757281,0.0754189632970331,0.0,4.915281200196489,4.8993704659905575,5.005520576747529,4.916252809753473,4.900525304927328,5.00545274498802,24781.334341592054,21064.134190353245,0.85,0.9186900236797818,0.6944949427988265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924133811094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.793234968894,1534.431120919113,0.4276480099757281,0.0754189632970331,6.112851554438009,3.4312151495811465
4379.0,-30.070995528132784,5.044146878089796,35.003269537393145,24.09026735639202,4.995586435674023,-26.564362234548923,-40.077850863430626,1.488953142090129,-0.09447166424234865,-5.010885506286735,40.006533298148895,47872.168189225085,15453.962912787974,15453.962912787974,63326.13110201306,87606.73420556063,87606.73420556063,15453.962912787974,103060.6971183486,103060.6971183486,103060.6971183486,127842.0343821583,103695.22984057215,63960.66382423647,44149.517795928536,24781.33726380969,0.0,68930.85505973823,21064.136674238238,1534.4309087211584,0.0,0.886839679725709,2.8167222448061553,0.0014959080323721466,354505.5389665092,1554814.9441222649,4.385869255118045,1554814.9441222649,4.385869255118045,0.85,0.09556307826738736,4.564652377983593,1.2670056225964799,1.0,0.0,4.5646523779843164,1.2847817722125974,1.2850762185737912,3.5528620320652116,19309.454053853282,1969.0163362466574,2034.6934298245008,2034.6934298245008,7.595229181096303,5.044146878089796,0.5627047930670024,4.481442085022794,3.431278868146737,3.431278868146737,0.9803653908990677,0.0,0.0,0.00022916812736596424,0.9890157169213835,0.00023171333219993787,198.9816734739047,0.0,0.0,0.0,0.05196983310537662,7.81637836151036e-05,0.00015100434375086064,0.0006892823367882179,0.09556307826739227,0.0812364111007066,0.01432666716668567,0.09556307632291769,0.08123641110070243,0.014326667166684934,0.4276477523826102,0.4276477523826102,0.07541897690890945,0.0,4.915500679203433,4.899636541919733,5.005475645285969,4.916413842044392,4.900736127517291,5.005331253471695,24781.33726380969,21064.136674238238,0.85,0.9186906363939938,0.6944954933133668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235459630964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.7928335063,1534.4309087211584,0.4276477523826102,0.07541897690890945,6.112851554438009,3.431278868146737
4380.0,-30.070897326518192,5.044113819358162,35.00326933224794,24.090274061914556,4.995599561323745,-26.564272540500507,-40.07776218987999,1.4889747753060423,-0.09432805632025065,-5.010871593666028,40.00653309947424,47872.20155645105,15453.967047796066,15453.967047796066,63326.16860424712,87606.7047284216,87606.7047284216,15453.967047796066,103060.67177621766,103060.67177621766,103060.67177621766,127842.01044213375,103695.16133056885,63960.65815859831,44149.44796885616,24781.33866591609,0.0,68930.78663477226,21064.137866028675,1534.4307146283502,0.0,0.886839751233859,2.816721981429134,0.0014959080323721466,354505.7312242759,1554814.9355548164,4.385866852378678,1554814.9355548164,4.385866852378678,0.85,0.0955630237258037,4.564652377983593,1.2670054962160067,1.0,0.0,4.564652377984092,1.284781671010787,1.2850761173487875,3.5528623119229317,19309.44129636422,1969.0150353448141,2034.6934298245008,2034.6934298245008,7.59523121334747,5.044113819358162,0.5627536914059643,4.481360127952198,3.431342538994916,3.431342538994916,0.980383582569976,0.0,0.0,0.00022916812736596424,0.9890056024783915,0.00023171570190470307,198.98159308722643,0.0,0.0,0.0,0.05196983310537662,7.816456849175788e-05,0.00015100355887420636,0.0006892787540991314,0.09556302372580873,0.0812363555037538,0.014326668222054936,0.09556306300486879,0.08123635550374952,0.014326668222054183,0.4276474953636996,0.4276474953636996,0.07541898875295303,0.0,4.91570397481172,4.899879053596692,5.005456404162203,4.916543537345774,4.900875515880216,5.005405893894988,24781.33866591609,21064.137866028675,0.85,0.9186920923995683,0.6944966667811365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922958725744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79243327778,1534.4307146283502,0.4276474953636996,0.07541898875295303,6.112851554438009,3.431342538994916
