time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4381.0,-30.070799272601715,5.044080767435694,35.003269123717494,24.090290755871706,4.995616160600412,-26.5641826319795,-40.07767344648016,1.4889995199781798,-0.09407149817320715,-5.010854505205277,40.00653259058061,47872.234098370405,15453.966230696165,15453.966230696165,63326.200329066574,87606.70505394098,87606.70505394098,15453.966230696165,103060.67128463715,103060.67128463715,103060.67128463715,127842.00805781272,103695.12428486973,63960.65332929891,44149.412172856464,24781.336773175564,0.0,68930.74894603202,21064.13625719923,1534.4302617790777,0.0,0.8868398400240294,2.8167206040128727,0.0014959080323721466,354505.96736891934,1554814.9136097888,4.385863868947962,1554814.9136097888,4.385863868947962,0.85,0.09556296681711177,4.564652377983593,1.2670053665386516,1.0,0.0,4.564652377982818,1.28478155525337,1.2850760015648408,3.552862632031952,19309.43439795408,1969.0143319027477,2034.6934298245008,2034.6934298245008,7.595230811763679,5.044080767435694,0.5628039440482793,4.4812768233874145,3.4314061444076898,3.4314061444076898,0.9804017555450543,0.0,0.0,0.00022916812736596424,0.9889955033591358,0.00023171806806764216,198.98151282151693,0.0,0.0,0.0,0.05196983310537662,7.816535399396322e-05,0.000151002773372001,0.0006892751685546219,0.09556296681711807,0.0812362978535288,0.014326668963589268,0.09556299763788208,0.08123629785352345,0.014326668963588321,0.42764723755197415,0.42764723755197415,0.07541900071132324,0.0,4.915913299066517,4.9001300652843724,5.0054291722329936,4.916783007032052,4.901166557221188,5.005352737447822,24781.336773175564,21064.13625719923,0.85,0.9186930549477502,0.694497518601619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519223721628627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.792034065855,1534.4302617790777,0.42764723755197415,0.07541900071132324,6.112851554438009,3.4314061444076898
4382.0,-30.070701349448253,5.044047720330861,35.003268925095,24.090307379979663,4.995633040601432,-26.56409281308446,-40.0775809661485,1.489024504237675,-0.09382220130856922,-5.010837610777333,40.0065324621117,47872.2483291626,15453.96565258,15453.96565258,63326.2139817426,87606.7038975104,87606.7038975104,15453.96565258,103060.66955009039,103060.66955009039,103060.66955009039,127842.00684015025,103695.08594595775,63960.63037760996,44149.39507594199,24781.337290059866,0.0,68930.73236600186,21064.136696550886,1534.4299515636112,0.0,0.8868399264496615,2.8167192994051176,0.0014959080323721466,354506.2008323533,1554814.9080698222,4.385860964968275,1554814.9080698222,4.385860964968275,0.85,0.09556291054855422,4.564652377983593,1.2670052330149337,1.0,0.0,4.564652377983259,1.2847814383751666,1.2850758846598513,3.5528629552403896,19309.427258730215,1969.0136039045153,2034.6934298245008,2034.6934298245008,7.595230527634305,5.044047720330861,0.5628540598512926,4.481193660479568,3.4314696967766753,3.4314696967766753,0.9804199133647644,0.0,0.0,0.00022916812736596424,0.9889854178189122,0.00023172043109732278,198.98143266291305,0.0,0.0,0.0,0.05196983310537662,7.81661725809655e-05,0.00015100195478499873,0.0006892714319895154,0.09556291054855763,0.08123624081428032,0.014326669734277302,0.09556294336939748,0.08123624081427742,0.014326669734276794,0.42764697978333854,0.42764697978333854,0.07541901226355181,0.0,4.916127312533433,4.900387265513643,5.005398125155182,4.917015409468775,4.901448143495088,5.00530606081918,24781.337290059866,21064.136696550886,0.85,0.9186934739863067,0.6944978921009438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519217864826621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79163516843,1534.4299515636112,0.42764697978333854,0.07541901226355181,6.112851554438009,3.4314696967766753
4383.0,-30.070603537437965,5.0440146607429694,35.00326873077409,24.09031904479491,4.995648012067352,-26.5640032850758,-40.07749225767327,1.4890477597052099,-0.09362490280659586,-5.010822123409771,40.00653219015953,47872.280022949,15453.967150546929,15453.967150546929,63326.24717349593,87606.68876773339,87606.68876773339,15453.967150546929,103060.65591828032,103060.65591828032,103060.65591828032,127841.99345197229,103695.03280903457,63960.62406425031,44149.34304976029,24781.337533691967,0.0,68930.68058345225,21064.136903638173,1534.42965632823,0.0,0.8868400062354181,2.816718514086665,0.0014959080323721466,354506.4148517821,1554814.896342426,4.3858582840947715,1554814.896342426,4.3858582840947715,0.8500000000000001,0.09556285482735219,4.564652377983593,1.2670050390483811,1.0,0.0,4.564652377983569,1.284781329584398,1.28507577584415,3.5528632560843407,19309.417363916556,1969.0125949143242,2034.6934298245008,2034.6934298245008,7.595231263846903,5.0440146607429694,0.5629034880616217,4.481111172681348,3.431533195512444,3.431533195512444,0.9804380558606983,0.0,0.0,0.00022916812736596424,0.9889753438365753,0.00023172279146711818,198.98135259535394,0.0,0.0,0.0,0.05196983310537662,7.816695778893516e-05,0.00015100116957702907,0.0006892678477880894,0.09556285482736034,0.08123618434955099,0.014326670477809349,0.09556290693632018,0.08123618434954406,0.01432667047780813,0.4276467225919542,0.4276467225919542,0.0754190232412601,0.0,4.91633541980724,4.900635939386518,5.005376037165888,4.917197220603157,4.901660040540946,5.005317133689118,24781.337533691967,21064.136903638173,0.85,0.9186946456567884,0.6944988736182796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212015839864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.791236919853,1534.42965632823,0.4276467225919542,0.0754190232412601,6.112851554438009,3.431533195512444
4384.0,-30.07050591676682,5.043981536282907,35.0032685136015,24.09033696111294,4.995656772250666,-26.56391455042409,-40.077403688896425,1.4890654059079436,-0.09317712595628791,-5.010810839072513,40.006531135909825,47872.3113847937,15453.97493520759,15453.97493520759,63326.28632000129,87606.7308064293,87606.7308064293,15453.97493520759,103060.70574163689,103060.70574163689,103060.70574163689,127842.04047082883,103695.03407851601,63960.6146568804,44149.35491292845,24781.334729191927,0.0,68930.68964212039,21064.13451981314,1534.4292880784374,0.0,0.886840067467799,2.8167139451697625,0.0014959080323721466,354506.570789735,1554814.850880004,4.385856226631681,1554814.850880004,4.385856226631681,0.85,0.0955628002136163,4.564652377983593,1.2670049775065855,1.0,0.0,4.564652377982648,1.2847812470341906,1.2850756932750238,3.552863484364135,19309.417600311168,1969.012619019866,2034.6934298245008,2034.6934298245008,7.595235089809353,5.043981536282907,0.5629509486193021,4.4810305876636045,3.431596635403981,3.431596635403981,0.9804561815439945,0.0,0.0,0.00022916812736596424,0.9889652896712523,0.0002317251472416624,198.9812726844867,0.0,0.0,0.0,0.05196983310537662,7.816774176763311e-05,0.00015100038559833114,0.0006892642691978617,0.0955628002136193,0.08123612881934829,0.014326671394271021,0.09556273559047085,0.08123612881934572,0.014326671394270567,0.427646465516572,0.427646465516572,0.07541903428217216,0.0,4.916590800180188,4.900932892484946,5.00539551521382,4.917633713116231,4.902142132270853,5.005494884036523,24781.334729191927,21064.13451981314,0.85,0.9186950928357678,0.6944992373257952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920617349643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79083970881,1534.4292880784374,0.427646465516572,0.07541903428217216,6.112851554438009,3.431596635403981
4385.0,-30.07040839328287,5.0439484552095415,35.00326829107013,24.09034789251166,4.9956765539679076,-26.563824801009584,-40.07731498042119,1.489092961694624,-0.09310239141694865,-5.010791119189061,40.00653054547944,47872.34160231473,15453.96972880385,15453.96972880385,63326.31133111858,87606.69012537994,87606.69012537994,15453.96972880385,103060.65985418379,103060.65985418379,103060.65985418379,127841.99100378937,103694.95772989842,63960.60920683319,44149.27613673914,24781.33114960558,0.0,68930.60728634472,21064.13147716474,1534.4286733240478,0.0,0.886840169941847,2.816715265321931,0.0014959080323721466,354506.84329840395,1554814.8254188688,4.385852783411893,1554814.8254188688,4.385852783411893,0.85,0.09556274278521532,4.564652377983593,1.2670048022223637,1.0,0.0,4.564652377982742,1.284781118126257,1.285075564337547,3.552863840839089,19309.40338316612,1969.0111692745354,2034.6934298245008,2034.6934298245008,7.595232530994516,5.0439484552095415,0.5630021188998562,4.480946336309685,3.431660000626434,3.431660000626434,0.9804742858932668,0.0,0.0,0.00022916812736596424,0.988955245625537,0.0002317275006929258,198.98119285323952,0.0,0.0,0.0,0.05196983310537662,7.816852699017657e-05,0.00015099960037578768,0.0006892606849299114,0.0955627427852231,0.08123607057424657,0.014326672210976528,0.09556275313523972,0.08123607057423995,0.01432667221097536,0.4276462116287138,0.4276462116287138,0.07541904788059482,0.0,4.916802904070835,4.901186409727586,5.005372619201182,4.917688727772088,4.902237920244886,5.005318531534158,24781.33114960558,21064.13147716474,0.85,0.9186965533040304,0.6945005054641138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920034258644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.790441925008,1534.4286733240478,0.4276462116287138,0.07541904788059482,6.112851554438009,3.431660000626434
4386.0,-30.07031102602597,5.043915392429119,35.00326809813343,24.090369475912325,4.995695295077179,-26.563735296322424,-40.07722253501413,1.4891195653736296,-0.09280626575900897,-5.01077337504468,40.006530962429764,47872.35349860749,15453.967533650764,15453.967533650764,63326.32103225825,87606.70324844412,87606.70324844412,15453.967533650764,103060.67078209488,103060.67078209488,103060.67078209488,127842.0052286688,103694.93477935331,63960.585029516806,44149.27749981834,24781.33444657392,0.0,68930.61194639225,21064.134279587834,1534.4285038269525,0.0,0.8868402587161583,2.816713444340792,0.0014959080323721466,354507.0885045148,1554814.8433990227,4.385849800515968,1554814.8433990227,4.385849800515968,0.85,0.09556268796298277,4.564652377983593,1.2670046428730712,1.0,0.0,4.564652377982589,1.2847809936723753,1.2850754398551432,3.552864184997119,19309.399109464262,1969.0107334782278,2034.6934298245008,2034.6934298245008,7.595231452132678,5.043915392429119,0.5630523762571205,4.480863016171998,3.4317233237297735,3.4317233237297735,0.9804923782085068,0.0,0.0,0.00022916812736596424,0.9889452177795818,0.0002317298503960628,198.9811131499414,0.0,0.0,0.0,0.05196983310537662,7.816934529875235e-05,0.0001509987820672119,0.0006892569496357249,0.0955626879629887,0.08123601463044046,0.014326673332548235,0.0955626903646649,0.08123601463043542,0.014326673332547347,0.42764595785373494,0.42764595785373494,0.07541906096731832,0.0,4.917029013687852,4.901459001624971,5.005334975064272,4.917967109285655,4.902583060328936,5.005218138139014,24781.33444657392,21064.134279587834,0.85,0.9186966319333928,0.6945006310960666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919451748614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.790045448244,1534.4285038269525,0.42764595785373494,0.07541906096731832,6.112851554438009,3.4317233237297735
4387.0,-30.07021376474634,5.043882304142579,35.00326791329934,24.09037611158567,4.995708978713242,-26.56364639277078,-40.07713393131269,1.489141606737657,-0.09268190395323472,-5.010759116654072,40.0065308125614,47872.383095122896,15453.970594384784,15453.970594384784,63326.35368950768,87606.6708807966,87606.6708807966,15453.970594384784,103060.64147518139,103060.64147518139,103060.64147518139,127841.97726233964,103694.86406630225,63960.57628062829,44149.20865074885,24781.335787158252,0.0,68930.5444379071,21064.135419084512,1534.4282968702294,0.0,0.8868403318066054,2.8167134743702675,0.0014959080323721466,354507.2855411339,1554814.8369362454,4.385847344612156,1554814.8369362454,4.385847344612156,0.8499999999999999,0.09556263417923667,4.564652377983593,1.26700446813833,1.0,0.0,4.564652377983842,1.2847808905613425,1.2850753367204792,3.5528644701348404,19309.385941737914,1969.0093907438234,2034.6934298245008,2034.6934298245008,7.595232956405496,5.043882304142579,0.5631010163390346,4.480781287803544,3.431786597216362,3.431786597216362,0.980510456347532,0.0,0.0,0.00022916812736596424,0.9889352009577171,0.00023173219756363243,198.98103353345834,0.0,0.0,0.0,0.05196983310537662,7.817012960873736e-05,0.00015099799775722687,0.0006892533695332868,0.09556263417924078,0.08123595982282432,0.014326674356416469,0.09556268637037575,0.08123595982282082,0.014326674356415853,0.42764570549526676,0.42764570549526676,0.07541907273469894,0.0,4.917233245756904,4.901702669163626,5.0053154311816,4.918077212700837,4.902704412042681,5.005264367235611,24781.335787158252,21064.135419084512,0.85,0.9186980054473863,0.6945017406361345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188701721983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.789649092514,1534.4282968702294,0.42764570549526676,0.07541907273469894,6.112851554438009,3.431786597216362
4388.0,-30.0701166577643,5.043849154411451,35.00326770265929,24.090383515600138,4.995717765657746,-26.563558117752233,-40.077045432385034,1.489159225645711,-0.09243694022410409,-5.010747776472517,40.006529691235144,47872.412416211846,15453.97796773522,15453.97796773522,63326.390383947066,87606.66455989917,87606.66455989917,15453.97796773522,103060.6425276344,103060.6425276344,103060.6425276344,127841.97497298564,103694.81722419942,63960.56508051232,44149.16904854122,24781.332445351247,0.0,68930.50149389246,21064.13257854856,1534.4278906553861,0.0,0.8868403935658049,2.8167115782117915,0.0014959080323721466,354507.4422511004,1554814.7885812824,4.385845269448518,1554814.7885812824,4.385845269448518,0.85,0.09556258038239729,4.564652377983593,1.267004318679683,1.0,0.0,4.564652377983195,1.2847808081388779,1.285075254279125,3.5528646980615375,19309.37721910492,1969.0085012827951,2034.6934298245008,2034.6934298245008,7.5952365802194475,5.043849154411451,0.5631482595780453,4.480700894833406,3.4318498079039705,3.4318498079039705,0.9805285165439915,0.0,0.0,0.00022916812736596424,0.9889252001359603,0.0002317345410294505,198.9809540433443,0.0,0.0,0.0,0.05196983310537662,7.817091299853957e-05,0.00015099721436742468,0.0006892497936311634,0.09556258038239988,0.08123590498872658,0.014326675393673301,0.09556260339567073,0.08123590498872438,0.01432667539367291,0.42764545269699067,0.42764545269699067,0.07541908451959127,0.0,4.917444464400262,4.901947929232222,5.005333473659391,4.918310836248395,4.902950501996827,5.0054272063435405,24781.332445351247,21064.13257854856,0.85,0.9186991101400598,0.6945025986856276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182892292521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.789253859282,1534.4278906553861,0.42764545269699067,0.07541908451959127,6.112851554438009,3.4318498079039705
4389.0,-30.070019703449706,5.043816047874811,35.00326748702083,24.090404994227015,4.995737341174046,-26.563468901213316,-40.076956793758995,1.489186538937647,-0.09216242855785595,-5.010728282922817,40.006529124366125,47872.440388838266,15453.972784396832,15453.972784396832,63326.413173235094,87606.67328015082,87606.67328015082,15453.972784396832,103060.64606454765,103060.64606454765,103060.64606454765,127841.97501519631,103694.79044339957,63960.5575520869,44149.14765701407,24781.32895064867,0.0,68930.47660766274,21064.129608051368,1534.4272905255345,0.0,0.8868404948026946,2.81671024566037,0.0014959080323721466,354507.7116325861,1554814.7641361852,4.385841867800057,1554814.7641361852,4.385841867800057,0.85,0.09556252339401793,4.564652377983593,1.2670042357081548,1.0,0.0,4.564652377982572,1.284780680365439,1.285075126476403,3.5528650513994635,19309.37223215784,1969.0079927557158,2034.6934298245008,2034.6934298245008,7.595234032740645,5.043816047874811,0.5631990874501831,4.480616960424628,3.431912944908652,3.431912944908652,0.9805465556881863,0.0,0.0,0.00022916812736596424,0.9889152151459029,0.00023173688083275487,198.98087467826454,0.0,0.0,0.0,0.05196983310537662,7.817169763222305e-05,0.0001509964297337412,0.0006892462120511541,0.0955625233940233,0.08123584707054937,0.014326676323473923,0.09556253171962657,0.0812358470705448,0.014326676323473118,0.42764519980592675,0.42764519980592675,0.0754190985857029,0.0,4.917661346576892,4.902207340614041,5.005309028115676,4.918565854364942,4.90328199864183,5.005248311891194,24781.32895064867,21064.129608051368,0.85,0.9186997724341186,0.6945032552337882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917709208391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.788858776998,1534.4272905255345,0.42764519980592675,0.0754190985857029,6.112851554438009,3.431912944908652
4390.0,-30.069922836773593,5.043782947987525,35.003267296255935,24.090421583410375,4.995754570651401,-26.563379998215083,-40.07686822498215,1.4892117320929112,-0.09193057716890962,-5.010711670819673,40.006529417589476,47872.46817509266,15453.971986474293,15453.971986474293,63326.440161566956,87606.67035118405,87606.67035118405,15453.971986474293,103060.64233765834,103060.64233765834,103060.64233765834,127841.9742616443,103694.75097693768,63960.5488008463,44149.11352899042,24781.331923985963,0.0,68930.44545297639,21064.132135388067,1534.4271262886698,0.0,0.8868405782647895,2.816709137472443,0.0014959080323721466,354507.94119547046,1554814.776780859,4.385839063400718,1554814.776780859,4.385839063400718,0.85,0.09556246939193822,4.564652377983593,1.2670040988875555,1.0,0.0,4.564652377983765,1.2847805625101665,1.2850750085941205,3.552865377310277,19309.364882968934,1969.007243347008,2034.6934298245008,2034.6934298245008,7.595233640582033,5.043782947987525,0.5632485923116963,4.480534355675829,3.4319760396941175,3.4319760396941175,0.9805645827697479,0.0,0.0,0.00022916812736596424,0.9889052392900303,0.00023173921854281211,198.98079538498735,0.0,0.0,0.0,0.05196983310537662,7.81724816548701e-05,0.00015099564571109415,0.0006892426332603139,0.09556246939194848,0.08123579183755734,0.014326677554391147,0.0955624928871877,0.0812357918375486,0.014326677554389608,0.4276449478626522,0.4276449478626522,0.07541911191121167,0.0,4.9178789943716765,4.902468898041775,5.0052775190624175,4.91878109365075,4.903546669828245,5.005183069879195,24781.331923985963,21064.132135388067,0.85,0.918700579191347,0.6945039722360528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917130099876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.788463873174,1534.4271262886698,0.4276449478626522,0.07541911191121167,6.112851554438009,3.4319760396941175
4391.0,-30.069826143496975,5.043749800155797,35.00326709980424,24.090433946717553,4.995765301798843,-26.563291901121545,-40.07677976097909,1.4892310594234248,-0.09163799054272204,-5.0106994123578845,40.00652887041708,47872.495720348255,15453.97773980739,15453.97773980739,63326.47346015564,87606.67785648028,87606.67785648028,15453.97773980739,103060.65559628767,103060.65559628767,103060.65559628767,127841.98717567045,103694.71904279347,63960.53690666172,44149.09126236861,24781.33157938277,0.0,68930.42284175138,21064.131842475355,1534.4268720390198,0.0,0.8868406426175964,2.816706722509943,0.0014959080323721466,354508.110595399,1554814.7531851379,4.385836901090401,1554814.7531851379,4.385836901090401,0.85,0.09556241645871827,4.564652377983593,1.2670039219548928,1.0,0.0,4.564652377983227,1.2847804720956306,1.2850749181588634,3.552865627337952,19309.358936399443,1969.0066369656759,2034.6934298245008,2034.6934298245008,7.595236468198723,5.043749800155797,0.5632960774215912,4.480453722734206,3.432039081307911,3.432039081307911,0.9805825946594032,0.0,0.0,0.00022916812736596424,0.9888952814000372,0.00023174155208984052,198.98071623371484,0.0,0.0,0.0,0.05196983310537662,7.817326475730294e-05,0.0001509948626086613,0.0006892390586699317,0.09556241645871771,0.08123573771090192,0.014326678747815791,0.09556240205476968,0.0812357377109024,0.014326678747815874,0.42764469698074364,0.42764469698074364,0.07541912419942154,0.0,4.9181108314850235,4.902741696804242,5.005276924643283,4.919061421815172,4.903856168622326,5.005297855746392,24781.33157938277,21064.131842475355,0.85,0.918701363627768,0.6945045996635281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165515152879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.788070445471,1534.4268720390198,0.42764469698074364,0.07541912419942154,6.112851554438009,3.432039081307911
4392.0,-30.069729549048702,5.043716678598722,35.00326690008972,24.09044519243764,4.9957832037695,-26.56320317583023,-40.07669119220225,1.4892568305509892,-0.091522980776233,-5.010681389358946,40.00652838247658,47872.52237978561,15453.974586848924,15453.974586848924,63326.496966634535,87606.64724469099,87606.64724469099,15453.974586848924,103060.62183153992,103060.62183153992,103060.62183153992,127841.95095060962,103694.65232717335,63960.52746226756,44149.027627673095,24781.329119069702,0.0,68930.3567467428,21064.129751209246,1534.4263602408728,0.0,0.8868407360862945,2.816707315070663,0.0014959080323721466,354508.3596556979,1554814.7321436757,4.385833760461185,1554814.7321436757,4.385833760461185,0.85,0.09556236096680867,4.564652377983593,1.2670037752436478,1.0,0.0,4.564652377982555,1.2847803515366043,1.2850747975722074,3.552865960725694,19309.34651304879,1969.0053701364677,2034.6934298245008,2034.6934298245008,7.59523491859994,5.043716678598722,0.56334607703287,4.480370601565852,3.4321020532919855,3.4321020532919855,0.980600586654853,0.0,0.0,0.00022916812736596424,0.9888853337958072,0.00023174388327341163,198.98063716340414,0.0,0.0,0.0,0.05196983310537662,7.81740487944809e-05,0.00015099407857148336,0.0006892354798127629,0.09556236096681692,0.08123568129228063,0.01432667967453628,0.09556240035616066,0.08123568129227363,0.014326679674535043,0.42764444780427374,0.42764444780427374,0.07541913751227404,0.0,4.918313509329437,4.9029848852871964,5.0052497292340945,4.919158408582689,4.903991859806638,5.005175217323654,24781.329119069702,21064.129751209246,0.85,0.9187025855575155,0.6945056523597313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519159739668746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.787676772887,1534.4263602408728,0.42764444780427374,0.07541913751227404,6.112851554438009,3.4321020532919855
4393.0,-30.069633105514654,5.043683543162676,35.00326671085654,24.090462235640757,4.995797750152953,-26.563114921974908,-40.07660650005562,1.489279566613236,-0.09122740192589163,-5.010666553964235,40.00652828834094,47872.566444040494,15453.97625232547,15453.97625232547,63326.54269636596,87606.65861519234,87606.65861519234,15453.97625232547,103060.63486751782,103060.63486751782,103060.63486751782,127841.96524628962,103694.62612328336,63960.53395213139,44148.99130127997,24781.3303787718,0.0,68930.32168005177,21064.13082195603,1534.4261392538701,0.0,0.8868408119105419,2.816705161683053,0.0014959080323721466,354508.56466651167,1554814.728084263,4.385831212701127,1554814.728084263,4.385831212701127,0.8500000000000001,0.09556230765352039,4.564652377983593,1.267003677985631,1.0,0.0,4.56465237798358,1.2847802451758314,1.2850746911870587,3.552866254850367,19309.341633530123,1969.0048725640381,2034.6934298245008,2034.6934298245008,7.5952357371392445,5.043683543162676,0.5633946010232647,4.480288942139412,3.432164977955861,3.432164977955861,0.980618565130246,0.0,0.0,0.00022916812736596424,0.9888754018408867,0.0002317462108364165,198.98055821669158,0.0,0.0,0.0,0.05196983310537662,7.817479852137369e-05,0.00015099332884459054,0.0006892320575701188,0.09556230765352604,0.08123562684682431,0.014326680806701731,0.09556232170589149,0.08123562684681951,0.014326680806700885,0.42764419837766365,0.42764419837766365,0.07541915003065099,0.0,4.918533010747922,4.903246519145398,5.005230158812651,4.919439152038365,4.904321223767454,5.005180085778306,24781.3303787718,21064.13082195603,0.85,0.9187037163456685,0.6945066449311911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915397009221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.78728434355,1534.4261392538701,0.42764419837766365,0.07541915003065099,6.112851554438009,3.432164977955861
4394.0,-30.069536823279694,5.04365041194145,35.00326652524879,24.090473760757618,4.99581372467859,-26.563026670445115,-40.07651422927154,1.489303571844051,-0.09106595866643374,-5.010650349970872,40.00652801547271,47872.574224116346,15453.975746547085,15453.975746547085,63326.54997066343,87606.63827631366,87606.63827631366,15453.975746547085,103060.61402286075,103060.61402286075,103060.61402286075,127841.94398505928,103694.56893938706,63960.504887189854,44148.96005799689,24781.329962198524,0.0,68930.29002019542,21064.130467868745,1534.4257872759088,0.0,0.8868408953453041,2.8167049314397974,0.0014959080323721466,354508.7885901429,1554814.7163173659,4.385828409221552,1554814.7163173659,4.385828409221552,0.85,0.0955622534734117,4.564652377983593,1.2670034719305114,1.0,0.0,4.564652377984848,1.2847801328778246,1.2850745788633153,3.552866565393618,19309.33098511534,1969.0037867279184,2034.6934298245008,2034.6934298245008,7.595235488562051,5.04365041194145,0.5634436781719252,4.480206733769525,3.4322278432303186,3.4322278432303186,0.9806365266372339,0.0,0.0,0.00022916812736596424,0.9888654866042226,0.00023174853452811938,198.98047940207763,0.0,0.0,0.0,0.05196983310537662,7.81756153447962e-05,0.00015099251202116805,0.0006892283290551409,0.09556225347341632,0.08123557172615446,0.014326681747261859,0.09556230096422878,0.08123557172615054,0.014326681747261167,0.4276439500320865,0.4276439500320865,0.07541916235789979,0.0,4.918737139904863,4.903491223258754,5.005204052410988,4.919584391304454,4.9045008070269205,5.005130437759078,24781.329962198524,21064.130467868745,0.85,0.9187042438398244,0.6945070767886002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914820953434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.786892110715,1534.4257872759088,0.4276439500320865,0.07541916235789979,6.112851554438009,3.4322278432303186
4395.0,-30.069440671122226,5.0436172153884105,35.00326632295174,24.09048647331076,4.995822137272944,-26.56293929221645,-40.07642587004227,1.4893207583671777,-0.09071916954889048,-5.010639684895779,40.006527158142895,47872.59978117368,15453.98358636478,15453.98358636478,63326.583367538464,87606.65815247761,87606.65815247761,15453.98358636478,103060.64173884239,103060.64173884239,103060.64173884239,127841.97006089018,103694.5485606105,63960.49018930658,44148.95374589325,24781.328322047786,0.0,68930.28206794104,21064.129073740616,1534.4254959735295,0.0,0.8868409527135394,2.8167016179150615,0.0014959080323721466,354508.93597130256,1554814.6793467246,4.3858264815998504,1554814.6793467246,4.3858264815998504,0.8499999999999999,0.09556220131031706,4.564652377983593,1.2670033296151084,1.0,0.0,4.5646523779830765,1.2847800524781812,1.285074498445246,3.5528667877267748,19309.327190311564,1969.0033997656249,2034.6934298245008,2034.6934298245008,7.59523934163278,5.0436172153884105,0.5634901971539712,4.480127018234439,3.43229065455052,3.43229065455052,0.98065447272872,0.0,0.0,0.00022916812736596424,0.9888555848700785,0.0002317508551019345,198.98040069400477,0.0,0.0,0.0,0.05196983310537662,7.817639754873211e-05,0.00015099172981723212,0.0006892247585660847,0.09556220131032034,0.08123551841128426,0.014326682899036082,0.0955621765861245,0.08123551841128147,0.01432668289903559,0.4276437016986871,0.4276437016986871,0.07541917412268301,0.0,4.918969771517823,4.903762063010163,5.005219876002286,4.91992051534686,4.904865673869267,5.005303449386929,24781.328322047786,21064.129073740616,0.85,0.9187048343298625,0.6945075276783014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142458615402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.786499861304,1534.4254959735295,0.4276437016986871,0.07541917412268301,6.112851554438009,3.43229065455052
4396.0,-30.069344660047868,5.0435840903536935,35.003266126051685,24.090507567767077,4.995844509267892,-26.56285064493793,-40.076337301265426,1.4893504941579598,-0.09052012682423083,-5.010618324589782,40.00652691074982,47872.62381751115,15453.975004166032,15453.975004166032,63326.59882167718,87606.65208105919,87606.65208105919,15453.975004166032,103060.62708522522,103060.62708522522,103060.62708522522,127841.952847626,103694.50870396625,63960.480440418345,44148.920292831004,24781.325762400775,0.0,68930.24605523178,21064.126898040657,1534.4249040633645,0.0,0.886841062291586,2.8167014954833847,0.0014959080323721466,354509.23115048977,1554814.6686783915,4.3858227996843615,1554814.6686783915,4.3858227996843615,0.85,0.09556214495798802,4.564652377983593,1.267003207630478,1.0,0.0,4.564652377983059,1.2847799133722928,1.2850743593074774,3.552867172403314,19309.31976846543,1969.0026429479415,2034.6934298245008,2034.6934298245008,7.59523512370067,5.0435840903536935,0.5635414476126455,4.480042642741048,3.4323533909435886,3.4323533909435886,0.9806723974124539,0.0,0.0,0.00022916812736596424,0.9888456977713692,0.00023175317229215487,198.98032210148153,0.0,0.0,0.0,0.05196983310537662,7.817718161495903e-05,0.00015099094575100522,0.0006892211795763176,0.09556214495799256,0.08123546125001506,0.014326683707977496,0.09556214737659033,0.0812354612500112,0.014326683707976818,0.427643455123728,0.427643455123728,0.0754191879638424,0.0,4.9191873514536155,4.904025928490967,5.005174825697736,4.920098197765526,4.905121948175633,5.005035239871233,24781.325762400775,21064.126898040657,0.85,0.9187055385082398,0.6945082392300214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519136715470515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.786108215416,1534.4249040633645,0.427643455123728,0.0754191879638424,6.112851554438009,3.4323533909435886
4397.0,-30.06924878304121,5.043550866406699,35.003265926726236,24.090515460725896,4.995850139726015,-26.56276379260003,-40.07625278374178,1.4893651492848141,-0.09020745825398535,-5.010610397077999,40.00652644630418,47872.66624681059,15453.986873639333,15453.986873639333,63326.653120449926,87606.66264180304,87606.66264180304,15453.986873639333,103060.64951544238,103060.64951544238,103060.64951544238,127841.97714736711,103694.47785937026,63960.48146437769,44148.88488332508,24781.32763192474,0.0,68930.21251524982,21064.12848713603,1534.4248755007773,0.0,0.8868411043085684,2.8166983108692003,0.0014959080323721466,354509.34070123924,1554814.648650099,4.385821387878212,1554814.648650099,4.385821387878212,0.85,0.09556209548855885,4.564652377983593,1.267003105976619,1.0,0.0,4.56465237798404,1.284779844814704,1.2850742907341766,3.5528673619891076,19309.314024784548,1969.0020572554897,2034.6934298245008,2034.6934298245008,7.5952409572444965,5.043550866406699,0.563586623274924,4.479964243131775,3.432416093583763,3.432416093583763,0.9806903124525037,0.0,0.0,0.00022916812736596424,0.9888358245851904,0.00023175548626800475,198.98024361876512,0.0,0.0,0.0,0.05196983310537662,7.817792982373645e-05,0.0001509901975422278,0.0006892177642633425,0.09556209548856603,0.08123541029933294,0.014326685189233098,0.09556204208100103,0.08123541029932682,0.014326685189232018,0.4276432097129752,0.4276432097129752,0.07541919978363543,0.0,4.919427465036222,4.904304110145574,5.00519892754204,4.920402938823997,4.905431891380033,5.0053104086271105,24781.32763192474,21064.12848713603,0.85,0.9187067732663643,0.6945091927029741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519130980757018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.785716948236,1534.4248755007773,0.4276432097129752,0.07541919978363543,6.112851554438009,3.432416093583763
4398.0,-30.069153060717,5.043517680164702,35.00326570983506,24.090531945135467,4.99586820401867,-26.562675835973433,-40.07616435466332,1.4893909792751105,-0.09000472991658626,-5.010591834282564,40.00652553601143,47872.68943353969,15453.982349039694,15453.982349039694,63326.67178257938,87606.65536707528,87606.65536707528,15453.982349039694,103060.63771611497,103060.63771611497,103060.63771611497,127841.95985445326,103694.43495548415,63960.469021948564,44148.85103726176,24781.322138338295,0.0,68930.17317560005,21064.12381758755,1534.4241785279303,0.0,0.8868412020524379,2.8166978133440925,0.0014959080323721466,354509.5972217005,1554814.6093955403,4.385818103601868,1554814.6093955403,4.385818103601868,0.85,0.09556204032207302,4.564652377983593,1.267002958715893,1.0,0.0,4.564652377986069,1.284779723980432,1.2850741698722117,3.5528676961383265,19309.30603550077,1969.0012425752698,2034.6934298245008,2034.6934298245008,7.59523873351901,5.043517680164702,0.5636364751788001,4.479881204985902,3.432478711177009,3.432478711177009,0.9807082031934311,0.0,0.0,0.00022916812736596424,0.9888259674339158,0.0002317577965318551,198.9801652627299,0.0,0.0,0.0,0.05196983310537662,7.817871266744464e-05,0.00015098941469851958,0.0006892141908539483,0.09556204032207863,0.08123535415049193,0.014326686171586688,0.09556199232733746,0.08123535415048717,0.014326686171585848,0.42764296627801235,0.42764296627801235,0.07541921415153222,0.0,4.919652349978094,4.904571677672834,5.005181622122507,4.92058710436595,4.905677194537361,5.005147696459119,24781.322138338295,21064.12381758755,0.85,0.9187075683279409,0.6945099254514232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125254055867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.7853261956,1534.4241785279303,0.42764296627801235,0.07541921415153222,6.112851554438009,3.432478711177009
4399.0,-30.069057472725166,5.043484476846243,35.00326550561321,24.09053858080881,4.995882164745355,-26.56258841066528,-40.076075960509456,1.489413102685467,-0.08990065670383274,-5.0105776015762995,40.00652547125306,47872.71236953941,15453.984398215069,15453.984398215069,63326.69676775448,87606.62166170245,87606.62166170245,15453.984398215069,103060.60605991751,103060.60605991751,103060.60605991751,127841.92975976829,103694.36379957406,63960.45450741115,44148.788102403225,24781.323699850775,0.0,68930.111802254,21064.125144873156,1534.4239829227517,0.0,0.8868412747035547,2.8166981071113146,0.0014959080323721466,354509.79390447977,1554814.606602963,4.385815662463467,1554814.606602963,4.385815662463467,0.8499999999999999,0.09556198900263357,4.564652377983593,1.2670027828821913,1.0,0.0,4.564652377982706,1.284779620485785,1.285074066353846,3.5528679823374394,19309.292785308076,1968.9998914316384,2034.6934298245008,2034.6934298245008,7.5952397406365195,5.043484476846243,0.5636843439482382,4.479800132898005,3.432541284771351,3.432541284771351,0.9807260813632431,0.0,0.0,0.00022916812736596424,0.9888161242215049,0.00023176010357475545,198.98008701671768,0.0,0.0,0.0,0.05196983310537662,7.817949520921707e-05,0.00015098863215674715,0.0006892106188227859,0.09556198900263685,0.08123530137778263,0.014326687624854216,0.0955619979404775,0.08123530137777984,0.014326687624853722,0.4276427239652122,0.4276427239652122,0.07541922806193922,0.0,4.919851870603679,4.904808289805089,5.005170670190978,4.9206769448724685,4.90578176330871,5.005153925068441,24781.323699850775,21064.125144873156,0.85,0.9187087487892877,0.694510876565472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119536598353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.784935540061,1534.4239829227517,0.4276427239652122,0.07541922806193922,6.112851554438009,3.432541284771351
4400.0,-30.06896201572149,5.04345126831439,35.00326530145796,24.090550350397848,4.995896712687005,-26.56250104451188,-40.07598760128019,1.4894357414773687,-0.08971162507140207,-5.0105624969691105,40.00652506474868,47872.734745209054,15453.985023822317,15453.985023822317,63326.71976903137,87606.60897435392,87606.60897435392,15453.985023822317,103060.59399817623,103060.59399817623,103060.59399817623,127841.91676479604,103694.31399126131,63960.439762116424,44148.749143494315,24781.3227666198,0.0,68930.07191011411,21064.12435162683,1534.4236262773181,0.0,0.8868413530280825,2.816697385847886,0.0014959080323721466,354510.0026362142,1554814.589073274,4.385813030694004,1554814.589073274,4.385813030694004,0.85,0.09556193651163375,4.564652377983593,1.2670026405667887,1.0,0.0,4.5646523779821155,1.2847795145801697,1.2850739604239592,3.5528682752037763,19309.28351032669,1968.9989456467492,2034.6934298245008,2034.6934298245008,7.595240048106545,5.04345126831439,0.5637325382991927,4.479718730015198,3.4326037979038904,3.4326037979038904,0.9807439422582543,0.0,0.0,0.00022916812736596424,0.9888062946031078,0.00023176240747734009,198.98000887799054,0.0,0.0,0.0,0.05196983310537662,7.81802774490431e-05,0.00015098784991692113,0.0006892070481699038,0.09556193651163897,0.0812352475850447,0.014326688926594259,0.09556195969867186,0.08123524758504028,0.014326688926593474,0.42764248085055984,0.42764248085055984,0.0754192419802624,0.0,4.920045941358637,4.905039192326058,5.0051557421843995,4.920850871897699,4.905991482771299,5.005124750615437,24781.3227666198,21064.12435162683,0.85,0.9187096141668095,0.694511603116211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519113827168955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.78454538414,1534.4236262773181,0.42764248085055984,0.0754192419802624,6.112851554438009,3.4326037979038904
4401.0,-30.06886671309242,5.043418064921808,35.00326510340344,24.090572457667463,4.99591244800712,-26.562413698549854,-40.07590301390735,1.4894594334645426,-0.08935408569323045,-5.010546625264968,40.00652483413595,47872.774199297906,15453.984407109874,15453.984407109874,63326.75860640778,87606.63824548377,87606.63824548377,15453.984407109874,103060.62265259365,103060.62265259365,103060.62265259365,127841.94518161708,103694.30675706186,63960.44271087601,44148.73782909539,24781.32252902343,0.0,68930.06035811882,21064.124149669915,1534.423296353359,0.0,0.8868414346188231,2.8166945390105993,0.0014959080323721466,354510.22196862433,1554814.5791285601,4.38581028917741,1554814.5791285601,4.38581028917741,0.85,0.09556188367346363,4.564652377983593,1.267002527923323,1.0,0.0,4.56465237798326,1.2847794037476628,1.2850738495660514,3.5528685816947556,19309.282163220927,1968.9988082801904,2034.6934298245008,2034.6934298245008,7.595239745008089,5.043418064921808,0.5637810206652425,4.479637044256566,3.4326662541248587,3.4326662541248587,0.9807617868928168,0.0,0.0,0.00022916812736596424,0.9887964809864854,0.00023176470767506346,198.9799308656918,0.0,0.0,0.0,0.05196983310537662,7.818102630359244e-05,0.0001509871010623718,0.0006892036299092044,0.0955618836734712,0.08123519351265363,0.014326690160817567,0.09556185135876517,0.0812351935126472,0.014326690160816433,0.4276422369057841,0.4276422369057841,0.07541925565640199,0.0,4.920269239988897,4.905306153161121,5.005131295964134,4.921192539571734,4.9064041341940765,5.005063690122029,24781.32252902343,21064.124149669915,0.85,0.9187103315650722,0.6945122918880382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108125567903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.784155790358,1534.423296353359,0.4276422369057841,0.07541925565640199,6.112851554438009,3.4326662541248587
4402.0,-30.068771537889468,5.043384832908639,35.00326490365172,24.090584646351658,4.995924579890743,-26.562326827640554,-40.07581472452728,1.4894798696418194,-0.08910642289384896,-5.010533461603101,40.00652438859152,47872.795622763,15453.987841580338,15453.987841580338,63326.78346434334,87606.63842639954,87606.63842639954,15453.987841580338,103060.62626797988,103060.62626797988,103060.62626797988,127841.94842274327,103694.26883773156,63960.426034094766,44148.71422626311,24781.322154763395,0.0,68930.0363810265,21064.123831548884,1534.4230174212762,0.0,0.886841503208986,2.8166928203795143,0.0014959080323721466,354510.40387845243,1554814.5599153445,4.3858079844912785,1554814.5599153445,4.3858079844912785,0.85,0.09556183215493078,4.564652377983593,1.2670023795636371,1.0,0.0,4.564652377984588,1.2847793081460412,1.28507375394252,3.5528688460670064,19309.27510212885,1968.998088249183,2034.6934298245008,2034.6934298245008,7.595241432962847,5.043384832908639,0.5638282269427783,4.47955660596586,3.4327286565486204,3.4327286565486204,0.9807796161567487,0.0,0.0,0.00022916812736596424,0.9887866805961845,0.000231767004818257,198.97985295776195,0.0,0.0,0.0,0.05196983310537662,7.818180793919613e-05,0.0001509863194267681,0.0006892000620143874,0.09556183215493391,0.08123514073596418,0.014326691418969735,0.09556178307029284,0.08123514073596151,0.014326691418969265,0.42764199463838243,0.42764199463838243,0.07541926855140443,0.0,4.920495807069983,4.905574171139904,5.005122664042801,4.921427038709226,4.906671239273749,5.005113166203387,24781.322154763395,21064.123831548884,0.85,0.9187110117611152,0.6945128442720558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102433192035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.783766285835,1534.4230174212762,0.42764199463838243,0.07541926855140443,6.112851554438009,3.4327286565486204
4403.0,-30.06867651521519,5.043351649604037,35.003264717027506,24.09060081643986,4.995944699530324,-26.562239295183275,-40.07572633037341,1.4895074794984355,-0.08895743850160898,-5.010514264025942,40.00652437145702,47872.81589108,15453.981996552255,15453.981996552255,63326.79788763225,87606.62028063474,87606.62028063474,15453.981996552255,103060.60227718699,103060.60227718699,103060.60227718699,127841.924037449,103694.21632671803,63960.411937163684,44148.67154394927,24781.32176026202,0.0,68929.9933042113,21064.123496222717,1534.422597047708,0.0,0.8868416009489546,2.816693103491275,0.0014959080323721466,354510.6691716299,1554814.559176454,4.385804700348014,1554814.559176454,4.385804700348014,0.85,0.09556177835680484,4.564652377983593,1.2670022037299353,1.0,0.0,4.564652377985025,1.2847791789855543,1.2850736247524321,3.552869203241436,19309.26532386803,1968.9970911440737,2034.6934298245008,2034.6934298245008,7.59523856028041,5.043351649604037,0.563878085270562,4.479473564333475,3.4327909949995172,3.4327909949995172,0.9807974271427192,0.0,0.0,0.00022916812736596424,0.9887768960166216,0.00023176929830095045,198.9797751747489,0.0,0.0,0.0,0.05196983310537662,7.818259050961212e-05,0.00015098553685635212,0.000689196489852477,0.09556177835680774,0.08123508601517354,0.014326692341634188,0.09556177702710009,0.08123508601517108,0.014326692341633756,0.4276417539549872,0.4276417539549872,0.07541928176460047,0.0,4.920700726387508,4.905823718545378,5.00507436192504,4.921556825524306,4.906858360351805,5.004917656446196,24781.32176026202,21064.123496222717,0.85,0.9187117951419166,0.694513572339999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519096748431723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.783377405298,1534.422597047708,0.4276417539549872,0.07541928176460047,6.112851554438009,3.4327909949995172
4404.0,-30.06858155117143,5.043318426361051,35.00326454172291,24.09060780135917,4.995956212983992,-26.56215267618225,-40.07564188269896,1.489527337994765,-0.08879416847406674,-5.010502060508021,40.006524327917724,47872.85429184866,15453.986789158309,15453.986789158309,63326.84108100696,87606.59963718182,87606.59963718182,15453.986789158309,103060.58642634013,103060.58642634013,103060.58642634013,127841.91065099336,103694.15739606164,63960.412050728475,44148.60593925907,24781.324224653235,0.0,68929.9301639123,21064.12559095525,1534.4225006554093,0.0,0.8868416631984585,2.8166923821510457,0.0014959080323721466,354510.837813306,1554814.5572989073,4.385802608713786,1554814.5572989073,4.385802608713786,0.85,0.09556172801620928,4.564652377983593,1.2670021059224381,1.0,0.0,4.564652377983373,1.28477908608639,1.285073531831977,3.5528694601405277,19309.254350182895,1968.995972139609,2034.6934298245008,2034.6934298245008,7.595240915724226,5.043318426361051,0.5639247641889158,4.479393662172135,3.4328532927574766,3.4328532927574766,0.9808152265021362,0.0,0.0,0.00022916812736596424,0.9887671175786317,0.00023177159038942217,198.97969743979,0.0,0.0,0.0,0.05196983310537662,7.818333814785129e-05,0.00015098478921811296,0.0006891930771438108,0.09556172801621651,0.08123503459128288,0.01432669342493363,0.09556175325875675,0.08123503459127673,0.014326693424932544,0.42764151359692776,0.42764151359692776,0.07541929281993819,0.0,4.920897531277944,4.906058276284455,5.005056949185359,4.9217078920339645,4.907019679908558,5.005010502392508,24781.324224653235,21064.12559095525,0.85,0.9187132633156389,0.6945147656179129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091072786299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.78298864161,1534.4225006554093,0.42764151359692776,0.07541929281993819,6.112851554438009,3.4328532927574766
4405.0,-30.068486746138053,5.043285230520816,35.003264367894396,24.09062439054253,4.99597376761978,-26.562065596104635,-40.075553523469694,1.4895526175863303,-0.08858088759996008,-5.010484626792908,40.00652402030202,47872.873872828226,15453.983500828228,15453.983500828228,63326.85737365646,87606.59514639914,87606.59514639914,15453.983500828228,103060.57864722736,103060.57864722736,103060.57864722736,127841.90144124282,103694.11746304516,63960.396189474246,44148.57919285657,24781.32279401546,0.0,68929.90198687202,21064.124374913143,1534.422062574219,0.0,0.886841753015321,2.8166916140951814,0.0014959080323721466,354511.0787317282,1554814.5440335956,4.38579959079412,1554814.5440335956,4.38579959079412,0.85,0.0955616743105835,4.564652377983593,1.2670019674533979,1.0,0.0,4.5646523779830135,1.284778967827056,1.2850734135455404,3.5528697871695236,19309.246914115218,1968.9952138717317,2034.6934298245008,2034.6934298245008,7.595239299593745,5.043285230520816,0.5639737219721148,4.479311508548701,3.4329155231618493,3.4329155231618493,0.9808330066176713,0.0,0.0,0.00022916812736596424,0.988757355617982,0.00023177387866078847,198.9796198350532,0.0,0.0,0.0,0.05196983310537662,7.818412042322595e-05,0.00015098400694273827,0.0006891895063286615,0.09556167431058807,0.08123498027445185,0.014326694036136215,0.09556170959610012,0.08123498027444798,0.014326694036135531,0.4276412727561287,0.4276412727561287,0.07541930399074342,0.0,4.921092158116323,4.9062941136221525,5.005017744800739,4.921903739192942,4.907270566121156,5.004894076316361,24781.32279401546,21064.124374913143,0.85,0.9187138752310617,0.6945153335913028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085400647274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.782601870778,1534.422062574219,0.4276412727561287,0.07541930399074342,6.112851554438009,3.4329155231618493
