time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4406.0,-30.068392075196037,5.04325202607457,35.00326420605847,24.090636195056163,4.995988239206325,-26.561978945057028,-40.07546530393881,1.4895751090672993,-0.08839033151070907,-5.010470051401909,40.006524021956444,47872.89313378922,15453.98453354947,15453.98453354947,63326.87766733869,87606.58292863949,87606.58292863949,15453.98453354947,103060.56746218896,103060.56746218896,103060.56746218896,127841.89197507876,103694.06844986808,63960.37865501767,44148.54421650046,24781.324512889794,0.0,68929.86872939025,21064.125835956325,1534.4218700413437,0.0,0.8868418271692895,2.8166908110216204,0.0014959080323721466,354511.2801507541,1554814.5441049396,4.385797099160746,1554814.5441049396,4.385797099160746,0.85,0.09556162240231471,4.564652377983593,1.2670017861248923,1.0,0.0,4.564652377983896,1.2847788626106769,1.2850733083050478,3.5528700781301747,19309.23778719885,1968.9942831852725,2034.6934298245008,2034.6934298245008,7.59523980714993,5.04325202607457,0.5640213542822794,4.4792306717922905,3.432977706460647,3.432977706460647,0.9808507732744706,0.0,0.0,0.00022916812736596424,0.9887476075682967,0.00023177616371641605,198.97954234014026,0.0,0.0,0.0,0.05196983310537662,7.818490146902118e-05,0.00015098322589694307,0.0006891859411261151,0.0955616224023214,0.08123492768162853,0.014326694720692871,0.09556167835005969,0.08123492768162284,0.014326694720691866,0.4276410317631388,0.4276410317631388,0.07541931392028774,0.0,4.921284141175249,4.9065252290932335,5.004987686754191,4.922079719891201,4.9074773671249545,5.004895168670089,24781.324512889794,21064.125835956325,0.85,0.9187146129053549,0.6945159481114349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519079738010254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.782215079907,1534.4218700413437,0.4276410317631388,0.07541931392028774,6.112851554438009,3.432977706460647
4407.0,-30.068297587154817,5.043218739764832,35.00326401612326,24.09064939655366,4.995993998234475,-26.561893329894374,-40.07538096103815,1.4895897409740415,-0.0879855649017145,-5.010461323858227,40.00652287982795,47872.930041312844,15453.99435716852,15453.99435716852,63326.924398481366,87606.61704775764,87606.61704775764,15453.99435716852,103060.61140492615,103060.61140492615,103060.61140492615,127841.93312954834,103694.06186006214,63960.374853617366,44148.54111827197,24781.32172462219,0.0,68929.86284289416,21064.12346592886,1534.421557402407,0.0,0.8868418757099328,2.8166865092262845,0.0014959080323721466,354511.4007577397,1554814.494852928,4.385795468155993,1554814.494852928,4.385795468155993,0.85,0.0955615717640648,4.564652377983593,1.2670016850205137,1.0,0.0,4.564652377983671,1.2847787941618254,1.2850732398405091,3.552870267415581,19309.23656008787,1968.994158054776,2034.6934298245008,2034.6934298245008,7.595244635208499,5.043218739764832,0.5640662782930228,4.479152461471809,3.4330398318368975,3.4330398318368975,0.9808685233819707,0.0,0.0,0.00022916812736596424,0.9887378784548508,0.00023177844437809596,198.97946499500478,0.0,0.0,0.0,0.05196983310537662,7.818564820007121e-05,0.00015098247916589302,0.0006891825325584519,0.09556157176406774,0.08123487623624052,0.01432669552782722,0.09556151816313854,0.08123487623623801,0.014326695527826777,0.4276407905191612,0.4276407905191612,0.0754193233855649,0.0,4.921519156298245,4.9067971354029964,5.005013375324381,4.922475758956523,4.907901334628264,5.005132724442717,24781.32172462219,21064.12346592886,0.85,0.9187153693141232,0.6945165428578532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519074083386823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.781828762907,1534.421557402407,0.4276407905191612,0.0754193233855649,6.112851554438009,3.4330398318368975
4408.0,-30.068203224103016,5.043185531318573,35.003263824827116,24.090665287245088,4.996016070397614,-26.561806195809705,-40.07529640858991,1.4896190421043132,-0.08788599503117211,-5.010440113346892,40.00652246031886,47872.96532999821,15453.985013551042,15453.985013551042,63326.95034354925,87606.58857444009,87606.58857444009,15453.985013551042,103060.57358799112,103060.57358799112,103060.57358799112,127841.89157135785,103694.00022011533,63960.37697567348,44148.470271602055,24781.31798336673,0.0,68929.7882549688,21064.12028586172,1534.4208975409183,0.0,0.8868419851481283,2.8166876769669984,0.0014959080323721466,354511.6938685057,1554814.476762436,4.385791790944822,1554814.476762436,4.385791790944822,0.85,0.09556151643237348,4.564652377983593,1.2670015696296466,1.0,0.0,4.564652377985074,1.284778657089574,1.2850731027368436,3.552870646469143,19309.225081896224,1968.9929876049646,2034.6934298245008,2034.6934298245008,7.595240043058477,5.043185531318573,0.5641167282057546,4.479068803112819,3.4331018771769175,3.4331018771769175,0.9808862506219764,0.0,0.0,0.00022916812736596424,0.9887281623142115,0.00023178072204353383,198.979387752242,0.0,0.0,0.0,0.05196983310537662,7.818639679297223e-05,0.000150981730572992,0.000689179115492086,0.09556151643237812,0.08123482038729687,0.014326696045081242,0.09556152847826932,0.08123482038729293,0.014326696045080549,0.42764055170311466,0.42764055170311466,0.07541933584135105,0.0,4.921718099453983,4.907038247553771,5.004973050848093,4.922554118315702,4.9080429706924065,5.004852083258413,24781.31798336673,21064.12028586172,0.85,0.9187167398412012,0.694517806335308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068439692306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.781441937494,1534.4208975409183,0.42764055170311466,0.07541933584135105,6.112851554438009,3.4331018771769175
4409.0,-30.0681089741682,5.0431523017712365,35.00326366048794,24.090677231457107,4.99602974848547,-26.56172000303968,-40.07520822398362,1.4896407773569509,-0.0876801438355983,-5.010426676559802,40.006522862910245,47872.982974570856,15453.987545680471,15453.987545680471,63326.97052025133,87606.58060954697,87606.58060954697,15453.987545680471,103060.56815522745,103060.56815522745,103060.56815522745,127841.89071500028,103693.95528880753,63960.35765383152,44148.44181664001,24781.322559772834,0.0,68929.76437641284,21064.124175806908,1534.4208951097546,0.0,0.8868420520572714,2.8166865398969034,0.0014959080323721466,354511.879553281,1554814.4941233844,4.385789542744237,1554814.4941233844,4.385789542744237,0.85,0.09556146642419908,4.564652377983593,1.2670014003897085,1.0,0.0,4.564652377982905,1.2847785554109215,1.2850730010348883,3.5528709276468593,19309.216715079107,1968.9921344270579,2034.6934298245008,2034.6934298245008,7.595241287535605,5.0431523017712365,0.5641636703442954,4.478988631426941,3.433163890528571,3.433163890528571,0.9809039687224488,0.0,0.0,0.00022916812736596424,0.9887184579235153,0.00023178299699922473,198.97931060213327,0.0,0.0,0.0,0.05196983310537662,7.818717755057887e-05,0.00015098094981538535,0.0006891755516050202,0.09556146642420081,0.08123476932863921,0.014326697095561598,0.09556149695935949,0.08123476932863774,0.01432669709556134,0.42764031314250484,0.42764031314250484,0.07541934670187864,0.0,4.921918689209292,4.9072782081895525,5.00495024790888,4.922746532724204,4.908263565496611,5.004884585234038,24781.322559772834,21064.124175806908,0.85,0.9187173508157422,0.6945183029082364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519062803467688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.781055757727,1534.4208951097546,0.42764031314250484,0.07541934670187864,6.112851554438009,3.433163890528571
4410.0,-30.068014854020706,5.043119025892122,35.00326347918649,24.090684565622382,4.996039221851068,-26.561634347532273,-40.07512010922653,1.4896587153626215,-0.08746908592968339,-5.010415305697285,40.006522040164846,47873.00039335811,15453.993105493764,15453.993105493764,63326.99349885187,87606.57088097991,87606.57088097991,15453.993105493764,103060.56398647367,103060.56398647367,103060.56398647367,127841.88450884506,103693.90672432192,63960.3362367001,44148.41165291313,24781.320522371385,0.0,68929.73217528452,21064.122444015677,1534.4205599551547,0.0,0.8868421128908519,2.8166850931604808,0.0014959080323721466,354512.0366888256,1554814.4586441324,4.385787498687604,1554814.4586441324,4.385787498687604,0.85,0.09556141562280804,4.564652377983593,1.2670012454362585,1.0,0.0,4.5646523779834585,1.284778471496001,1.2850729171007365,3.552871159701558,19309.207671715158,1968.991212260574,2034.6934298245008,2034.6934298245008,7.595244020042235,5.043119025892122,0.5642096052557424,4.47890942063638,3.433225842167322,3.433225842167322,0.9809216691906634,0.0,0.0,0.00022916812736596424,0.9887087669988366,0.0002317852688427045,198.97923355832415,0.0,0.0,0.0,0.05196983310537662,7.818795769696209e-05,0.00015098016966900215,0.0006891719905079769,0.09556141562281618,0.08123471764287647,0.014326697979939707,0.09556143355822645,0.08123471764286955,0.014326697979938484,0.42764007487712724,0.42764007487712724,0.07541935732228962,0.0,4.922119883029495,4.907513759554604,5.004956488364087,4.922946219767596,4.908477557212564,5.005003071044882,24781.320522371385,21064.122444015677,0.85,0.9187181133652864,0.6945188800620856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905717400382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.780670457285,1534.4205599551547,0.42764007487712724,0.07541935732228962,6.112851554438009,3.433225842167322
4411.0,-30.06792085930393,5.0430857941069975,35.00326329876097,24.090700945258163,4.996058011827007,-26.56154787319388,-40.07503566155208,1.48968502571696,-0.08729058035510207,-5.0103968875164515,40.00652170307678,47873.034445973644,15453.987814214957,15453.987814214957,63327.022260188605,87606.55988787742,87606.55988787742,15453.987814214957,103060.54770209237,103060.54770209237,103060.54770209237,127841.86610718217,103693.8612275904,63960.33578568651,44148.36160211543,24781.318405089794,0.0,68929.68000720523,21064.120644326325,1534.4200587168564,0.0,0.8868422078230676,2.8166848972169967,0.0014959080323721466,354512.29121236684,1554814.444107883,4.385784308890119,1554814.444107883,4.385784308890119,0.85,0.09556136203342334,4.564652377983593,1.2670010904828088,1.0,0.0,4.564652377983826,1.28477834841482,1.2850727939913476,3.552871500064998,19309.199199608505,1968.990348346123,2034.6934298245008,2034.6934298245008,7.595241419513467,5.0430857941069975,0.5642586357512549,4.478827158355743,3.433287724446741,3.433287724446741,0.980939349841926,0.0,0.0,0.00022916812736596424,0.9886990890911715,0.00023178753767905193,198.97915661724824,0.0,0.0,0.0,0.05196983310537662,7.81887053826518e-05,0.00015097942198331242,0.0006891685775827154,0.09556136203342994,0.08123466333970869,0.014326698693721251,0.09556140592348539,0.08123466333970308,0.01432669869372026,0.42763983674041345,0.42763983674041345,0.0754193694973713,0.0,4.922310179051124,4.907743337790976,5.004923894386536,4.9231063071613335,4.908696623625133,5.004828539302537,24781.318405089794,21064.120644326325,0.85,0.9187192259353159,0.694519899714745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051552296387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.780285698433,1534.4200587168564,0.42763983674041345,0.0754193694973713,6.112851554438009,3.433287724446741
4412.0,-30.067827049742014,5.043052536756067,35.003263130376155,24.09071837263184,4.9960705262752665,-26.561462193115165,-40.074951318651415,1.4897056696484432,-0.08695850096779623,-5.010383967627146,40.00652169293876,47873.068195648775,15453.990882111682,15453.990882111682,63327.05907776046,87606.58227482745,87606.58227482745,15453.990882111682,103060.57315693914,103060.57315693914,103060.57315693914,127841.89375785895,103693.84631632731,63960.33223714875,44148.34897686507,24781.32060091982,0.0,68929.6695777849,21064.122510781846,1534.419934318522,0.0,0.8868422735962628,2.816682040488399,0.0014959080323721466,354512.46975429653,1554814.4436707008,4.385782098859041,1554814.4436707008,4.385782098859041,0.85,0.09556131175640219,4.564652377983593,1.2670009805867446,1.0,0.0,4.564652377983334,1.284778251841471,1.285072697395866,3.552871767124858,19309.196422929672,1968.9900652036804,2034.6934298245008,2034.6934298245008,7.595242927306571,5.043052536756067,0.5643051601341904,4.478747376621876,3.4333495645680485,3.4333495645680485,0.9809570184480139,0.0,0.0,0.00022916812736596424,0.9886894303493559,0.00023178980206654693,198.97907982779353,0.0,0.0,0.0,0.05196983310537662,7.81894521472907e-05,0.00015097867521867353,0.0006891651688617306,0.09556131175640435,0.08123461202832362,0.014326699728080728,0.09556130834354705,0.08123461202832179,0.014326699728080403,0.4276395985012951,0.4276395985012951,0.07541938056439425,0.0,4.922528335862296,4.908002512993335,5.004909314420274,4.923425466659353,4.9090637478038275,5.004875560751373,24781.32060091982,21064.122510781846,0.85,0.9187198990747798,0.6945204944240386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045938085156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.779901564125,1534.419934318522,0.4276395985012951,0.07541938056439425,6.112851554438009,3.4333495645680485
4413.0,-30.06773337623819,5.043019310234919,35.003262969894976,24.090734926890605,4.996088264323164,-26.5613761130847,-40.07486313404513,1.4897310011696734,-0.08675571061195342,-5.0103666654246695,40.00652158637989,47873.08327288146,15453.987182537767,15453.987182537767,63327.07045541922,87606.57690050188,87606.57690050188,15453.987182537767,103060.56408303964,103060.56408303964,103060.56408303964,127841.88435931537,103693.80610301181,63960.31247539125,44148.326252911735,24781.32027627573,0.0,68929.64652918746,21064.12223483437,1534.4195616800691,0.0,0.8868423620157067,2.816681395015231,0.0014959080323721466,354512.7088561943,1554814.4390755636,4.3857791278965506,1554814.4390755636,4.3857791278965506,0.85,0.09556125930566638,4.564652377983593,1.267000841568224,1.0,0.0,4.5646523779842,1.284778133339361,1.2850725788665975,3.552872094825641,19309.188934666527,1968.989301613347,2034.6934298245008,2034.6934298245008,7.595241109060209,5.043019310234919,0.5643535914216473,4.4786657188132715,3.4334113415906957,3.4334113415906957,0.980974669025913,0.0,0.0,0.00022916812736596424,0.9886797857177991,0.00023179206319019063,198.97900314977065,0.0,0.0,0.0,0.05196983310537662,7.819023293310388e-05,0.00015097789443286035,0.0006891616048459118,0.09556125930567316,0.08123455889245984,0.014326700413213315,0.09556127276489076,0.08123455889245408,0.014326700413212299,0.42763936212885456,0.42763936212885456,0.0754193918160909,0.0,4.922738294411886,4.908256385184586,5.004870113575521,4.923610954812716,4.909304728678421,5.004746209051689,24781.32027627573,21064.12223483437,0.85,0.9187203713369414,0.6945209453904592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040334937372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.779516853705,1534.4195616800691,0.42763936212885456,0.0754193918160909,6.112851554438009,3.4334113415906957
4414.0,-30.067639795917078,5.0429859857593105,35.0032627901077,24.090737860556715,4.996092492132552,-26.561291468012843,-40.07478273762388,1.4897441642283449,-0.08651817692066288,-5.0103595524166105,40.00652070308261,47873.13445587274,15453.998937072995,15453.998937072995,63327.13339294574,87606.57097522056,87606.57097522056,15453.998937072995,103060.56991229355,103060.56991229355,103060.56991229355,127841.88951171943,103693.7591826485,63960.32266330069,44148.26279927534,24781.31959942588,0.0,68929.58239870123,21064.121659511995,1534.4194019273903,0.0,0.8868424014043831,2.816679103103838,0.0014959080323721466,354512.8071520246,1554814.4009851336,4.385777804406337,1554814.4009851336,4.385777804406337,0.85,0.09556121122804269,4.564652377983593,1.2670007635420188,1.0,0.0,4.564652377983896,1.28477807176193,1.2850725172750541,3.55287226510932,19309.18019746038,1968.9884106662705,2034.6934298245008,2034.6934298245008,7.595246886114905,5.0429859857593105,0.5643973830260025,4.478588602733308,3.4334730724847433,3.4334730724847433,0.9809923064242124,0.0,0.0,0.00022916812736596424,0.9886701507816698,0.00023179432208485066,198.9789265480831,0.0,0.0,0.0,0.05196983310537662,7.819094476866946e-05,0.00015097718259729476,0.0006891583555640046,0.09556121122804365,0.08123450973127587,0.01432670149676777,0.09556118930260107,0.08123450973127506,0.01432670149676763,0.42763912710082375,0.42763912710082375,0.07541940171213993,0.0,4.9229562152228254,4.908507569877884,5.0048992883095025,4.923841375495954,4.909525817003782,5.005029512121098,24781.31959942588,21064.121659511995,0.85,0.9187221391629808,0.6945223340969315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519034739920509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.779132544574,1534.4194019273903,0.42763912710082375,0.07541940171213993,6.112851554438009,3.4334730724847433
4415.0,-30.067546343732552,5.042952776755779,35.003262617910835,24.090763669833564,4.996118211891273,-26.561204788924687,-40.07469067638738,1.489776657083415,-0.08631706985266874,-5.010335731022048,40.0065205645975,47873.130332386914,15453.98508042369,15453.98508042369,63327.115412810606,87606.5714414009,87606.5714414009,15453.98508042369,103060.55652182459,103060.55652182459,103060.55652182459,127841.87270446683,103693.72857374263,63960.28746472879,44148.26789890426,24781.31618264225,0.0,68929.58408154652,21064.118755245912,1534.4187027046842,0.0,0.886842523108948,2.81667924097244,0.0014959080323721466,354513.136343957,1554814.3950132397,4.38577371503865,1554814.3950132397,4.38577371503865,0.85,0.09556115592089054,4.564652377983593,1.2670005558384583,1.0,0.0,4.5646523779821635,1.2847779197587925,1.2850723652370806,3.5528726854525736,19309.174497668188,1968.9878294492196,2034.6934298245008,2034.6934298245008,7.595240075924682,5.042952776755779,0.5644485985759875,4.478504178179792,3.43353471845166,3.43353471845166,0.9810099195576171,0.0,0.0,0.00022916812736596424,0.9886605291394381,0.0002317965779067154,198.97885005134265,0.0,0.0,0.0,0.05196983310537662,7.819175989268754e-05,0.0001509763674732767,0.0006891546348062172,0.09556115592090067,0.08123445396475436,0.014326701956146319,0.09556116354777952,0.08123445396474574,0.0143267019561448,0.42763889315452724,0.42763889315452724,0.0754194146456554,0.0,4.923159663124125,4.908758072909336,5.004835756561363,4.924018661169384,4.909805318084409,5.004626924217746,24781.31618264225,21064.118755245912,0.85,0.9187218558854502,0.6945222573191656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902915047366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.778749491134,1534.4187027046842,0.42763889315452724,0.0754194146456554,6.112851554438009,3.43353471845166
4416.0,-30.067453047675247,5.042919504383201,35.00326247213926,24.090771073848032,4.996127521812108,-26.56111989149752,-40.0746064731851,1.4897943656343533,-0.08610855094588032,-5.010325951997299,40.00652098990044,47873.16226447694,15453.992684709368,15453.992684709368,63327.154949186304,87606.56264849918,87606.56264849918,15453.992684709368,103060.55533320855,103060.55533320855,103060.55533320855,127841.87759212164,103693.68124777765,63960.280863755135,44148.22264891391,24781.32225891309,0.0,68929.54490782699,21064.123920076127,1534.4188688754534,0.0,0.8868425713249182,2.8166776417732593,0.0014959080323721466,354513.27148204495,1554814.4133535777,4.385772094944898,1554814.4133535777,4.385772094944898,0.85,0.09556110881643211,4.564652377983593,1.2670004047313705,1.0,0.0,4.564652377984364,1.2847778369173557,1.2850722823766583,3.5528729145389337,19309.165684933527,1968.986930800378,2034.6934298245008,2034.6934298245008,7.595243813237424,5.042919504383201,0.5644935015347547,4.478426002848447,3.43359634371186,3.43359634371186,0.9810275267748171,0.0,0.0,0.00022916812736596424,0.9886509236724916,0.00023179882998003478,198.97877368246128,0.0,0.0,0.0,0.05196983310537662,7.81925054473693e-05,0.00015097562191859493,0.0006891512316082661,0.09556110881643519,0.08123440571205418,0.014326703104381017,0.09556112483625222,0.08123440571205155,0.014326703104380552,0.4276386601997206,0.4276386601997206,0.07541942440440058,0.0,4.923367502597557,4.909004581589329,5.004824189845635,4.924217401051408,4.91000918670818,5.004796517017155,24781.32225891309,21064.123920076127,0.85,0.9187229515858224,0.694523115283776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519023568684553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.778366990031,1534.4188688754534,0.4276386601997206,0.07541942440440058,6.112851554438009,3.43359634371186
4417.0,-30.06735985563184,5.042886250675158,35.003262316937125,24.090782703738682,4.996143237517136,-26.561034447003983,-40.07452216520903,1.489817828889298,-0.0859580472810535,-5.010309810335277,40.00652042366899,47873.19334279854,15453.9904449652,15453.9904449652,63327.183787763744,87606.54393590515,87606.54393590515,15453.9904449652,103060.53438087035,103060.53438087035,103060.53438087035,127841.85387760893,103693.62698928731,63960.27639618084,44148.16732567386,24781.319496738575,0.0,68929.48682241244,21064.12157222779,1534.4183807215784,0.0,0.8868426555034239,2.8166775481274366,0.0014959080323721466,354513.4945466405,1554814.3889359783,4.385769266482531,1554814.3889359783,4.385769266482531,0.85,0.09556105688662601,4.564652377983593,1.2670002953847872,1.0,0.0,4.564652377984568,1.2847777271551581,1.2850721725893053,3.5528732180709226,19309.155581268893,1968.9859005133144,2034.6934298245008,2034.6934298245008,7.595242712460207,5.042886250675158,0.564541175890283,4.478345074784875,3.433657894507392,3.433657894507392,0.9810451127163977,0.0,0.0,0.00022916812736596424,0.9886413290149781,0.0002318010795626897,198.97869739878053,0.0,0.0,0.0,0.05196983310537662,7.819325193632617e-05,0.00015097487542963808,0.0006891478241456741,0.09556105688663005,0.0812343532857793,0.014326703600850747,0.09556110032830276,0.08123435328577587,0.014326703600850142,0.42763842796278373,0.42763842796278373,0.07541943473352036,0.0,4.923558229957109,4.9092339549964095,5.0047956424653535,4.924351763054233,4.910182099712131,5.0047121450328405,24781.319496738575,21064.12157222779,0.85,0.9187241441520917,0.6945241514148712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519017996225025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.777984476255,1534.4183807215784,0.42763842796278373,0.07541943473352036,6.112851554438009,3.433657894507392
4418.0,-30.067266794259755,5.042852933950278,35.003262147824465,24.090790387149923,4.99615083923606,-26.560949931575934,-40.07443799693135,1.489833976552233,-0.08570747173138216,-5.010300148617067,40.00651970808935,47873.22446092486,15453.998006985583,15453.998006985583,63327.22246791044,87606.54424403732,87606.54424403732,15453.998006985583,103060.5422510229,103060.5422510229,103060.5422510229,127841.86088877638,103693.58808847704,63960.26830536457,44148.1330923472,24781.318637753484,0.0,68929.45173010069,21064.120842090462,1534.4181522914498,0.0,0.8868427072526588,2.816675382396182,0.0014959080323721466,354513.62806375365,1554814.3580780372,4.385767527668721,1554814.3580780372,4.385767527668721,0.8500000000000001,0.09556100811734898,4.564652377983593,1.267000169553794,1.0,0.0,4.564652377982784,1.284777651615651,1.285072097032486,3.552873426964883,19309.14833741197,1968.9851618454795,2034.6934298245008,2034.6934298245008,7.595246429000629,5.042852933950278,0.5645858789876446,4.478267054962633,3.4337193954794376,3.4337193954794376,0.9810626844226965,0.0,0.0,0.00022916812736596424,0.9886317479110568,0.00023180332601111406,198.97862122212106,0.0,0.0,0.0,0.05196983310537662,7.819399719492286e-05,0.00015097413017104138,0.0006891444222992485,0.0955610081173523,0.081234303631544,0.014326704485808294,0.09556101820173177,0.08123430363154119,0.014326704485807796,0.427638195424942,0.427638195424942,0.07541944448106834,0.0,4.923761455736951,4.909470453338713,5.004810075566809,4.924592676885709,4.910434794280491,5.0048861789536545,24781.318637753484,21064.120842090462,0.85,0.9187251730345068,0.6945249564493371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901242998239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.777602988603,1534.4181522914498,0.427638195424942,0.07541944448106834,6.112851554438009,3.4337193954794376
4419.0,-30.067173848531183,5.042819632663181,35.00326196258549,24.09081266904252,4.996165797376377,-26.560864784518238,-40.07435372387988,1.4898567333634305,-0.0853431083137366,-5.010284406894367,40.00651890014886,47873.254613729005,15453.996154451608,15453.996154451608,63327.25076818062,87606.57783804736,87606.57783804736,15453.996154451608,103060.57399249898,103060.57399249898,103060.57399249898,127841.88851500704,103693.58590204702,63960.26267772866,44148.136915909294,24781.31452250806,0.0,68929.45143841735,21064.11734413185,1534.4176009911482,0.0,0.8868427902712145,2.8166724308365376,0.0014959080323721466,354513.84560168535,1554814.3232372203,4.385764738182143,1554814.3232372203,4.385764738182143,0.85,0.09556095632596184,4.564652377983593,1.2670000722957773,1.0,0.0,4.564652377984096,1.2847775451582606,1.2850719905506978,3.5528737213579746,19309.147930269133,1968.9851203284643,2034.6934298245008,2034.6934298245008,7.595245518527363,5.042819632663181,0.5646332257611499,4.478186406902031,3.4337808220185573,3.4337808220185573,0.9810802348624449,0.0,0.0,0.00022916812736596424,0.9886221788131567,0.0002318055696879885,198.97854514018132,0.0,0.0,0.0,0.05196983310537662,7.819474338780684e-05,0.0001509733839781574,0.0006891410161881261,0.09556095632596881,0.08123425107523846,0.01432670525073035,0.09556089267606292,0.08123425107523254,0.014326705250729304,0.4276379632315381,0.4276379632315381,0.07541945635180985,0.0,4.923991451466065,4.909742247821669,5.004802912299851,4.92494129858062,4.910859318608232,5.00480419082777,24781.31452250806,21064.11734413185,0.85,0.91872558749083,0.6945253968327271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006871548847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.777221989569,1534.4176009911482,0.4276379632315381,0.07541945635180985,6.112851554438009,3.4337808220185573
4420.0,-30.06708109735951,5.042786371505344,35.00326180108526,24.0908290486783,4.996184684249525,-26.560779419707714,-40.07426945082841,1.4898830065977313,-0.08517708396567514,-5.010266739055263,40.00651922111732,47873.2837239863,15453.991338940392,15453.991338940392,63327.275062926696,87606.56643043319,87606.56643043319,15453.991338940392,103060.55776937358,103060.55776937358,103060.55776937358,127841.87421580791,103693.54060567699,63960.257899230106,44148.09189605209,24781.316446434335,0.0,68929.40834248642,21064.118979469185,1534.4173472717334,0.0,0.8868428790029448,2.816672311380993,0.0014959080323721466,354514.0897571185,1554814.3370783436,4.385761756728947,1554814.3370783436,4.385761756728947,0.85,0.09556090582714857,4.564652377983593,1.2669999178918077,1.0,0.0,4.564652377983063,1.284777422250906,1.2850718676151753,3.552874061241212,19309.139495472496,1968.9842602185759,2034.6934298245008,2034.6934298245008,7.595243151826246,5.042786371505344,0.5646814020197377,4.4781049694856065,3.433842197686867,3.433842197686867,0.9810977707676763,0.0,0.0,0.00022916812736596424,0.9886126298451795,0.00023180780868827544,198.97846921755675,0.0,0.0,0.0,0.05196983310537662,7.819548958727349e-05,0.00015097263777869073,0.0006891376100469562,0.09556090582715115,0.08123419962676746,0.014326706200383689,0.09556088238330128,0.08123419962676527,0.014326706200383302,0.4276377336126491,0.4276377336126491,0.07541946862054859,0.0,4.924204387772818,4.909999735880831,5.0047630740454565,4.925089655089607,4.9110632379783965,5.004637315008267,24781.316446434335,21064.118979469185,0.85,0.9187265143532836,0.6945262533825982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519001320026788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.776841775856,1534.4173472717334,0.4276377336126491,0.07541946862054859,6.112851554438009,3.433842197686867
4421.0,-30.066988459469844,5.042753088733724,35.00326165516933,24.09083592882382,4.996197332688233,-26.56069478073892,-40.07418524762613,1.4899036539572983,-0.08505555555029787,-5.0102539482474615,40.00651935204404,47873.312813971424,15453.993932594482,15453.993932594482,63327.306746565904,87606.53994094554,87606.53994094554,15453.993932594482,103060.53387354003,103060.53387354003,103060.53387354003,127841.8531420383,103693.4774169988,63960.25029002483,44148.030141082185,24781.31926849826,0.0,68929.34940958045,21064.12137822352,1534.4172548987149,0.0,0.8868429436083587,2.816672207373078,0.0014959080323721466,354514.26651595515,1554814.342724296,4.38575958593847,1554814.342724296,4.38575958593847,0.85,0.09556085765411024,4.564652377983593,1.2669998074462638,1.0,0.0,4.564652377984677,1.2847773256616595,1.2850717710037924,3.5528743283454194,19309.127728886124,1968.9830603606863,2034.6934298245008,2034.6934298245008,7.595244426541173,5.042753088733724,0.5647273502452999,4.478025738488424,3.4339035299586915,3.4339035299586915,0.9811152942739119,0.0,0.0,0.00022916812736596424,0.988603092639181,0.00023181004497383837,198.9783933877184,0.0,0.0,0.0,0.05196983310537662,7.819623517483294e-05,0.0001509718921911313,0.00068913420669893,0.09556085765411917,0.08123415046395231,0.014326707190166859,0.09556088006329713,0.08123415046394472,0.01432670719016552,0.42763750536664547,0.42763750536664547,0.075419479220627,0.0,4.924398336579372,4.910231897710673,5.004740207098621,4.925198392697155,4.9111848341113955,5.00467305996807,24781.31926849826,21064.12137822352,0.85,0.9187277594957842,0.6945272692116479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995780129578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77646076271,1534.4172548987149,0.42763750536664547,0.075419479220627,6.112851554438009,3.4339035299586915
4422.0,-30.066895941072666,5.042719804589657,35.003261506741,24.09084787303584,4.996211155976303,-26.560610131791574,-40.074097307492025,1.4899253466951847,-0.08486338116046,-5.010239628820744,40.006518987031576,47873.32357587018,15453.99409728803,15453.99409728803,63327.317673158206,87606.53134429311,87606.53134429311,15453.99409728803,103060.52544158114,103060.52544158114,103060.52544158114,127841.84381258418,103693.43271517135,63960.224946748276,44148.00863158119,24781.318371003043,0.0,68929.32700258424,21064.120615352585,1534.4169157990827,0.0,0.8868430177866901,2.8166713532048306,0.0014959080323721466,354514.46439917665,1554814.326983864,4.385757093491035,1554814.326983864,4.385757093491035,0.85,0.09556080774126481,4.564652377983593,1.2669996387558058,1.0,0.0,4.564652377984372,1.284777224182103,1.2850716695009787,3.5528746089731458,19309.119404801357,1968.982211540267,2034.6934298245008,2034.6934298245008,7.595244507483856,5.042719804589657,0.5647739172923867,4.47794588729727,3.4339648002750947,3.4339648002750947,0.9811328000785985,0.0,0.0,0.00022916812736596424,0.9885935678341565,0.00023181227839468282,198.97831765574966,0.0,0.0,0.0,0.05196983310537662,7.819701385852873e-05,0.0001509711135074355,0.0006891306522785463,0.09556080774127071,0.08123409986816452,0.014326707873106194,0.09556083795850952,0.0812340998681595,0.01432670787310531,0.42763727685415076,0.42763727685415076,0.07541948948881098,0.0,4.924588485943332,4.910459700892943,5.004716713591961,4.925376247660267,4.911398105192802,5.004649966747934,24781.318371003043,21064.120615352585,0.85,0.9187282166672539,0.6945276511124989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990247002768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.776080571855,1534.4169157990827,0.42763727685415076,0.07541948948881098,6.112851554438009,3.4339648002750947
4423.0,-30.066803605524314,5.042686482192922,35.00326134682257,24.090855207201116,4.996220997109656,-26.560526045646313,-40.07401320906354,1.4899434372316562,-0.08467200279687859,-5.0102282718939275,40.006518355499665,47873.35165904283,15453.998687608197,15453.998687608197,63327.35034665103,87606.51980490441,87606.51980490441,15453.998687608197,103060.51849251261,103060.51849251261,103060.51849251261,127841.83565921853,103693.38332737521,63960.215181513486,44147.96460651303,24781.317166705918,0.0,68929.28177321894,21064.11959170003,1534.4166267652668,0.0,0.8868430778566947,2.8166701635929723,0.0014959080323721466,354514.62134303944,1554814.2997503136,4.385755075094143,1554814.2997503136,4.385755075094143,0.85,0.0955607589142215,4.564652377983593,1.2669994816044348,1.0,0.0,4.564652377984114,1.2847771395538112,1.2850715848532919,3.5528748430010557,19309.11020812585,1968.981273740355,2034.6934298245008,2034.6934298245008,7.5952467635093095,5.042686482192922,0.5648190880189015,4.47786739417402,3.4340260147061907,3.4340260147061907,0.9811502899160545,0.0,0.0,0.00022916812736596424,0.9885840619521922,0.00023181450742126852,198.97824207351138,0.0,0.0,0.0,0.05196983310537662,7.819775853177179e-05,0.00015097036883419246,0.0006891272531040567,0.09556075891422311,0.08123405023767422,0.014326708676548897,0.09556078607096126,0.08123405023767284,0.014326708676548656,0.4276370480188132,0.4276370480188132,0.0754194994382235,0.0,4.92477773491953,4.910682074699082,5.004718010843703,4.925556269097058,4.9115931363421055,5.0047447940697225,24781.317166705918,21064.11959170003,0.85,0.9187292935243606,0.6945285142611632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984721017274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.775701075096,1534.4166267652668,0.4276370480188132,0.0754194994382235,6.112851554438009,3.4340260147061907
4424.0,-30.066711401842188,5.042653141617539,35.00326116760235,24.090867570508294,4.9962323536762625,-26.560441926614594,-40.07393288249148,1.4899628784487022,-0.08441979063223926,-5.010215420145049,40.00651747345473,47873.3968874535,15454.00086904601,15454.00086904601,63327.39775649951,87606.52434855832,87606.52434855832,15454.00086904601,103060.52521760433,103060.52521760433,103060.52521760433,127841.83900937162,103693.35077850966,63960.223317404976,44147.919401227424,24781.313791767287,0.0,68929.23319299471,21064.116723002193,1534.416180632181,0.0,0.8868431464391776,2.8166683488626947,0.0014959080323721466,354514.79894424207,1554814.2617138897,4.385752770671868,1554814.2617138897,4.385752770671868,0.85,0.0955607090197147,4.564652377983593,1.2669993909401818,1.0,0.0,4.564652377982524,1.2847770486069916,1.2850714938856291,3.5528750945020207,19309.10414708693,1968.9806556863896,2034.6934298245008,2034.6934298245008,7.5952478356304365,5.042653141617539,0.5648648483607177,4.477788293256821,3.4340871621241584,3.4340871621241584,0.9811677606069024,0.0,0.0,0.00022916812736596424,0.9885745697441481,0.00023181673328424277,198.97816659927088,0.0,0.0,0.0,0.05196983310537662,7.819846981216977e-05,0.00015096965755379447,0.0006891240063562965,0.09556070901971857,0.08123399948819986,0.014326709531518716,0.09556070410850456,0.08123399948819655,0.014326709531518135,0.427636818747688,0.427636818747688,0.07541951062092919,0.0,4.924976438504757,4.9109147815236724,5.004723779037022,4.925795629512834,4.911870013862938,5.0047712883038,24781.313791767287,21064.116723002193,0.85,0.9187306288347842,0.6945296599109546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897920595726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.775320999213,1534.416180632181,0.427636818747688,0.07541951062092919,6.112851554438009,3.4340871621241584
4425.0,-30.066619319025804,5.042619807870095,35.00326098556418,24.090884683560603,4.996246692131371,-26.560357618167767,-40.07384494235737,1.489984991273334,-0.08414400962158197,-5.010200658882447,40.006517032936046,47873.405885048815,15454.000049693288,15454.000049693288,63327.4059347421,87606.53717764297,87606.53717764297,15454.000049693288,103060.53722733626,103060.53722733626,103060.53722733626,127841.84949230566,103693.32793864931,63960.19664605515,44147.923658437954,24781.312264969405,0.0,68929.23592340737,21064.115425223994,1534.4157976401066,0.0,0.8868432231387837,2.8166664472878145,0.0014959080323721466,354515.00293353,1554814.2427174025,4.385750193508519,1554814.2427174025,4.385750193508519,0.85,0.09556065909400478,4.564652377983593,1.26699921565596,1.0,0.0,4.564652377983698,1.2847769451622963,1.2850713904172264,3.552875380564191,19309.099893996074,1968.9802219918192,2034.6934298245008,2034.6934298245008,7.595247432939443,5.042619807870095,0.5649114026113216,4.477708405258773,3.434148248520906,3.434148248520906,0.981185213863116,0.0,0.0,0.00022916812736596424,0.9885650900771416,0.00023181895624908356,198.97809122402342,0.0,0.0,0.0,0.05196983310537662,7.81992485164389e-05,0.00015096887884952535,0.0006891204518420028,0.09556065909401269,0.08123394852108766,0.014326710572925037,0.09556062400666325,0.08123394852108093,0.014326710572923848,0.42763658990305164,0.42763658990305164,0.07541952306237136,0.0,4.925186880097272,4.9111637703320525,5.00471550916609,4.926056649260886,4.912187756798119,5.004710496940049,24781.312264969405,21064.115425223994,0.85,0.9187307110891249,0.6945297629331721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973698777597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.774941359461,1534.4157976401066,0.42763658990305164,0.07541952306237136,6.112851554438009,3.434148248520906
4426.0,-30.06652735880151,5.042586495063352,35.00326081836045,24.09090151721614,4.996263054705712,-26.560273217643008,-40.073760809004284,1.4900089135472203,-0.0839198007265054,-5.0101848185333475,40.00651710094709,47873.432029696036,15453.997536809105,15453.997536809105,63327.42956650514,87606.53925501188,87606.53925501188,15453.997536809105,103060.536791821,103060.536791821,103060.536791821,127841.85011831815,103693.29533198282,63960.18810666712,44147.896917017446,24781.31332649715,0.0,68929.2102435146,21064.116327522577,1534.4155371098957,0.0,0.8868433034877508,2.8166653496319483,0.0014959080323721466,354515.22183506563,1554814.245650245,4.385747493724277,1554814.245650245,4.385747493724277,0.85,0.09556060969203801,4.564652377983593,1.2669990991661324,1.0,0.0,4.564652377983828,1.2847768332529421,1.2850712784822247,3.5528756900342713,19309.093822193838,1968.9796028403011,2034.6934298245008,2034.6934298245008,7.595246197920869,5.042586495063352,0.5649583958777464,4.477628099185606,3.4342092814097898,3.4342092814097898,0.9812026518313685,0.0,0.0,0.00022916812736596424,0.9885556231285052,0.00023182117627403755,198.9780159491818,0.0,0.0,0.0,0.05196983310537662,7.819999351861489e-05,0.00015096813384734935,0.0006891170511660486,0.09556060969204132,0.08123389801575163,0.014326711676289683,0.09556057919920692,0.08123389801574883,0.014326711676289187,0.42763636254251797,0.42763636254251797,0.07541953566300562,0.0,4.925396497157919,4.911415387960744,5.004686826650811,4.926265017806827,4.9124519388296335,5.004602215645434,24781.31332649715,21064.116327522577,0.85,0.9187313962075097,0.6945304009804805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518968198821225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77456237182,1534.4155371098957,0.42763636254251797,0.07541953566300562,6.112851554438009,3.4342092814097898
4427.0,-30.06643553525926,5.04255318969007,35.003260668620904,24.09091325188058,4.996278235211579,-26.56018905836197,-40.0736766756512,1.4900317583142861,-0.08376585961224237,-5.01017006528806,40.00651727522304,47873.45771321012,15453.996644793882,15453.996644793882,63327.454358004004,87606.52349867958,87606.52349867958,15453.996644793882,103060.52014347346,103060.52014347346,103060.52014347346,127841.83560879371,103693.24441188468,63960.178626414956,44147.85087274413,24781.315465320244,0.0,68929.16633806437,21064.118145522207,1534.4153611805818,0.0,0.8868433779208308,2.8166650487135403,0.0014959080323721466,354515.42571375135,1554814.2531655442,4.385744992718477,1554814.2531655442,4.385744992718477,0.85,0.09556056113161085,4.564652377983593,1.266998953553848,1.0,0.0,4.564652377983381,1.2847767263842265,1.2850711715890168,3.552875985565202,19309.084340182977,1968.9786359442805,2034.6934298245008,2034.6934298245008,7.595245759518101,5.04255318969007,0.5650048599052102,4.4775483297848595,3.434270265059539,3.434270265059539,0.9812200757312969,0.0,0.0,0.00022916812736596424,0.9885461703483296,0.00023182339301887467,198.97794078627928,0.0,0.0,0.0,0.05196983310537662,7.820073852735282e-05,0.00015096738883861144,0.0006891136504601414,0.0955605611316134,0.08123384844917401,0.014326712682439393,0.09556056605387281,0.08123384844917184,0.01432671268243901,0.4276361366947407,0.4276361366947407,0.07541954714711321,0.0,4.925592441143124,4.911651972974255,5.00465218496862,4.926404205675794,4.91262632896246,5.004541670257595,24781.315465320244,21064.118145522207,0.85,0.9187323410733467,0.6945312159792251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518962706191234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.774183997679,1534.4153611805818,0.4276361366947407,0.07541954714711321,6.112851554438009,3.434270265059539
4428.0,-30.0663438394861,5.042519894283672,35.00326053177563,24.0909302252345,4.99629346571917,-26.560105009059164,-40.07359634907914,1.4900546352922712,-0.08351402720268197,-5.010155147622833,40.00651735131835,47873.50065909175,15453.995448767693,15453.995448767693,63327.49610785944,87606.53161631481,87606.53161631481,15453.995448767693,103060.5270650825,103060.5270650825,103060.5270650825,127841.84393007924,103693.21744737831,63960.18649015537,44147.81217469215,24781.31686499674,0.0,68929.1290396889,21064.11933524723,1534.4151413419745,0.0,0.8868434535458565,2.816663480221758,0.0014959080323721466,354515.6318646895,1554814.2564470028,4.385742451662723,1554814.2564470028,4.385742451662723,0.85,0.09556051217181487,4.564652377983593,1.2669988540979102,1.0,0.0,4.564652377983623,1.2847766193648449,1.2850710645451087,3.5528762815128285,19309.079319027252,1968.9781239288905,2034.6934298245008,2034.6934298245008,7.5952451717016904,5.042519894283672,0.5650513496856133,4.477468544598059,3.4343311954303712,3.4343311954303712,0.9812374844086775,0.0,0.0,0.00022916812736596424,0.9885367308186493,0.00023182560669868116,198.9778657280199,0.0,0.0,0.0,0.05196983310537662,7.820144983281106e-05,0.00015096667753315316,0.0006891104035979898,0.09556051217182387,0.08123379876208506,0.014326713409738819,0.09556050729761763,0.0812337987620774,0.014326713409737468,0.42763591131293505,0.42763591131293505,0.075419557357355,0.0,4.92579651659355,4.911899060199289,5.004612228993437,4.926641120420129,4.912915737554556,5.00448076973305,24781.31686499674,21064.11933524723,0.85,0.9187334439028807,0.6945322148423859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957221729176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.773805950683,1534.4151413419745,0.42763591131293505,0.075419557357355,6.112851554438009,3.4343311954303712
4429.0,-30.06625225261737,5.042486590082625,35.003260400574575,24.090937070455425,4.9963065821389785,-26.560021269192283,-40.07350854864342,1.4900755987138958,-0.0834074819590569,-5.010141745944602,40.00651724202778,47873.507772322824,15453.996504125682,15453.996504125682,63327.504276448504,87606.50272382206,87606.50272382206,15453.996504125682,103060.49922794774,103060.49922794774,103060.49922794774,127841.8170491838,103693.15255270225,63960.157601203005,44147.772168332485,24781.317821236047,0.0,68929.08998956853,21064.12014805064,1534.4149268879935,0.0,0.886843522128683,2.816663644510208,0.0014959080323721466,354515.8170659048,1554814.2517340656,4.385740147230227,1554814.2517340656,4.385740147230227,0.85,0.09556046371503188,4.564652377983593,1.2669986969465392,1.0,0.0,4.564652377982188,1.2847765212971687,1.2850709664549573,3.5528765527057673,19309.06723476101,1968.9768916766693,2034.6934298245008,2034.6934298245008,7.595245690383264,5.042486590082625,0.565097107114183,4.477389482968442,3.434392073298925,3.434392073298925,0.9812548780854071,0.0,0.0,0.00022916812736596424,0.988527302597088,0.00023182781776880316,198.97779075896153,0.0,0.0,0.0,0.05196983310537662,7.820222732744538e-05,0.00015096590003851884,0.0006891068546052584,0.0955604637150361,0.08123374975619586,0.014326713958840236,0.09556050690565322,0.08123374975619228,0.014326713958839603,0.42763568709876415,0.42763568709876415,0.07541956620300926,0.0,4.925978981343576,4.912119004134752,5.004582047446604,4.926734263985566,4.913024229279586,5.00448680334415,24781.317821236047,21064.12014805064,0.85,0.9187340828963831,0.6945327115092891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951744902686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77342840483,1534.4149268879935,0.42763568709876415,0.07541956620300926,6.112851554438009,3.434392073298925
4430.0,-30.066160852826894,5.042453222088097,35.003260245752,24.090950202103727,4.99631316332335,-26.55993835123286,-40.07342836176974,1.4900906617293226,-0.08304138085600243,-5.0101327482341835,40.00651629159438,47873.55013871372,15454.004159343258,15454.004159343258,63327.55429805697,87606.53272182574,87606.53272182574,15454.004159343258,103060.536881169,103060.536881169,103060.536881169,127841.85237336066,103693.14363591486,63960.16105280284,44147.758425680026,24781.31549219166,0.0,68929.07391787169,21064.11816836291,1534.4146307852611,0.0,0.8868435713493343,2.816659882752637,0.0014959080323721466,354515.9414076071,1554814.2107485286,4.385738493380952,1554814.2107485286,4.385738493380952,0.85,0.09556041614519298,4.564652377983593,1.2669985886989164,1.0,0.0,4.564652377983997,1.2847764508318242,1.2850708959734636,3.552876747568204,19309.065574334618,1968.9767223602983,2034.6934298245008,2034.6934298245008,7.5952494527277326,5.042453222088097,0.5651408100433652,4.477312412044732,3.434452893022082,3.434452893022082,0.9812722551491663,0.0,0.0,0.00022916812736596424,0.9885178937306096,0.00023183002434189323,198.97771594309373,0.0,0.0,0.0,0.05196983310537662,7.820293740834269e-05,0.00015096518995762155,0.000689103613332802,0.09556041614519695,0.08123370157350962,0.014326714571687327,0.09556036614407994,0.08123370157350625,0.014326714571686732,0.427635462336733,0.427635462336733,0.07541957452333814,0.0,4.926198046419927,4.912374138728296,5.004596463285225,4.927091367378182,4.9134117649812765,5.004671234965826,24781.31549219166,21064.11816836291,0.85,0.9187350228078086,0.6945334880859502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946274584985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.773051733782,1534.4146307852611,0.427635462336733,0.07541957452333814,6.112851554438009,3.434452893022082
