time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4431.0,-30.0660695030985,5.042419921696273,35.00326009177849,24.090961168427043,4.996333258573109,-26.559854126839628,-40.073344263341255,1.4901178823142276,-0.08300954429739704,-5.010113486382278,40.00651600668155,47873.57360332043,15453.996047018889,15453.996047018889,63327.56965033932,87606.49087367994,87606.49087367994,15453.996047018889,103060.48692069884,103060.48692069884,103060.48692069884,127841.79978024612,103693.06909660515,63960.151826245616,44147.68585595504,24781.31285954728,0.0,68928.99871550233,21064.11593061519,1534.4140747355968,0.0,0.8868436703841552,2.816661713327726,0.0014959080323721466,354516.2075922664,1554814.1984622325,4.385735165740135,1554814.1984622325,4.385735165740135,0.85,0.09556036476321696,4.564652377983593,1.2669984189094974,1.0,0.0,4.5646523779842045,1.284776323492939,1.2850707686053948,3.5528770997068264,19309.051694107162,1968.9753069710007,2034.6934298245008,2034.6934298245008,7.595245465726918,5.042419921696273,0.5651890484690334,4.4772308732272394,3.43451363799387,3.43451363799387,0.9812896108553915,0.0,0.0,0.00022916812736596424,0.9885084901141304,0.00023183222972572053,198.97764116826073,0.0,0.0,0.0,0.05196983310537662,7.820368213373717e-05,0.00015096444523222708,0.0006891002139202591,0.09556036476322274,0.08123364983692624,0.014326714926296509,0.0955604042913262,0.08123364983692132,0.014326714926295638,0.4276352394179428,0.4276352394179428,0.07541958510886042,0.0,4.926371915036043,4.912585807099958,5.004555866645603,4.927103942084898,4.913469057457974,5.004430104747996,24781.31285954728,21064.11593061519,0.85,0.9187362478848364,0.6945345862474211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518940815445243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.772674367832,1534.4140747355968,0.4276352394179428,0.07541958510886042,6.112851554438009,3.43451363799387
4432.0,-30.065978345421556,5.042386543967723,35.003259938370654,24.09096909631046,4.996339367717018,-26.55977147402221,-40.07326037446035,1.4901324963176572,-0.08273307031157628,-5.0101056447277195,40.006515715210945,47873.59726829599,15454.00532742598,15454.00532742598,63327.60259572197,87606.49927150035,87606.49927150035,15454.00532742598,103060.50459892633,103060.50459892633,103060.50459892633,127841.81967417448,103693.03847397974,63960.136470775244,44147.668892449445,24781.315075248152,0.0,68928.9839676976,21064.11781396093,1534.414063714159,0.0,0.8868437113372658,2.8166589947340666,0.0014959080323721466,354516.3159582234,1554814.1858931468,4.3857337896864745,1554814.1858931468,4.3857337896864745,0.85,0.0955603191767405,4.564652377983593,1.2669983178051187,1.0,0.0,4.564652377983282,1.2847762551281106,1.2850707002248984,3.5528772887606266,19309.045991760206,1968.9747254934364,2034.6934298245008,2034.6934298245008,7.5952500268106435,5.042386543967723,0.5652321219432306,4.477154422024492,3.4345743477458166,3.4345743477458166,0.9813069564988047,0.0,0.0,0.00022916812736596424,0.9884991063637831,0.00023183443049226872,198.97756655068852,0.0,0.0,0.0,0.05196983310537662,7.820442501003572e-05,0.00015096370235592851,0.0006890968229481964,0.09556031917674489,0.08123360324345157,0.014326715933293321,0.09556031578449838,0.08123360324344783,0.014326715933292664,0.4276350155068844,0.4276350155068844,0.07541959417872429,0.0,4.92656907400692,4.912814955378678,5.004571521053663,4.927372574416154,4.913746440768023,5.0046490488671225,24781.315075248152,21064.11781396093,0.85,0.9187369224156761,0.6945350781716316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935359299716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77229904563,1534.414063714159,0.4276350155068844,0.07541959417872429,6.112851554438009,3.4345743477458166
4433.0,-30.065887338111903,5.042353203866385,35.00325977284647,24.0909858950414,4.996355948865672,-26.559687909228614,-40.07318011773748,1.4901565199823956,-0.08251708517514089,-5.010088854809368,40.00651505547893,47873.63738866192,15454.00081216047,15454.00081216047,63327.63820082239,87606.50026395528,87606.50026395528,15454.00081216047,103060.50107611576,103060.50107611576,103060.50107611576,127841.81223052657,103693.005320039,63960.14244474563,44147.625416992625,24781.31115441081,0.0,68928.93657140344,21064.114481249188,1534.4134946060747,0.0,0.886843799151809,2.8166581160828508,0.0014959080323721466,354516.5479827584,1554814.157443526,4.385730839055623,1554814.157443526,4.385730839055623,0.85,0.09556026857494473,4.564652377983593,1.2669981996668502,1.0,0.0,4.564652377981467,1.2847761427445668,1.2850705878155986,3.5528775995423474,19309.039818048106,1968.974095950004,2034.6934298245008,2034.6934298245008,7.595247807672642,5.042353203866385,0.5652791242366426,4.477074079629743,3.434634978667198,3.434634978667198,0.9813242796191994,0.0,0.0,0.00022916812736596424,0.9884897381880529,0.0002318366276477892,198.97749205625607,0.0,0.0,0.0,0.05196983310537662,7.820513572793795e-05,0.0001509629916380263,0.0006890935787680339,0.09556026857494732,0.0812335520472909,0.014326716527656429,0.09556025999401405,0.08123355204728869,0.014326716527656042,0.42763479200357124,0.42763479200357124,0.07541960542156058,0.0,4.926763241524611,4.913047015657014,5.004550695942612,4.927571769634255,4.914007140468527,5.00449931994774,24781.31115441081,21064.114481249188,0.85,0.9187380706972221,0.6945361377956216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929914629146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.771922920989,1534.4134946060747,0.42763479200357124,0.07541960542156058,6.112851554438009,3.434634978667198
4434.0,-30.065796443047066,5.042319854330778,35.00325962015963,24.09100328749048,4.996368943089472,-26.55960480421177,-40.07309615900738,1.4901773042541855,-0.08221480597228492,-5.010075784075609,40.00651509834845,47873.65953744996,15454.00194427289,15454.00194427289,63327.66148172285,87606.52033606025,87606.52033606025,15454.00194427289,103060.52228033314,103060.52228033314,103060.52228033314,127841.83535975439,103692.98965126573,63960.12885265558,44147.62310956683,24781.313079421245,0.0,68928.93618898808,21064.116117508056,1534.4133480628798,0.0,0.8868438654997871,2.816655668861789,0.0014959080323721466,354516.7286109343,1554814.1592921894,4.385728609716824,1554814.1592921894,4.385728609716824,0.8499999999999999,0.0955602211678987,4.564652377983593,1.266998087572865,1.0,0.0,4.564652377984787,1.2847760455150323,1.285070490563781,3.552877868417718,19309.036900310635,1968.9737984235837,2034.6934298245008,2034.6934298245008,7.595248364077064,5.042319854330778,0.5653244205089356,4.476995433821842,3.4346955653099074,3.4346955653099074,0.9813415900885449,0.0,0.0,0.00022916812736596424,0.9884803816622566,0.00023183882211257306,198.97741765375775,0.0,0.0,0.0,0.05196983310537662,7.820587923556382e-05,0.00015096224813040043,0.0006890901849141815,0.09556022116790643,0.0812335036605632,0.01432671750734322,0.09556017499036513,0.08123350366055664,0.014326717507342063,0.4276345691558812,0.4276345691558812,0.07541961620012025,0.0,4.9269778297683615,4.913302257101577,5.004534634590527,4.927860978103297,4.914348045024724,5.0044952419383435,24781.313079421245,21064.116117508056,0.85,0.918738413546558,0.6945364629767511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924478943793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.771546822578,1534.4133480628798,0.4276345691558812,0.07541961620012025,6.112851554438009,3.4346955653099074
4435.0,-30.06570565878184,5.0422865000524375,35.003259467653145,24.091010132711403,4.9963818766080985,-26.55952180496867,-40.073012200277276,1.4901980227949174,-0.08210951947899048,-5.010062399131669,40.00651479822697,47873.68125062285,15454.00251340078,15454.00251340078,63327.68376402363,87606.49248098905,87606.49248098905,15454.00251340078,103060.49499438982,103060.49499438982,103060.49499438982,127841.80776669366,103692.92607837536,63960.11484800903,44147.56803374037,24781.312772303838,0.0,68928.88080604421,21064.115856458262,1534.413060930296,0.0,0.8868439346880841,2.8166558477530095,0.0014959080323721466,354516.9135813437,1554814.1463500517,4.385726284941552,1554814.1463500517,4.385726284941552,0.85,0.09556017342281059,4.564652377983593,1.2669979342678563,1.0,0.0,4.5646523779851975,1.2847759485930048,1.2850703936195411,3.5528781364427586,19309.025062178756,1968.9725912700828,2034.6934298245008,2034.6934298245008,7.595248643788929,5.0422865000524375,0.5653697962204314,4.476916703832006,3.4347560935397765,3.4347560935397765,0.9813588838685076,0.0,0.0,0.00022916812736596424,0.9884710366372735,0.0002318410139214419,198.97734334201044,0.0,0.0,0.0,0.05196983310537662,7.820662274972485e-05,0.00015096150461623939,0.0006890867910304982,0.09556017342281256,0.08123345506141177,0.014326718361400792,0.09556017063278768,0.0812334550614101,0.014326718361400499,0.4276343483937206,0.4276343483937206,0.07541962688237658,0.0,4.927167761320732,4.913528532928808,5.004518359144754,4.927952879652651,4.9144590544904645,5.004478707543797,24781.312772303838,21064.115856458262,0.85,0.918739474999144,0.6945373360309214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891904996666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.771171509105,1534.413060930296,0.4276343483937206,0.07541962688237658,6.112851554438009,3.4347560935397765
4436.0,-30.065615000874757,5.042253142058089,35.0032593155009,24.091027525160484,4.996394855524359,-26.559438914903943,-40.0729320483282,1.49021876955355,-0.08180855987910718,-5.010048983921851,40.006514503532124,47873.72023211085,15454.002959321815,15454.002959321815,63327.72319143266,87606.51265369751,87606.51265369751,15454.002959321815,103060.51561301934,103060.51561301934,103060.51561301934,127841.82801417253,103692.91061208553,63960.118190498724,44147.54713509645,24781.312401153184,0.0,68928.85953624963,21064.115540980205,1534.4127742436208,0.0,0.8868440040106897,2.8166534581130747,0.0014959080323721466,354517.0989700813,1554814.1336419259,4.3857239556536625,1554814.1336419259,4.3857239556536625,0.85,0.095560125665977,4.564652377983593,1.2669978227233512,1.0,0.0,4.564652377984449,1.2847758515389875,1.285070296543281,3.552878404832841,19309.022182146444,1968.9722975885186,2034.6934298245008,2034.6934298245008,7.595248862947758,5.042253142058089,0.5654151268232797,4.47683801523481,3.4348165647563618,3.4348165647563618,0.9813761613589606,0.0,0.0,0.00022916812736596424,0.9884617047142608,0.00023184320269869325,198.97726913374933,0.0,0.0,0.0,0.05196983310537662,7.820733255823383e-05,0.0001509607948077304,0.0006890835510013997,0.09556012566598338,0.08123340647086949,0.014326719195113882,0.0955600791753687,0.08123340647086408,0.01432671919511293,0.42763412771289705,0.42763412771289705,0.07541963746389432,0.0,4.927377203830815,4.913777868077261,5.004501467893817,4.9282404240427695,4.914800684961847,5.004459410612185,24781.312401153184,21064.115540980205,0.85,0.9187403305016046,0.6945381158806798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913627611418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.770797005785,1534.4127742436208,0.42763412771289705,0.07541963746389432,6.112851554438009,3.4348165647563618
4437.0,-30.065524449340995,5.042219779514412,35.00325916390259,24.091034370381408,4.99640771427072,-26.559356132595298,-40.07284812452269,1.4902393975250503,-0.08170320604722292,-5.010035684227279,40.00651421536243,47873.74102668878,15454.003505241231,15454.003505241231,63327.74453193002,87606.4852150123,87606.4852150123,15454.003505241231,103060.48872025353,103060.48872025353,103060.48872025353,127841.80087393413,103692.84752805784,63960.103339734305,44147.49354258171,24781.312153680603,0.0,68928.80569626231,21064.115330628512,1534.4124922570543,0.0,0.8868440727219028,2.816653626168542,0.0014959080323721466,354517.2827625562,1554814.1212151852,4.385721646909236,1554814.1212151852,4.385721646909236,0.85,0.09556007826531819,4.564652377983593,1.2669976710667834,1.0,0.0,4.564652377982584,1.2847757550406753,1.285070200022853,3.552878671686234,19309.01043504741,1968.9710997177845,2034.6934298245008,2034.6934298245008,7.595249131253247,5.042219779514412,0.5654603472249162,4.476759432289496,3.4348769792614875,3.4348769792614875,0.9813934226461393,0.0,0.0,0.00022916812736596424,0.9884523838357184,0.0002318453889267489,198.9771950126157,0.0,0.0,0.0,0.05196983310537662,7.820807577587924e-05,0.000150960051590085,0.0006890801584712073,0.09556007826532298,0.08123335824988809,0.014326720015434898,0.09556007471924619,0.08123335824988401,0.01432672001543418,0.42763390864692585,0.42763390864692585,0.07541964791661206,0.0,4.927563212544555,4.913999603091327,5.0044847764916085,4.928332478180039,4.914911799598087,5.004443298951344,24781.312153680603,21064.115330628512,0.85,0.9187413577276589,0.6945389600633216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908212807324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.770422997231,1534.4124922570543,0.42763390864692585,0.07541964791661206,6.112851554438009,3.4348769792614875
4438.0,-30.065434071017773,5.042186414286785,35.00325901303067,24.091046524141007,4.996420702375121,-26.55927349324247,-40.072764235641785,1.4902601245998328,-0.0815024750669977,-5.010022287729615,40.00651393332354,47873.7611248979,15454.003827315257,15454.003827315257,63327.764952213154,87606.48123204679,87606.48123204679,15454.003827315257,103060.48505936205,103060.48505936205,103060.48505936205,127841.79692853827,103692.80803855915,63960.08793141024,44147.466785721,24781.31186917623,0.0,68928.77865489724,21064.115088799794,1534.4122083211912,0.0,0.8868441419034122,2.816652551827064,0.0014959080323721466,354517.46789285686,1554814.109052825,4.385719322362769,1554814.109052825,4.385719322362769,0.85,0.09556003076061777,4.564652377983593,1.2669975595222787,1.0,0.0,4.564652377984294,1.284775658078769,1.2850701030387253,3.552878939821676,19309.00308156874,1968.9703498716422,2034.6934298245008,2034.6934298245008,7.595249289544429,5.042186414286785,0.5655055527748196,4.476680861511966,3.434937336797575,3.434937336797575,0.9814106676564499,0.0,0.0,0.00022916812736596424,0.9884430808810514,0.00023184757099184165,198.97712103331892,0.0,0.0,0.0,0.05196983310537662,7.820881869076365e-05,0.00015095930867520057,0.0006890767673230135,0.09556003076062333,0.081233309950806,0.014326720809817327,0.09556002804183573,0.08123330995080127,0.014326720809816493,0.4276336893646518,0.4276336893646518,0.0754196582671531,0.0,4.927749449604221,4.914221782197501,5.004467090199455,4.928519812662614,4.915135938977642,5.004421817150956,24781.31186917623,21064.115088799794,0.85,0.9187420144098819,0.6945395241164132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902804360718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.770049879595,1534.4122083211912,0.4276336893646518,0.0754196582671531,6.112851554438009,3.434937336797575
4439.0,-30.06534379400851,5.042153075419001,35.0032588741835,24.09105811910706,4.996436902996789,-26.559190623808703,-40.072680346760876,1.4902837327969956,-0.0813805942128738,-5.010006643543849,40.00651398182799,47873.78059987609,15454.00066413415,15454.00066413415,63327.781264010235,87606.46017729405,87606.46017729405,15454.00066413415,103060.4608414282,103060.4608414282,103060.4608414282,127841.77349333384,103692.75299771896,63960.073420300876,44147.42175268675,24781.31265190564,0.0,68928.7344045924,21064.115754119794,1534.4119324458952,0.0,0.8868442213243573,2.8166527763901925,0.0014959080323721466,354517.684084743,1554814.1111444812,4.385716653764505,1554814.1111444812,4.385716653764505,0.85,0.09555998251404645,4.564652377983593,1.2669973600609228,1.0,0.0,4.564652377983614,1.2847755476388998,1.2850699925735454,3.5528792452287066,19308.99283221999,1968.969304728933,2034.6934298245008,2034.6934298245008,7.595247734921475,5.042153075419001,0.5655517179860219,4.476601357432979,3.434997637919765,3.434997637919765,0.9814278965485043,0.0,0.0,0.00022916812736596424,0.9884337884492742,0.00023184975062973072,198.97704713700773,0.0,0.0,0.0,0.05196983310537662,7.820956161217221e-05,0.00015095856575379204,0.0006890733761450394,0.09555998251405141,0.08123326104586931,0.014326721468182103,0.0955600270374361,0.08123326104586509,0.01432672146818136,0.42763347008410035,0.42763347008410035,0.07541966846446856,0.0,4.927918832805744,4.914427642883197,5.004429513552452,4.928626049331001,4.915280793823285,5.004308952857798,24781.31265190564,21064.115754119794,0.85,0.9187428408636356,0.6945402525290887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518897406263618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.769676310358,1534.4119324458952,0.42763347008410035,0.07541966846446856,6.112851554438009,3.434997637919765
4440.0,-30.06525367411131,5.042119658225314,35.00325872046429,24.09106622161346,4.99644192112645,-26.55910901407806,-40.07260036943478,1.4902972610932321,-0.08108191314835267,-5.009999287753766,40.006513270950414,47873.81799387602,15454.010063242413,15454.010063242413,63327.82805711844,87606.47445975024,87606.47445975024,15454.010063242413,103060.48452299266,103060.48452299266,103060.48452299266,127841.79688781111,103692.72823538013,63960.07176950618,44147.39607319327,24781.31236481846,0.0,68928.70843801173,21064.11551009569,1534.4117886714278,0.0,0.8868442613235534,2.816649709215491,0.0014959080323721466,354517.7857367384,1554814.0804893102,4.385715309764178,1554814.0804893102,4.385715309764178,0.85,0.09555993721017901,4.564652377983593,1.2669972765399145,1.0,0.0,4.564652377984467,1.2847754843531238,1.2850699292732655,3.5528794202372764,19308.98822113764,1968.9688345293898,2034.6934298245008,2034.6934298245008,7.595252354343806,5.042119658225314,0.5655941010864014,4.476525557138912,3.435057891385128,3.435057891385128,0.9814451118243223,0.0,0.0,0.00022916812736596424,0.9884245122834062,0.00023185192649315435,198.97697336935548,0.0,0.0,0.0,0.05196983310537662,7.821026989885726e-05,0.000150957857467107,0.0006890701430625381,0.09555993721018088,0.08123321483507116,0.014326722375109726,0.09555991833405553,0.08123321483506957,0.014326722375109447,0.4276332499630623,0.4276332499630623,0.07541967732073113,0.0,4.928115752519034,4.914656097224167,5.004447512236368,4.928917374605419,4.915583884629427,5.004533493279041,24781.31236481846,21064.11551009569,0.85,0.9187438658316045,0.6945410566763981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892014221783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.769303724075,1534.4117886714278,0.4276332499630623,0.07541967732073113,6.112851554438009,3.435057891385128
4441.0,-30.06516367556572,5.0420862885704425,35.00325855515322,24.091082985419803,4.996459060867804,-26.559026301303504,-40.07251648055387,1.4903216866055673,-0.08088497853196941,-5.0099821235089435,40.00651262587354,47873.83629895768,15454.004358584609,15454.004358584609,63327.840657542285,87606.4725640162,87606.4725640162,15454.004358584609,103060.47692260082,103060.47692260082,103060.47692260082,127841.78517047463,103692.69291239974,63960.05664734119,44147.37362784283,24781.30824787381,0.0,68928.68187571665,21064.112010692737,1534.4111987124202,0.0,0.8868443509892159,2.816649124716811,0.0014959080323721466,354518.0229349678,1554814.0526716649,4.385712296936952,1554814.0526716649,4.385712296936952,0.85,0.09555988720545935,4.564652377983593,1.2669971518078822,1.0,0.0,4.5646523779823704,1.2847753700898605,1.2850698149838153,3.5528797362174904,19308.981643521023,1968.9681637991591,2034.6934298245008,2034.6934298245008,7.595249550649784,5.0420862885704425,0.5656408008611278,4.476445487709315,3.435118065657397,3.435118065657397,0.981462304473542,0.0,0.0,0.00022916812736596424,0.9884152487021478,0.000231854099445427,198.97689970109022,0.0,0.0,0.0,0.05196983310537662,7.821101283301049e-05,0.00015095711453295374,0.0006890667518263888,0.09555988720546572,0.08123316428484009,0.014326722920625637,0.09555987142421069,0.08123316428483467,0.01432672292062468,0.4276330306775571,0.4276330306775571,0.07541968845067037,0.0,4.9283055168555165,4.914883803111081,5.00442201214662,4.929097144976993,4.915827221885877,5.004352647873986,24781.30824787381,21064.112010692737,0.85,0.9187444026817011,0.6945415898896432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888663156789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76893099955,1534.4111987124202,0.4276330306775571,0.07541968845067037,6.112851554438009,3.435118065657397
4442.0,-30.065073857917632,5.0420529159962895,35.003258408472966,24.09110030801969,4.996472524626233,-26.558944119011606,-40.072436433378584,1.4903427857201925,-0.0805994760328872,-5.009968934608242,40.00651283791763,47873.87191208747,15454.004708898316,15454.004708898316,63327.876620985786,87606.49022697505,87606.49022697505,15454.004708898316,103060.49493587336,103060.49493587336,103060.49493587336,127841.80596145966,103692.67554420933,63960.05722932163,44147.35368320855,24781.3110255863,0.0,68928.66470879485,21064.114371748354,1534.4110974267116,0.0,0.8868444173257026,2.81664691186965,0.0014959080323721466,354518.20519672084,1554814.0618156407,4.385710067986157,1554814.0618156407,4.385710067986157,0.85,0.0955598407385133,4.564652377983593,1.2669970347685742,1.0,0.0,4.56465237798392,1.2847752713875995,1.2850697162589337,3.5528800091658193,19308.978409329102,1968.9678340033654,2034.6934298245008,2034.6934298245008,7.595249722820052,5.0420529159962895,0.565685687155149,4.4763672288411405,3.43517819857522,3.43517819857522,0.9814794853072056,0.0,0.0,0.00022916812736596424,0.9884060038340947,0.0002318562680487627,198.97682618095286,0.0,0.0,0.0,0.05196983310537662,7.821172175045018e-05,0.00015095640561551405,0.0006890635158647119,0.09555984073851911,0.08123311689453716,0.01432672384398195,0.09555979718947884,0.08123311689453222,0.014326723843981079,0.4276328121673749,0.4276328121673749,0.07541969877262449,0.0,4.9285133008816615,4.9151323670050715,5.004398433607776,4.929369458575366,4.916151669594285,5.004329196808442,24781.3110255863,21064.114371748354,0.85,0.9187451532468981,0.6945422795340915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881256166036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.768558847943,1534.4110974267116,0.4276328121673749,0.07541969877262449,6.112851554438009,3.43517819857522
4443.0,-30.064984121203537,5.042019590586286,35.00325828395341,24.09111155373978,4.996490961716004,-26.558861512187473,-40.072352544497676,1.4903683526999558,-0.08053539649336017,-5.009951835086941,40.00651319003682,47873.889088683114,15453.999049200374,15453.999049200374,63327.88813788349,87606.45732533836,87606.45732533836,15453.999049200374,103060.45637453873,103060.45637453873,103060.45637453873,127841.76932535766,103692.60993051121,63960.04169385599,44147.298040728034,24781.312950818938,0.0,68928.61099154697,21064.116008196095,1534.4108520936322,0.0,0.8868445030519867,2.8166480661396016,0.0014959080323721466,354518.4415007344,1554814.0770000736,4.385707187525399,1554814.0770000736,4.385707187525399,0.85,0.09555979262527145,4.564652377983593,1.2669968913542107,1.0,0.0,4.564652377983699,1.2847751517845583,1.285069596628482,3.552880339912607,19308.966191171225,1968.9665880979974,2034.6934298245008,2034.6934298245008,7.595246941222657,5.042019590586286,0.5657322850694735,4.476287305516813,3.4352382749963013,3.4352382749963013,0.9814966499989433,0.0,0.0,0.00022916812736596424,0.9883967673896662,0.0002318584347166494,198.97675272711822,0.0,0.0,0.0,0.05196983310537662,7.821246469735387e-05,0.00015095566266861037,0.0006890601245703613,0.09555979262527585,0.08123306825108384,0.014326724374192005,0.0955598303085709,0.0812330682510801,0.014326724374191345,0.4276325956946408,0.4276325956946408,0.07541970854776452,0.0,4.928687438612258,4.915347032497948,5.0043426402704085,4.9294164385935915,4.916238166744279,5.00415197998683,24781.312950818938,21064.116008196095,0.85,0.9187460363251724,0.6945430699967842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887589157273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.768186072308,1534.4108520936322,0.4276325956946408,0.07541970854776452,6.112851554438009,3.4352382749963013
4444.0,-30.064894503073372,5.041986224394678,35.003258167476176,24.091118992678844,4.996500380753412,-26.558779913954016,-40.07226879531515,1.4903857916340613,-0.08034731299534315,-5.009941674781024,40.00651317524771,47873.9064152701,15454.003942993037,15454.003942993037,63327.910358263136,87606.4482501034,87606.4482501034,15454.003942993037,103060.45219309644,103060.45219309644,103060.45219309644,127841.7677955585,103692.5640598479,63960.02222501471,44147.2687053702,24781.315602462048,0.0,68928.58430783225,21064.11826209274,1534.410809790938,0.0,0.8868445548003203,2.816646780203804,0.0014959080323721466,354518.58190946444,1554814.076362325,4.385705448746795,1554814.076362325,4.385705448746795,0.85,0.09555974724149024,4.564652377983593,1.2669967446429653,1.0,0.0,4.564652377984998,1.2847750702047527,1.2850695150299798,3.552880565511075,19308.957649433414,1968.9657170831442,2034.6934298245008,2034.6934298245008,7.595249346397112,5.041986224394678,0.5657757286813716,4.476210495713306,3.4352983100242773,3.4352983100242773,0.9815138028640792,0.0,0.0,0.00022916812736596424,0.9883875432437969,0.0002318605985399771,198.97667937040436,0.0,0.0,0.0,0.05196983310537662,7.821320641355193e-05,0.0001509549209524123,0.0006890567388937541,0.09555974724149591,0.08123302230922352,0.014326724932272387,0.0955597896223921,0.08123302230921871,0.014326724932271537,0.4276323789610714,0.4276323789610714,0.07541971591536982,0.0,4.928864969008146,4.9155593055228906,5.004323057040551,4.929594361785689,4.9164276930364395,5.004264042881346,24781.315602462048,21064.11826209274,0.85,0.9187467143593617,0.6945435902392422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887053181738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.767814669216,1534.410809790938,0.4276323789610714,0.07541971591536982,6.112851554438009,3.4352983100242773
4445.0,-30.064804984495996,5.041952865973646,35.00325804076402,24.09113107658925,4.996513676163819,-26.558698017622937,-40.07218878306446,1.4904067092907434,-0.08015499522133496,-5.00992777159438,40.00651264417686,47873.940852894215,15454.00301052383,15454.00301052383,63327.94386341804,87606.44270290772,87606.44270290772,15454.00301052383,103060.44571343155,103060.44571343155,103060.44571343155,127841.75920587828,103692.52354165146,63960.021691637994,44147.22427779274,24781.313492446727,0.0,68928.53777023946,21064.116468579716,1534.4104088592683,0.0,0.8868446274610848,2.816645875638379,0.0014959080323721466,354518.7740424093,1554814.0534609577,4.385703007296767,1554814.0534609577,4.385703007296767,0.8499999999999999,0.09555969898562348,4.564652377983593,1.2669965885905548,1.0,0.0,4.56465237798139,1.2847749723514026,1.2850694171542036,3.5528808361119766,19308.950104397314,1968.9649477035803,2034.6934298245008,2034.6934298245008,7.595248888112247,5.041952865973646,0.5658207765117549,4.476132089461891,3.4353582772074525,3.4353582772074525,0.9815309363449864,0.0,0.0,0.00022916812736596424,0.9883783294373165,0.00023186275997818525,198.97660609523322,0.0,0.0,0.0,0.05196983310537662,7.821391504006357e-05,0.00015095421232590067,0.0006890535042600627,0.09555969898563137,0.08123297388216479,0.014326725103466586,0.09555974179361934,0.08123297388215808,0.014326725103465405,0.4276321620168011,0.4276321620168011,0.0754197235164983,0.0,4.929041254496553,4.915771016855501,5.00429835373734,4.929772776373056,4.916644265043146,5.0042259759669605,24781.313492446727,21064.116468579716,0.85,0.9187478207431301,0.6945445587787332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865179148706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.767443881718,1534.4104088592683,0.4276321620168011,0.0754197235164983,6.112851554438009,3.4353582772074525
4446.0,-30.064715654545115,5.041919450810938,35.003257895765636,24.091138934623473,4.996520362024238,-26.558616952053608,-40.072108910512156,1.4904216595327193,-0.07989972996176675,-5.009919003680565,40.006511858125066,47873.974996776604,15454.00981952492,15454.00981952492,63327.98481630153,87606.44818250724,87606.44818250724,15454.00981952492,103060.45800203216,103060.45800203216,103060.45800203216,127841.77006702102,103692.49110412208,63960.01791839157,44147.19242858946,24781.312064988866,0.0,68928.50449357832,21064.115255240536,1534.4101659370542,0.0,0.8868446749170562,2.8166435440651156,0.0014959080323721466,354518.8952092849,1554814.019564052,4.385701412744703,1554814.019564052,4.385701412744703,0.85,0.09555965311336342,4.564652377983593,1.2669964819913728,1.0,0.0,4.564652377984082,1.2847749024137853,1.285069347200558,3.552881029515521,19308.944064090694,1968.964331763721,2034.6934298245008,2034.6934298245008,7.595252234562863,5.041919450810938,0.5658634532442379,4.4760559975667,3.435418191124432,3.435418191124432,0.9815480546069806,0.0,0.0,0.00022916812736596424,0.988369135137812,0.0002318649168804836,198.97653297451555,0.0,0.0,0.0,0.05196983310537662,7.821462243526002e-05,0.0001509535049307042,0.000689050275246897,0.09555965311336517,0.08123292750170473,0.01432672561166044,0.09555965267567318,0.08123292750170324,0.014326725611660178,0.42763194501140933,0.42763194501140933,0.07541973098077204,0.0,4.929233532933779,4.9159945118627775,5.0043135197882975,4.930019273718813,4.91690514359874,5.00439085525403,24781.312064988866,21064.115255240536,0.85,0.9187488584233166,0.6945453894366264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859832430013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.767074087114,1534.4101659370542,0.42763194501140933,0.07541973098077204,6.112851554438009,3.435418191124432
4447.0,-30.06462644940693,5.041886065098323,35.00325773944335,24.091156012751185,4.996535506200651,-26.558535152922058,-40.07202512640504,1.4904442097157498,-0.07965691342928949,-5.0099035371654725,40.006511238294706,47873.990290121365,15454.006285513804,15454.006285513804,63327.99657563517,87606.45696082103,87606.45696082103,15454.006285513804,103060.46324633484,103060.46324633484,103060.46324633484,127841.77197294291,103692.46590354644,63959.999232846785,44147.185189666285,24781.30872660807,0.0,68928.49391627435,21064.11241761686,1534.4096601185875,0.0,0.8868447558531447,2.8166421582676913,0.0014959080323721466,354519.1089465597,1554813.9928351117,4.385698693238803,1554813.9928351117,4.385698693238803,0.85,0.09555960440822049,4.564652377983593,1.2669963413244112,1.0,0.0,4.564652377983105,1.2847747969234624,1.285069241686059,3.5528813212355703,19308.93937140273,1968.963853242721,2034.6934298245008,2034.6934298245008,7.595250497686407,5.041886065098323,0.565909057704153,4.47597700739417,3.435478032326971,3.435478032326971,0.9815651520934203,0.0,0.0,0.00022916812736596424,0.9883599537767374,0.00023186707078758423,198.97645995601647,0.0,0.0,0.0,0.05196983310537662,7.821536447969132e-05,0.0001509527628862729,0.000689046888072019,0.0955596044082248,0.08123287836583515,0.014326726042389649,0.09555958287984335,0.08123287836583148,0.014326726042389002,0.4276317288131376,0.4276317288131376,0.07541974073783395,0.0,4.929430281384839,4.916228390845902,5.004299608977988,4.9302466237361955,4.9171932788763115,5.004273373655053,24781.30872660807,21064.11241761686,0.85,0.9187491700102723,0.6945457178895081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854496981433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.766703497648,1534.4096601185875,0.4276317288131376,0.07541974073783395,6.112851554438009,3.435478032326971
4448.0,-30.064537373133803,5.041852719942133,35.00325761053934,24.09116739816966,4.996553247294908,-26.55845321010788,-40.07194134229792,1.490469084268979,-0.07957866830975036,-5.009887201411581,40.00651172427113,47874.004893289835,15454.00141874283,15454.00141874283,63328.00631203267,87606.42781304721,87606.42781304721,15454.00141874283,103060.42923179004,103060.42923179004,103060.42923179004,127841.74099113666,103692.40402733667,63959.981107579275,44147.136577508216,24781.31175934662,0.0,68928.44833685484,21064.114995444626,1534.409495998133,0.0,0.8868448372086497,2.816643037162288,0.0014959080323721466,354519.3346962649,1554814.0137918706,4.385695959640566,1554814.0137918706,4.385695959640566,0.85,0.0955595572616744,4.564652377983593,1.2669962094491347,1.0,0.0,4.564652377984134,1.2847746805596971,1.2850691252956254,3.552881643024795,19308.92784921572,1968.962678306631,2034.6934298245008,2034.6934298245008,7.595248105792424,5.041852719942133,0.5659550249898091,4.475897694952324,3.4355378267216845,3.4355378267216845,0.9815822362061956,0.0,0.0,0.00022916812736596424,0.9883507857707827,0.0002318692216015627,198.9763870430529,0.0,0.0,0.0,0.05196983310537662,7.8216106530631e-05,0.00015095202083533323,0.0006890435008674327,0.09555955726167634,0.0812328305824873,0.014326726679189036,0.0955596112430925,0.08123283058248565,0.014326726679188743,0.42763151403951977,0.42763151403951977,0.07541975057524085,0.0,4.92959973186845,4.916435302658613,5.00425652453481,4.930308533101822,4.917293972192226,5.004115247480456,24781.31175934662,21064.114995444626,0.85,0.918749918793287,0.6945463890225487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849168991503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76633338543,1534.409495998133,0.42763151403951977,0.07541975057524085,6.112851554438009,3.4355378267216845
4449.0,-30.0644483937001,5.041819277054197,35.003257466638594,24.091181193385296,4.996555984441688,-26.55837285490943,-40.07186534637583,1.4904804456510177,-0.07913145408616629,-5.00988179248934,40.00651102964682,47874.0556907184,15454.013146552392,15454.013146552392,63328.068837270795,87606.47844459169,87606.47844459169,15454.013146552392,103060.49159114408,103060.49159114408,103060.49159114408,127841.80376390927,103692.41509073687,63959.9923368637,44147.13639319241,24781.31217276519,0.0,68928.4485659576,21064.11534685041,1534.4094396968578,0.0,0.8868448672433427,2.816637790360204,0.0014959080323721466,354519.4094441467,1554813.9838375915,4.385694950455306,1554813.9838375915,4.385694950455306,0.85,0.09555951386630937,4.564652377983593,1.2669961610948666,1.0,0.0,4.5646523779856105,1.2847746274108824,1.28506907213463,3.552881790001116,19308.929909370447,1968.9628883839484,2034.6934298245008,2034.6934298245008,7.595253869712134,5.041819277054197,0.5659960290748289,4.475823247979368,3.435597577708064,3.435597577708064,0.9815993079165898,0.0,0.0,0.00022916812736596424,0.9883416278234205,0.00023187137009563253,198.97631420941008,0.0,0.0,0.0,0.05196983310537662,7.82167796095592e-05,0.00015095134775640502,0.0006890404284961025,0.0955595138663132,0.08123278625515414,0.014326727611159063,0.0955594329660157,0.08123278625515087,0.014326727611158491,0.42763129892553603,0.42763129892553603,0.07541975869778281,0.0,4.929827803554474,4.916698757258018,5.004283852525248,4.930750338403186,4.917762849865028,5.004403448997948,24781.31217276519,21064.11534685041,0.85,0.9187508228430848,0.6945471236728582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843848702254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.765963665122,1534.4094396968578,0.42763129892553603,0.07541975869778281,6.112851554438009,3.435597577708064
4450.0,-30.06435956561407,5.04178591238169,35.00325731495193,24.091192229557805,4.996575827985448,-26.558290925148093,-40.071781527344115,1.4905071875194567,-0.07910730972173496,-5.009862640365182,40.006510515063724,47874.06916407243,15454.003760700745,15454.003760700745,63328.07292477318,87606.43813887013,87606.43813887013,15454.003760700745,103060.44189957087,103060.44189957087,103060.44189957087,127841.74969242989,103692.34313537959,63959.97416058189,44147.076638664104,24781.307792859017,0.0,68928.38443152313,21064.111623930163,1534.4087838459382,0.0,0.8868449665503172,2.816639709217312,0.0014959080323721466,354519.6741144812,1554813.9616472274,4.385691613676561,1554813.9616472274,4.385691613676561,0.8499999999999999,0.09555946436731025,4.564652377983593,1.2669959989981727,1.0,0.0,4.564652377982661,1.284774502311805,1.2850689470068823,3.5528821359468314,19308.916510309882,1968.9615220600188,2034.6934298245008,2034.6934298245008,7.595249256805092,5.04178591238169,0.5660431128542776,4.475742799527413,3.435657243636774,3.435657243636774,0.9816163553247925,0.0,0.0,0.00022916812736596424,0.9883324855443818,0.0002318735149535599,198.97624149970525,0.0,0.0,0.0,0.05196983310537662,7.821752198223452e-05,0.0001509506053837297,0.0006890370398229047,0.09555946436731706,0.08123273636951937,0.014326727997797694,0.0955594679222985,0.08123273636951357,0.014326727997796673,0.4276310871074632,0.4276310871074632,0.07541976969139748,0.0,4.930006039262992,4.916915246966255,5.004245057503397,4.9307553306434215,4.917817576588902,5.004126293119384,24781.307792859017,21064.111623930163,0.85,0.9187517369957572,0.6945479653833017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838534200857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.765594974007,1534.4087838459382,0.4276310871074632,0.07541976969139748,6.112851554438009,3.435657243636774
4451.0,-30.06427087610659,5.041752507511332,35.00325717990145,24.091199703421466,4.996585228669952,-26.55821016451936,-40.071701689716406,1.4905245170827042,-0.07892642415509954,-5.009852797449295,40.006510696258,47874.10057918228,15454.008584442985,15454.008584442985,63328.10916362527,87606.42923639067,87606.42923639067,15454.008584442985,103060.43782083366,103060.43782083366,103060.43782083366,127841.74946137871,103692.29785506433,63959.96919785582,44147.03184134279,24781.311640545056,0.0,68928.34348188784,21064.1148944633,1534.4088166605743,0.0,0.8868450159741372,2.816638480863641,0.0014959080323721466,354519.81013746024,1554813.969460866,4.385689953004341,1554813.969460866,4.385689953004341,0.85,0.09555942076175793,4.564652377983593,1.2669958539353683,1.0,0.0,4.564652377981532,1.2847744212437215,1.2850688659202198,3.5528823601304236,19308.90807850286,1968.9606622549863,2034.6934298245008,2034.6934298245008,7.5952516275515505,5.041752507511332,0.5660859965001492,4.475666511011183,3.4357168774223243,3.4357168774223243,0.9816333935492355,0.0,0.0,0.00022916812736596424,0.9883233576189956,0.00023187565648358368,198.97616890348613,0.0,0.0,0.0,0.05196983310537662,7.821822909826532e-05,0.00015094989826769893,0.0006890338120840333,0.09555942076176102,0.08123269176663708,0.014326728995123942,0.0955594336173757,0.08123269176663445,0.014326728995123475,0.4276308752525521,0.4276308752525521,0.07541977898862624,0.0,4.930186372339904,4.917128764602126,5.0042371166518365,4.930926373294199,4.918001528295349,5.0042240684582,24781.311640545056,21064.1148944633,0.85,0.9187528085636624,0.694548833772018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833228742927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.765226216872,1534.4088166605743,0.4276308752525521,0.07541977898862624,6.112851554438009,3.4357168774223243
4452.0,-30.064182286105684,5.04171914783939,35.00325705093006,24.09122170591729,4.996602407039928,-26.558128715595803,-40.071621782239504,1.4905488365300539,-0.07863997259966027,-5.009836298539027,40.00651060322324,47874.131064015666,15454.003160633027,15454.003160633027,63328.13422464869,87606.45137875907,87606.45137875907,15454.003160633027,103060.4545393921,103060.4545393921,103060.4545393921,127841.76539023628,103692.28723404297,63959.9669192997,44147.02257193697,24781.310850844176,0.0,68928.33342278114,21064.114223217548,1534.4084338498812,0.0,0.886845100255678,2.8166366420818827,0.0014959080323721466,354520.0381422367,1554813.9654489306,4.385687121090529,1554813.9654489306,4.385687121090529,0.8499999999999999,0.09555937314094654,4.564652377983593,1.2669957314012574,1.0,0.0,4.564652377984573,1.2847743074768212,1.2850687521272464,3.552882674738531,19308.906100725057,1968.960460577777,2034.6934298245008,2034.6934298245008,7.595248961887093,5.04171914783939,0.5661318022255495,4.475587345613841,3.435776443473736,3.435776443473736,0.9816504124210674,0.0,0.0,0.00022916812736596424,0.988314240025608,0.00023187779562907674,198.97609638877032,0.0,0.0,0.0,0.05196983310537662,7.821893683886238e-05,0.00015094919052710185,0.0006890305814942338,0.09555937314095232,0.08123264366968613,0.014326729471266184,0.09555935647441535,0.08123264366968122,0.014326729471265317,0.4276306633321911,0.4276306633321911,0.0754197887747026,0.0,4.930382100944428,4.917366544484935,5.004194277964984,4.931196325939368,4.918348997126998,5.004054294105231,24781.310850844176,21064.114223217548,0.85,0.9187533062233946,0.6945493774000495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827931565783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.764857644486,1534.4084338498812,0.4276306633321911,0.0754197887747026,6.112851554438009,3.435776443473736
4453.0,-30.064093905232053,5.041685726545174,35.00325691923546,24.09122959887611,4.996608938560727,-26.558048519652218,-40.07154201446099,1.4905635529808796,-0.07838903753531667,-5.009828233042914,40.00651026596042,47874.161451620945,15454.010555305842,15454.010555305842,63328.17200692679,87606.45775576052,87606.45775576052,15454.010555305842,103060.46831106636,103060.46831106636,103060.46831106636,127841.7805251756,103692.25605844075,63959.95975430106,44146.99589348854,24781.31221410925,0.0,68928.3081075978,21064.115381992862,1534.4083659640223,0.0,0.8868451425129913,2.8166342854563258,0.0014959080323721466,354520.1496024664,1554813.950905147,4.385685701217842,1554813.950905147,4.385685701217842,0.85,0.09555932974050702,4.564652377983593,1.2669956286484374,1.0,0.0,4.5646523779837915,1.2847742386329564,1.285068683267604,3.55288286511764,19308.90029540634,1968.9598686000154,2034.6934298245008,2034.6934298245008,7.595252596180453,5.041685726545174,0.5661737765647707,4.475511949980404,3.435835967485219,3.435835967485219,0.9816674192814911,0.0,0.0,0.00022916812736596424,0.9883051440458054,0.00023187992974297713,198.9760240452869,0.0,0.0,0.0,0.05196983310537662,7.821964334805582e-05,0.00015094848401790841,0.000689027356525364,0.09555932974051072,0.08123259948442638,0.014326730256084339,0.09555927684728342,0.08123259948442323,0.014326730256083784,0.4276304529737249,0.4276304529737249,0.07541979682942777,0.0,4.930590460982273,4.917610975371872,5.004197995023503,4.931439195507608,4.9186040175668495,5.004228198887802,24781.31221410925,21064.115381992862,0.85,0.9187541917911414,0.6945500733441605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882264033575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.764490034968,1534.4083659640223,0.4276304529737249,0.07541979682942777,6.112851554438009,3.435835967485219
4454.0,-30.064005632992842,5.0416523314997495,35.00325677566783,24.091236269474052,4.996623453549196,-26.55796762305128,-40.071458370052255,1.4905854436076447,-0.07833563618891048,-5.009813342401323,40.00650965674217,47874.1730855394,15454.007405451035,15454.007405451035,63328.18049099043,87606.42169589792,87606.42169589792,15454.007405451035,103060.42910134896,103060.42910134896,103060.42910134896,127841.73808713497,103692.18615901908,63959.937548660564,44146.94290039835,24781.308985786018,0.0,68928.25188618437,21064.112637918115,1534.4078736556457,0.0,0.8868452204803897,2.816635322175679,0.0014959080323721466,354520.35538210976,1554813.9246338354,4.3856830814637515,1554813.9246338354,4.3856830814637515,0.85,0.09555928276703313,4.564652377983593,1.266995456661098,1.0,0.0,4.564652377983651,1.2847741362281595,1.2850685808393378,3.552883148305352,19308.887279188784,1968.958541315208,2034.6934298245008,2034.6934298245008,7.5952510481070314,5.0416523314997495,0.5662187315687097,4.47543359993104,3.435895417307863,3.435895417307863,0.9816844049451037,0.0,0.0,0.00022916812736596424,0.9882960593365613,0.0002318820612517708,198.97595179077777,0.0,0.0,0.0,0.05196983310537662,7.822038419919097e-05,0.00015094774316677325,0.0006890239747974681,0.0955592827670381,0.08123255208560844,0.014326730681429659,0.0955592897611533,0.08123255208560422,0.014326730681428914,0.4276302444267887,0.4276302444267887,0.07541980629489477,0.0,4.930762258742675,4.917816744008462,5.004177060526217,4.9314777062124335,4.918668097193859,5.0041216354103994,24781.308985786018,21064.112637918115,0.85,0.9187550642595596,0.6945508086378012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881736160014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.764121188931,1534.4078736556457,0.4276302444267887,0.07541980629489477,6.112851554438009,3.435895417307863
4455.0,-30.063917435966093,5.041618922519576,35.00325663750963,24.091248702630423,4.996634761226264,-26.557887114916728,-40.07137856734914,1.4906044401769112,-0.07810527336010864,-5.009801640888403,40.006509527169804,47874.20241469359,15454.009077620825,15454.009077620825,63328.21149231441,87606.42682386682,87606.42682386682,15454.009077620825,103060.43590148764,103060.43590148764,103060.43590148764,127841.74593078767,103692.15601021446,63959.93160104123,44146.91601019247,24781.310029300028,0.0,68928.2260394925,21064.113524905024,1534.4077039115284,0.0,0.886845280485451,2.8166336605074784,0.0014959080323721466,354520.517089994,1554813.9190462853,4.38568106525581,1554813.9190462853,4.38568106525581,0.85,0.09555923809882286,4.564652377983593,1.2669953731400891,1.0,0.0,4.564652377983258,1.2847740473618356,1.2850684919526476,3.5528833940541396,19308.881665073663,1968.957968834787,2034.6934298245008,2034.6934298245008,7.595251869935898,5.041618922519576,0.566262211268401,4.475356711251175,3.435954819346735,3.435954819346735,0.9817013769562101,0.0,0.0,0.00022916812736596424,0.9882869824579271,0.00023188419096243664,198.9758795978856,0.0,0.0,0.0,0.05196983310537662,7.822109102980687e-05,0.00015094703633615735,0.0006890207483614164,0.09555923809882808,0.08123250668440503,0.01432673141442305,0.09555922928054884,0.08123250668440059,0.014326731414422266,0.42763003514652065,0.42763003514652065,0.07541981539590555,0.0,4.93094464056901,4.918033369018303,5.004165166184862,4.931696367528275,4.918922091920592,5.004139837908326,24781.310029300028,21064.113524905024,0.85,0.918755858536537,0.6945514945831337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881208935678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.763753112617,1534.4077039115284,0.42763003514652065,0.07541981539590555,6.112851554438009,3.435954819346735
