time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4456.0,-30.063829393421322,5.041585521610649,35.00325650002806,24.091260821465426,4.996647939512486,-26.557806558738175,-40.07129876464603,1.490625104829356,-0.07792104299130642,-5.009788262032975,40.00650927056136,47874.23100196539,15454.008109071194,15454.008109071194,63328.239111036586,87606.42201888403,87606.42201888403,15454.008109071194,103060.43012795522,103060.43012795522,103060.43012795522,127841.73969785399,103692.11685765101,63959.92584073223,44146.87890768753,24781.30956989877,0.0,68928.1884775863,21064.113134413954,1534.4074083877726,0.0,0.8868453494844921,2.8166328010664445,0.0014959080323721466,354520.70197781443,1554813.907980563,4.385678746844695,1554813.907980563,4.385678746844695,0.85,0.09555919239263228,4.564652377983593,1.266995220934041,1.0,0.0,4.564652377984249,1.2847739506922002,1.2850683952608575,3.5528836613820554,19308.87437433689,1968.9572253865379,2034.6934298245008,2034.6934298245008,7.595251393918423,5.041585521610649,0.5663063831306303,4.475279138480019,3.436014161523549,3.436014161523549,0.9817183318638711,0.0,0.0,0.00022916812736596424,0.9882779215676283,0.0002318863169607722,198.97580753149555,0.0,0.0,0.0,0.05196983310537662,7.822179786632827e-05,0.00015094632949963596,0.0006890175218984082,0.09555919239263633,0.08123246036757073,0.014326732025065594,0.09555918915277348,0.08123246036756729,0.014326732025064987,0.42762982607538613,0.42762982607538613,0.07541982473983115,0.0,4.931124079173401,4.918248029809206,5.0041447758409845,4.931867219041692,4.919132081101736,5.004088652827022,24781.30956989877,21064.113134413954,0.85,0.9187567598940937,0.6945522878137567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518806821609467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.763386471954,1534.4074083877726,0.42762982607538613,0.07541982473983115,6.112851554438009,3.436014161523549
4457.0,-30.063741475196924,5.041552126263817,35.003256369761424,24.091272975225024,4.99666109627575,-26.557726116608833,-40.07121896194292,1.4906457376876983,-0.07773661602129778,-5.009775116584212,40.006509205749786,47874.25909728959,15454.007441619844,15454.007441619844,63328.26653890943,87606.41733839102,87606.41733839102,15454.007441619844,103060.42478001087,103060.42478001087,103060.42478001087,127841.73515241369,103692.07787670128,63959.91963560013,44146.842490112394,24781.310372402826,0.0,68928.15286251521,21064.1138165424,1534.407190616891,0.0,0.8868454166016287,2.816631911791872,0.0014959080323721466,354520.8836401685,1554813.9051856946,4.385676491666987,1554813.9051856946,4.385676491666987,0.85,0.0955591470925986,4.564652377983593,1.2669951110379771,1.0,0.0,4.564652377983759,1.2847738541713123,1.2850682987178488,3.5528839282986686,19308.86711555692,1968.9564851969758,2034.6934298245008,2034.6934298245008,7.5952510658830805,5.041552126263817,0.5663504013333434,4.475201724930474,3.4360734504535553,3.4360734504535553,0.9817352715581587,0.0,0.0,0.00022916812736596424,0.9882688735611878,0.00023188843997501,198.97573556691884,0.0,0.0,0.0,0.05196983310537662,7.822250470875469e-05,0.00015094562265720955,0.0006890142954084456,0.09555914709260431,0.0812324144546183,0.014326732637986004,0.09555915265232875,0.08123241445461346,0.014326732637985147,0.42762961719681253,0.42762961719681253,0.07541983375473489,0.0,4.931301974960263,4.918461642281045,5.0041200386457945,4.932038500562896,4.9193410571144796,5.004046084422498,24781.310372402826,21064.1138165424,0.85,0.9187576325340479,0.6945530542908943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801563092718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.7630196764,1534.407190616891,0.42762961719681253,0.07541983375473489,6.112851554438009,3.4360734504535553
4458.0,-30.06365368449634,5.041518757745233,35.00325625422962,24.09129001842814,4.996676588826759,-26.557645555664248,-40.07113538738338,1.4906684599946567,-0.07751082831492795,-5.009760328232636,40.006509374401844,47874.26875267559,15454.004222230158,15454.004222230158,63328.27297490575,87606.42437899602,87606.42437899602,15454.004222230158,103060.42860122617,103060.42860122617,103060.42860122617,127841.740448336,103692.0517470579,63959.89612073748,44146.83958480047,24781.31184710983,0.0,68928.1514319103,21064.115070043357,1534.4069749088162,0.0,0.8868454912324619,2.8166306706947344,0.0014959080323721466,354521.08800655766,1554813.9124584747,4.385673984024654,1554813.9124584747,4.385673984024654,0.85,0.09555910120014333,4.564652377983593,1.2669949258631092,1.0,0.0,4.564652377981967,1.2847737478759627,1.2850681923981384,3.5528842222453965,19308.862249863974,1968.9559890343771,2034.6934298245008,2034.6934298245008,7.595249483635042,5.041518757745233,0.5663951123599373,4.475123645385295,3.4361326853932788,3.4361326853932788,0.9817521958266511,0.0,0.0,0.00022916812736596424,0.9882598387678593,0.00023189055992772715,198.97566370677742,0.0,0.0,0.0,0.05196983310537662,7.822324496625574e-05,0.0001509448823997085,0.0006890109163902831,0.095559101200149,0.08123236813199783,0.014326733068151177,0.09555910515377242,0.081232368131993,0.014326733068150325,0.4276294085517968,0.4276294085517968,0.0754198422291186,0.0,4.931485867259141,4.918685321192356,5.004078214000629,4.9322494999177025,4.9196081219042185,5.00393903378756,24781.31184710983,21064.115070043357,0.85,0.9187577449754137,0.6945532087853468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518796312005053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76265332505,1534.4069749088162,0.4276294085517968,0.0754198422291186,6.112851554438009,3.4361326853932788
4459.0,-30.063566023758543,5.0414853546833385,35.003256139345055,24.091297527216398,4.996685598505263,-26.557565760007634,-40.07105946131048,1.4906853347543467,-0.07732319595760373,-5.009750403047243,40.00650916218964,47874.313884481686,15454.008367427346,15454.008367427346,63328.322251909034,87606.41763869068,87606.41763869068,15454.008367427346,103060.42600611802,103060.42600611802,103060.42600611802,127841.73910243151,103692.00892162096,63959.90516741182,44146.78194912127,24781.31309631349,0.0,68928.09504543476,21064.116131866467,1534.4068560750402,0.0,0.8868455424988244,2.816629363297054,0.0014959080323721466,354521.22516688,1554813.903307249,4.385672261443212,1554813.903307249,4.385672261443212,0.85,0.0955590572762593,4.564652377983593,1.2669948764098806,1.0,0.0,4.564652377983221,1.284773668935553,1.2850681134396371,3.552884440545431,19308.854275188492,1968.955175843789,2034.6934298245008,2034.6934298245008,7.595251520893891,5.0414853546833385,0.566437591627154,4.4750477630561845,3.4361918727672784,3.4361918727672784,0.9817691065049367,0.0,0.0,0.00022916812736596424,0.9882508174382804,0.00023189267675994264,198.97559195306746,0.0,0.0,0.0,0.05196983310537662,7.82239174832828e-05,0.00015094420988268144,0.0006890078465838363,0.09555905727626166,0.08123232374946361,0.014326733526798046,0.09555905892138884,0.0812323237494616,0.01432673352679769,0.42762920084673306,0.42762920084673306,0.07541984921795619,0.0,4.931670369681626,4.918904591532396,5.004065468006104,4.932427207089631,4.919800522842422,5.0040333555908205,24781.31309631349,21064.116131866467,0.85,0.9187592114676233,0.6945544317295403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791068537786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.762287349577,1534.4068560750402,0.42762920084673306,0.07541984921795619,6.112851554438009,3.4361918727672784
4460.0,-30.063478476937817,5.0414519984195785,35.003256029659426,24.091309087257855,4.996702572831273,-26.55748527035164,-40.070975886750944,1.4907093662451243,-0.07723272900506117,-5.009734135620774,40.00650908385139,47874.32246989284,15454.002751651155,15454.002751651155,63328.32522154399,87606.39269144885,87606.39269144885,15454.002751651155,103060.39544310002,103060.39544310002,103060.39544310002,127841.70786982184,103691.95159598213,63959.881374426244,44146.74469061765,24781.312426721815,0.0,68928.05711733946,21064.11556271354,1534.406479928515,0.0,0.886845625549058,2.816630073576446,0.0014959080323721466,354521.4499733964,1554813.8999290694,4.385669470904354,1554813.8999290694,4.385669470904354,0.85,0.09555901029987046,4.564652377983593,1.2669946698052805,1.0,0.0,4.564652377984178,1.2847735565158511,1.285068000994171,3.5528847514283934,19308.843600379336,1968.9540873161923,2034.6934298245008,2034.6934298245008,7.59524876088292,5.0414519984195785,0.5664828555382222,4.474969142881356,3.436250994106516,3.436250994106516,0.9817859983161474,0.0,0.0,0.00022916812736596424,0.9882418079207789,0.00023189479085905583,198.97552029265464,0.0,0.0,0.0,0.05196983310537662,7.82246577531444e-05,0.00015094346961281983,0.0006890044675092522,0.09555901029987902,0.08123227670167123,0.014326733598207794,0.09555906854217355,0.08123227670166396,0.01432673359820651,0.4276289937752968,0.4276289937752968,0.0754198567545786,0.0,4.931830402393359,4.919100800338811,5.004020265049064,4.9325014066157,4.919916529048237,5.003870383847868,24781.312426721815,21064.11556271354,0.85,0.9187597601037444,0.6945549384685853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518785832836576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.761921696874,1534.406479928515,0.4276289937752968,0.0754198567545786,6.112851554438009,3.436250994106516
4461.0,-30.063391041725875,5.0414185983618856,35.00325592277029,24.091316770669096,4.996710695136686,-26.557405766413915,-40.070896258670814,1.4907254198247262,-0.0770230525461102,-5.009725016467946,40.006508945934215,47874.34899460078,15454.008006923184,15454.008006923184,63328.35700152397,87606.39068729572,87606.39068729572,15454.008006923184,103060.3986942189,103060.3986942189,103060.3986942189,127841.71317259975,103691.91320300261,63959.871510307676,44146.71299188326,24781.31447838085,0.0,68928.0274702641,21064.11730662372,1534.4064261399622,0.0,0.8868456724454219,2.8166283823216256,0.0014959080323721466,354521.57599491416,1554813.89398167,4.385667895157881,1554813.89398167,4.385667895157881,0.85,0.09555896672733469,4.564652377983593,1.2669945456227287,1.0,0.0,4.564652377983094,1.2847734814169578,1.2850679258780664,3.552884959105246,19308.836451087365,1968.9533582912989,2034.6934298245008,2034.6934298245008,7.595251343715279,5.0414185983618856,0.5665248709938107,4.474893727368075,3.4363100738914203,3.4363100738914203,0.9818028782546915,0.0,0.0,0.00022916812736596424,0.9882328099774567,0.0002318969022807409,198.9754487236494,0.0,0.0,0.0,0.05196983310537662,7.822536307270351e-05,0.00015094276429326073,0.0006890012479706495,0.09555896672733559,0.08123223277472136,0.01432673395261423,0.0955590128667554,0.0812322327747206,0.014326733952614095,0.4276287859578764,0.4276287859578764,0.0754198627518758,0.0,4.93200125523083,4.9193031453265235,5.004012451612255,4.932701963921829,4.920129844358428,5.0039985368297835,24781.31447838085,21064.11730662372,0.85,0.918760616337732,0.6945556220255108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878060394304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.761556684058,1534.4064261399622,0.4276287859578764,0.0754198627518758,6.112851554438009,3.4363100738914203
4462.0,-30.063303788280397,5.041385204091681,35.003255801819996,24.091334302816563,4.996722850048477,-26.557326022751788,-40.07081656074149,1.4907450845198755,-0.07671515863631839,-5.009712077039315,40.00650832259209,47874.374520329715,15454.00731242449,15454.00731242449,63328.3818327542,87606.41551664448,87606.41551664448,15454.00731242449,103060.42282906898,103060.42282906898,103060.42282906898,127841.73469944723,103691.90357733234,63959.86258101759,44146.712218127504,24781.31187037826,0.0,68928.02408850577,21064.11508982152,1534.4060200755425,0.0,0.8868457405361152,2.816625846152509,0.0014959080323721466,354521.7548105364,1554813.8671012926,4.385665607269197,1554813.8671012926,4.385665607269197,0.85,0.09555892045808233,4.564652377983593,1.2669944516615943,1.0,0.0,4.564652377983522,1.2847733894252222,1.2850678338652481,3.5528852134972317,19308.834658657397,1968.953175514309,2034.6934298245008,2034.6934298245008,7.595251002386856,5.041385204091681,0.5665685228443857,4.474816681247296,3.4363690848713824,3.4363690848713824,0.9818197385346806,0.0,0.0,0.00022916812736596424,0.9882238308277912,0.00023189900933071031,198.97537730347818,0.0,0.0,0.0,0.05196983310537662,7.822606901685029e-05,0.00015094205834911394,0.0006889980255810212,0.0955589204580852,0.08123218639013963,0.014326734067945573,0.0955589088710225,0.08123218639013718,0.014326734067945143,0.4276285780467362,0.4276285780467362,0.0754198697558751,0.0,4.93219547719832,4.919534005906087,5.0039988157057,4.932996918402978,4.920482022642261,5.003968874830036,24781.31187037826,21064.11508982152,0.85,0.918761021662808,0.6945560264263124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775381719302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.761192353573,1534.4060200755425,0.4276285780467362,0.0754198697558751,6.112851554438009,3.4363690848713824
4463.0,-30.0632166042528,5.041351817929529,35.003255684840894,24.091346491500758,4.99673589551314,-26.557246252527015,-40.07073686281217,1.4907655437873617,-0.07653018504765896,-5.009698992018714,40.00650819636254,47874.39970923517,15454.0063394583,15454.0063394583,63328.40604869347,87606.41148733915,87606.41148733915,15454.0063394583,103060.41782679745,103060.41782679745,103060.41782679745,127841.73005961336,103691.86553336857,63959.853755264456,44146.67975344902,24781.3122328159,0.0,68927.99198626491,21064.115397893514,1534.4057780164694,0.0,0.8868458075679357,2.8166249426598364,0.0014959080323721466,354521.935638229,1554813.861657896,4.385663354959513,1554813.861657896,4.385663354959513,0.85,0.09555887532074085,4.564652377983593,1.2669943027524275,1.0,0.0,4.564652377982374,1.2847732937164793,1.2850677381345708,3.552885478168189,19308.827574356877,1968.9524531166992,2034.6934298245008,2034.6934298245008,7.595250524198754,5.041351817929529,0.566612190574773,4.474739627354756,3.436428041930474,3.436428041930474,0.9818365834087068,0.0,0.0,0.00022916812736596424,0.98821485890974,0.000231901114721951,198.97530594017928,0.0,0.0,0.0,0.05196983310537662,7.82267749668878e-05,0.00015094135239907642,0.0006889948031645036,0.09555887532074653,0.0812321409465742,0.014326734374172324,0.09555887036642183,0.08123214094656937,0.014326734374171474,0.42762837192546277,0.42762837192546277,0.07541987720679728,0.0,4.932385177182596,4.919760556108827,5.003979457911953,4.933168806971082,4.920691607811648,5.003926906304457,24781.3122328159,21064.115397893514,0.85,0.9187618008850852,0.6945567153439631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770170355637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.760827296206,1534.4057780164694,0.42762837192546277,0.07541987720679728,6.112851554438009,3.436428041930474
4464.0,-30.063129586827223,5.041318416738816,35.00325556695612,24.091353790741437,4.9967464841554445,-26.557166877936478,-40.070661006588466,1.4907837752647284,-0.07638493525797685,-5.009687770814815,40.0065079360242,47874.442179044774,15454.008142885577,15454.008142885577,63328.45032193035,87606.39640425344,87606.39640425344,15454.008142885577,103060.40454713901,103060.40454713901,103060.40454713901,127841.7170944882,103691.8153848201,63959.86115961157,44146.61580578725,24781.31254734918,0.0,68927.92835313643,21064.1156652468,1534.4055744785035,0.0,0.88684586560236,2.816624343681154,0.0014959080323721466,354522.09070907196,1554813.8504313298,4.385661404967967,1554813.8504313298,4.385661404967967,0.85,0.09555883124817373,4.564652377983593,1.2669942313199862,1.0,0.0,4.564652377983542,1.284773208429382,1.2850676528279272,3.5528857140193786,19308.818236019,1968.9515008712456,2034.6934298245008,2034.6934298245008,7.5952514105373305,5.041318416738816,0.5666549674494936,4.474663449289323,3.4364869457783778,3.4364869457783778,0.9818534130795366,0.0,0.0,0.00022916812736596424,0.9882059042239446,0.0002319032161075115,198.9752347133012,0.0,0.0,0.0,0.05196983310537662,7.82274468932523e-05,0.00015094068047271194,0.0006889917360542262,0.09555883124817718,0.08123209644564566,0.014326734802531521,0.09555884362250076,0.08123209644564272,0.014326734802531002,0.4276281671284936,0.4276281671284936,0.07541988465903934,0.0,4.93256445088474,4.919972951694945,5.003970821751693,4.9333028355568445,4.9208438453047165,5.003957612843919,24781.31254734918,21064.1156652468,0.85,0.918763291382871,0.6945579726953499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764963141813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.760463756615,1534.4055744785035,0.4276281671284936,0.07541988465903934,6.112851554438009,3.4364869457783778
4465.0,-30.063042704781715,5.041285055325106,35.00325545897879,24.091370694246166,4.9967627314691105,-26.557087059293014,-40.070577536802716,1.490807085980419,-0.07618211481019443,-5.009672280974893,40.00650798883194,47874.44817597148,15454.003369645301,15454.003369645301,63328.45154561679,87606.39950558853,87606.39950558853,15454.003369645301,103060.40287523383,103060.40287523383,103060.40287523383,127841.71573948817,103691.78607914178,63959.834749524605,44146.612588463526,24781.312864254338,0.0,68927.92545271787,21064.115934616188,1534.4052750206745,0.0,0.8868459442213743,2.816623486401723,0.0014959080323721466,354522.30477019533,1554813.852708556,4.385658763322102,1554813.852708556,4.385658763322102,0.85,0.09555878551135616,4.564652377983593,1.2669940368039532,1.0,0.0,4.564652377982799,1.2847730993815558,1.2850675437551096,3.552886015578046,19308.812778905398,1968.9509444005241,2034.6934298245008,2034.6934298245008,7.595249064611299,5.041285055325106,0.5666996073579442,4.474585447967161,3.436545789449062,3.436545789449062,0.9818702255568749,0.0,0.0,0.00022916812736596424,0.9881969635570116,0.00023190531424127671,198.9751635972875,0.0,0.0,0.0,0.05196983310537662,7.822818626590721e-05,0.00015093994110005704,0.0006889883610750788,0.09555878551136346,0.08123205043688478,0.014326735074478677,0.09555880435965727,0.08123205043687858,0.014326735074477584,0.4276279626832879,0.4276279626832879,0.07541989274987788,0.0,4.932743714458468,4.920190440022054,5.003933231734948,4.933490166164688,4.921089811009892,5.003812323714158,24781.312864254338,21064.115934616188,0.85,0.918763347796647,0.6945580889245196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187597658823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.760099785568,1534.4052750206745,0.4276279626832879,0.07541989274987788,6.112851554438009,3.436545789449062
4466.0,-30.062955905458956,5.041251637263799,35.00325534727904,24.091378691978775,4.996769137221207,-26.55700829931453,-40.07050175042821,1.4908215310768056,-0.07593553694198363,-5.009664408918128,40.00650766445241,47874.490068000116,15454.010167356773,15454.010167356773,63328.500235356885,87606.40667932104,87606.40667932104,15454.010167356773,103060.4168466778,103060.4168466778,103060.4168466778,127841.73099046979,103691.75636822048,63959.8397568994,44146.57401257898,24781.314143791984,0.0,68927.88815637096,21064.117022223185,1534.4052055202144,0.0,0.8868459854475815,2.8166211645315573,0.0014959080323721466,354522.4135577568,1554813.838720341,4.385657378097025,1554813.838720341,4.385657378097025,0.85,0.09555874326923175,4.564652377983593,1.2669939384469764,1.0,0.0,4.564652377984217,1.2847730318072197,1.2850674761652867,3.552886202446783,19308.807246330074,1968.9503802348484,2034.6934298245008,2034.6934298245008,7.595252405513363,5.041251637263799,0.5667407808686518,4.474510856395147,3.43660458945049,3.43660458945049,0.9818870255572829,0.0,0.0,0.00022916812736596424,0.9881880314898495,0.0002319074103948184,198.97509254903596,0.0,0.0,0.0,0.05196983310537662,7.822885758474918e-05,0.00015093926978121505,0.0006889852967379303,0.09555874326923655,0.08123200762179211,0.014326735647444444,0.0955587257000794,0.08123200762178803,0.014326735647443724,0.4276277589700496,0.4276277589700496,0.07541989958930219,0.0,4.932937760064135,4.920417698433482,5.00393885335933,4.933728871976143,4.921341683619062,5.003976307588118,24781.314143791984,21064.117022223185,0.85,0.9187645513190363,0.6945590725105526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187545767123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.759736002985,1534.4052055202144,0.4276277589700496,0.07541989958930219,6.112851554438009,3.43660458945049
4467.0,-30.062869275301754,5.041218243705094,35.00325522340959,24.091390740964584,4.996782934611291,-26.556928952350926,-40.07042212234808,1.4908426116605007,-0.07577319821660922,-5.009650237166699,40.00650708658276,47874.513006821166,15454.007227044587,15454.007227044587,63328.520233865755,87606.39869711999,87606.39869711999,15454.007227044587,103060.40592416457,103060.40592416457,103060.40592416457,127841.71705830048,103691.71497059792,63959.829280299346,44146.53965588731,24781.3111341359,0.0,68927.8507900232,21064.114464015514,1534.4047437807917,0.0,0.8868460596433788,2.816620685450418,0.0014959080323721466,354522.6094037536,1554813.813800875,4.385654885074342,1554813.813800875,4.385654885074342,0.85,0.09555869771467443,4.564652377983593,1.2669938214076684,1.0,0.0,4.564652377982282,1.2847729331920057,1.2850673775274721,3.552886475155387,19308.79953753294,1968.9495941563064,2034.6934298245008,2034.6934298245008,7.595250960424807,5.041218243705094,0.5667847011597908,4.474433542545303,3.4366633167608716,3.4366633167608716,0.9819038047888204,0.0,0.0,0.00022916812736596424,0.9881791169174664,0.00023190950248051494,198.97502163930292,0.0,0.0,0.0,0.05196983310537662,7.822956293931737e-05,0.00015093856442664687,0.0006889820770395233,0.09555869771467657,0.081231961770963,0.014326735943713573,0.09555868868519585,0.08123196177096118,0.014326735943713254,0.427627556580096,0.427627556580096,0.07541990802404135,0.0,4.933120237000253,4.920635377293422,5.003921623154895,4.933877038950072,4.921533007498169,5.003879648145755,24781.3111341359,21064.114464015514,0.85,0.9187653395256027,0.6945597818313326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749392486752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.759373459257,1534.4047437807917,0.427627556580096,0.07541990802404135,6.112851554438009,3.4366633167608716
4468.0,-30.062782769636325,5.0411848473058445,35.00325510739207,24.091403104271762,4.996794843778347,-26.556849906291934,-40.070342529192544,1.4908619804339371,-0.07556609987619822,-5.009638241485845,40.00650706755031,47874.53558150268,15454.007567909917,15454.007567909917,63328.543149412595,87606.40076408723,87606.40076408723,15454.007567909917,103060.40833199714,103060.40833199714,103060.40833199714,127841.72077631636,103691.68281275907,63959.8176301744,44146.51686953852,24781.312444319217,0.0,68927.82931385774,21064.115577671335,1534.4045807729754,0.0,0.8868461207445699,2.8166193639789405,0.0014959080323721466,354522.77517768904,1554813.81298014,4.385652832038386,1554813.81298014,4.385652832038386,0.85,0.09555865434128781,4.564652377983593,1.2669936900818723,1.0,0.0,4.564652377983816,1.2847728425846734,1.2850672868993744,3.552886725719187,19308.79354930848,1968.9489835273496,2034.6934298245008,2034.6934298245008,7.595251127951436,5.0411848473058445,0.5668276030878676,4.474357244217977,3.436721995766102,3.436721995766102,0.9819205702188862,0.0,0.0,0.00022916812736596424,0.988170215242333,0.00023191159157712966,198.97495083152106,0.0,0.0,0.0,0.05196983310537662,7.823026799039562e-05,0.0001509378593755686,0.0006889788587264424,0.0955586543412922,0.08123191780938126,0.014326736531910944,0.09555864028403623,0.08123191780937752,0.014326736531910286,0.42762735481911623,0.42762735481911623,0.07541991635243583,0.0,4.933306065661043,4.920856729870138,5.003905918978774,4.934072141609647,4.921764922638658,5.0038659105460965,24781.312444319217,21064.115577671335,0.85,0.918765958246716,0.6945603257504243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874421836857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.759010419892,1534.4045807729754,0.42762735481911623,0.07541991635243583,6.112851554438009,3.436721995766102
4469.0,-30.062696376855378,5.041151450440845,35.00325499246364,24.09141546757894,4.996806688703392,-26.556770968246123,-40.07026297096161,1.490881280094142,-0.0753581332623412,-5.0096261065390095,40.00650686723677,47874.55771255083,15454.007623800004,15454.007623800004,63328.56533635083,87606.40318175533,87606.40318175533,15454.007623800004,103060.41080555534,103060.41080555534,103060.41080555534,127841.72334928576,103691.65102797025,63959.80555876574,44146.49496578278,24781.31254373043,0.0,68927.80750951321,21064.115662170865,1534.4043448827194,0.0,0.8868461832105482,2.816618047360232,0.0014959080323721466,354522.9428762683,1554813.8043420217,4.385650733144979,1554813.8043420217,4.385650733144979,0.85,0.09555861076899672,4.564652377983593,1.2669936016155408,1.0,0.0,4.564652377981543,1.284772752300666,1.2850671965946758,3.552886975388905,19308.78763055098,1968.9483799820512,2034.6934298245008,2034.6934298245008,7.595251155419991,5.041151450440845,0.5668705108784904,4.474280939562354,3.4367806182585037,3.4367806182585037,0.9819373195024296,0.0,0.0,0.00022916812736596424,0.9881613252696487,0.00023191367796491025,198.97488011618924,0.0,0.0,0.0,0.05196983310537662,7.823097273797508e-05,0.00015093715462798915,0.0006889756417987279,0.09555861076900368,0.0812318737041714,0.014326737064832283,0.09555858765565138,0.08123187370416547,0.014326737064831237,0.42762715392930695,0.42762715392930695,0.07541992467684684,0.0,4.9334938419691525,4.921080544705035,5.003889244173365,4.93426797327669,4.921998851097442,5.003845618011269,24781.31254373043,21064.115662170865,0.85,0.9187665707720417,0.694560866540595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739051689533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.758647774212,1534.4043448827194,0.42762715392930695,0.07541992467684684,6.112851554438009,3.4367806182585037
4470.0,-30.062610129413464,5.04111801832774,35.00325486562328,24.091417947225295,4.9968146122447745,-26.55669255315951,-40.07018725443629,1.490897035990826,-0.07525210550397787,-5.009616766433995,40.00650629041784,47874.597309700606,15454.011853572498,15454.011853572498,63328.609163273104,87606.37820109836,87606.37820109836,15454.011853572498,103060.39005467086,103060.39005467086,103060.39005467086,127841.70163465172,103691.59011232837,63959.80922093076,44146.42321266401,24781.311579980866,0.0,68927.73479264489,21064.114842983734,1534.4041090549886,0.0,0.8868462328197387,2.816617744290886,0.0014959080323721466,354523.0719516469,1554813.7794678654,4.385649066247303,1554813.7794678654,4.385649066247303,0.85,0.09555856831304912,4.564652377983593,1.2669934818288309,1.0,0.0,4.564652377984037,1.2847726785944302,1.285067122871548,3.552887179214788,19308.77628723471,1968.9472232857,2034.6934298245008,2034.6934298245008,7.595253234245446,5.04111801832774,0.5669120997621677,4.4742059185655725,3.436839184949738,3.436839184949738,0.9819540528427824,0.0,0.0,0.00022916812736596424,0.988152450338669,0.00023191576085999842,198.97480951987228,0.0,0.0,0.0,0.05196983310537662,7.82316434601749e-05,0.00015093648390578933,0.0006889725801850435,0.09555856831304821,0.08123183058794758,0.01432673772510063,0.09555856803222797,0.08123183058794836,0.014326737725100765,0.4276269540333794,0.4276269540333794,0.07541993292871678,0.0,4.933664462253773,4.921280220364167,5.003895022302629,4.9343646609300436,4.922096662110391,5.003935893836626,24781.311579980866,21064.114842983734,0.85,0.9187681758842704,0.6945621737566399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733891756357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.758285750602,1534.4041090549886,0.4276269540333794,0.07541993292871678,6.112851554438009,3.436839184949738
4471.0,-30.062524008967696,5.041084651697652,35.00325474925854,24.091439810022734,4.996833051089415,-26.556613200779065,-40.070107591431565,1.4909222429007722,-0.0750101763662201,-5.00959955262969,40.00650634186397,47874.617906021944,15454.003995610567,15454.003995610567,63328.62190163251,87606.39384185219,87606.39384185219,15454.003995610567,103060.39783746275,103060.39783746275,103060.39783746275,127841.70882035609,103691.57470107904,63959.79876524868,44146.417706478176,24781.310982893337,0.0,68927.72868937152,21064.114335459337,1534.4037181326985,0.0,0.8868463202147245,2.8166165742849927,0.0014959080323721466,354523.30983753887,1554813.7816863765,4.385646129725218,1554813.7816863765,4.385646129725218,0.85,0.09555852266730624,4.564652377983593,1.2669933450082316,1.0,0.0,4.564652377983162,1.2847725606762812,1.2850670049263744,3.552887505303539,19308.773417451677,1968.9469306492715,2034.6934298245008,2034.6934298245008,7.595249372257288,5.041084651697652,0.5669571648204927,4.474127486877159,3.436897685346353,3.436897685346353,0.9819707672418152,0.0,0.0,0.00022916812736596424,0.9881435885614874,0.00023191784070529766,198.9747390275558,0.0,0.0,0.0,0.05196983310537662,7.823234914734379e-05,0.00015093577821862045,0.00068896935896843,0.09555852266731454,0.08123178453657258,0.014326738130741961,0.09555851340908982,0.08123178453656553,0.014326738130740717,0.42762675361732383,0.42762675361732383,0.07541994247358201,0.0,4.933842910585497,4.921498089456804,5.003849835380208,4.934589376263489,4.92240225796678,5.003701817586375,24781.310982893337,21064.114335459337,0.85,0.9187684420449738,0.6945625340677167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872874050742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.757923695126,1534.4037181326985,0.42762675361732383,0.07541994247358201,6.112851554438009,3.436897685346353
4472.0,-30.06243806831425,5.04105120645727,35.00325463128278,24.09143764469775,4.996837124506049,-26.556535446857,-40.07002820782361,1.4909345030488168,-0.07490911499002095,-5.009593692578591,40.00650606220943,47874.63877746394,15454.013428845745,15454.013428845745,63328.65220630968,87606.36522651347,87606.36522651347,15454.013428845745,103060.37865535922,103060.37865535922,103060.37865535922,127841.69199046778,103691.50852487142,63959.782075822004,44146.36272116601,24781.31333510855,0.0,68927.67605627456,21064.116334842267,1534.4037519200592,0.0,0.8868463510421316,2.816615930167828,0.0014959080323721466,354523.3908204493,1554813.7696268363,4.385645093906602,1554813.7696268363,4.385645093906602,0.85,0.09555848250888485,4.564652377983593,1.2669931933516634,1.0,0.0,4.564652377984268,1.2847725033232071,1.2850669475601562,3.5528876639067315,19308.761094546928,1968.9456740626952,2034.6934298245008,2034.6934298245008,7.595254008452127,5.04105120645727,0.5669970958469941,4.474054110610276,3.436956149776823,3.436956149776823,0.9819874713648066,0.0,0.0,0.00022916812736596424,0.9881347453703495,0.000231919916225669,198.97466868245485,0.0,0.0,0.0,0.05196983310537662,7.823305236535657e-05,0.00015093507500060766,0.0006889661490226556,0.09555848250888693,0.08123174350480748,0.014326739004079443,0.0955584969821842,0.08123174350480572,0.014326739004079133,0.4276265540220179,0.4276265540220179,0.07541994996481578,0.0,4.934009022368855,4.921691053391896,5.003863603098182,4.934684577588598,4.92247403937472,5.003929816107075,24781.31333510855,21064.116334842267,0.85,0.9187695832745952,0.6945633672369527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723596847158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.75756197041,1534.4037519200592,0.4276265540220179,0.07541994996481578,6.112851554438009,3.436956149776823
4473.0,-30.062352228573044,5.041017821984154,35.003254506353215,24.09145968211817,4.996854317175841,-26.556456471715112,-40.06994861466808,1.4909585603179085,-0.07463663613378912,-5.009576957631963,40.00650562371246,47874.65834541951,15454.006136773989,15454.006136773989,63328.664482193504,87606.38751554661,87606.38751554661,15454.006136773989,103060.39365232059,103060.39365232059,103060.39365232059,127841.70359270564,103691.49931900171,63959.77014887447,44146.36574458582,24781.30994038505,0.0,68927.67568497086,21064.11344932729,1534.4032119955039,0.0,0.8868464377743137,2.8166143027204753,0.0014959080323721466,354523.6220889371,1554813.750717535,4.38564217965563,1554813.750717535,4.38564217965563,0.85,0.09555843634353405,4.564652377983593,1.2669930752133949,1.0,0.0,4.56465237798357,1.2847723907831188,1.285066834994276,3.552887975123173,19308.75938028949,1968.945499257085,2034.6934298245008,2034.6934298245008,7.5952504245845756,5.041017821984154,0.5670418239074433,4.47397599807671,3.4370145348821373,3.4370145348821373,0.9820041528234678,0.0,0.0,0.00022916812736596424,0.9881259126481852,0.00023192198932602817,198.9745984200033,0.0,0.0,0.0,0.05196983310537662,7.82337574455089e-05,0.00015093436992045535,0.0006889629305768618,0.09555843634353814,0.08123169703913934,0.01432673930439881,0.09555841748870582,0.08123169703913585,0.014326739304398196,0.42762635371764485,0.42762635371764485,0.07541995935960127,0.0,4.934188929553329,4.921909085604227,5.0038272254336675,4.934940321498175,4.922812997394203,5.003713534134647,24781.30994038505,21064.11344932729,0.85,0.9187697663219162,0.6945636548695955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718463928868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.757199514535,1534.4032119955039,0.42762635371764485,0.07541995935960127,6.112851554438009,3.4370145348821373
4474.0,-30.062266491223937,5.040984434210749,35.003254403366086,24.09146677181127,4.9968664845321005,-26.556378091339422,-40.06987293306736,1.4909780846476055,-0.07453786857990963,-5.009565256744599,40.00650601297754,47874.69562594741,15454.006532808578,15454.006532808578,63328.70215875599,87606.36414253507,87606.36414253507,15454.006532808578,103060.37067534364,103060.37067534364,103060.37067534364,127841.68450331615,103691.44219206562,63959.773675478085,44146.29835176392,24781.31382797251,0.0,68927.61217973643,21064.116753776634,1534.403200661668,0.0,0.8868464958973985,2.816614370727228,0.0014959080323721466,354523.7837893449,1554813.7675038092,4.385640226686926,1554813.7675038092,4.385640226686926,0.85,0.095558394176778,4.564652377983593,1.2669929829007014,1.0,0.0,4.564652377984765,1.2847722994481696,1.2850667436383947,3.552888227699324,19308.748742481475,1968.9444145025545,2034.6934298245008,2034.6934298245008,7.595250619225491,5.040984434210749,0.5670842716284517,4.473900162582297,3.4370728825768424,3.4370728825768424,0.9820208235933835,0.0,0.0,0.00022916812736596424,0.9881170905469516,0.00023192405997057798,198.97452824141243,0.0,0.0,0.0,0.05196983310537662,7.823442788039592e-05,0.00015093369948556833,0.0006889598702746604,0.09555839417678612,0.08123165424725022,0.014326739929535894,0.09555842535291935,0.08123165424724332,0.01432673992953468,0.42762615449546953,0.42762615449546953,0.07541996724425341,0.0,4.934352180825954,4.922106342472091,5.003797559103361,4.935027388164713,4.922917592522538,5.00370114150428,24781.31382797251,21064.116753776634,0.85,0.9187711594247504,0.6945648356584413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713337041314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.756837901741,1534.403200661668,0.42762615449546953,0.07541996724425341,6.112851554438009,3.4370728825768424
4475.0,-30.062180927058005,5.040950996483522,35.00325428386649,24.091474804468476,4.996872600657584,-26.556300471950287,-40.06979732131583,1.4909921455498691,-0.07428950306928073,-5.009557292416312,40.00650532603847,47874.73263557405,15454.01252726724,15454.01252726724,63328.74516284129,87606.37295614264,87606.37295614264,15454.01252726724,103060.38548340989,103060.38548340989,103060.38548340989,127841.69819739892,103691.41455489674,63959.774234328004,44146.26702285415,24781.312713989028,0.0,68927.57973684318,21064.115806890673,1534.4029910191477,0.0,0.8868465389053833,2.816612036181092,0.0014959080323721466,354523.8938524095,1554813.7378809438,4.385638781594288,1554813.7378809438,4.385638781594288,0.85,0.09555835215743377,4.564652377983593,1.2669928905880075,1.0,0.0,4.564652377983792,1.2847722336711798,1.28506667784633,3.552888409597941,19308.743596066895,1968.943889714316,2034.6934298245008,2034.6934298245008,7.595253565349256,5.040950996483522,0.567124972398414,4.473826024085108,3.437131173635172,3.437131173635172,0.9820374781814777,0.0,0.0,0.00022916812736596424,0.9881082863504191,0.00023192612644955886,198.97445820462644,0.0,0.0,0.0,0.05196983310537662,7.823509770182002e-05,0.0001509330296641442,0.000688956812772704,0.09555835215743679,0.08123161170681976,0.014326740450617017,0.09555833772766735,0.08123161170681721,0.014326740450616566,0.42762595502403633,0.42762595502403633,0.07541997430370138,0.0,4.934532281382701,4.922317084641406,5.0038038234591795,4.935267789347051,4.923175180166936,5.0038440240014666,24781.312713989028,21064.115806890673,0.85,0.9187722157752015,0.6945656995117738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518708216272875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.756477099016,1534.4029910191477,0.42762595502403633,0.07541997430370138,6.112851554438009,3.437131173635172
4476.0,-30.062095464089737,5.040917621445958,35.00325416662432,24.09148629466074,4.9968902090629115,-26.55622179433883,-40.06971399122847,1.4910165393120236,-0.07422580275255086,-5.009540531099378,40.006505152793096,47874.73290641116,15454.00500450764,15454.00500450764,63328.737910918804,87606.34480642047,87606.34480642047,15454.00500450764,103060.3498109281,103060.3498109281,103060.3498109281,127841.66079290358,103691.35527383747,63959.74337382803,44146.235444454935,24781.31098197548,0.0,68927.54642643042,21064.114334679158,1534.4025406865353,0.0,0.8868466248113787,2.8166131559549688,0.0014959080323721466,354524.1254855793,1554813.7304100876,4.385635895104497,1554813.7304100876,4.385635895104497,0.85,0.09555830653959113,4.564652377983593,1.2669926784886045,1.0,0.0,4.564652377984159,1.284772119557022,1.2850665637060197,3.55288872516742,19308.73255713201,1968.9427640562283,2034.6934298245008,2034.6934298245008,7.595249868104502,5.040917621445958,0.5671695543734687,4.473748067072489,3.43718939397781,3.43718939397781,0.9820541125650886,0.0,0.0,0.00022916812736596424,0.9880994926511837,0.0002319281905014241,198.974388250723,0.0,0.0,0.0,0.05196983310537662,7.823583590376609e-05,0.00015093229146219815,0.0006889534431374355,0.09555830653959607,0.08123156588657883,0.01432674065301724,0.0955583569288566,0.08123156588657462,0.0143267406530165,0.4276257563028097,0.4276257563028097,0.07541998286300342,0.0,4.934682407996149,4.92250110772261,5.003761651686943,4.935314728346839,4.923269032726921,5.003624834062805,24781.31098197548,21064.114334679158,0.85,0.918772554576747,0.6945660391017994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703105851614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.756115684764,1534.4025406865353,0.4276257563028097,0.07541998286300342,6.112851554438009,3.43718939397781
4477.0,-30.062010154860538,5.040884199788274,35.00325405643179,24.091499391384446,4.9968974741369765,-26.55614428951822,-40.06963841440154,1.4910316087947009,-0.07390785812958711,-5.0095323773813725,40.00650512364543,47874.76882513091,15454.01059892214,15454.01059892214,63328.77942405305,87606.3716614901,87606.3716614901,15454.01059892214,103060.38226041224,103060.38226041224,103060.38226041224,127841.69605356442,103691.34632214202,63959.74348578298,44146.22537373227,24781.313793152174,0.0,68927.53916688444,21064.11672417935,1534.4025539580957,0.0,0.8868466664016565,2.81660992900425,0.0014959080323721466,354524.23816600133,1554813.7291531512,4.385634497647887,1554813.7291531512,4.385634497647887,0.85,0.09555826538830048,4.564652377983593,1.266992570240982,1.0,0.0,4.564652377984228,1.2847720490619068,1.2850664931947482,3.5528889201135203,19308.73089020527,1968.9425940770059,2034.6934298245008,2034.6934298245008,7.595252617616746,5.040884199788274,0.5672102419682652,4.473673957820009,3.437247577502284,3.437247577502284,0.9820707364292239,0.0,0.0,0.00022916812736596424,0.9880907148550926,0.00023193025085715196,198.97431842270842,0.0,0.0,0.0,0.05196983310537662,7.823650542694254e-05,0.0001509316219390217,0.000688950386996876,0.09555826538830381,0.08123152411823151,0.014326741270072305,0.09555825275699731,0.08123152411822868,0.014326741270071807,0.4276255567012851,0.4276255567012851,0.07541998968790649,0.0,4.934867737075081,4.922719879849467,5.003757255976666,4.935624519251803,4.923610455110008,5.003755176336938,24781.313793152174,21064.11672417935,0.85,0.9187732536152798,0.694566633362879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698001478094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.755755095328,1534.4025539580957,0.4276255567012851,0.07541998968790649,6.112851554438009,3.437247577502284
4478.0,-30.061924938279674,5.040850834620538,35.00325395047105,24.09151622503998,4.996914513878265,-26.556065890528128,-40.069558926019795,1.4910554661267277,-0.07373202488236075,-5.0095161761438485,40.00650502652032,47874.785930268794,15454.003820128366,15454.003820128366,63328.78975039716,87606.37068458521,87606.37068458521,15454.003820128366,103060.37450471357,103060.37450471357,103060.37450471357,127841.68719431345,103691.31406601003,63959.72931169375,44146.20528257365,24781.31268959987,0.0,68927.51797217352,21064.115786159888,1534.4021551108667,0.0,0.8868467491824183,2.8166095095464425,0.0014959080323721466,354524.4620593176,1554813.7249648264,4.385631716168238,1554813.7249648264,4.385631716168238,0.85,0.09555822015881088,4.564652377983593,1.266992454850115,1.0,0.0,4.564652377983155,1.2847719374572037,1.2850663815644676,3.552889228743481,19308.724883677292,1968.9419815816098,2034.6934298245008,2034.6934298245008,7.595249286012255,5.040850834620538,0.567254474618597,4.473596360001941,3.437305691337959,3.437305691337959,0.9820873403822741,0.0,0.0,0.00022916812736596424,0.9880819466759234,0.0002319323089921084,198.9742486705781,0.0,0.0,0.0,0.05196983310537662,7.823720960768032e-05,0.0001509309177582839,0.0006889471726565967,0.09555822015881613,0.08123147878512216,0.014326741373693974,0.09555822260678053,0.0812314787851177,0.014326741373693185,0.4276253586263129,0.4276253586263129,0.07541999738892366,0.0,4.935044869657645,4.922936292275892,5.003711557864051,4.935784151261487,4.923832711775958,5.003559569941217,24781.31268959987,21064.115786159888,0.85,0.9187736859459149,0.6945670950983053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692906290394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.755394274749,1534.4021551108667,0.4276253586263129,0.07541999738892366,6.112851554438009,3.437305691337959
4479.0,-30.06183981493583,5.040817429420913,35.00325385174622,24.091518704686337,4.996922374763289,-26.55598849341965,-40.06947957733644,1.4910710532470874,-0.07362758891218846,-5.0095075792818555,40.00650502536137,47874.80329707872,15454.008623954995,15454.008623954995,63328.81192103371,87606.34612804644,87606.34612804644,15454.008623954995,103060.35475200144,103060.35475200144,103060.35475200144,127841.67022583018,103691.25406136687,63959.711230399014,44146.158701075394,24781.315473828745,0.0,68927.47417490414,21064.118152754432,1534.4021510369357,0.0,0.8868467929259755,2.8166091406347378,0.0014959080323721466,354524.5808638639,1554813.7249148502,4.3856302463605275,1554813.7249148502,4.3856302463605275,0.85,0.09555817915357896,4.564652377983593,1.266992337810807,1.0,0.0,4.564652377982749,1.2847718645405977,1.2850663086311505,3.5528894303859917,19308.713710001302,1968.9408421837531,2034.6934298245008,2034.6934298245008,7.595251646970693,5.040817429420913,0.5672952614386562,4.4735221679822565,3.437363766512006,3.437363766512006,0.9821039332891445,0.0,0.0,0.00022916812736596424,0.9880731881739724,0.0002319343648920206,198.97417899481366,0.0,0.0,0.0,0.05196983310537662,7.823791255668739e-05,0.00015093021480927683,0.0006889439639387399,0.0955581791535817,0.08123143736970513,0.014326741783876563,0.09555821455050817,0.08123143736970281,0.014326741783876152,0.4276251617752756,0.4276251617752756,0.07542000328222255,0.0,4.935208632151671,4.923130811095234,5.003700836522114,4.935879990369642,4.923925214352096,5.003674296915506,24781.315473828745,21064.118152754432,0.85,0.9187745913964035,0.6945677883915481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687816639793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.755034441758,1534.4021510369357,0.4276251617752756,0.07542000328222255,6.112851554438009,3.437363766512006
4480.0,-30.061754869534287,5.040783993560402,35.00325372687418,24.09153183633464,4.996929721487857,-26.555911307833433,-40.0694040703587,1.4910861597870007,-0.073313102021757,-5.0094983359741985,40.00650406631353,47874.837766102915,15454.01230326122,15454.01230326122,63328.85006936413,87606.37257849869,87606.37257849869,15454.01230326122,103060.3848817599,103060.3848817599,103060.3848817599,127841.6969420886,103691.24490964873,63959.71009725308,44146.14979155071,24781.31206032869,0.0,68927.4618518794,21064.11525127939,1534.4017815556172,0.0,0.8868468434261374,2.816606086373443,0.0014959080323721466,354524.7086020166,1554813.6835578429,4.3856285495272775,1554813.6835578429,4.3856285495272775,0.8500000000000001,0.09555813635975646,4.564652377983593,1.2669922290137041,1.0,0.0,4.564652377983582,1.2847717938721563,1.2850662379465134,3.5528896258114826,19308.712005827623,1968.9406684064002,2034.6934298245008,2034.6934298245008,7.595253455255995,5.040783993560402,0.5673362525190955,4.473447741041307,3.4374217740011535,3.4374217740011535,0.9821205068574724,0.0,0.0,0.00022916812736596424,0.9880644480643207,0.0002319364165110067,198.97410946474847,0.0,0.0,0.0,0.05196983310537662,7.823858147749219e-05,0.00015092954588847204,0.0006889409105477977,0.09555813635975959,0.08123139432382613,0.01432674203593345,0.09555809336073195,0.08123139432382348,0.014326742035932982,0.427624964719449,0.427624964719449,0.07542000982080549,0.0,4.935400445252583,4.9233549382080355,5.0037093304751465,4.936185233952415,4.924269002904623,5.003760881175822,24781.31206032869,21064.11525127939,0.85,0.9187753091134224,0.6945684126449165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682732561428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.75467558147,1534.4017815556172,0.427624964719449,0.07542000982080549,6.112851554438009,3.4374217740011535
