time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4481.0,-30.061670047352383,5.040750609559145,35.003253606186455,24.091548774763965,4.996946125145846,-26.555833327417805,-40.06932842368258,1.491109405211251,-0.07312518758135411,-5.009482653014254,40.006503938448915,47874.87112274286,15454.006080150872,15454.006080150872,63328.87720289373,87606.37501538655,87606.37501538655,15454.006080150872,103060.38109553742,103060.38109553742,103060.38109553742,127841.69202744144,103691.21595639184,63959.712063748135,44146.11543627078,24781.31093190402,0.0,68927.4263681748,21064.114292118415,1534.401393140486,0.0,0.8868469236811602,2.816605447621989,0.0014959080323721466,354524.9253332095,1554813.678043939,4.3856258529145915,1554813.678043939,4.3856258529145915,0.8499999999999999,0.09555809199236055,4.564652377983593,1.2669921235134827,1.0,0.0,4.564652377982845,1.2847716851300037,1.2850661291794392,3.5528899265255083,19308.706614339662,1968.9401186276316,2034.6934298245008,2034.6934298245008,7.59525039675576,5.040750609559145,0.5673800748450075,4.473370534714137,3.437479716565601,3.437479716565601,0.9821370618758859,0.0,0.0,0.00022916812736596424,0.9880557207160645,0.00023193846517064983,198.9740400355903,0.0,0.0,0.0,0.05196983310537662,7.823925164119664e-05,0.0001509288757247676,0.0006889378514834505,0.0955580919923657,0.08123134972003464,0.014326742272331059,0.09555805614815913,0.08123134972003027,0.014326742272330288,0.4276247694257066,0.4276247694257066,0.075420018034196,0.0,4.935585895813347,4.923578806713067,5.003676840264973,4.936357465432877,4.924504066678423,5.003576698445954,24781.31093190402,21064.114292118415,0.85,0.9187761757507599,0.6945692541459471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677659114403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.75431599385,1534.401393140486,0.4276247694257066,0.075420018034196,6.112851554438009,3.437479716565601
4482.0,-30.0615853203867,5.040717234764644,35.003253510018105,24.09156096344816,4.996959263342271,-26.55575575929034,-40.06925281193105,1.4911297022458985,-0.0729572258003941,-5.009470322241773,40.00650441125644,47874.90432622001,15454.00497534009,15454.00497534009,63328.909301560096,87606.37069197824,87606.37069197824,15454.00497534009,103060.37566731834,103060.37566731834,103060.37566731834,127841.69052598233,103691.17878810725,63959.71242234886,44146.073739731546,24781.314858663995,0.0,68927.38859839554,21064.117629864395,1534.4013706479493,0.0,0.8868469847063386,2.816604679726571,0.0014959080323721466,354525.0957388075,1554813.6984328118,4.385623802435424,1554813.6984328118,4.385623802435424,0.85,0.09555805049654892,4.564652377983593,1.2669920191122221,1.0,0.0,4.564652377984117,1.2847715901804406,1.2850660342081157,3.552890189097742,19308.699693102448,1968.9394128578515,2034.6934298245008,2034.6934298245008,7.595249853769396,5.040717234764644,0.5674223700797238,4.47329486468492,3.437537619047822,3.437537619047822,0.982153605442235,0.0,0.0,0.00022916812736596424,0.9880470032476097,0.00023194051154723608,198.97397068441748,0.0,0.0,0.0,0.05196983310537662,7.823992150080258e-05,0.00015092820586516166,0.0006889347938072073,0.0955580504965533,0.08123130778547995,0.014326742711073353,0.09555803527073359,0.08123130778547623,0.014326742711072695,0.42762457567536083,0.42762457567536083,0.07542002510672265,0.0,4.935766655764496,4.9237974779824185,5.003642534724463,4.936513096441388,4.9246955827777015,5.0035287578512,24781.314858663995,21064.117629864395,0.85,0.9187771448958424,0.6945701164621579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672593030324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.753956769244,1534.4013706479493,0.42762457567536083,0.07542002510672265,6.112851554438009,3.437537619047822
4483.0,-30.0615007659804,5.040683800628866,35.0032533989349,24.091563966963463,4.99696420188996,-26.55567916645527,-40.06917356802148,1.4911426023648393,-0.07278520485328954,-5.009463442951004,40.00650378448877,47874.91963603663,15454.012096293414,15454.012096293414,63328.93173233005,87606.36171870604,87606.36171870604,15454.012096293414,103060.37381499946,103060.37381499946,103060.37381499946,127841.68821374257,103691.1332870051,63959.69120433582,44146.04675852142,24781.314398743118,0.0,68927.36115726453,21064.11723893165,1534.401220456549,0.0,0.8868470219758642,2.816603221976333,0.0014959080323721466,354525.19080746657,1554813.6714047166,4.385622550159194,1554813.6714047166,4.385622550159194,0.85,0.0955580102632304,4.564652377983593,1.2669918575650083,1.0,0.0,4.564652377982942,1.2847715298336688,1.2850659738475134,3.5528903559799065,19308.69122018192,1968.9385488604082,2034.6934298245008,2034.6934298245008,7.5952533535365925,5.040683800628866,0.5674621536575586,4.473221646971307,3.437595468667413,3.437595468667413,0.9821701339049751,0.0,0.0,0.00022916812736596424,0.9880383036163208,0.00023194255377264784,198.9739014745371,0.0,0.0,0.0,0.05196983310537662,7.824062354411182e-05,0.00015092750382185243,0.0006889315892235464,0.09555801026323778,0.08123126712323812,0.014326743139999655,0.09555798047643665,0.08123126712323185,0.014326743139998547,0.427624382993679,0.427624382993679,0.07542003113476801,0.0,4.935946362877814,4.9240070976945844,5.00365254555129,4.936678238097727,4.9248586431033345,5.003705668875909,24781.314398743118,21064.11723893165,0.85,0.918777836102544,0.6945706150973241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667532636658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.753598464542,1534.401220456549,0.427624382993679,0.07542003113476801,6.112851554438009,3.437595468667413
4484.0,-30.06141626321221,5.040650422840611,35.00325328418195,24.091580870468192,4.996980628430631,-26.55560147120916,-40.069094219338126,1.4911658364275746,-0.07260047579217144,-5.0094475378114955,40.00650345543344,47874.93395020217,15454.005334590667,15454.005334590667,63328.93928479284,87606.36405980676,87606.36405980676,15454.005334590667,103060.36939439742,103060.36939439742,103060.36939439742,127841.6812198867,103691.10439507395,63959.674285469366,44146.03345511621,24781.31182548927,0.0,68927.34528060548,21064.115051665878,1534.4007433766544,0.0,0.8868471040895062,2.816602651042566,0.0014959080323721466,354525.41060931335,1554813.6572148697,4.385619791096647,1554813.6572148697,4.385619791096647,0.85,0.09555796596955239,4.564652377983593,1.2669917520647869,1.0,0.0,4.564652377982911,1.28477142114471,1.2850658651336455,3.5528906565469542,19308.68584011364,1968.938000246123,2034.6934298245008,2034.6934298245008,7.595250030331904,5.040650422840611,0.5675059137643554,4.473144509076255,3.437653244761061,3.437653244761061,0.9821866413603031,0.0,0.0,0.00022916812736596424,0.9880296093805204,0.000231944594767407,198.9738323069718,0.0,0.0,0.0,0.05196983310537662,7.824132652147621e-05,0.000150926800844488,0.0006889283803762483,0.09555796596955471,0.08123122272673175,0.01432674324282296,0.0955579402431907,0.08123122272672978,0.014326743242822614,0.4276241907635814,0.4276241907635814,0.07542003899288428,0.0,4.936120464681551,4.924217972754263,5.003618037186925,4.936847062019297,4.925091680903506,5.003510245156065,24781.31182548927,21064.115051665878,0.85,0.918778157304313,0.6945709827544023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662482552769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.753239527136,1534.4007433766544,0.4276241907635814,0.07542003899288428,6.112851554438009,3.437653244761061
4485.0,-30.06133194645619,5.040617041233641,35.00325318940444,24.09158806493508,4.9969922028772515,-26.55552442865689,-40.06901867743579,1.4911846850779413,-0.07249475774563052,-5.009436363521186,40.0065038077583,47874.96563318665,15454.005792836459,15454.005792836459,63328.97142602311,87606.34395413888,87606.34395413888,15454.005792836459,103060.34974697533,103060.34974697533,103060.34974697533,127841.66522172431,103691.05091523068,63959.67259427829,44145.97591216932,24781.31547474898,0.0,68927.2913869183,21064.11815353663,1534.400729466821,0.0,0.8868471596667872,2.8166025662271545,0.0014959080323721466,354525.56503302377,1554813.6724081687,4.3856179236702975,1554813.6724081687,4.3856179236702975,0.85,0.09555792523315221,4.564652377983593,1.2669915828248484,1.0,0.0,4.564652377983944,1.2847713329707264,1.285065776939454,3.5528909003821916,19308.67588144362,1968.9369847443952,2034.6934298245008,2034.6934298245008,7.595250255548042,5.040617041233641,0.5675475273001327,4.473069513933508,3.437710982129319,3.437710982129319,0.9822031377512339,0.0,0.0,0.00022916812736596424,0.9880209343652092,0.00023194663128590673,198.97376329171,0.0,0.0,0.0,0.05196983310537662,7.82419957786803e-05,0.00015092613158728394,0.0006889253254497602,0.09555792523315375,0.0812311815692486,0.014326743663905137,0.09555794248788536,0.0812311815692473,0.014326743663904908,0.4276239991106554,0.4276239991106554,0.07542004562090023,0.0,4.936280451969196,4.924410870517363,5.003591325045875,4.93694160577553,4.925203684704513,5.003505722835257,24781.31547474898,21064.11815353663,0.85,0.9187793419957644,0.694571985491843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865743555652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.752882373727,1534.400729466821,0.4276239991106554,0.07542004562090023,6.112851554438009,3.437710982129319
4486.0,-30.061247737111447,5.040583675049743,35.003253101405555,24.09159504985439,4.99700509551071,-26.55544735092952,-40.06893936367703,1.4912047093288034,-0.07242011951831273,-5.009423717948129,40.00650381564507,47874.97902599621,15454.003942067662,15454.003942067662,63328.98296806387,87606.31684878159,87606.31684878159,15454.003942067662,103060.32079084925,103060.32079084925,103060.32079084925,127841.63717828147,103690.99108988623,63959.65326710114,44145.93091420566,24781.316387432227,0.0,68927.2473016379,21064.118929317392,1534.4005240453257,0.0,0.8868472239765364,2.816603061694231,0.0014959080323721466,354525.7397892689,1554813.672748271,4.385615762828551,1554813.672748271,4.385615762828551,0.85,0.09555788294781739,4.564652377983593,1.2669914822699497,1.0,0.0,4.564652377985097,1.284771239297297,1.2850656832445566,3.552891159425564,19308.664741155477,1968.9358487511513,2034.6934298245008,2034.6934298245008,7.595249345942313,5.040583675049743,0.567589748178686,4.472993926871057,3.4377686627159503,3.4377686627159503,0.9822196179188429,0.0,0.0,0.00022916812736596424,0.988012270483023,0.00023194866522652366,198.97369436441463,0.0,0.0,0.0,0.05196983310537662,7.82426984580278e-05,0.00015092542890793645,0.0006889221179628058,0.09555788294782547,0.08123113916740712,0.014326743780418344,0.09555795343377435,0.08123113916740025,0.014326743780417131,0.4276238069694274,0.4276238069694274,0.07542005171480122,0.0,4.936420281382709,4.924581323293808,5.003557427941018,4.93700359842984,4.925287151402301,5.003445883309951,24781.316387432227,21064.118929317392,0.85,0.9187800970917201,0.6945726240377305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652399673495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.752524310632,1534.4005240453257,0.4276238069694274,0.07542005171480122,6.112851554438009,3.4377686627159503
4487.0,-30.061163674853685,5.040550261299995,35.003253001341704,24.09160315236079,4.997011121487814,-26.555371092276562,-40.06886776825411,1.4912185389106585,-0.07217545274994563,-5.009416076691237,40.006503288227144,47875.027853842075,15454.009649969761,15454.009649969761,63329.037503811836,87606.3262632801,87606.3262632801,15454.009649969761,103060.33591324987,103060.33591324987,103060.33591324987,127841.65211601734,103690.9647013079,63959.666291869864,44145.88712159781,24781.316202767466,0.0,68927.20332436527,21064.118772352347,1534.400374216333,0.0,0.886847264763081,2.8166007381013305,0.0014959080323721466,354525.8453881039,1554813.6500044332,4.385614392379092,1554813.6500044332,4.385614392379092,0.8500000000000001,0.09555784209203859,4.564652377983593,1.2669913938036186,1.0,0.0,4.564652377983842,1.284771174602532,1.285065618534965,3.5528913383317096,19308.65982724534,1968.9353476717679,2034.6934298245008,2034.6934298245008,7.595252151230824,5.040550261299995,0.5676296648823458,4.472920596417649,3.437826292319197,3.437826292319197,0.9822360835197707,0.0,0.0,0.00022916812736596424,0.9880036218156087,0.00023195069563088495,198.97362555756095,0.0,0.0,0.0,0.05196983310537662,7.824333276187661e-05,0.00015092479460408764,0.0006889192225862339,0.095557842092043,0.08123109807680212,0.014326744015240877,0.0955578696658646,0.08123109807679837,0.01432674401524022,0.4276236132044938,0.4276236132044938,0.07542005692771435,0.0,4.936581450992605,4.924770272183196,5.00356100304424,4.937240623941307,4.925540581164114,5.003589832210935,24781.316202767466,21064.118772352347,0.85,0.9187814745042104,0.6945737755896821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647370209181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.75216690629,1534.400374216333,0.4276236132044938,0.07542005692771435,6.112851554438009,3.437826292319197
4488.0,-30.061079698652375,5.040516882725528,35.00325289328997,24.091620474960678,4.997025171210494,-26.55529410863704,-40.068788489419944,1.4912395811951245,-0.07193118284197908,-5.0094019992857755,40.006502855434604,47875.04024163786,15454.005428936016,15454.005428936016,63329.045670573876,87606.34128383714,87606.34128383714,15454.005428936016,103060.34671277316,103060.34671277316,103060.34671277316,127841.66052615205,103690.9476398679,63959.64659766846,44145.89004688826,24781.31381337889,0.0,68927.20386026715,21064.116741372054,1534.3999510601923,0.0,0.8868473379529456,2.8165991712040728,0.0014959080323721466,354526.03993176745,1554813.6313411288,4.385611933161159,1554813.6313411288,4.385611933161159,0.85,0.09555779812717574,4.564652377983593,1.266991236102767,1.0,0.0,4.564652377983381,1.2847710761667672,1.2850655200766405,3.5528916105448554,19308.656650174493,1968.9350237007025,2034.6934298245008,2034.6934298245008,7.595250076700239,5.040516882725528,0.5676723970089981,4.4728444857165295,3.437883851963106,3.437883851963106,0.982252529132316,0.0,0.0,0.00022916812736596424,0.9879949820835889,0.0002319527239730207,198.973556821194,0.0,0.0,0.0,0.05196983310537662,7.824403514290462e-05,0.00015092409222305963,0.0006889160164610041,0.09555779812717903,0.08123105409181751,0.014326744035361527,0.0955577980395888,0.0812310540918147,0.014326744035361032,0.4276234193763284,0.4276234193763284,0.07542006368655307,0.0,4.93675398022549,4.924977482005886,5.003536793683736,4.937470816443806,4.9258330583099905,5.0034667224149985,24781.31381337889,21064.116741372054,0.85,0.9187815858446521,0.6945739499123257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642349533215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.751809362284,1534.3999510601923,0.4276234193763284,0.07542006368655307,6.112851554438009,3.437883851963106
4489.0,-30.060995876638447,5.040483532380519,35.00325280726326,24.091637727711372,4.9970397447701735,-26.555217211419514,-40.06871298244221,1.4912610795512298,-0.07170139906929762,-5.009388472336668,40.006503280861125,47875.06975456688,15454.00204140095,15454.00204140095,63329.07179596783,87606.35353176255,87606.35353176255,15454.00204140095,103060.3555731635,103060.3555731635,103060.3555731635,127841.67243164398,103690.9281167047,63959.64433950904,44145.870863550736,24781.316858480477,0.0,68927.18772203122,21064.119329708406,1534.3998519760348,0.0,0.8868474052353603,2.816597730440138,0.0014959080323721466,354526.2268684405,1554813.6496867896,4.385609672436894,1554813.6496867896,4.385609672436894,0.8500000000000001,0.09555775596391387,4.564652377983593,1.266991158626042,1.0,0.0,4.564652377983414,1.2847709755975156,1.2850654194843405,3.5528918886579643,19308.6530146975,1968.9346529852191,2034.6934298245008,2034.6934298245008,7.595248411813033,5.040483532380519,0.5677148549344571,4.472768677446062,3.437941366528642,3.437941366528642,0.9822689618653263,0.0,0.0,0.00022916812736596424,0.9879863582961059,0.00023195474860724855,198.97348821108014,0.0,0.0,0.0,0.05196983310537662,7.824470411210551e-05,0.00015092342325385874,0.0006889129628491505,0.09555775596391956,0.08123101174412144,0.014326744219798123,0.09555775023829959,0.08123101174411661,0.01432674421979727,0.42762322673137343,0.42762322673137343,0.07542006999892488,0.0,4.936935463970826,4.925197977813866,5.0034969725249425,4.937687073267398,4.926105652983836,5.003363407468498,24781.316858480477,21064.119329708406,0.85,0.9187821799920315,0.6945745407115248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637334000501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.751452896355,1534.3998519760348,0.42762322673137343,0.07542006999892488,6.112851554438009,3.437941366528642
4490.0,-30.06091216680306,5.040450151649541,35.00325272288862,24.091645480971806,4.997047871848985,-26.55514105983582,-40.06863761516286,1.4912767648817338,-0.0715113520704449,-5.009379588155645,40.00650315692674,47875.099265919176,15454.005687717452,15454.005687717452,63329.104953636626,87606.35180386205,87606.35180386205,15454.005687717452,103060.3574915795,103060.3574915795,103060.3574915795,127841.67599621275,103690.89171141162,63959.63917346873,44145.83615326988,24781.31850463326,0.0,68927.15465790313,21064.12072893827,1534.3997770839264,0.0,0.8868474508849701,2.8165962698775884,0.0014959080323721466,354526.3496440796,1554813.6443423682,4.385608138586302,1554813.6443423682,4.385608138586302,0.85,0.09555771559318255,4.564652377983593,1.2669910404877736,1.0,0.0,4.564652377983902,1.284770902221592,1.2850653460916006,3.5528920915709685,19308.64623553962,1968.9339617034993,2034.6934298245008,2034.6934298245008,7.595250203884725,5.040450151649541,0.5677551829070078,4.472694968742533,3.437998833979107,3.437998833979107,0.9822853811368877,0.0,0.0,0.00022916812736596424,0.9879777461308252,0.00023195677054816823,198.97341969283406,0.0,0.0,0.0,0.05196983310537662,7.824537184889352e-05,0.00015092275551707073,0.0006889099148628333,0.09555771559318374,0.08123097118727092,0.014326744405912823,0.09555770094098193,0.08123097118726991,0.014326744405912646,0.42762303597714313,0.42762303597714313,0.07542007499086781,0.0,4.937118647103659,4.925415604923842,5.003484761973141,4.937868236085194,4.926302987942449,5.003452811736736,24781.31850463326,21064.12072893827,0.85,0.9187831017825914,0.6945753020494059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863232768018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.751096140744,1534.3997770839264,0.42762303597714313,0.07542007499086781,6.112851554438009,3.437998833979107
4491.0,-30.060828584157097,5.040416783616957,35.00325263077898,24.09164736690002,4.997059712011466,-26.55506465137173,-40.068558406177885,1.4912957792260901,-0.0715120905389881,-5.00936738100934,40.0065027628777,47875.11024376202,15454.004163910056,15454.004163910056,63329.11440767208,87606.30621547512,87606.30621547512,15454.004163910056,103060.31037938518,103060.31037938518,103060.31037938518,127841.6274762385,103690.81320775129,63959.61723603806,44145.77330190359,24781.31709685333,0.0,68927.09039875692,21064.11953232533,1534.3994461386012,0.0,0.8868475144189731,2.8165977048630477,0.0014959080323721466,354526.5183417529,1554813.6273497972,4.385606003810986,1554813.6273497972,4.385606003810986,0.85,0.09555767336146732,4.564652377983593,1.2669908679509536,1.0,0.0,4.56465237798378,1.2847708132725637,1.285065257122187,3.5528923375497037,19308.63161709647,1968.9324710371504,2034.6934298245008,2034.6934298245008,7.595249454972199,5.040416783616957,0.567796933190273,4.472619850426684,3.4380562366792295,3.4380562366792295,0.9823017819083513,0.0,0.0,0.00022916812736596424,0.9879691471317374,0.00023195878943313458,198.97335127874223,0.0,0.0,0.0,0.05196983310537662,7.824607362798891e-05,0.00015092205373797534,0.0006889067114852166,0.09555767336147533,0.08123092899514801,0.014326744366327323,0.09555773586075904,0.0812309289951412,0.014326744366326121,0.42762284670845546,0.42762284670845546,0.0754200805749637,0.0,4.9372613422264635,4.925587051992238,5.003464347563124,4.937855290470338,4.9262960249719185,5.003405900023097,24781.31709685333,21064.11953232533,0.85,0.918784095502952,0.6945761088535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627328063238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.750739931893,1534.3994461386012,0.42762284670845546,0.0754200805749637,6.112851554438009,3.4380562366792295
4492.0,-30.060745156612224,5.040383381792035,35.00325252855712,24.09165525985884,4.9970669130410235,-26.55498884645019,-40.068483038898535,1.4913106028790102,-0.07129999167540291,-5.009358877455702,40.00650228411728,47875.13869843797,15454.008218990595,15454.008218990595,63329.14691742857,87606.30943396245,87606.30943396245,15454.008218990595,103060.31765295305,103060.31765295305,103060.31765295305,127841.63440712947,103690.7814535075,63959.61071798328,44145.74526169358,24781.316754176423,0.0,68927.06201587,21064.11924104996,1534.3992663477695,0.0,0.8868475594164753,2.8165959100271145,0.0014959080323721466,354526.635857356,1554813.60670422,4.3856044918718045,1554813.60670422,4.3856044918718045,0.8500000000000001,0.09555763274802613,4.564652377983593,1.266990763549693,1.0,0.0,4.564652377983277,1.284770743927582,1.2850651877613126,3.5528925293156317,19308.625704026872,1968.9318680718566,2034.6934298245008,2034.6934298245008,7.595251447941006,5.040383381792035,0.5678369651960207,4.472546416596014,3.4381135875754825,3.4381135875754825,0.9823181678787093,0.0,0.0,0.00022916812736596424,0.9879605641699896,0.00023196080458787757,198.9732829916507,0.0,0.0,0.0,0.05196983310537662,7.824674137558248e-05,0.00015092138599038176,0.0006889036634495758,0.09555763274802834,0.08123088814204073,0.014326744605987604,0.0955576686196346,0.08123088814203885,0.014326744605987275,0.4276226559716974,0.4276226559716974,0.07542008612694086,0.0,4.937417624350303,4.92577004141333,5.003469117061513,4.938058885780322,4.9265181502766495,5.0035043633085365,24781.316754176423,21064.11924104996,0.85,0.9187849454956813,0.6945768076900628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622336046192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.75038396534,1534.3992663477695,0.4276226559716974,0.07542008612694086,6.112851554438009,3.4381135875754825
4493.0,-30.06066183971489,5.04034999892908,35.003252417918375,24.091667623166018,4.997079177011663,-26.554912634772286,-40.068407671619184,1.491329972069037,-0.07111414779029701,-5.009346290911285,40.006501834512996,47875.16636548351,15454.00594355462,15454.00594355462,63329.17230903813,87606.30987274718,87606.30987274718,15454.00594355462,103060.3158163018,103060.3158163018,103060.3158163018,127841.63065592502,103690.74929341998,63959.60578615631,44145.71500807075,24781.314839623225,0.0,68927.02984769398,21064.11761367974,1534.3989025918497,0.0,0.8868476250818376,2.816594936994625,0.0014959080323721466,354526.8097982641,1554813.5873159417,4.385602285482091,1554813.5873159417,4.385602285482091,0.85,0.0955575901490586,4.564652377983593,1.266990673984401,1.0,0.0,4.564652377983659,1.28477065331861,1.285065097131575,3.5528927798848198,19308.619715383677,1968.9312574002006,2034.6934298245008,2034.6934298245008,7.59525032962218,5.04034999892908,0.5678787601947253,4.472471238734355,3.4381708726643256,3.4381708726643256,0.9823345350469502,0.0,0.0,0.00022916812736596424,0.9879519926718404,0.00023196281708607783,198.97321479517316,0.0,0.0,0.0,0.05196983310537662,7.824740912844325e-05,0.00015092071823752097,0.0006889006153898918,0.09555759014906454,0.0812308453504863,0.01432674479857824,0.09555762002973486,0.08123084535048125,0.014326744798577349,0.4276224648750172,0.4276224648750172,0.0754200931674372,0.0,4.937575750526946,4.92595826874026,5.0034564803476655,4.938232143121013,4.926735083682502,5.0034298649405855,24781.314839623225,21064.11761367974,0.85,0.9187857426756199,0.6945775332445319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861735329606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.750027677683,1534.3989025918497,0.4276224648750172,0.0754200931674372,6.112851554438009,3.4381708726643256
4494.0,-30.060578608700627,5.040316623588302,35.003252315284534,24.091685329936467,4.997090949953909,-26.554836549513183,-40.06833230433983,1.4913488907664423,-0.0708187813294785,-5.009334629956086,40.00650184639718,47875.193725451,15454.005040893364,15454.005040893364,63329.19876634436,87606.33705857578,87606.33705857578,15454.005040893364,103060.34209946914,103060.34209946914,103060.34209946914,127841.65818479517,103690.74369439746,63959.60036127252,44145.71481458327,24781.316085326038,0.0,68927.03089990931,21064.118672527133,1534.3987440789003,0.0,0.8868476843673531,2.816592416409279,0.0014959080323721466,354526.9709479672,1554813.5878284215,4.385600293458679,1554813.5878284215,4.385600293458679,0.85,0.09555754884501144,4.564652377983593,1.2669905503513292,1.0,0.0,4.564652377983494,1.2847705648170518,1.285065008609734,3.5528930246262203,19308.618672769968,1968.9311510831903,2034.6934298245008,2034.6934298245008,7.595249885987163,5.040316623588302,0.567920097955243,4.472396525633059,3.4382281078036545,3.4382281078036545,0.9823508879439012,0.0,0.0,0.00022916812736596424,0.9879434300892848,0.00023196482752585674,198.97314666903927,0.0,0.0,0.0,0.05196983310537662,7.824807688657317e-05,0.00015092005047939106,0.0006888975673061562,0.09555754884501236,0.08123080364173799,0.014326745203274364,0.09555753103103366,0.08123080364173721,0.014326745203274226,0.42762227393015845,0.42762227393015845,0.07542010034595166,0.0,4.937759344114909,4.9261774272036405,5.003438322273553,4.938515848626594,4.92707620945248,5.003387861551346,24781.316085326038,21064.118672527133,0.85,0.918786112494912,0.6945779195824028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612377157818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.749671954307,1534.3987440789003,0.42762227393015845,0.07542010034595166,6.112851554438009,3.4382281078036545
4495.0,-30.060495500433415,5.040283251352377,35.00325221715346,24.09169786786663,4.997102142965063,-26.55476063272891,-40.06825693706048,1.491367275260562,-0.07060942833464878,-5.009323353648815,40.006501772282505,47875.22063815103,15454.004668310963,15454.004668310963,63329.225306461994,87606.34320820092,87606.34320820092,15454.004668310963,103060.34787651189,103060.34787651189,103060.34787651189,127841.66480188083,103690.71684937121,63959.59427932147,44145.69174449971,24781.316925368934,0.0,68927.00866986864,21064.119386563594,1534.3985685410244,0.0,0.8868477420071521,2.816590981420271,0.0014959080323721466,354527.12678204477,1554813.5846323757,4.385598356732347,1554813.5846323757,4.385598356732347,0.85,0.09555750797550416,4.564652377983593,1.2669904767209665,1.0,0.0,4.564652377984028,1.2847704788145058,1.285064922587478,3.5528932624569074,19308.61367386306,1968.9306413365482,2034.6934298245008,2034.6934298245008,7.595249702872401,5.040283251352377,0.5679612135114924,4.472322037840884,3.4382852895740683,3.4382852895740683,0.9823672255925909,0.0,0.0,0.00022916812736596424,0.987934880214491,0.00023196683501670618,198.97307864342255,0.0,0.0,0.0,0.05196983310537662,7.824874464997174e-05,0.00015091938271599248,0.0006888945191983709,0.09555750797550987,0.08123076240048502,0.014326745575024846,0.09555747762539389,0.08123076240048017,0.014326745575023992,0.42762208510873073,0.42762208510873073,0.07542010729149363,0.0,4.937945980353675,4.92640043603933,5.003418626601274,4.938713925314175,4.927313889400352,5.003361284130904,24781.316925368934,21064.119386563594,0.85,0.9187867938645405,0.6945785340468378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860740615239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.749317287635,1534.3985685410244,0.42762208510873073,0.07542010729149363,6.112851554438009,3.4382852895740683
4496.0,-30.060412544306253,5.040249853162726,35.0032521106257,24.091700417362176,4.997109987942414,-26.55468518768027,-40.068181639630325,1.4913826313164105,-0.07051669216593837,-5.00931441493515,40.00650133144738,47875.247177432626,15454.00778275811,15454.00778275811,63329.25496019074,87606.31891172835,87606.31891172835,15454.00778275811,103060.32669448646,103060.32669448646,103060.32669448646,127841.64322592155,103690.65809193761,63959.58635764189,44145.63526032858,24781.316531435088,0.0,68926.95179176367,21064.119051719823,1534.3983722932405,0.0,0.8868477890812868,2.816590806226842,0.0014959080323721466,354527.25031154783,1554813.565622251,4.385596775017796,1554813.565622251,4.385596775017796,0.8499999999999999,0.09555746815068505,4.564652377983593,1.2669903635280209,1.0,0.0,4.564652377983467,1.2847704069789831,1.285064850735492,3.5528934611102567,19308.602732434352,1968.9295256213236,2034.6934298245008,2034.6934298245008,7.595251233543851,5.040249853162726,0.5680012203881413,4.472248632774584,3.4383424166555443,3.4383424166555443,0.9823835476158698,0.0,0.0,0.00022916812736596424,0.9879263460709077,0.00023196883884855508,198.9730107423817,0.0,0.0,0.0,0.05196983310537662,7.824941179975788e-05,0.00015091871556620635,0.0006888914738915132,0.09555746815069108,0.08123072215359743,0.014326745997093644,0.09555746453219757,0.08123072215359231,0.01432674599709274,0.4276218983657427,0.4276218983657427,0.07542011394527127,0.0,4.938112936865764,4.926597069591821,5.003417227760735,4.938797722769209,4.927400581844495,5.003428628015115,24781.316531435088,21064.119051719823,0.85,0.9187879822615075,0.6945794922437497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518602442481467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.748962936297,1534.3983722932405,0.4276218983657427,0.07542011394527127,6.112851554438009,3.4383424166555443
4497.0,-30.060329702587605,5.040216464435295,35.00325199603241,24.09170768167826,4.99712116674553,-26.554609512187756,-40.06810634220017,1.4914009763456697,-0.07040795872364924,-5.009302753944072,40.006500883465165,47875.273033167105,15454.006647291711,15454.006647291711,63329.279680458814,87606.30102903672,87606.30102903672,15454.006647291711,103060.30767632843,103060.30767632843,103060.30767632843,127841.62258587769,103690.60733047372,63959.57933460396,44145.58666207751,24781.31490954925,0.0,68926.90157162676,21064.117673116863,1534.3980438674328,0.0,0.8868478500316435,2.8165907386241256,0.0014959080323721466,354527.411461903,1554813.5463039202,4.385594727055395,1554813.5463039202,4.385594727055395,0.85,0.09555742702117971,4.564652377983593,1.266990201980807,1.0,0.0,4.564652377983887,1.2847703211610744,1.2850647648979154,3.552893698430408,19308.593279963337,1968.928561737529,2034.6934298245008,2034.6934298245008,7.595250675491037,5.040216464435295,0.5680423816272508,4.472174082808044,3.438399480287254,3.438399480287254,0.982399851510644,0.0,0.0,0.00022916812736596424,0.9879178237765036,0.00023197083993274411,198.97294293503245,0.0,0.0,0.0,0.05196983310537662,7.825007895480415e-05,0.00015091804841116008,0.0006888884285606448,0.09555742702118339,0.08123068066421824,0.01432674635696516,0.09555744835272013,0.0812306806642151,0.014326746356964607,0.42762171183407854,0.42762171183407854,0.0754201214625148,0.0,4.938264882470207,4.926777868358272,5.0034054904504615,4.938894795220449,4.927523211401422,5.0033807128229455,24781.31490954925,21064.117673116863,0.85,0.9187890103350858,0.6945803734325205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597487900555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.748608307364,1534.3980438674328,0.42762171183407854,0.0754201214625148,6.112851554438009,3.438399480287254
4498.0,-30.06024697962069,5.040183097682068,35.003251891577484,24.091719940211647,4.997134235610942,-26.55453375457298,-40.068027237988986,1.4914210105632513,-0.07024709776300142,-5.00929013721892,40.006500949582325,47875.28051435391,15454.004010387242,15454.004010387242,63329.284524741146,87606.29723651045,87606.29723651045,15454.004010387242,103060.3012468977,103060.3012468977,103060.3012468977,127841.61725538703,103690.57158078815,63959.55485863188,44145.57413572919,24781.31600848933,0.0,68926.89014421852,21064.118607215933,1534.3978512788342,0.0,0.8868479139834807,2.8165900974880858,0.0014959080323721466,354527.58582019666,1554813.5491550907,4.38559257824195,1554813.5491550907,4.38559257824195,0.85,0.09555738606633604,4.564652377983593,1.266990060214885,1.0,0.0,4.564652377984877,1.2847702274411683,1.2850646711565306,3.552893957602715,19308.586622888444,1968.927882904809,2034.6934298245008,2034.6934298245008,7.595249379519643,5.040183097682068,0.5680839281698633,4.472099169512204,3.43845649110975,3.43845649110975,0.9824161403170715,0.0,0.0,0.00022916812736596424,0.9879093137777437,0.00023197283816429496,198.97287522492962,0.0,0.0,0.0,0.05196983310537662,7.825077984459525e-05,0.00015091734752136897,0.0006888852292423932,0.09555738606633708,0.08123063929438866,0.014326746771948425,0.09555742149810487,0.08123063929438777,0.014326746771948269,0.42762152464191877,0.42762152464191877,0.07542012904239796,0.0,4.938415724714332,4.926960189579347,5.003377757006945,4.939043039455896,4.927713437654347,5.003290812040632,24781.31600848933,21064.118607215933,0.85,0.9187892329428287,0.6945805971251935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185925401561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.748254151651,1534.3978512788342,0.42762152464191877,0.07542012904239796,6.112851554438009,3.43845649110975
4499.0,-30.060164426704763,5.040149676693839,35.00325177590177,24.09172821734103,4.997139079962655,-26.55445897249965,-40.067955817189045,1.4914336257575138,-0.0699825439788242,-5.009283561267632,40.006500413840456,47875.323432965415,15454.010518587367,15454.010518587367,63329.333951552784,87606.31305555615,87606.31305555615,15454.010518587367,103060.32357414352,103060.32357414352,103060.32357414352,127841.63960424573,103690.55174707089,63959.56212448003,44145.54402510096,24781.31603010221,0.0,68926.86005520317,21064.118625586878,1534.3977371969197,0.0,0.8868479493798991,2.8165873881972554,0.0014959080323721466,354527.6766973426,1554813.5260523022,4.385591388904833,1554813.5260523022,4.385591388904833,0.85,0.09555734724537521,4.564652377983593,1.266989991529845,1.0,0.0,4.564652377983152,1.2847701684274,1.2850646121292375,3.552894120798955,19308.58292958208,1968.9275062923712,2034.6934298245008,2034.6934298245008,7.595252578134255,5.040149676693839,0.5681227078626891,4.47202696883115,3.438513452913252,3.438513452913252,0.982432415118072,0.0,0.0,0.00022916812736596424,0.987900821351545,0.0002319748323039552,198.97280765406225,0.0,0.0,0.0,0.05196983310537662,7.825141266177714e-05,0.0001509167147041871,0.0006888823406519391,0.09555734724538144,0.08123059987941049,0.014326747365970954,0.09555732629027662,0.08123059987940519,0.014326747365970019,0.42762133713425726,0.42762133713425726,0.0754201356941359,0.0,4.938590288822866,4.927163542477899,5.003389004537269,4.9393010172888125,4.927989444983666,5.003446497835853,24781.31603010221,21064.118625586878,0.85,0.9187903511175852,0.6945815230031125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587599507493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.747900378336,1534.3977371969197,0.42762133713425726,0.0754201356941359,6.112851554438009,3.438513452913252
4500.0,-30.060082028841258,5.0401163124356945,35.003251658337305,24.09174529546874,4.997154898185002,-26.5543832325019,-40.06788051975889,1.4914561018456363,-0.06979153023740992,-5.009268327045599,40.00650012747579,47875.347207751736,15454.00371097738,15454.00371097738,63329.35091872912,87606.31880132634,87606.31880132634,15454.00371097738,103060.32251230373,103060.32251230373,103060.32251230373,127841.63632606136,103690.52694643485,63959.555352860385,44145.52399286052,24781.31381375763,0.0,68926.83780661816,21064.116741693986,1534.39729521098,0.0,0.8868480279249304,2.8165866563770905,0.0014959080323721466,354527.88722856843,1554813.5137034024,4.385588749753261,1554813.5137034024,4.385588749753261,0.85,0.09555730457848605,4.564652377983593,1.2669898519618439,1.0,0.0,4.564652377984407,1.2847700632844692,1.28506450696221,3.5528944115604784,19308.578311368277,1968.9270353656223,2034.6934298245008,2034.6934298245008,7.5952492323673235,5.0401163124356945,0.5681653015101027,4.471951010925592,3.438570342744607,3.438570342744607,0.9824486693556019,0.0,0.0,0.00022916812736596424,0.9878923449545114,0.000231976822713933,198.97274021015352,0.0,0.0,0.0,0.05196983310537662,7.825207983259397e-05,0.00015091604753337027,0.0006888792952490835,0.09555730457849082,0.08123055696873797,0.014326747609752851,0.09555728239981015,0.08123055696873391,0.014326747609752135,0.42762115077166357,0.42762115077166357,0.07542014394971443,0.0,4.938761806812636,4.927371356315916,5.003354627112003,4.939476796808208,4.928231546625511,5.003246082985811,24781.31381375763,21064.116741693986,0.85,0.9187908938519216,0.6945820921318239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858266901857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.747545955763,1534.39729521098,0.42762115077166357,0.07542014394971443,6.112851554438009,3.438570342744607
4501.0,-30.05999971798244,5.040082893663783,35.003251541522346,24.091748298984044,4.997160082202876,-26.554308634324748,-40.06780913388354,1.4914689985451548,-0.06963677794578871,-5.009261859594789,40.00649991417796,47875.389142273394,15454.010252629345,15454.010252629345,63329.399394902735,87606.30870460118,87606.30870460118,15454.010252629345,103060.31895723053,103060.31895723053,103060.31895723053,127841.63479614572,103690.48146378987,63959.56190146193,44145.466180364376,24781.315838915198,0.0,68926.78201927958,21064.118463077917,1534.397295695026,0.0,0.8868480616020333,2.816585377567126,0.0014959080323721466,354527.97660633904,1554813.504505364,4.38558761818619,1554813.504505364,4.38558761818619,0.85,0.09555726682047214,4.564652377983593,1.2669897783314812,1.0,0.0,4.56465237798303,1.2847700029538374,1.2850644466177517,3.552894578398406,19308.569841884724,1968.9261717186528,2034.6934298245008,2034.6934298245008,7.595252447422661,5.040082893663783,0.5682039251127966,4.471878968550986,3.4386271939878896,3.4386271939878896,0.9824649125679684,0.0,0.0,0.00022916812736596424,0.987883877586112,0.00023197881103792799,198.97267283750506,0.0,0.0,0.0,0.05196983310537662,7.825271235004293e-05,0.00015091541501592132,0.000688876408026806,0.09555726682047426,0.08123051850717894,0.014326748313295322,0.0955572426729311,0.08123051850717714,0.014326748313295003,0.42762096573132313,0.42762096573132313,0.0754201507279498,0.0,4.938932008540178,4.927570389833477,5.003361269318248,4.939625081649012,4.928378808745379,5.0034001350087465,24781.315838915198,21064.118463077917,0.85,0.9187923407941605,0.6945832626987014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577747793522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.74719117874,1534.397295695026,0.42762096573132313,0.0754201507279498,6.112851554438009,3.4386271939878896
4502.0,-30.059917505420636,5.04004957906714,35.00325144225296,24.091764503996842,4.997181168283092,-26.554232534296958,-40.067729994747765,1.4914961971594205,-0.06957686132767549,-5.009242962533413,40.006500191603166,47875.394045867906,15453.997751597179,15453.997751597179,63329.39179746508,87606.28645775195,87606.28645775195,15453.997751597179,103060.28420934913,103060.28420934913,103060.28420934913,127841.59966602588,103690.43117252625,63959.53876064222,44145.436013204475,24781.315456676744,0.0,68926.75146988122,21064.118138175232,1534.3968719628972,0.0,0.8868481567417592,2.816586796439813,0.0014959080323721466,354528.23775681737,1554813.5164687666,4.385584421445336,1554813.5164687666,4.385584421445336,0.85,0.0955572233717613,4.564652377983593,1.2669896090915431,1.0,0.0,4.564652377984195,1.2847698757190087,1.2850643193537632,3.5528949302528052,19308.560476971357,1968.9252167632533,2034.6934298245008,2034.6934298245008,7.5952463034837345,5.04004957906714,0.5682480670405186,4.471801512026621,3.438683973179089,3.438683973179089,0.9824811351940255,0.0,0.0,0.00022916812736596424,0.9878754204077334,0.00023198079700310586,198.9726055453597,0.0,0.0,0.0,0.05196983310537662,7.825341357109593e-05,0.0001509147137948683,0.0006888732071964589,0.09555722337176813,0.08123047501973331,0.01432674835203482,0.09555727467307194,0.08123047501972751,0.014326748352033795,0.4276207813546551,0.4276207813546551,0.07542015878991669,0.0,4.939071651904271,4.927746891751724,5.003291827053488,4.939666101205717,4.9284887905615165,5.003049987997542,24781.315456676744,21064.118138175232,0.85,0.9187926377922802,0.6945836416908161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572831768173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.746837405315,1534.3968719628972,0.4276207813546551,0.07542015878991669,6.112851554438009,3.438683973179089
4503.0,-30.059835424228243,5.040016209105141,35.00325136337442,24.091777915041916,4.9971870664843525,-26.55415807141796,-40.06765483701599,1.4915097136740691,-0.06924145811683502,-5.009236590633002,40.00650058699342,47875.4172465377,15454.004395439908,15454.004395439908,63329.421641977606,87606.32084141887,87606.32084141887,15454.004395439908,103060.32523685877,103060.32523685877,103060.32523685877,127841.64637574741,103690.43060323632,63959.52700835528,44145.44843875671,24781.321138888645,0.0,68926.76957764536,21064.122968055348,1534.3970889990576,0.0,0.8868481877292193,2.8165831321654564,0.0014959080323721466,354528.32581418456,1554813.5335191742,4.385583380251775,1554813.5335191742,4.385583380251775,0.85,0.09555718618550935,4.564652377983593,1.2669895261200148,1.0,0.0,4.564652377984921,1.2847698124889058,1.2850642561091692,3.5528951051089623,19308.560370961874,1968.9252059532944,2034.6934298245008,2034.6934298245008,7.595249568763225,5.040016209105141,0.5682865797720345,4.471729629333106,3.438740728098541,3.438740728098541,0.9824973508852974,0.0,0.0,0.00022916812736596424,0.9878669768211875,0.00023198277981049026,198.97253836078752,0.0,0.0,0.0,0.05196983310537662,7.825407951985728e-05,0.00015091404784610694,0.0006888701673718618,0.09555718618551268,0.0812304374145909,0.014326748770921766,0.09555716721178817,0.08123043741458807,0.014326748770921266,0.4276205962746969,0.4276205962746969,0.07542016326750568,0.0,4.939253930782513,4.927964390075147,5.003274320197079,4.939995132516174,4.928846487138287,5.003216407948628,24781.321138888645,21064.122968055348,0.85,0.9187928294048019,0.6945837958154486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567921616947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.746484406372,1534.3970889990576,0.4276205962746969,0.07542016326750568,6.112851554438009,3.438740728098541
4504.0,-30.05975343520918,5.03998287595802,35.00325127808264,24.091784830112033,4.997200721522241,-26.554082915715334,-40.06757960943503,1.491530202028372,-0.06919515206720916,-5.009223046522945,40.00650024243474,47875.439547464906,15453.999977654481,15453.999977654481,63329.439525119386,87606.28986237502,87606.28986237502,15453.999977654481,103060.28984002951,103060.28984002951,103060.28984002951,127841.609082732,103690.36827281569,63959.51795790571,44145.38923878886,24781.3192427025,0.0,68926.70848149137,21064.121356297124,1534.3966998307715,0.0,0.8868482578858685,2.8165841049290727,0.0014959080323721466,354528.51298896206,1554813.518660777,4.385581022954802,1554813.518660777,4.385581022954802,0.85,0.09555714431514545,4.564652377983593,1.2669893766613676,1.0,0.0,4.564652377985335,1.284769716644628,1.2850641602429258,3.5528953701562007,19308.548764194664,1968.924022392424,2034.6934298245008,2034.6934298245008,7.595247397534202,5.03998287595802,0.568328233736521,4.471654642221499,3.4387974107917834,3.4387974107917834,0.9825135459405095,0.0,0.0,0.00022916812736596424,0.987858542794115,0.00023198476040686163,198.97247125170568,0.0,0.0,0.0,0.05196983310537662,7.825474609277622e-05,0.000150913381273188,0.0006888671246982022,0.09555714431514861,0.0812303958475206,0.014326748467627999,0.09555718353757957,0.08123039584751793,0.014326748467627527,0.4276204132368898,0.4276204132368898,0.07542016798204562,0.0,4.939403581540432,4.928147551224356,5.003233878958781,4.9400278944557385,4.9289059207440005,5.0030978660476535,24781.3192427025,21064.121356297124,0.85,0.9187939032679183,0.6945847350351964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563019315087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.746131516078,1534.3966998307715,0.4276204132368898,0.07542016798204562,6.112851554438009,3.4387974107917834
4505.0,-30.059671650357792,5.0399494736349695,35.003251178017514,24.091788147948705,4.99720377962265,-26.55400900353336,-40.06750829340888,1.4915411327981751,-0.0689874407966613,-5.009217878359177,40.00649964154409,47875.47954058284,15454.00827876611,15454.00827876611,63329.48781934895,87606.29111111234,87606.29111111234,15454.00827876611,103060.29938987845,103060.29938987845,103060.29938987845,127841.61879291317,103690.33340160662,63959.521831076854,44145.34618947752,24781.319403034722,0.0,68926.66559251223,21064.121492579514,1534.3966239704027,0.0,0.8868482863555367,2.8165819783860133,0.0014959080323721466,354528.5844111656,1554813.4927485804,4.385580066360406,1554813.4927485804,4.385580066360406,0.85,0.09555710635824989,4.564652377983593,1.2669892881950364,1.0,0.0,4.564652377983246,1.2847696655106227,1.2850641090972017,3.5528955115619136,19308.542270703976,1968.9233602406507,2034.6934298245008,2034.6934298245008,7.59525147731915,5.0399494736349695,0.5683660779902286,4.471583395644741,3.438854048974244,3.438854048974244,0.9825297282783554,0.0,0.0,0.00022916812736596424,0.9878501298466924,0.00023198673608670737,198.9724043097829,0.0,0.0,0.0,0.05196983310537662,7.82553780112265e-05,0.00015091274935473772,0.0006888642402101454,0.09555710635825475,0.08123035779445925,0.014326748563795502,0.09555710973440797,0.08123035779445512,0.014326748563794775,0.42762022989468057,0.42762022989468057,0.07542017148312258,0.0,4.939566992706716,4.928337164156289,5.003248651651802,4.940230437562491,4.929105433035488,5.003317568878742,24781.319403034722,21064.121492579514,0.85,0.9187951756399584,0.6945857474611936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855812252158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.745779515284,1534.3966239704027,0.42762022989468057,0.07542017148312258,6.112851554438009,3.438854048974244
