time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4506.0,-30.05958993329504,5.039916147475672,35.00325107590839,24.091810220293723,4.997221242916461,-26.553933711733286,-40.06743306582791,1.491565021354712,-0.0687399824764725,-5.009201353842307,40.0064993818784,47875.50050001627,15453.999139115698,15453.999139115698,63329.49963913197,87606.31229511576,87606.31229511576,15453.999139115698,103060.31143423145,103060.31143423145,103060.31143423145,127841.62812126921,103690.32510639096,63959.513311291324,44145.346438999586,24781.31668703776,0.0,68926.66312603734,21064.119183982097,1534.3961249121132,0.0,0.8868483713684302,2.8165806553825785,0.0014959080323721466,354528.8127742449,1554813.4815510192,4.385577209886987,1554813.4815510192,4.385577209886987,0.85,0.09555706319248979,4.564652377983593,1.2669891728041693,1.0,0.0,4.564652377984943,1.2847695537602664,1.2850639973212346,3.5528958205958086,19308.54072602265,1968.9232027269913,2034.6934298245008,2034.6934298245008,7.595246985413748,5.039916147475672,0.5684089430531483,4.471507204422524,3.438910610733387,3.438910610733387,0.9825458887809677,0.0,0.0,0.00022916812736596424,0.9878417239496613,0.00023198871014446263,198.97233742339094,0.0,0.0,0.0,0.05196983310537662,7.825604459437163e-05,0.0001509120827715926,0.0006888611974898069,0.09555706319249255,0.0812303149413943,0.014326748251098254,0.09555704292975462,0.08123031494139195,0.014326748251097839,0.4276200468224652,0.4276200468224652,0.0754201773361135,0.0,4.9397395941760465,4.928547620488814,5.003206520415688,4.940461371365814,4.9294208318859205,5.003069414266861,24781.31668703776,21064.119183982097,0.85,0.9187953800016323,0.6945860763993825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855323792528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.745426157302,1534.3961249121132,0.4276200468224652,0.0754201773361135,6.112851554438009,3.438910610733387
4507.0,-30.059508357164354,5.0398828154312305,35.00325099902066,24.091812350694113,4.99723191764877,-26.553859225729237,-40.06735790809614,1.491582786213683,-0.06872200386283112,-5.009191264546058,40.00649991229134,47875.521367354966,15453.999845333037,15453.999845333037,63329.52121268801,87606.27306538935,87606.27306538935,15453.999845333037,103060.27291072239,103060.27291072239,103060.27291072239,127841.59453131893,103690.25334703799,63959.50164900358,44145.279664482674,24781.321620596536,0.0,68926.6012850792,21064.123377507054,1534.3962059422915,0.0,0.8868484207802849,2.816581597081809,0.0014959080323721466,354528.9522048684,1554813.5044240092,4.385575549625474,1554813.5044240092,4.385575549625474,0.85,0.09555702482648337,4.564652377983593,1.2669890205981207,1.0,0.0,4.564652377984686,1.2847694706565,1.2850639141984224,3.552896050410597,19308.52736346073,1968.9218401248877,2034.6934298245008,2034.6934298245008,7.595247332501582,5.0398828154312305,0.5684489084279223,4.471433907003308,3.4389671397980575,3.4389671397980575,0.9825620399423022,0.0,0.0,0.00022916812736596424,0.9878333326266907,0.0002319906808131251,198.9722706523984,0.0,0.0,0.0,0.05196983310537662,7.825671056383285e-05,0.00015091141680213138,0.0006888581575707221,0.09555702482648717,0.08123027646626557,0.0143267483602216,0.09555708524879064,0.08123027646626234,0.014326748360221029,0.42761986535715313,0.42761986535715313,0.07542018162831235,0.0,4.939881697912313,4.928719852781626,5.003177714457024,4.940469260683244,4.929427945347925,5.003081673822635,24781.321620596536,21064.123377507054,0.85,0.9187965173381787,0.6945870023293714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548357380936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.745074167447,1534.3962059422915,0.42761986535715313,0.07542018162831235,6.112851554438009,3.4389671397980575
4508.0,-30.0594269147473,5.039849397333448,35.0032508892101,24.091816052701347,4.997232502817274,-26.55378586902917,-40.06728295991195,1.491591457099181,-0.06845505520669803,-5.009187562913541,40.006498799561435,47875.54239835657,15454.010171733906,15454.010171733906,63329.55257009048,87606.28748969772,87606.28748969772,15454.010171733906,103060.29766143163,103060.29766143163,103060.29766143163,127841.61688316274,103690.23067393352,63959.48558259238,44145.27232371237,24781.319221731115,0.0,68926.59154544349,21064.121338471447,1534.3960178021725,0.0,0.8868484436414262,2.8165785207676293,0.0014959080323721466,354529.0033601748,1554813.456439776,4.385574781480439,1554813.456439776,4.385574781480439,0.85,0.09555698711413932,4.564652377983593,1.2669889271864667,1.0,0.0,4.564652377982431,1.2847694300942205,1.2850638736268467,3.5528961625813564,19308.523141422073,1968.9214095967607,2034.6934298245008,2034.6934298245008,7.5952524076646135,5.039849397333448,0.568485927372806,4.471363469960642,3.4390236115437767,3.4390236115437767,0.9825781747267933,0.0,0.0,0.00022916812736596424,0.9878249551348623,0.00023199264826699703,198.97220399089673,0.0,0.0,0.0,0.05196983310537662,7.825737468171978e-05,0.00015091075268424444,0.0006888551261034303,0.0955569871141419,0.08123023859698317,0.014326748517158738,0.09555697162639387,0.08123023859698097,0.01432674851715835,0.4276196829987429,0.4276196829987429,0.07542018545219022,0.0,4.940050456944618,4.928912376337621,5.003211658966848,4.940732507706855,4.929689502520148,5.003354475120318,24781.319221731115,21064.121338471447,0.85,0.9187971021073504,0.6945874055993628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854348525702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.744722078154,1534.3960178021725,0.4276196829987429,0.07542018545219022,6.112851554438009,3.4390236115437767
4509.0,-30.05934560920316,5.03981604417694,35.00325076431459,24.091833165753656,4.99724818698986,-26.55371112550595,-40.06720776725558,1.4916137032926786,-0.06826520101913047,-5.009172078966764,40.00649814055848,47875.56184692064,15454.002378780922,15454.002378780922,63329.56422570156,87606.29403662468,87606.29403662468,15454.002378780922,103060.2964154056,103060.2964154056,103060.2964154056,127841.61092421593,103690.20711419231,63959.4749244884,44145.2579885599,24781.31450881033,0.0,68926.57249737023,21064.11733248878,1534.3954262095388,0.0,0.8868485248056563,2.8165778333725924,0.0014959080323721466,354529.2173431326,1554813.4280216056,4.385572054324575,1554813.4280216056,4.385572054324575,0.8499999999999999,0.09555694440693498,4.564652377983593,1.266988791464828,1.0,0.0,4.56465237798264,1.2847693260268545,1.2850637695356306,3.552896450368851,19308.518754279663,1968.9209622327364,2034.6934298245008,2034.6934298245008,7.5952485776266965,5.03981604417694,0.5685281454182869,4.4712878987586535,3.4390800017766643,3.4390800017766643,0.982594286221904,0.0,0.0,0.00022916812736596424,0.9878165917987648,0.00023199461242968242,198.97213744147155,0.0,0.0,0.0,0.05196983310537662,7.825804097111697e-05,0.00015091008639484725,0.0006888520847239489,0.09555694440694132,0.08123019594857309,0.014326748458368229,0.09555692020839085,0.0812301959485677,0.01432674845836728,0.427619501271679,0.427619501271679,0.07542019268906906,0.0,4.940215862274613,4.92911067120076,5.003190493387137,4.9409068779476115,4.929933260433813,5.003135271310214,24781.31450881033,21064.11733248878,0.85,0.9187975251216471,0.6945878797142748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538621122394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.744370029339,1534.3954262095388,0.427619501271679,0.07542019268906906,6.112851554438009,3.4390800017766643
4510.0,-30.05926439620514,5.0397827413044345,35.00325067997163,24.091850174032174,4.997264692765996,-26.55363638318249,-40.06713634645564,1.4916366797433442,-0.06809763420278614,-5.009157718057963,40.00649907195445,47875.59864484196,15453.996344700688,15453.996344700688,63329.594989542646,87606.29622276705,87606.29622276705,15453.996344700688,103060.29256746774,103060.29256746774,103060.29256746774,127841.61250900304,103690.17961276541,63959.48203484031,44145.21953102789,24781.319941535305,0.0,68926.53947256319,21064.12195030501,1534.39544206244,0.0,0.886848594498812,2.816577307780243,0.0014959080323721466,354529.4158061717,1554813.4681861761,4.385569712602419,1554813.4681861761,4.385569712602419,0.85,0.09555690491032795,4.564652377983593,1.2669886903604493,1.0,0.0,4.5646523779831645,1.2847692185433737,1.2850636620275167,3.5528967476033055,19308.513633142076,1968.9204400220337,2034.6934298245008,2034.6934298245008,7.595245612029942,5.0397827413044345,0.568569855443755,4.471212885860679,3.43913635590334,3.43913635590334,0.9826103874009543,0.0,0.0,0.00022916812736596424,0.9878082380585038,0.00023199657437194965,198.97207096784078,0.0,0.0,0.0,0.05196983310537662,7.825867384258683e-05,0.0001509094535233774,0.0006888491958856891,0.0955569049103335,0.08123015615273137,0.014326748757602141,0.09555691087344893,0.08123015615272665,0.014326748757601307,0.42761932052816715,0.42761932052816715,0.07542019933563296,0.0,4.940379254284892,4.92931206044517,5.003138346454136,4.941060083855177,4.930144894389514,5.002957063755275,24781.319941535305,21064.12195030501,0.85,0.9187984116735114,0.6945887463841015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533765165733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.744017953248,1534.39544206244,0.42761932052816715,0.07542019933563296,6.112851554438009,3.43913635590334
4511.0,-30.059183305145915,5.03974940105594,35.00325060511964,24.091858171764784,4.997271571847669,-26.55356271331469,-40.067061328422255,1.4916509800164544,-0.06789029768071941,-5.009150267542392,40.00649917971238,47875.61784814717,15454.000829819342,15454.000829819342,63329.618677966515,87606.30134211152,87606.30134211152,15454.000829819342,103060.30217193086,103060.30217193086,103060.30217193086,127841.62542738969,103690.15068355203,63959.46718958779,44145.20388218248,24781.32325545884,0.0,68926.52713764133,21064.124767140012,1534.3954944474335,0.0,0.8868486320151314,2.8165754526690114,0.0014959080323721466,354529.51876988227,1554813.472833018,4.385568452036895,1554813.472833018,4.385568452036895,0.85,0.0955568676719045,4.564652377983593,1.2669885942013934,1.0,0.0,4.56465237798378,1.2847691516469266,1.2850635951157383,3.552896932598539,19308.50824613134,1968.919890699815,2034.6934298245008,2034.6934298245008,7.595247816351527,5.03974940105594,0.5686084296798262,4.471140971376114,3.439192669610429,3.439192669610429,0.9826264770315511,0.0,0.0,0.00022916812736596424,0.987799896937153,0.0002319985333836744,198.9720045940624,0.0,0.0,0.0,0.05196983310537662,7.825933859482896e-05,0.00015090878877113527,0.0006888461615227863,0.09555686767190874,0.08123011869006937,0.014326748981839376,0.09555685524051355,0.08123011869006576,0.014326748981838739,0.4276191408914193,0.4276191408914193,0.07542020361629906,0.0,4.940552570154807,4.929518862783937,5.003121709360073,4.941259969861676,4.930360224555841,5.0030693269263224,24781.32325545884,21064.124767140012,0.85,0.9187989197758624,0.6945891492914331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528914739612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.743666733333,1534.3954944474335,0.4276191408914193,0.07542020361629906,6.112851554438009,3.439192669610429
4512.0,-30.05910235299756,5.0397160261807405,35.00325050225344,24.09185586674141,4.997277152005796,-26.553489298318322,-40.06698638023806,1.4916640973265498,-0.06784865000361151,-5.009142690476473,40.00649821402946,47875.63658948323,15454.004985023977,15454.004985023977,63329.6415745072,87606.26511981468,87606.26511981468,15454.004985023977,103060.27010483865,103060.27010483865,103060.27010483865,127841.5901186085,103690.07988066842,63959.45135033725,44145.142811479076,24781.320013769844,0.0,68926.46282524892,21064.122011704367,1534.395163293333,0.0,0.886848674061175,2.8165757899677932,0.0014959080323721466,354529.62348250154,1554813.431189893,4.385567039270652,1554813.431189893,4.385567039270652,0.85,0.09555682896342668,4.564652377983593,1.2669884288078177,1.0,0.0,4.5646523779820525,1.2847690902843674,1.285063533739116,3.552897102290393,19308.495061676953,1968.9185462596251,2034.6934298245008,2034.6934298245008,7.59524985852878,5.0397160261807405,0.5686469755683738,4.471069050612367,3.439248916537641,3.439248916537641,0.9826425475821832,0.0,0.0,0.00022916812736596424,0.9877915701801142,0.00023200048905476855,198.97193833402807,0.0,0.0,0.0,0.05196983310537662,7.8260002733335e-05,0.00015090812463262925,0.0006888431299613755,0.09555682896342675,0.08123007997952814,0.01432674898389861,0.09555685059119007,0.08123007997952808,0.014326748983898605,0.4276189626027365,0.4276189626027365,0.07542020812374588,0.0,4.94069798895498,4.92968847426846,5.00312988641798,4.941294040472883,4.9303813124033695,5.003177001200811,24781.320013769844,21064.122011704367,0.85,0.918800109256564,0.6945900692867932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524071599488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.743315777681,1534.395163293333,0.4276189626027365,0.07542020812374588,6.112851554438009,3.439248916537641
4513.0,-30.059021509235965,5.039682692870484,35.00325039571672,24.09186802050101,4.99729090853927,-26.55341516319589,-40.066911292355485,1.49168456249914,-0.06771255631451822,-5.009129179449283,40.00649790138675,47875.6543378995,15453.999997230852,15453.999997230852,63329.65433513035,87606.25782333198,87606.25782333198,15453.999997230852,103060.25782056284,103060.25782056284,103060.25782056284,127841.5760203994,103690.04180483105,63959.43831939818,44145.1149838143,24781.31819983657,0.0,68926.43318365086,21064.12046986108,1534.394781422326,0.0,0.8868487439337073,2.816575578800399,0.0014959080323721466,354529.81020062184,1554813.4177078067,4.385564691521896,1554813.4177078067,4.385564691521896,0.85,0.09555678814538607,4.564652377983593,1.2669883216591553,1.0,0.0,4.564652377983761,1.2847689945486411,1.2850634379814492,3.552897367037741,19308.48797144114,1968.917823256784,2034.6934298245008,2034.6934298245008,7.595247407155495,5.039682692870484,0.5686881200141238,4.47099457285636,3.439305097452049,3.439305097452049,0.982658599272014,0.0,0.0,0.00022916812736596424,0.9877832546473267,0.00023200244212257404,198.97187216275324,0.0,0.0,0.0,0.05196983310537662,7.826066811497494e-05,0.0001509074592509893,0.0006888400927254904,0.09555678814539158,0.08123003917550672,0.014326748969884853,0.09555682717406386,0.08123003917550205,0.014326748969884028,0.4276187832741289,0.4276187832741289,0.07542021430691774,0.0,4.94083658629728,4.9298557723415115,5.003105672807976,4.941416623134785,4.930550627087825,5.003034507377265,24781.31819983657,21064.12046986108,0.85,0.9188006895176457,0.6945906254910555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519236759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.742964742216,1534.394781422326,0.4276187832741289,0.07542021430691774,6.112851554438009,3.439305097452049
4514.0,-30.05894080260221,5.039649338350319,35.003250294772464,24.09188108230012,4.997298980994756,-26.553341719953377,-40.06684004617853,1.491699898345961,-0.06743694755647311,-5.009120622860583,40.00649785120683,47875.689706470344,15454.00254241971,15454.00254241971,63329.69224889005,87606.2807584596,87606.2807584596,15454.00254241971,103060.28330087931,103060.28330087931,103060.28330087931,127841.60340595816,103690.0314153903,63959.44036340129,44145.101168876674,24781.32010507884,0.0,68926.42127395552,21064.122089317014,1534.3947296633405,0.0,0.886848787649144,2.816572955547195,0.0014959080323721466,354529.9284500104,1554813.4155439,4.385563222663535,1554813.4155439,4.385563222663535,0.85,0.09555675018757803,4.564652377983593,1.26698820901569,1.0,0.0,4.5646523779831405,1.2847689228078218,1.2850633662241882,3.5528975654296566,19308.486036786777,1968.917625976942,2034.6934298245008,2034.6934298245008,7.595248658050991,5.039649338350319,0.5687270054777143,4.470922332872605,3.4393612352804226,3.4393612352804226,0.9826746386515494,0.0,0.0,0.00022916812736596424,0.9877749532947273,0.00023200439189268064,198.9718061037625,0.0,0.0,0.0,0.05196983310537662,7.826129945866953e-05,0.00015090682790729472,0.0006888372108609936,0.09555675018758049,0.08123000087836416,0.014326749309216335,0.09555673966291696,0.08123000087836206,0.014326749309215965,0.4276186030863087,0.4276186030863087,0.07542021987108717,0.0,4.941002756748105,4.930052372600983,5.003099226321581,4.941683675304091,4.930855026732331,5.003089709314395,24781.32010507884,21064.122089317014,0.85,0.9188013983372114,0.6945912586435212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851440839509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.742614233806,1534.3947296633405,0.4276186030863087,0.07542021987108717,6.112851554438009,3.4393612352804226
4515.0,-30.05886021616547,5.039616033148961,35.0032502030474,24.091893061436735,4.997313954153529,-26.553267694770916,-40.06676876507697,1.4917214327589625,-0.06733152029136136,-5.009106563326139,40.006497917848094,47875.72412304091,15453.996624162999,15453.996624162999,63329.720747203915,87606.26701436794,87606.26701436794,15453.996624162999,103060.26363853095,103060.26363853095,103060.26363853095,127841.58398380804,103689.98756814834,63959.444676821186,44145.04765703017,24781.320345277098,0.0,68926.36800230727,21064.122293485532,1534.3944523351142,0.0,0.886848858939266,2.816573211469991,0.0014959080323721466,354530.1227484597,1554813.418417669,4.385560827283538,1554813.418417669,4.385560827283538,0.85,0.09555670972344699,4.564652377983593,1.2669881309894846,1.0,0.0,4.564652377982819,1.284768822070234,1.2850632654635132,3.5528978440092147,19308.477871837385,1968.9167933838148,2034.6934298245008,2034.6934298245008,7.595245749378545,5.039616033148961,0.5687683058473656,4.470847727301595,3.4394173111549575,3.4394173111549575,0.9826906603299879,0.0,0.0,0.00022916812736596424,0.987766664380483,0.00023200633877404247,198.97174014319782,0.0,0.0,0.0,0.05196983310537662,7.82619311165583e-05,0.00015090619624940594,0.0006888343275623095,0.095556709723454,0.08122996039342333,0.014326749330030674,0.09555673875588502,0.08122996039341736,0.014326749330029623,0.42761842410031653,0.42761842410031653,0.07542022600178441,0.0,4.94115187604325,4.930234995111505,5.003058297582584,4.941775043034795,4.930992189755443,5.002921314549269,24781.320345277098,21064.122293485532,0.85,0.9188025219185203,0.6945922948012915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509588224286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.742263673059,1534.3944523351142,0.42761842410031653,0.07542022600178441,6.112851554438009,3.4394173111549575
4516.0,-30.0587797578053,5.039582723852739,35.00325012770283,24.091905808914476,4.99732407952115,-26.553194269679558,-40.06669378196818,1.4917385913954209,-0.06710700238073741,-5.009096708795829,40.006498211516714,47875.740591739144,15453.9971155466,15453.9971155466,63329.73770728574,87606.27905487621,87606.27905487621,15453.9971155466,103060.27617042282,103060.27617042282,103060.27617042282,127841.59990081175,103689.96733989463,63959.428876757556,44145.04273681897,24781.32373038893,0.0,68926.3664672079,21064.12517083059,1534.3944543623882,0.0,0.8868489080135219,2.8165714112481726,0.0014959080323721466,354530.25893509336,1554813.431081535,4.385559178366739,1554813.431081535,4.385559178366739,0.85,0.09555667166632535,4.564652377983593,1.2669879892235625,1.0,0.0,4.564652377983346,1.2847687418024596,1.285063185177343,3.5528980659816156,19308.474105063,1968.9164092797237,2034.6934298245008,2034.6934298245008,7.5952459908810726,5.039582723852739,0.5688076924875247,4.470775031365214,3.4394733463164644,3.4394733463164644,0.9827066703761327,0.0,0.0,0.00022916812736596424,0.9877583887147233,0.00023200828257622703,198.97167428750825,0.0,0.0,0.0,0.05196983310537662,7.826259558489258e-05,0.00015090553178107166,0.0006888312944953474,0.09555667166632827,0.08122992222687798,0.014326749439450287,0.09555668309441975,0.0812299222268755,0.01432674943944985,0.42761824535887016,0.42761824535887016,0.07542023048948293,0.0,4.9413157014927265,4.930432978349984,5.003028364274542,4.941989706415086,4.931243629681603,5.002927367806876,24781.32373038893,21064.12517083059,0.85,0.9188027884425797,0.6945925492027247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504775235401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.74191339459,1534.3944543623882,0.42761824535887016,0.07542023048948293,6.112851554438009,3.4394733463164644
4517.0,-30.05869943039769,5.039549336139305,35.00325002125593,24.09190423730763,4.997325104682834,-26.553121872486283,-40.066622745338805,1.4917475467714374,-0.0669551739086387,-5.009092777425286,40.00649715489997,47875.77494018054,15454.006525612129,15454.006525612129,63329.78146579267,87606.26710069444,87606.26710069444,15454.006525612129,103060.27362630657,103060.27362630657,103060.27362630657,127841.595085281,103689.91900174909,63959.426841235196,44144.99128945988,24781.321458974435,0.0,68926.31274843431,21064.12324012827,1534.3942647280978,0.0,0.8868489318402974,2.8165698748095545,0.0014959080323721466,354530.3132654587,1554813.3855170726,4.385558377776538,1554813.3855170726,4.385558377776538,0.85,0.09555663483879949,4.564652377983593,1.2669878908665853,1.0,0.0,4.564652377984039,1.284768699909385,1.2850631432746675,3.5528981818326817,19308.46510384663,1968.9154914110966,2034.6934298245008,2034.6934298245008,7.595250615688618,5.039549336139305,0.5688443444915849,4.47070499164772,3.4395293247340195,3.4395293247340195,0.9827226642097199,0.0,0.0,0.00022916812736596424,0.9877501265928869,0.00023201022322968392,198.9716085390477,0.0,0.0,0.0,0.05196983310537662,7.826322508602014e-05,0.0001509049022799441,0.0006888284210415285,0.09555663483880446,0.08122988525009944,0.014326749588705012,0.09555662172583541,0.08122988525009522,0.014326749588704266,0.427618067866693,0.427618067866693,0.07542023430255278,0.0,4.941478591502516,4.930619661170567,5.0030562824810545,4.942137603516642,4.931373860824976,5.003175430184058,24781.321458974435,21064.12324012827,0.85,0.9188041393847988,0.6945935888797136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499969899012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.741563236532,1534.3942647280978,0.427618067866693,0.07542023430255278,6.112851554438009,3.4395293247340195
4518.0,-30.0586192006513,5.03951600703391,35.00324990010787,24.091916251368843,4.997339835324092,-26.553048192538824,-40.06654769238082,1.4917688272116263,-0.0668458474993372,-5.009078158663818,40.006496513802844,47875.790184511316,15453.999492647372,15453.999492647372,63329.78967715869,87606.25467490648,87606.25467490648,15453.999492647372,103060.25416755385,103060.25416755385,103060.25416755385,127841.57128125729,103689.87652536776,63959.41203497246,44144.96054488366,24781.317113703433,0.0,68926.27765858709,21064.11954664792,1534.3937113133836,0.0,0.8868490085375644,2.81657014478364,0.0014959080323721466,354530.5152924277,1554813.357871054,4.3855558007146325,1554813.357871054,4.3855558007146325,0.85,0.09555659343505254,4.564652377983593,1.266987770530395,1.0,0.0,4.564652377982356,1.2847686003599115,1.2850630437023791,3.5528984571267257,19308.45719417002,1968.9146848485489,2034.6934298245008,2034.6934298245008,7.595247159165561,5.03951600703391,0.5688857066635329,4.470630300370377,3.4395852239802216,3.4395852239802216,0.9827386354229205,0.0,0.0,0.00022916812736596424,0.9877418745904705,0.00023201216153864092,198.97154287056682,0.0,0.0,0.0,0.05196983310537662,7.826389018349619e-05,0.00015090423718246805,0.0006888253851027529,0.0955565934350543,0.08122984391954247,0.014326749515511824,0.09555660468444313,0.08122984391954098,0.014326749515511564,0.4276178908203612,0.4276178908203612,0.0754202410656227,0.0,4.94162378498271,4.930794197089028,5.003035026902978,4.942232311164503,4.931520107587573,5.002977799717087,24781.317113703433,21064.11954664792,0.85,0.9188047262736352,0.6945941636606975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495172386876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.741213137004,1534.3937113133836,0.4276178908203612,0.0754202410656227,6.112851554438009,3.4395852239802216
4519.0,-30.05853905821035,5.03948269788824,35.0032498051437,24.09192861467602,4.997352459458243,-26.552974801895793,-40.066472709272034,1.4917882031437133,-0.06668588361822003,-5.009066566566205,40.006497034173876,47875.80522733636,15453.99709748044,15453.99709748044,63329.802324816796,87606.25345579605,87606.25345579605,15453.99709748044,103060.25055327649,103060.25055327649,103060.25055327649,127841.57170149854,103689.8443288887,63959.396100429156,44144.942476066164,24781.321148222054,0.0,68926.26362428821,21064.122975988746,1534.393709391328,0.0,0.8868490656313854,2.8165693958621296,0.0014959080323721466,354530.6754918601,1554813.3803110034,4.385553882337331,1554813.3803110034,4.385553882337331,0.85,0.09555655537181894,4.564652377983593,1.266987639204599,1.0,0.0,4.564652377982491,1.2847685097197024,1.285062953041397,3.5528987077831333,19308.45119875023,1968.9140734858724,2034.6934298245008,2034.6934298245008,7.595245982002015,5.03948269788824,0.5689256953928092,4.470557002495431,3.439641085260326,3.439641085260326,0.9827545957886645,0.0,0.0,0.00022916812736596424,0.9877336316420615,0.00023201409775324024,198.97147727358922,0.0,0.0,0.0,0.05196983310537662,7.826455466720734e-05,0.00015090357269875688,0.0006888223519656005,0.09555655537182307,0.08122980551900787,0.014326749852815204,0.0955565853081645,0.08122980551900436,0.014326749852814584,0.427617713518249,0.427617713518249,0.07542024722409522,0.0,4.941770763942486,4.93097269037554,5.0030032395435455,4.942380682947999,4.931708681900602,5.002898130549738,24781.321148222054,21064.122975988746,0.85,0.9188050968499134,0.694594523334439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490380710667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.740863758578,1534.393709391328,0.427617713518249,0.07542024722409522,6.112851554438009,3.439641085260326
4520.0,-30.058459121648397,5.039449341238371,35.00324970169631,24.091936961654596,4.997357207658927,-26.5529023841535,-40.066401672642655,1.4918004701640315,-0.06643045631096811,-5.009060325904215,40.00649659715049,47875.837768299665,15454.002797984305,15454.002797984305,63329.84056628397,87606.2699978835,87606.2699978835,15454.002797984305,103060.2727958678,103060.2727958678,103060.2727958678,127841.59439618875,103689.8263744985,63959.3941449148,44144.92469953745,24781.32160032095,0.0,68926.2462998584,21064.123360272806,1534.3936260143516,0.0,0.8868490989642657,2.816566767483678,0.0014959080323721466,354530.76173602534,1554813.3614652522,4.385552762338087,1554813.3614652522,4.385552762338087,0.85,0.09555651854948864,4.564652377983593,1.2669875760143623,1.0,0.0,4.564652377982867,1.2847684523348417,1.2850628956433852,3.5528988664752283,19308.44785539998,1968.9137325590268,2034.6934298245008,2034.6934298245008,7.595248783654484,5.039449341238371,0.5689632279771839,4.470486113261187,3.439696897013105,3.439696897013105,0.9827705420037444,0.0,0.0,0.00022916812736596424,0.987725409942991,0.00023201602900870116,198.97141184516758,0.0,0.0,0.0,0.05196983310537662,7.82651841829033e-05,0.00015090294318306094,0.0006888194784452821,0.09555651854949282,0.08122976836121577,0.01432675018827705,0.09555649453540033,0.08122976836121222,0.014326750188276421,0.42761753636794997,0.42761753636794997,0.07542025224579137,0.0,4.941940217379113,4.931171146912675,5.00300817051675,4.942629869593247,4.93197682776173,5.0030397599695675,24781.32160032095,21064.123360272806,0.85,0.9188058826063488,0.6945951700317391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485594251886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.740515305457,1534.3936260143516,0.42761753636794997,0.07542025224579137,6.112851554438009,3.439696897013105
4521.0,-30.058379280381473,5.039416030757314,35.00324959395633,24.091954389028274,4.997371049567894,-26.552829142734097,-40.06633049631489,1.4918209119205028,-0.06620257583455214,-5.00904678580599,40.00649626522471,47875.86930514953,15453.997257726847,15453.997257726847,63329.86656287638,87606.28645811125,87606.28645811125,15453.997257726847,103060.2837158381,103060.2837158381,103060.2837158381,127841.60321388928,103689.81255450912,63959.395401547394,44144.90794773525,24781.31949805118,0.0,68926.22744578643,21064.121573343502,1534.393228655192,0.0,0.8868491690542789,2.816565353402964,0.0014959080323721466,354530.9488563697,1554813.3471516238,4.385550407283404,1554813.3471516238,4.385550407283404,0.85,0.09555647840020604,4.564652377983593,1.2669874694151804,1.0,0.0,4.5646523779818775,1.2847683567087504,1.285062799995378,3.5528991309196547,19308.44528193107,1968.91347013823,2034.6934298245008,2034.6934298245008,7.595246060759045,5.039416030757314,0.5690039652961749,4.470412065461139,3.4397526389202087,3.4397526389202087,0.9827864682629167,0.0,0.0,0.00022916812736596424,0.9877171981189715,0.000232017957976632,198.97134649478835,0.0,0.0,0.0,0.05196983310537662,7.826581494127967e-05,0.00015090231242468455,0.0006888165992525593,0.09555647840021113,0.08122972820719018,0.01432675019302094,0.09555642936646318,0.08122972820718585,0.014326750193020179,0.4276173606692009,0.4276173606692009,0.07542025856445368,0.0,4.942115875035938,4.931383141618483,5.0029777102764115,4.94284420997144,4.932256839400338,5.002881613528928,24781.31949805118,21064.121573343502,0.85,0.9188065111018612,0.6945958175762057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480820092243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.740165399307,1534.393228655192,0.4276173606692009,0.07542025856445368,6.112851554438009,3.4397526389202087
4522.0,-30.058299539816005,5.039382706392714,35.00324949638211,24.091962142288708,4.997379688955394,-26.552756512261443,-40.06625938983632,1.4918366614008232,-0.06604622672250571,-5.009037979093858,40.00649634584611,47875.90080039308,15453.99892375203,15453.99892375203,63329.89972414511,87606.28232779044,87606.28232779044,15453.99892375203,103060.28125154247,103060.28125154247,103060.28125154247,127841.60319089507,103689.77580295647,63959.39427555913,44144.868363774825,24781.32193935259,0.0,68926.19030312741,21064.123648449702,1534.3931981203434,0.0,0.8868492135686306,2.8165643267908935,0.0014959080323721466,354531.0705626926,1554813.3506282596,4.385548911582118,1554813.3506282596,4.385548911582118,0.85,0.0955564416995821,4.564652377983593,1.266987350177951,1.0,0.0,4.564652377983731,1.2847682830330345,1.2850627263027772,3.552899334662533,19308.438438294983,1968.9127722815624,2034.6934298245008,2034.6934298245008,7.595246879567993,5.039382706392714,0.5690425476383743,4.47034015875434,3.4398083391604874,3.4398083391604874,0.9828023826172821,0.0,0.0,0.00022916812736596424,0.9877089967257846,0.00023201988452636082,198.97128122687647,0.0,0.0,0.0,0.05196983310537662,7.826644508535132e-05,0.00015090168228061292,0.0006888137228639244,0.0955564416995838,0.08122969122362493,0.014326750475958876,0.09555639743176898,0.08122969122362349,0.014326750475958619,0.42761718708531177,0.42761718708531177,0.0754202637769093,0.0,4.942287707819389,4.931588080654592,5.002961750381246,4.94299175237137,4.93242456545363,5.002914655257825,24781.32193935259,21064.123648449702,0.85,0.9188074873372425,0.6945966488187116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476051627174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.739816248633,1534.3931981203434,0.42761718708531177,0.0754202637769093,6.112851554438009,3.4398083391604874
4523.0,-30.05821993682085,5.0393493913637295,35.00324939669043,24.091969581227772,4.997390031946088,-26.552683835213386,-40.06618451150132,1.4918539303386114,-0.06593241984080578,-5.009027399181391,40.00649608902103,47875.91385915046,15453.997803478098,15453.997803478098,63329.911662628554,87606.2691510788,87606.2691510788,15453.997803478098,103060.2669545569,103060.2669545569,103060.2669545569,127841.58847139198,103689.73084987717,63959.37555794868,44144.83921325388,24781.321516835083,0.0,68926.16073008896,21064.12328930982,1534.3929614045,0.0,0.8868492683260913,2.8165640663294624,0.0014959080323721466,354531.2167741972,1554813.3395531958,4.385547071708116,1554813.3395531958,4.385547071708116,0.85,0.09555640375129142,4.564652377983593,1.2669872062141074,1.0,0.0,4.564652377983784,1.28476820224934,1.2850626455005687,3.552899558061846,19308.430067423724,1968.9119186902485,2034.6934298245008,2034.6934298245008,7.595246328981883,5.0393493913637295,0.5690818653699337,4.470267525993796,3.4398639796950947,3.4398639796950947,0.9828182799128842,0.0,0.0,0.00022916812736596424,0.987700809555108,0.00023202180776705944,198.9712160716091,0.0,0.0,0.0,0.05196983310537662,7.826710866060314e-05,0.0001509010187053611,0.0006888106938735731,0.09555640375129548,0.08122965322361218,0.014326750527683299,0.09555637975342325,0.08122965322360873,0.014326750527682688,0.42761701490659637,0.42761701490659637,0.07542026896378035,0.0,4.942445145752117,4.93177696756527,5.002940795512416,4.943094979340572,4.932552611525068,5.00287709192844,24781.321516835083,21064.12328930982,0.85,0.9188080547620372,0.6945971362982177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471289179555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.739467741949,1534.3929614045,0.42761701490659637,0.07542026896378035,6.112851554438009,3.4398639796950947
4524.0,-30.058140447726448,5.039316042513377,35.00324928575724,24.09197254981848,4.997395802174815,-26.552611717973754,-40.06611347487194,1.491867072422135,-0.06580543173600972,-5.009020262834715,40.00649556220331,47875.94455376313,15454.0018620423,15454.0018620423,63329.94641580543,87606.2561661328,87606.2561661328,15454.0018620423,103060.2580281751,103060.2580281751,103060.2580281751,127841.57897533065,103689.68404273086,63959.37243036119,44144.79068041075,24781.320947155542,0.0,68926.1116275663,21064.12280508221,1534.392795131227,0.0,0.8868493065409763,2.816563230578259,0.0014959080323721466,354531.3153965879,1554813.3168352472,4.385545787671797,1554813.3168352472,4.385545787671797,0.85,0.0955563672608826,4.564652377983593,1.2669871287373824,1.0,0.0,4.564652377981914,1.2847681407709823,1.2850625840081216,3.5528997280741796,19308.421351300112,1968.9110298929922,2034.6934298245008,2034.6934298245008,7.595248323662825,5.039316042513377,0.5691195803935578,4.470196462119819,3.439919567505339,3.439919567505339,0.9828341621443826,0.0,0.0,0.00022916812736596424,0.9876926341721792,0.00023202372827052446,198.97115100961233,0.0,0.0,0.0,0.05196983310537662,7.826773819529085e-05,0.00015090038917067337,0.0006888078202665638,0.09555636726088518,0.08122961652502661,0.014326750735858571,0.09555634516193905,0.08122961652502442,0.014326750735858184,0.4276168430148171,0.4276168430148171,0.07542027381651539,0.0,4.942596374714981,4.93195405321967,5.00294534913786,4.9432148310987145,4.932675951524175,5.002977132169406,24781.320947155542,21064.12280508221,0.85,0.9188092135242004,0.6945980764511259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846653495134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.739119137292,1534.392795131227,0.4276168430148171,0.07542027381651539,6.112851554438009,3.439919567505339
4525.0,-30.058061072358573,5.039282732711538,35.00324917298985,24.091984843276464,4.997408892145091,-26.552538971064887,-40.06603859653694,1.4918867908514182,-0.06566127145629252,-5.009007454252211,40.006495286911886,47875.95651999333,15453.997176220695,15453.997176220695,63329.95369621403,87606.25253245498,87606.25253245498,15453.997176220695,103060.24970867568,103060.24970867568,103060.24970867568,127841.56916695683,103689.64999756549,63959.35398510413,44144.77334717929,24781.319458281152,0.0,68926.09280546044,21064.121539538977,1534.3924472297485,0.0,0.8868493727041091,2.8165628314054474,0.0014959080323721466,354531.49240780645,1554813.3049638611,4.385543564562688,1554813.3049638611,4.385543564562688,0.8499999999999999,0.09555632822044689,4.564652377983593,1.266986991916783,1.0,0.0,4.564652377983738,1.2847680485286443,1.2850624917446434,3.552899983161297,19308.41501162993,1968.9103834265454,2034.6934298245008,2034.6934298245008,7.595246020700845,5.039282732711538,0.569159776102329,4.470122956609209,3.4399750895877554,3.4399750895877554,0.9828500255965016,0.0,0.0,0.00022916812736596424,0.9876844705587491,0.00023202564604090628,198.97108604074344,0.0,0.0,0.0,0.05196983310537662,7.826840178067855e-05,0.00015089972558528567,0.0006888047912299458,0.09555632822045292,0.08122957744400802,0.014326750776444892,0.0955563170823004,0.0812295774440029,0.01432675077644399,0.42761667076256843,0.42761667076256843,0.07542027993548704,0.0,4.942741473314413,4.932129245403587,5.002919741948006,4.943346182795892,4.932854343343706,5.002841666503798,24781.319458281152,21064.121539538977,0.85,0.9188095700558399,0.6945984397392174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461787528867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.738770904256,1534.3924472297485,0.42761667076256843,0.07542027993548704,6.112851554438009,3.4399750895877554
4526.0,-30.057981858244514,5.039249429902372,35.00324907563126,24.09199752090501,4.99741956188425,-26.5524666113561,-40.06596755990756,1.4919043149958093,-0.06545785901101908,-5.008997175320899,40.00649551019432,47875.98578603804,15453.996337099843,15453.996337099843,63329.98212313789,87606.26177944327,87606.26177944327,15453.996337099843,103060.25811654312,103060.25811654312,103060.25811654312,127841.58020488822,103689.62779642153,63959.35180301604,44144.75110378387,24781.322088345107,0.0,68926.07319212897,21064.12377509334,1534.392395026814,0.0,0.8868494241922021,2.81656135815745,0.0014959080323721466,354531.63445996505,1554813.3145924644,4.385541834541254,1554813.3145924644,4.385541834541254,0.85,0.09555629115223904,4.564652377983593,1.2669868441065772,1.0,0.0,4.564652377983195,1.2847679665511296,1.285062409748341,3.552900209862085,19308.4108774767,1968.909961860238,2034.6934298245008,2034.6934298245008,7.595245608294318,5.039249429902372,0.5691988068602845,4.470050623042088,3.44003056786839,3.44003056786839,0.9828658765338256,0.0,0.0,0.00022916812736596424,0.9876763236025538,0.00023202755992982852,198.97102120390335,0.0,0.0,0.0,0.05196983310537662,7.826903132498219e-05,0.00015089909604098204,0.0006888019175790432,0.09555629115224427,0.08122954016279617,0.0143267509894481,0.09555626939678359,0.08122954016279173,0.014326750989447317,0.4276164982251308,0.4276164982251308,0.07542028524072761,0.0,4.942897139862623,4.932316980383689,5.002893503247833,4.943539316309852,4.933087445086073,5.002808092063162,24781.322088345107,21064.12377509334,0.85,0.9188102439349449,0.6945990619919031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457046901718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.738423042534,1534.392395026814,0.4276164982251308,0.07542028524072761,6.112851554438009,3.44003056786839
4527.0,-30.05790270194277,5.039216137044507,35.00324898451522,24.092010233458154,4.997430134810827,-26.552394313342653,-40.065896523278184,1.4919217462107333,-0.06525195271314033,-5.008986698524136,40.00649549730458,47876.014829256295,15453.995142943835,15453.995142943835,63330.00997220013,87606.27154585003,87606.27154585003,15453.995142943835,103060.26668879387,103060.26668879387,103060.26668879387,127841.58984302843,103689.60609687978,63959.349380286054,44144.72968510414,24781.323154234553,0.0,68926.05283933869,21064.12468109937,1534.392248385688,0.0,0.8868494775419026,2.8165598752404097,0.0014959080323721466,354531.77924661816,1554813.3140366198,4.385540041969175,1554813.3140366198,4.385540041969175,0.85,0.09555625359046283,4.564652377983593,1.2669867858616635,1.0,0.0,4.564652377984767,1.2847678850083468,1.2850623281868703,3.5529004353606934,19308.40683672859,1968.9095498186018,2034.6934298245008,2034.6934298245008,7.5952450213970515,5.039216137044507,0.5692378785325252,4.469978258511982,3.440085992742144,3.440085992742144,0.9828817122120411,0.0,0.0,0.00022916812736596424,0.9876681826645988,0.00023202947243648042,198.97095641442496,0.0,0.0,0.0,0.05196983310537662,7.82696608739672e-05,0.00015089846649199705,0.0006887990439067718,0.09555625359046827,0.08122950259458146,0.014326750995886808,0.09555621570255324,0.08122950259457683,0.014326750995885991,0.42761632633726643,0.42761632633726643,0.07542028983960021,0.0,4.943060683706619,4.932514400108744,5.002864891875674,4.943734745811014,4.93332397982374,5.002770366201503,24781.323154234553,21064.12468109937,0.85,0.9188109192879143,0.6945996884639773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452315908403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.738074596207,1534.392248385688,0.42761632633726643,0.07542028983960021,6.112851554438009,3.440085992742144
4528.0,-30.0578237064132,5.03918282770792,35.00324888932268,24.092012887727492,4.997437730554216,-26.55232245775718,-40.065825556498,1.491936481898214,-0.0651706899373039,-5.008978342602708,40.00649519633476,47876.043439287605,15453.99712039044,15453.99712039044,63330.04055967805,87606.24889514851,87606.24889514851,15453.99712039044,103060.24601553896,103060.24601553896,103060.24601553896,127841.56942284989,103689.55068798833,63959.345232127416,44144.67272873435,24781.323407310934,0.0,68925.99613604529,21064.124896214293,1534.392100221598,0.0,0.8868495211440118,2.816559782837142,0.0014959080323721466,354531.89472335053,1554813.3010579047,4.385538576920313,1554813.3010579047,4.385538576920313,0.85,0.0955562168353615,4.564652377983593,1.2669866825593639,1.0,0.0,4.564652377983626,1.2847678160751812,1.2850622592379066,3.5529006259886584,19308.396518843714,1968.9084976871527,2034.6934298245008,2034.6934298245008,7.595245993261698,5.03918282770792,0.5692759458226773,4.469906881885243,3.4401413651131922,3.4401413651131922,0.9828975328894834,0.0,0.0,0.00022916812736596424,0.9876600583336438,0.00023203138107317123,198.9708917565807,0.0,0.0,0.0,0.05196983310537662,7.827028980860152e-05,0.0001508978375573627,0.0006887961730387975,0.09555621683536013,0.08122946586450835,0.014326750970851778,0.09555620803855913,0.08122946586450952,0.014326750970851985,0.4276161556817585,0.4276161556817585,0.07542029371194388,0.0,4.943206905876593,4.932688527928406,5.002852820105659,4.9438076526653845,4.933400911394017,5.002820420336661,24781.323407310934,21064.124896214293,0.85,0.9188121189380852,0.6946006749730603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447588370962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.737727632177,1534.392100221598,0.4276161556817585,0.07542029371194388,6.112851554438009,3.4401413651131922
4529.0,-30.057744791381023,5.039149578187221,35.0032488066878,24.092024797014915,4.9974532865914405,-26.552249878543556,-40.065750678163,1.4919583737539792,-0.06508745664058324,-5.008964022472339,40.006495371720725,47876.05340871889,15453.989942483959,15453.989942483959,63330.043351202854,87606.23218739666,87606.23218739666,15453.989942483959,103060.22212988061,103060.22212988061,103060.22212988061,127841.54611274162,103689.50491138894,63959.32613271109,44144.643087419834,24781.323982861006,0.0,68925.96707028084,21064.125385431853,1534.3918346581231,0.0,0.8868495933659104,2.816560360888685,0.0014959080323721466,354532.0926240176,1554813.308621071,4.385536150234939,1554813.308621071,4.385536150234939,0.8499999999999999,0.09555617757395855,4.564652377983593,1.266986510572024,1.0,0.0,4.564652377983948,1.2847677136656594,1.2850621568049145,3.552900909192268,19308.387994621877,1968.9076284584316,2034.6934298245008,2034.6934298245008,7.595242465503474,5.039149578187221,0.5693166401240628,4.469832938063158,3.4401966770250625,3.4401966770250625,0.982913336292875,0.0,0.0,0.00022916812736596424,0.987651942353459,0.00023203328777938046,198.9708271646655,0.0,0.0,0.0,0.05196983310537662,7.827095341398942e-05,0.00015089717395197483,0.0006887931439108857,0.09555617757396925,0.08122942693041042,0.014326750643558827,0.09555621889332075,0.08122942693040133,0.014326750643557224,0.4276159847307066,0.4276159847307066,0.07542029798739268,0.0,4.9433354003303975,4.932848561090168,5.002802415676285,4.943876565831772,4.933515893933986,5.002628025230422,24781.323982861006,21064.125385431853,0.85,0.918812546897281,0.6946011125226832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442870438555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.737380085888,1534.3918346581231,0.4276159847307066,0.07542029798739268,6.112851554438009,3.4401966770250625
4530.0,-30.05766601979748,5.039116252745674,35.00324871698663,24.09202839424836,4.997454992784208,-26.552178813510963,-40.0656798161566,1.4919677864977208,-0.06486031713575358,-5.0089603994578855,40.006495000628114,47876.081535257115,15453.999052985591,15453.999052985591,63330.08058824271,87606.24086778026,87606.24086778026,15453.999052985591,103060.23992076585,103060.23992076585,103060.23992076585,127841.56577139097,103689.47823398012,63959.318901456994,44144.62148058125,24781.325850625137,0.0,68925.94733120638,21064.126973031365,1534.3918909632991,0.0,0.8868496131421383,2.816557798707913,0.0014959080323721466,354532.1426931976,1554813.2926184507,4.385535485745629,1554813.2926184507,4.385535485745629,0.85,0.09555614276456027,4.564652377983593,1.2669864468323069,1.0,0.0,4.564652377982289,1.284767669633098,1.285062112762262,3.5529010309600637,19308.3830269276,1968.9071218945921,2034.6934298245008,2034.6934298245008,7.595246943082994,5.039116252745674,0.5693524963423435,4.469763756403331,3.4402519514658314,3.4402519514658314,0.9829291289902375,0.0,0.0,0.00022916812736596424,0.9876438411979208,0.00023203519103405176,198.9707626902048,0.0,0.0,0.0,0.05196983310537662,7.827158142966267e-05,0.00015089654593630156,0.0006887902772376494,0.09555614276455916,0.08122939207777258,0.01432675068678659,0.09555613760464743,0.08122939207777352,0.014326750686786757,0.4276158128042289,0.4276158128042289,0.07542030025176308,0.0,4.943486963112889,4.933024614061139,5.0028150569158925,4.944100082322109,4.933735708716597,5.002872510397594,24781.325850625137,21064.126973031365,0.85,0.9188133502746921,0.6946017195121105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438157316842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.737033560152,1534.3918909632991,0.4276158128042289,0.07542030025176308,6.112851554438009,3.4402519514658314
